sep=,
"4/11/2007 1:00:00 AM","0","0","-140.4244","90","0","0","38.19499","0","0","-1","0","0","0","0","38.19499","42.01449","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1262686","42.01449","0","0","0"
"4/11/2007 2:00:00 AM","0","0","-119.3281","90","0","0","52.41818","0","0","-1","0","0","0","0","52.41818","57.66","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1262686","57.66","0","0","0"
"4/11/2007 3:00:00 AM","0","0","-109.5271","90","0","0","11.56923","0","0","-1","0","0","0","0","11.56923","12.72615","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1262686","12.72615","0","0","0"
"4/11/2007 4:00:00 AM","0","0","-103.9868","90","0","0","6.240939","0","0","-1","0","0","0","0","6.240939","6.865033","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1262686","6.865033","0","0","0"
"4/11/2007 5:00:00 AM","0","0","-100.3455","90","0","0","53.75389","53.75389","81","0","22.761","53.75389","0","0","0","0","0","0","0","27.24611","25.88381","354.1758","0","25.88381","0","25.88381","108.5557","25.84654","0.1263928","59.12928","0","81","0"
"4/11/2007 6:00:00 AM","0.02596027","0","-97.67102","90","0","0","60.07397","60.07397","81","0","22.761","60.07397","0","0","0","0","0","0","0","20.92603","19.87973","328.292","23.29543","19.87973","0","19.87973","127.4153","30.33691","0.1264881","66.08137","0","81","23.29543"
"4/11/2007 7:00:00 AM","0.2077707","14.45217","-95.51994","76.5938","0.1968146","21.57088","4.745697","4.745697","77.06149","0","21.76456","4.745697","454.5355","0","0","0","21.57088","0","0","72.31579","68.7","308.4123","41.18718","90.27087","0","90.27087","213.0537","50.72698","0.1266165","5.220267","17.2567","81","62.75806"
"4/11/2007 8:00:00 AM","0.438669","29.21919","-93.63216","61.74358","0.4277678","46.88335","118.1672","118.1672","81","0","22.761","118.1672","39.67542","0","0","0","46.88335","39.12342","37.16725","0","0","218.1414","122.431","7.759933","0","7.759933","220.4155","52.47977","0.1266472","129.984","37.50668","81","169.3143"
"4/11/2007 9:00:00 AM","0.7208716","44.01653","-91.79196","46.94354","0.7096995","77.78306","6.231515","6.231515","0","-1","0","6.231515","1248.221","0","0","0","77.78306","6.55949","6.231515","0","0","210.3815","129.4149","71.22357","0","71.22357","287.9841","68.5675","0.1263934","6.854667","62.22645","0","207.198"
"4/11/2007 10:00:00 AM","0.929354","58.82897","-89.66548","32.27549","0.9198068","100.8108","41.52322","41.52322","0","-1","0","41.52322","242.7818","0","0","0","100.8108","43.70866","41.52322","0","0","139.1579","193.5161","57.10217","0","57.10217","342.1559","81.46554","0.1261906","45.67555","80.64866","0","294.327"
"4/11/2007 11:00:00 AM","0.9454147","73.63314","-86.03162","18.07694","0.9381664","102.823","84.41328","68.7","0","-1","0","68.7","149.6696","0","15.71327","24.1546","102.823","72.31579","68.7","0","0","82.05572","244.9081","30.50725","0","30.50725","371.0977","88.35641","0.1260826","92.8546","82.25843","0","347.7311"
"4/11/2007 12:00:00 PM","0.9673191","87.92087","-44.61126","7.691091","0.9606968","105.2924","4.041842","4.041842","0","-1","0","4.041842","2605.059","49.48933","0","0","105.2924","4.254571","4.041842","0","0","51.54847","272.3646","51.54847","0","51.54847","420.0009","100","0.1259004","4.446027","84.23389","0","377.657"
"4/11/2007 1:00:00 PM","0.9712329","76.53271","84.68614","15.45725","0.9640205","105.6566","37.89111","37.89111","0","-1","0","37.89111","278.8428","65.77126","0","0","105.6566","39.88538","37.89111","0","0","0","318.7582","0","0","0","420.0009","100","0.1259004","41.68023","84.52531","0","424.4149"
"4/11/2007 2:00:00 PM","0.8220657","61.73784","89.15112","29.42852","0.8144917","89.26829","19.09316","19.09316","0","-1","0","19.09316","467.5406","69.17022","0","0","89.26829","20.09807","19.09316","0","0","0","318.7582","0","0","0","420.0009","100","0.1259004","21.00248","71.41463","0","408.0265"
"4/11/2007 3:00:00 PM","0.7373439","46.92441","91.41296","44.04851","0.7270097","79.68027","4.966831","4.966831","0","0","0","4.966831","1604.248","74.45203","0","0","79.68027","5.228243","4.966831","0","0","0","318.7582","0","0","0","420.0009","100","0.1259004","5.463514","63.74421","0","398.4385"
"4/11/2007 4:00:00 PM","0.5667601","32.12293","93.27438","58.83199","0.5530135","60.61028","5.273838","5.273838","0","0","0","5.273838","1149.263","55.05887","0","0","60.61028","5.551408","5.273838","0","0","0","318.7582","0","0","0","420.0009","100","0.1259004","5.801222","48.48822","0","379.3685"
"4/11/2007 5:00:00 PM","0.3077884","17.34863","95.13519","73.67564","0.2915439","31.95321","9.966451","9.966451","0","0","0","9.966451","320.6078","21.46221","0","0","31.95321","10.491","9.966451","0","0","0","318.7582","0","0","0","420.0009","100","0.1259004","10.9631","25.56257","0","350.7114"
"4/11/2007 6:00:00 PM","0.05453826","2.620019","97.21706","88.54208","0.03375418","3.699459","43.34226","43.34226","0","0","0","43.34226","8.535454","0","0.000000000000007105427","0","3.699459","45.62343","43.34226","0","0","0","318.7582","0","41.92397","-41.92397","375.8091","89.47818","0.1259004","47.67649","2.959567","0","322.4577"
"4/11/2007 7:00:00 PM","0","0","99.76213","90","0","0","110.7662","68.7","0","-1","0","68.7","0","0","42.06622","53.14285","0","72.31579","68.7","0","0","46.58219","276.8343","0","72.31579","-72.31579","299.5815","71.3288","0.1259004","121.8428","0","0","276.8343"
"4/11/2007 8:00:00 PM","0","0","103.1625","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","126.9331","204.5185","0","0","0","299.5815","71.3288","0.1259004","0","0","0","204.5185"
"4/11/2007 9:00:00 PM","0","0","108.2121","90","0","0","199.8285","68.7","0","-1","0","68.7","0","0","131.1284","151.1113","0","72.31579","68.7","0","0","126.9331","204.5185","0","72.31579","-72.31579","223.354","53.17942","0.1259004","219.8113","0","0","204.5185"
"4/11/2007 10:00:00 PM","0","0","116.8486","90","0","0","15.20182","15.20182","0","-1","0","15.20182","0","0","0","0","0","16.00191","15.20182","0","0","207.284","132.2027","0","16.00191","-16.00191","206.4865","49.16336","0.1259004","16.722","0","0","132.2027"
"4/11/2007 11:00:00 PM","0","0","134.7309","90","0","0","18.43158","18.43158","0","-1","0","18.43158","0","0","0.000000000000003552714","0","0","19.40166","18.43158","0","0","225.0639","116.2008","0","19.40166","-19.40166","186.0354","44.29405","0.1259004","20.27474","0","0","116.2008"
"4/12/2007 12:00:00 AM","0","0","175.2468","90","0","0","93.12022","68.7","0","-1","0","68.7","0","0","24.42023","33.73225","0","72.31579","68.7","0","0","246.6213","96.7991","0","72.31579","-72.31579","109.8078","26.14467","0.1259004","102.4323","0","0","96.7991"
"4/12/2007 1:00:00 AM","0","0","-140.9299","90","0","0","21.76357","21.76357","0","-1","0","21.76357","0","0","0.000000000000003552714","0.6807791","0","22.90902","21.76357","0","0","326.9721","24.48331","0","22.90902","-22.90902","85.65961","20.39511","0.1259004","23.93992","0","0","24.48331"
"4/12/2007 2:00:00 AM","0","0","-119.8689","90","0","0","72.61892","1.495577","0","-1","0","1.495577","0","0","71.12334","78.38524","0","1.574292","1.495577","0","0","352.4266","1.574292","0","1.574292","-1.574292","84.00017","20","0.1259004","79.88081","0","0","1.574292"
"4/12/2007 3:00:00 AM","0","0","-109.9858","90","0","0","76.35992","0","0","-1","0","0","0","0","76.35992","83.9959","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1259004","83.9959","0","0","0"
"4/12/2007 4:00:00 AM","0","0","-104.3881","90","0","0","74.81969","0","0","-1","0","0","0","0","74.81969","82.30166","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1259004","82.30166","0","0","0"
"4/12/2007 5:00:00 AM","0","0","-100.7171","90","0","0","59.51087","59.51087","81","0","22.761","59.51087","0","0","0","0","0","0","0","21.48913","20.41468","354.1758","0","20.41468","0","20.41468","103.3672","24.6112","0.1259976","65.46195","0","81","0"
"4/12/2007 6:00:00 AM","0.02366503","0","-98.03602","90","0","0","27.02419","27.02419","81","0","22.761","27.02419","0","0","0","0","0","0","0","53.97581","51.27702","333.7611","18.37321","51.27702","0","51.27702","152.0129","36.19347","0.1262413","29.72661","0","81","18.37321"
"4/12/2007 7:00:00 AM","0.2238188","14.57181","-95.90094","76.53495","0.2101677","23.03438","19.36544","19.36544","81","0","22.761","19.36544","118.9458","0","0","0","23.03438","0","0","61.63456","58.55283","282.4841","64.52253","81.5872","0","81.5872","229.4133","54.6221","0.1264305","21.30199","18.4275","81","87.55691"
"4/12/2007 8:00:00 AM","0.3979489","29.33027","-94.05806","61.70035","0.3887145","42.60311","42.58141","42.58141","81","0","22.761","42.58141","100.0509","0","0","0","42.60311","0","0","38.41859","36.49765","200.8969","137.951","79.10076","0","79.10076","304.4549","72.48911","0.1266276","46.83956","34.08249","81","180.5541"
"4/12/2007 9:00:00 AM","0.5438923","44.12145","-92.31151","46.92124","0.5367476","58.82754","116.3521","68.7","0","-1","0","68.7","85.62961","0","47.65213","59.28734","58.82754","72.31579","68.7","0","0","121.7961","209.1417","0","13.48825","-13.48825","290.237","69.10391","0.1266276","127.9873","47.06203","0","267.9692"
"4/12/2007 10:00:00 AM","0.6919236","58.93109","-90.38927","32.28785","0.6852583","75.1043","114.3252","68.7","0","-1","0","68.7","109.3221","0","45.62523","57.05775","75.1043","72.31579","68.7","0","0","136.7831","195.6535","2.788514","0","2.788514","292.8824","69.73377","0.1266177","125.7578","60.08344","0","270.7578"
"4/12/2007 11:00:00 AM","0.8963041","73.7421","-87.35658","18.17032","0.8887146","97.40311","183.9455","68.7","0","-1","0","68.7","141.7804","0","115.2455","133.64","97.40311","72.31579","68.7","0","0","133.9946","198.1631","25.08732","0","25.08732","316.6823","75.40041","0.1265294","202.34","77.92249","0","295.5662"
"4/12/2007 12:00:00 PM","0.9500584","88.2299","-51.61207","8.052711","0.9427072","103.3207","0.7087843","0.7087843","0","-1","0","0.7087843","14577.17","0","0","0","103.3207","0.7460888","0.7087843","0","0","108.9072","220.7417","102.5746","0","102.5746","413.9932","98.56961","0.1261692","0.7796628","82.65656","0","324.0624"
"4/12/2007 1:00:00 PM","0.8444153","76.50475","86.34516","15.70533","0.8377498","91.81738","16.75815","16.75815","0","-1","0","16.75815","547.897","67.8446","0","0","91.81738","17.64015","16.75815","0","0","6.332627","313.0589","6.332627","0","6.332627","420.0009","100","0.1261471","18.43396","73.4539","0","404.8763"
"4/12/2007 2:00:00 PM","0.6473913","61.69786","89.96515","29.58934","0.64202","70.36539","47.27822","47.27822","0","-1","0","47.27822","148.8326","20.59885","0","0","70.36539","49.76654","47.27822","0","0","0","318.7582","0","0","0","420.0009","100","0.1261471","52.00604","56.29231","0","389.1236"
"4/12/2007 3:00:00 PM","0.6506827","46.88631","91.97778","44.17263","0.6414576","70.30376","81.20531","81.20531","20.25","0","7.39125","81.20531","86.57532","6.140268","0","0","70.30376","64.16349","60.95531","0","0","0","318.7582","0","0","0","420.0009","100","0.1261471","89.32584","56.243","81","389.062"
"4/12/2007 4:00:00 PM","0.474333","32.09068","93.73058","58.93443","0.4632045","50.76722","55.3251","55.3251","0","0","0","55.3251","91.76163","0","0","0","50.76722","58.23695","55.3251","0","0","0","318.7582","0","7.469735","-7.469735","412.127","98.12529","0.1261471","60.85761","40.61377","0","369.5255"
"4/12/2007 5:00:00 PM","0.2465516","17.32483","95.54064","73.76215","0.2354615","25.80659","4.744805","4.744805","0","0","0","4.744805","543.8914","12.51235","0","0","25.80659","4.994531","4.744805","0","0","8.299705","311.2885","8.299705","0","8.299705","420.0009","100","0.126118","5.219285","20.64527","0","337.0951"
"4/12/2007 6:00:00 PM","0.03807294","2.607481","97.60502","88.61482","0.03096755","3.394044","72.93324","72.93324","69.70891","0","19.90435","72.93324","4.653631","0.0000000000000004440892","0","0","3.394044","3.394044","3.224342","0","0","0","318.7582","0","0","0","420.0009","100","0.126118","80.22657","2.715235","81","322.1523"
"4/12/2007 7:00:00 PM","0","0","100.1586","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.126118","0","0","0","318.7582"
"4/12/2007 8:00:00 PM","0","0","103.5951","90","0","0","100.3929","68.7","0","-1","0","68.7","0","0","31.69293","41.73222","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.126118","110.4322","0","0","318.7582"
"4/12/2007 9:00:00 PM","0","0","108.7188","90","0","0","110.8844","68.7","0","-1","0","68.7","0","0","42.18435","53.27279","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.126118","121.9728","0","0","246.4424"
"4/12/2007 10:00:00 PM","0","0","117.4872","90","0","0","44.2586","44.2586","0","-1","0","44.2586","0","0","0.000000000000007105427","0","0","46.588","44.2586","0","0","160.7018","174.1266","0","46.588","-46.588","218.4377","52.00887","0.126118","48.68446","0","0","174.1266"
"4/12/2007 11:00:00 PM","0","0","135.5328","90","0","0","82.38484","68.7","0","-1","0","68.7","0","0","13.68484","21.92333","0","72.31579","68.7","0","0","212.4662","127.5387","0","72.31579","-72.31579","142.2102","33.8595","0.126118","90.62333","0","0","127.5387"
"4/13/2007 12:00:00 AM","0","0","175.5856","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","292.8171","55.22286","0","0","0","142.2102","33.8595","0.126118","0","0","0","55.22286"
"4/13/2007 1:00:00 AM","0","0","-141.4195","90","0","0","49.59755","49.59755","0","-1","0","49.59755","0","0","0","2.095584","0","52.20794","49.59755","0","0","292.8171","55.22286","0","52.20794","-52.20794","87.17817","20.75667","0.126118","54.5573","0","0","55.22286"
"4/13/2007 2:00:00 AM","0","0","-120.4001","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","350.8259","3.014916","0","0","0","87.17817","20.75667","0.126118","0","0","0","3.014916"
"4/13/2007 3:00:00 AM","0","0","-110.439","90","0","0","11.2402","2.86417","0","-1","0","2.86417","0","0","8.376028","9.500048","0","3.014916","2.86417","0","0","350.8259","3.014916","0","3.014916","-3.014916","84.00017","20","0.126118","12.36422","0","0","3.014916"
"4/13/2007 4:00:00 AM","0","0","-104.7859","90","0","0","14.82324","0","0","-1","0","0","0","0","14.82324","16.30556","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.126118","16.30556","0","0","0"
"4/13/2007 5:00:00 AM","0","0","-101.0861","90","0","0","14.92405","14.92405","81","0","22.761","14.92405","0","0","0","0","0","0","0","66.07595","62.77215","354.1758","0","62.77215","0","62.77215","143.5511","34.17876","0.1263717","16.41646","0","81","0"
"4/13/2007 6:00:00 AM","0.02032554","0","-98.39892","90","0","0","28.42341","28.42341","81","0","22.761","28.42341","0","0","0","0","0","0","0","52.57659","49.94776","291.4037","56.49494","49.94776","0","49.94776","190.9357","45.46078","0.1266058","31.26575","0","81","56.49494"
"4/13/2007 7:00:00 AM","0.2171606","14.68921","-96.28013","76.47797","0.2040045","22.35889","0","0","72.31579","0","20.56389","0","0","0","0","0","22.35889","0","0","72.31579","68.7","241.4559","101.4479","91.05889","0","91.05889","277.3217","66.02885","0.1266915","0","17.88711","81","123.8068"
"4/13/2007 8:00:00 AM","0.4773136","29.43842","-94.48238","61.65968","0.462921","50.73614","58.485","58.485","81","0","22.761","58.485","86.75069","0","0","0","50.73614","0","0","22.515","21.38925","150.397","183.4009","72.12539","0","72.12539","345.7458","82.32028","0.1269101","64.3335","40.58891","81","234.1371"
"4/13/2007 9:00:00 AM","0.6116008","44.22248","-92.82979","46.9024","0.6016332","65.939","31.08963","31.08963","0","-1","0","31.08963","212.0932","0","0","0","65.939","32.72592","31.08963","0","0","78.27162","248.3138","33.21308","0","33.21308","377.2545","89.82233","0.1267941","34.19859","52.7512","0","314.2528"
"4/13/2007 10:00:00 AM","0.9592313","59.02764","-91.1129","32.30513","0.9471868","103.8117","62.89915","62.89915","0","-1","0","62.89915","165.0446","0","0","0.4890639","103.8117","66.20963","62.89915","0","0","45.05854","278.2055","37.60204","0","37.60204","412.927","98.31575","0.1266632","69.18906","83.04934","0","382.0172"
"4/13/2007 11:00:00 AM","1.018882","73.84122","-88.69022","18.27138","1.008898","110.5752","89.38485","68.7","0","-1","0","68.7","160.9537","30.8029","20.68485","29.62333","110.5752","72.31579","68.7","0","0","7.4565","312.0474","7.4565","0","7.4565","420.0009","100","0.1266372","98.32333","88.46015","0","422.6226"
"4/13/2007 12:00:00 PM","0.9873582","88.49957","-61.29634","8.414554","0.9786836","107.2637","54.35688","54.35688","0","-1","0","54.35688","197.3324","50.04595","0","0","107.2637","57.21777","54.35688","0","0","0","318.7582","0","0","0","420.0009","100","0.1266372","59.79257","85.81098","0","426.0219"
"4/13/2007 1:00:00 PM","0.8835462","76.46711","87.98579","15.95649","0.8755805","95.96362","96.36733","68.7","0","-1","0","68.7","139.685","23.64783","27.66733","37.30407","95.96362","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1266372","106.0041","76.7709","0","414.7218"
"4/13/2007 2:00:00 PM","0.7174369","61.65427","90.77186","29.75207","0.7102033","77.83829","118.203","68.7","0","-1","0","68.7","113.3017","5.522497","49.50299","61.32329","77.83829","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1266372","130.0233","62.27063","0","396.5965"
"4/13/2007 3:00:00 PM","0.6796418","46.84659","92.53822","44.2975","0.6687913","73.29953","0","0","0","0","0","0","0","73.29953","0","0","73.29953","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1266372","0","58.63962","0","392.0577"
"4/13/2007 4:00:00 PM","0.4299748","32.0579","94.18353","59.03679","0.4204822","46.08485","36.505","36.505","0","0","0","36.505","126.2426","7.658538","0","0","46.08485","38.42632","36.505","0","0","0","318.7582","0","0","0","420.0009","100","0.1266372","40.1555","36.86788","0","364.8431"
"4/13/2007 5:00:00 PM","0.248629","17.30128","95.94338","73.84793","0.2365917","25.93045","125.344","125.344","81","0","22.761","125.344","20.68743","0","0","0","25.93045","46.67792","44.34402","0","0","0","318.7582","0","20.74746","-20.74746","398.1311","94.79293","0.1266372","137.8784","20.74436","81","344.6887"
"4/13/2007 6:00:00 PM","0.04070102","2.595801","97.99046","88.68626","0.03090095","3.386744","88.48815","88.48815","81","0","22.761","88.48815","3.827342","0.0000000000000008881784","0","0","3.386744","7.882266","7.488153","0","0","23.05274","298.0108","0","4.495522","-4.495522","393.3924","93.66467","0.1266372","97.33697","2.709395","81","301.3975"
"4/13/2007 7:00:00 PM","0","0","100.5524","90","0","0","151.0094","68.7","0","-1","0","68.7","0","0","82.30944","97.41039","0","72.31579","68.7","0","0","28.04776","293.5152","0","72.31579","-72.31579","317.1649","75.51529","0.1266372","166.1104","0","0","293.5152"
"4/13/2007 8:00:00 PM","0","0","104.0246","90","0","0","53.55178","53.55178","0","-1","0","53.55178","0","0","0","0","0","56.37029","53.55178","0","0","108.3986","221.1994","0","56.37029","-56.37029","257.7454","61.36782","0.1266372","58.90696","0","0","221.1994"
"4/13/2007 9:00:00 PM","0","0","109.2211","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","171.0323","164.8292","0","0","0","257.7454","61.36782","0.1266372","0","0","0","164.8292"
"4/13/2007 10:00:00 PM","0","0","118.1176","90","0","0","6.997974","6.997974","0","-1","0","6.997974","0","0","0","0","0","7.366288","6.997974","0","0","171.0323","164.8292","0","7.366288","-7.366288","249.9806","59.51907","0.1266372","7.697771","0","0","164.8292"
"4/13/2007 11:00:00 PM","0","0","136.314","90","0","0","61.2164","61.2164","0","-1","0","61.2164","0","0","0.000000000000007105427","0","0","64.43832","61.2164","0","0","179.2171","157.4629","0","64.43832","-64.43832","182.0567","43.34674","0.1266372","67.33804","0","0","157.4629"
"4/14/2007 12:00:00 AM","0","0","175.9054","90","0","0","17.56892","17.56892","0","-1","0","17.56892","0","0","0","0","0","18.4936","17.56892","0","0","250.8152","93.02455","0","18.4936","-18.4936","162.5627","38.70532","0.1266372","19.32582","0","0","93.02455"
"4/14/2007 1:00:00 AM","0","0","-141.8939","90","0","0","60.79567","60.79567","0","-1","0","60.79567","0","0","0.000000000000007105427","0","0","63.99544","60.79567","0","0","271.3636","74.53094","0","63.99544","-63.99544","95.10557","22.64414","0.1266372","66.87524","0","0","74.53094"
"4/14/2007 2:00:00 AM","0","0","-120.9218","90","0","0","43.54356","10.00873","0","-1","0","10.00873","0","0","33.53483","37.88918","0","10.53551","10.00873","0","0","342.4697","10.53551","0","10.53551","-10.53551","84.00017","20","0.1266372","47.89792","0","0","10.53551"
"4/14/2007 3:00:00 AM","0","0","-110.8869","90","0","0","117.0321","0","0","-1","0","0","0","0","117.0321","128.7352","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1266372","128.7352","0","0","0"
"4/14/2007 4:00:00 AM","0","0","-105.1801","90","0","0","48.72945","0","0","-1","0","0","0","0","48.72945","53.6024","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1266372","53.6024","0","0","0"
"4/14/2007 5:00:00 AM","0","0","-101.4525","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1266372","0","0","0","0"
"4/14/2007 6:00:00 AM","0.02960883","0.1230401","-98.75964","91.24844","0.005070349","0.5557102","0","0","0","0","0","0","0","0","0","0","0.5557102","0","0","0","0","354.1758","0","0.5557102","0","0.5557102","84.52736","20.12552","0.1266353","0","0.4445682","0","0.5557102"
"4/14/2007 7:00:00 AM","0.2251494","14.80427","-96.65739","76.42295","0.2103272","23.05186","0","0","0","0","0","0","0","0","0","0","23.05186","0","0","0","0","353.6201","0.5001392","23.05186","0","23.05186","106.3963","25.3324","0.1265552","0","18.44149","0","23.552"
"4/14/2007 8:00:00 AM","0.4538893","29.54356","-94.90495","61.6216","0.440017","48.22586","37.52062","37.52062","81","0","22.761","37.52062","128.5316","0","0","0","48.22586","0","0","43.47938","41.30541","330.5682","21.24682","89.53127","0","89.53127","191.3331","45.55541","0.1267125","41.27268","38.58069","81","69.47268"
"4/14/2007 9:00:00 AM","0.7290831","44.31956","-93.34657","46.88704","0.7148178","78.34402","48.46959","48.46959","0","-1","0","48.46959","161.6354","0","0","0","78.34402","51.02062","48.46959","0","0","241.037","101.825","27.32341","0","27.32341","217.2544","51.72713","0.1266178","53.31655","62.67522","0","180.169"
"4/14/2007 10:00:00 AM","0.8449472","59.11858","-91.83592","32.32728","0.833688","91.3722","67.63932","67.63932","0","-1","0","67.63932","135.0874","0","0","5.703253","91.3722","71.19929","67.63932","0","0","213.7135","126.416","20.17292","0","20.17292","236.3921","56.28371","0.1265479","74.40325","73.09776","0","217.7882"
"4/14/2007 11:00:00 AM","0.808417","73.9304","-90.03059","18.37984","0.8006829","87.75484","68.8547","68.7","0","-1","0","68.7","127.7363","0","0.154699","7.040169","87.75484","72.31579","68.7","0","0","193.5406","144.5717","15.43905","0","15.43905","251.0388","59.77103","0.1264945","75.74017","70.20387","0","232.3265"
"4/14/2007 12:00:00 PM","0.9945394","88.70719","-74.54538","8.776159","0.9848391","107.9384","0","0","0","-1","0","0","0","0","0","0","107.9384","0","0","0","0","178.1016","158.4668","107.9384","0","107.9384","353.4382","84.15178","0.1261224","0","86.35069","0","266.4052"
"4/14/2007 1:00:00 PM","0.9778808","76.42017","89.60556","16.21028","0.9676925","106.0591","108.9956","68.7","0","-1","0","68.7","154.3801","0","40.29563","51.19519","106.0591","72.31579","68.7","0","0","70.16322","255.6113","33.74331","0","33.74331","385.4499","91.7736","0.1260066","119.8952","84.84728","0","361.6704"
"4/14/2007 2:00:00 PM","0.7639033","61.60725","91.57088","29.91647","0.7549984","82.74783","60.98763","60.98763","0","-1","0","60.98763","135.6797","0","0","0","82.74783","64.19751","60.98763","0","0","36.41991","285.9803","18.55032","0","18.55032","403.0482","95.96368","0.1259429","67.0864","66.19827","0","368.7281"
"4/14/2007 3:00:00 PM","0.582476","46.8054","93.09408","44.42294","0.574004","62.91084","58.59792","58.59792","0","0","0","58.59792","107.3602","0","0","0","62.91084","61.68202","58.59792","0","0","17.86959","302.6756","1.228818","0","1.228818","404.214","96.24124","0.1259387","64.45771","50.32867","0","365.5864"
"4/14/2007 4:00:00 PM","0.479725","32.02472","94.63314","59.13895","0.4666933","51.14959","54.44854","54.44854","0","0","0","54.44854","93.94116","0","0","0","51.14959","57.31425","54.44854","0","0","16.64077","303.7815","0","6.164662","-6.164662","397.7159","94.69407","0.1259387","59.89339","40.91967","0","354.9311"
"4/14/2007 5:00:00 PM","0.2277249","17.27805","96.34331","73.93289","0.2177846","23.86919","0","0","0","0","0","0","0","0.3787917","0","0","23.86919","0","0","0","0","23.4904","297.6169","23.4904","0","23.4904","420.0009","100","0.1258583","0","19.09535","0","321.4861"
"4/14/2007 6:00:00 PM","0.03751634","2.585045","98.37325","88.75632","0.02996853","3.284551","0","0","0","0","0","0","0","3.284551","0","0","3.284551","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1258583","0","2.627641","0","322.0428"
"4/14/2007 7:00:00 PM","0","0","100.9435","90","0","0","34.25403","34.25403","0","-1","0","34.25403","0","0","0","0","0","36.05687","34.25403","0","0","0","318.7582","0","36.05687","-36.05687","381.9936","90.95067","0.1258583","37.67943","0","0","318.7582"
"4/14/2007 8:00:00 PM","0","0","104.4509","90","0","0","227.29","68.7","0","-1","0","68.7","0","0","158.59","181.319","0","72.31579","68.7","0","0","40.06319","282.7014","0","72.31579","-72.31579","305.766","72.80128","0.1258583","250.019","0","0","282.7014"
"4/14/2007 9:00:00 PM","0","0","109.7188","90","0","0","78.01339","68.7","0","-1","0","68.7","0","0","9.313394","17.11473","0","72.31579","68.7","0","0","120.4141","210.3856","0","72.31579","-72.31579","229.5385","54.65191","0.1258583","85.81474","0","0","210.3856"
"4/14/2007 10:00:00 PM","0","0","118.7395","90","0","0","106.8955","68.7","0","-1","0","68.7","0","0","38.19555","48.88511","0","72.31579","68.7","0","0","200.765","138.0698","0","72.31579","-72.31579","153.311","36.50253","0.1258583","117.5851","0","0","138.0698"
"4/14/2007 11:00:00 PM","0","0","137.0748","90","0","0","41.10375","41.10375","0","-1","0","41.10375","0","0","0","0","0","43.26711","41.10375","0","0","281.1158","65.75398","0","43.26711","-43.26711","107.7034","25.64362","0.1258583","45.21413","0","0","65.75398"
"4/15/2007 12:00:00 AM","0","0","176.2071","90","0","0","72.30318","21.36253","0","-1","0","21.36253","0","0","50.94065","58.17097","0","22.48688","21.36253","0","0","329.1904","22.48688","0","22.48688","-22.48688","84.00017","20","0.1258583","79.5335","0","0","22.48688"
"4/15/2007 1:00:00 AM","0","0","-142.3539","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258583","0","0","0","0"
"4/15/2007 2:00:00 AM","0","0","-121.434","90","0","0","38.32013","0","0","-1","0","0","0","0","38.32013","42.15214","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258583","42.15214","0","0","0"
"4/15/2007 3:00:00 AM","0","0","-111.3294","90","0","0","65.13751","0","0","-1","0","0","0","0","65.13751","71.65126","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258583","71.65126","0","0","0"
"4/15/2007 4:00:00 AM","0","0","-105.5707","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258583","0","0","0","0"
"4/15/2007 5:00:00 AM","0","0","-101.8161","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258583","0","0","0","0"
"4/15/2007 6:00:00 AM","0.03505765","0.2485556","-99.11806","91.18005","0.002372059","0.2599776","0","0","0","0","0","0","0","0","0","0","0.2599776","0","0","0","0","354.1758","0","0.2599776","0","0.2599776","84.2468","20.05872","0.1258574","0","0.2079821","0","0.2599776"
"4/15/2007 7:00:00 AM","0.2784618","14.91691","-97.03263","76.36993","0.2564677","28.10886","44.6415","44.6415","81","0","22.761","44.6415","62.96576","0","0","0","28.10886","0","0","36.3585","34.54057","353.9158","0.2339799","62.64943","0","62.64943","143.6813","34.20976","0.126107","49.10566","22.48709","81","28.34284"
"4/15/2007 8:00:00 AM","0.4724914","29.64563","-95.32563","61.58619","0.4567699","50.06198","70.38808","70.38808","81","0","22.761","70.38808","71.1228","0","0","0","50.06198","0","0","10.61191","10.08132","291.2664","56.61847","60.1433","0","60.1433","200.7382","47.79472","0.1263446","77.4269","40.04958","81","106.6805"
"4/15/2007 9:00:00 AM","0.7381301","44.41262","-93.8616","46.87518","0.7226768","79.20537","80.49195","68.7","0","-1","0","68.7","115.2917","0","11.79195","19.84115","79.20537","72.31579","68.7","0","0","231.1231","110.7474","6.889581","0","6.889581","207.2742","49.35091","0.126321","88.54115","63.3643","0","189.9528"
"4/15/2007 10:00:00 AM","0.7228433","59.20386","-92.55785","32.35427","0.713654","78.21648","36.92269","36.92269","0","-1","0","36.92269","211.8385","0","0","0","78.21648","38.86599","36.92269","0","0","224.2335","116.9481","39.35049","0","39.35049","244.6054","58.23926","0.1261865","40.61496","62.57318","0","195.1645"
"4/15/2007 11:00:00 AM","0.8793856","74.00961","-91.37566","18.49544","0.8696147","95.30977","43.32017","43.32017","0","-1","0","43.32017","220.0124","0","0","0","95.30977","45.60018","43.32017","0","0","184.883","152.3635","49.70959","0","49.70959","291.764","69.46749","0.1260169","47.65219","76.24781","0","247.6733"
"4/15/2007 12:00:00 PM","1.015947","88.82208","-91.41393","9.13712","1.005009","110.149","64.62833","64.62833","0","-1","0","64.62833","170.4345","0","0","2.391166","110.149","68.02982","64.62833","0","0","135.1734","197.1021","42.11913","0","42.11913","331.7218","78.98122","0.1258736","71.09116","88.11916","0","307.2511"
"4/15/2007 1:00:00 PM","0.9716127","76.36431","91.20223","16.46626","0.9605581","105.2772","53.2836","53.2836","0","-1","0","53.2836","197.5789","0","0","0","105.2772","56.088","53.2836","0","0","93.05431","235.0093","49.18917","0","49.18917","378.3867","90.0919","0.1257066","58.61196","84.22174","0","340.2865"
"4/15/2007 2:00:00 PM","0.8486964","61.557","92.36188","30.08232","0.8371137","91.74767","7.750053","7.750053","0","-1","0","7.750053","1183.833","39.72457","0","0","91.74767","8.157951","7.750053","0","0","43.86514","279.2796","43.86514","0","43.86514","420.0009","100","0.125558","8.525059","73.39813","0","371.0273"
"4/15/2007 3:00:00 PM","0.6718059","46.76287","93.6452","44.54879","0.6594973","72.2809","72.46635","72.46635","20.25","0","7.39125","72.46635","99.74409","17.31632","0","0","72.2809","54.96458","52.21635","0","0","0","318.7582","0","0","0","420.0009","100","0.125558","79.71299","57.82472","81","391.0391"
"4/15/2007 4:00:00 PM","0.5151721","31.99123","95.07925","59.24078","0.4993758","54.73159","23.42085","23.42085","0","0","0","23.42085","233.6874","30.07806","0","0","54.73159","24.65353","23.42085","0","0","0","318.7582","0","0","0","420.0009","100","0.125558","25.76294","43.78527","0","373.4898"
"4/15/2007 5:00:00 PM","0.2593791","17.25523","96.74028","74.01693","0.2444545","26.79221","0","0","0","0","0","0","0","26.79221","0","0","26.79221","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.125558","0","21.43377","0","345.5504"
"4/15/2007 6:00:00 PM","0.04183555","2.575278","98.75329","88.82493","0.02971013","3.25623","46.79028","46.79028","0","0","0","46.79028","6.959202","0","0","0","3.25623","49.25293","46.79028","0","0","0","318.7582","0","45.9967","-45.9967","371.5161","88.45603","0.125558","51.46931","2.604984","0","322.0145"
"4/15/2007 7:00:00 PM","0","0","101.3317","90","0","0","9.217744","9.217744","0","-1","0","9.217744","0","0","0","0","0","9.702888","9.217744","0","0","51.10744","272.7615","0","9.702888","-9.702888","361.2883","86.02086","0.125558","10.13952","0","0","272.7615"
"4/15/2007 8:00:00 PM","0","0","104.8738","90","0","0","23.06687","23.06687","0","-1","0","23.06687","0","0","0.000000000000003552714","0","0","24.28092","23.06687","0","0","61.88842","263.0587","0","24.28092","-24.28092","335.694","79.92698","0.125558","25.37356","0","0","263.0587"
"4/15/2007 9:00:00 PM","0","0","110.2118","90","0","0","37.97978","37.97978","0","-1","0","37.97978","0","0","0.000000000000007105427","0","0","39.97872","37.97978","0","0","88.86723","238.7777","0","39.97872","-39.97872","293.5527","69.89336","0.125558","41.77776","0","0","238.7777"
"4/15/2007 10:00:00 PM","0","0","119.3527","90","0","0","27.1058","27.1058","0","-1","0","27.1058","0","0","0","0","0","28.53242","27.1058","0","0","133.288","198.799","0","28.53242","-28.53242","263.4769","62.73247","0.125558","29.81638","0","0","198.799"
"4/15/2007 11:00:00 PM","0","0","137.8151","90","0","0","37.07841","37.07841","0","-1","0","37.07841","0","0","0.000000000000007105427","0","0","39.02991","37.07841","0","0","164.9907","170.2666","0","39.02991","-39.02991","222.3358","52.93698","0.125558","40.78626","0","0","170.2666"
"4/16/2007 12:00:00 AM","0","0","176.4916","90","0","0","54.40676","54.40676","0","-1","0","54.40676","0","0","0.000000000000007105427","0","0","57.27028","54.40676","0","0","208.3573","131.2367","0","57.27028","-57.27028","161.9676","38.56364","0.125558","59.84744","0","0","131.2367"
"4/16/2007 1:00:00 AM","0","0","-142.8002","90","0","0","38.09254","38.09254","0","-1","0","38.09254","0","0","0","0","0","40.09741","38.09254","0","0","271.9909","73.9664","0","40.09741","-40.09741","119.7012","28.50023","0.125558","41.90179","0","0","73.9664"
"4/16/2007 2:00:00 AM","0","0","-121.9371","90","0","0","21.21007","21.21007","0","-1","0","21.21007","0","0","0","0","0","22.32639","21.21007","0","0","316.5436","33.86899","0","22.32639","-22.32639","96.16713","22.89689","0.125558","23.33108","0","0","33.86899"
"4/16/2007 3:00:00 AM","0","0","-111.7665","90","0","0","25.0424","10.96547","0","-1","0","10.96547","0","0","14.07694","16.58118","0","11.54259","10.96547","0","0","341.3507","11.54259","0","11.54259","-11.54259","84.00017","20","0.125558","27.54665","0","0","11.54259"
"4/16/2007 4:00:00 AM","0","0","-105.9576","90","0","0","40.4373","0","0","-1","0","0","0","0","40.4373","44.48103","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125558","44.48103","0","0","0"
"4/16/2007 5:00:00 AM","0","0","-102.1769","90","0","0","47.4596","47.4596","81","0","22.761","47.4596","0","0","0","0","0","0","0","33.5404","31.86338","354.1758","0","31.86338","0","31.86338","114.2284","27.19719","0.1257041","52.20556","0","81","0"
"4/16/2007 6:00:00 AM","0.01136845","0.3720751","-99.47412","91.1132","0.01098866","1.204357","46.11634","46.11634","81","0","22.761","46.11634","2.611562","0","0","0","1.204357","0","0","34.88366","33.13947","322.3124","28.67704","34.34383","0","34.34383","146.8098","34.95465","0.1258604","50.72798","0.9634857","81","29.8814"
"4/16/2007 7:00:00 AM","0.1437276","15.02705","-97.40571","76.31899","0.1402952","15.37636","42.64602","42.64602","81","0","22.761","42.64602","36.05579","0","0","0","15.37636","0","0","38.35398","36.43628","287.9686","59.58649","51.81264","0","51.81264","195.9636","46.65791","0.126085","46.91062","12.30109","81","74.96284"
"4/16/2007 8:00:00 AM","0.3962946","29.74455","-95.74426","61.55346","0.3852103","42.21905","34.69309","34.69309","81","0","22.761","34.69309","121.693","0","0","0","42.21905","0","0","46.30691","43.99157","236.156","106.2179","86.21062","0","86.21062","277.7502","66.13087","0.1262513","38.1624","33.77524","81","148.4369"
"4/16/2007 9:00:00 AM","0.4557553","44.50162","-94.37466","46.86683","0.4501934","49.3412","0","0","0","-1","0","0","0","0","0","0","49.3412","0","0","0","0","149.9453","183.8074","49.3412","0","49.3412","324.5594","77.27589","0.1260847","0","39.47296","0","233.1486"
"4/16/2007 10:00:00 AM","0.6772247","59.28345","-93.27818","32.38605","0.6687372","73.2936","65.46903","65.46903","0","-1","0","65.46903","111.9516","0","0","3.315934","73.2936","68.91477","65.46903","0","0","100.6041","228.2145","4.378831","0","4.378831","328.7135","78.26496","0.1260699","72.01593","58.63488","0","301.5081"
"4/16/2007 11:00:00 AM","0.6623686","74.07879","-92.72334","18.61789","0.6565498","71.95786","92.23792","68.7","0","-1","0","68.7","104.7422","0","23.53793","32.76172","71.95786","72.31579","68.7","0","0","96.22531","232.1554","0","0.3579292","-0.3579292","328.3362","78.17513","0.1260699","101.4617","57.56629","0","304.1133"
"4/16/2007 12:00:00 PM","0.4936732","88.81956","-109.8054","9.497077","0.4907542","53.78667","58.89898","58.89898","0","-1","0","58.89898","91.32021","0","0","0","53.78667","61.99892","58.89898","0","0","96.62301","231.7975","0","8.212257","-8.212257","319.6797","76.11407","0.1260699","64.78887","43.02933","0","285.5842"
"4/16/2007 1:00:00 PM","0.7270312","76.29996","92.77377","16.72403","0.7200477","78.91722","100.011","68.7","0","-1","0","68.7","114.8722","0","31.31104","41.31214","78.91722","72.31579","68.7","0","0","105.7477","223.5853","6.60143","0","6.60143","325.9424","77.60518","0.1260476","110.0121","63.13378","0","302.5025"
"4/16/2007 2:00:00 PM","0.8092114","61.50369","93.14452","30.24939","0.7976751","87.42519","16.24383","16.24383","0","-1","0","16.24383","538.2055","0","0","0","87.42519","17.09877","16.24383","0","0","99.14631","229.5266","70.32642","0","70.32642","392.6599","93.49026","0.125811","17.86822","69.94016","0","316.9518"
"4/16/2007 3:00:00 PM","0.6440133","46.71914","94.19142","44.6749","0.6319079","69.2571","0","0","0","0","0","0","0","40.43722","0","0","69.2571","0","0","0","0","28.81989","292.8203","28.81989","0","28.81989","420.0009","100","0.1257143","0","55.40569","0","362.0774"
"4/16/2007 4:00:00 PM","0.3954744","31.95754","95.52174","59.34215","0.3864542","42.35538","71.06747","71.06747","30.82985","0","10.06795","71.06747","59.59883","0","0","0","42.35538","42.35538","40.23761","0","0","0","318.7582","0","0","0","420.0009","100","0.1257143","78.17421","33.8843","81","361.1136"
"4/16/2007 5:00:00 PM","0.219238","17.23289","97.13419","74.09994","0.2094392","22.95454","60.20276","60.20276","0","0","0","60.20276","38.12871","0","0","0","22.95454","63.37133","60.20276","0","0","0","318.7582","0","40.41679","-40.41679","377.3978","89.85644","0.1257143","66.22304","18.36363","0","341.7128"
"4/16/2007 6:00:00 PM","0.03119649","2.56656","99.13043","88.89198","0.02745006","3.008526","37.91845","37.91845","0","0","0","37.91845","7.934202","0","0.000000000000007105427","0","3.008526","39.91416","37.91845","0","0","44.90754","278.3414","0","36.90563","-36.90563","338.4958","80.59409","0.1257143","41.71029","2.406821","0","281.35"
"4/16/2007 7:00:00 PM","0","0","101.7169","90","0","0","127.1786","68.7","0","-1","0","68.7","0","0","58.47857","71.19643","0","72.31579","68.7","0","0","85.9138","241.4358","0","72.31579","-72.31579","262.2683","62.44471","0.1257143","139.8964","0","0","241.4358"
"4/16/2007 8:00:00 PM","0","0","105.2931","90","0","0","90.02744","68.7","0","-1","0","68.7","0","0","21.32744","30.33018","0","72.31579","68.7","0","0","166.2647","169.12","0","72.31579","-72.31579","186.0408","44.29534","0.1257143","99.03018","0","0","169.12"
"4/16/2007 9:00:00 PM","0","0","110.6997","90","0","0","93.18803","68.7","0","-1","0","68.7","0","0","24.48803","33.80683","0","72.31579","68.7","0","0","246.6156","96.80423","0","72.31579","-72.31579","109.8132","26.14596","0.1257143","102.5068","0","0","96.80423"
"4/16/2007 10:00:00 PM","0","0","119.957","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","326.9664","24.48844","0","0","0","109.8132","26.14596","0.1257143","0","0","0","24.48844"
"4/16/2007 11:00:00 PM","0","0","138.535","90","0","0","36.09089","23.26402","0","-1","0","23.26402","0","0","12.82688","16.43596","0","24.48844","23.26402","0","0","326.9664","24.48844","0","24.48844","-24.48844","84.00017","20","0.1257143","39.69998","0","0","24.48844"
"4/17/2007 12:00:00 AM","0","0","176.7598","90","0","0","11.59889","0","0","-1","0","0","0","0","11.59889","12.75878","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257143","12.75878","0","0","0"
"4/17/2007 1:00:00 AM","0","0","-143.2336","90","0","0","7.02355","0","0","-1","0","0","0","0","7.02355","7.725904","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257143","7.725904","0","0","0"
"4/17/2007 2:00:00 AM","0","0","-122.4311","90","0","0","4.893253","0","0","-1","0","0","0","0","4.893253","5.382579","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257143","5.382579","0","0","0"
"4/17/2007 3:00:00 AM","0","0","-112.1982","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257143","0","0","0","0"
"4/17/2007 4:00:00 AM","0","0","-106.3409","90","0","0","17.45871","0","0","-1","0","0","0","0","17.45871","19.20458","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257143","19.20458","0","0","0"
"4/17/2007 5:00:00 AM","0","0","-102.5349","90","0","0","53.97029","53.97029","81","0","22.761","53.97029","0","0","0","0","0","0","0","27.02971","25.67822","354.1758","0","25.67822","0","25.67822","108.3607","25.80011","0.1258308","59.36732","0","81","0"
"4/17/2007 6:00:00 AM","0.01554102","0.4935045","-99.82771","91.04797","0.01419633","1.555918","83.95985","83.95985","81","0","22.761","83.95985","1.853169","0","0","0","1.555918","3.115624","2.959843","0","0","328.4976","23.1104","0","1.559706","-1.559706","106.7166","25.40866","0.1258308","92.35583","1.244735","81","24.66632"
"4/17/2007 7:00:00 AM","0.1031201","15.13459","-97.77652","76.27018","0.1021025","11.19043","48.68516","48.68516","81","0","22.761","48.68516","22.9853","0","0","0","11.19043","0","0","32.31484","30.6991","330.2306","21.5507","41.88953","0","41.88953","146.4565","34.87052","0.1260119","53.55368","8.952344","81","32.74112"
"4/17/2007 8:00:00 AM","0.2049697","29.84027","-96.16068","61.52345","0.203461","22.29932","49.53573","49.53573","81","0","22.761","49.53573","45.01664","-0.000000000000003552714","0","0","22.29932","0","0","31.46427","29.89105","288.3411","59.25127","52.19038","0","52.19038","195.9686","46.6591","0.1262305","54.48931","17.83946","81","81.55059"
"4/17/2007 9:00:00 AM","0.5367856","44.58651","-94.88549","46.86198","0.5275586","57.82042","5.878651","5.878651","0","-1","0","5.878651","983.5663","0","0","0","57.82042","6.188053","5.878651","0","0","236.1507","106.2226","51.63237","0","51.63237","244.9514","58.32164","0.1260575","6.466516","46.25634","0","164.043"
"4/17/2007 10:00:00 AM","0.9004342","59.35733","-93.99641","32.42254","0.885256","97.02406","28.24594","28.24594","0","-1","0","28.24594","343.4973","0","0","0","97.02406","29.73257","28.24594","0","0","184.5183","152.6917","67.29149","0","67.29149","308.7897","73.52121","0.1258326","31.07054","77.61925","0","249.7158"
"4/17/2007 11:00:00 AM","0.9993179","74.13795","-94.07146","18.74689","0.9856068","108.0225","0","0","0","-1","0","0","0","0","0","0","108.0225","0","0","0","0","117.2268","213.2541","108.0225","0","108.0225","411.2689","97.92096","0.1254734","0","86.41801","0","321.2766"
"4/17/2007 12:00:00 PM","1.106941","88.70284","-126.3083","9.855704","1.092762","119.7667","97.34688","68.7","0","-1","0","68.7","174.3329","38.24662","28.64688","38.38157","119.7667","72.31579","68.7","0","0","9.204318","310.4743","9.204318","0","9.204318","420.0009","100","0.1254428","107.0816","95.81338","0","430.2411"
"4/17/2007 1:00:00 PM","0.6785734","76.22755","94.31839","16.98318","0.6722368","73.67715","39.12383","39.12383","0","-1","0","39.12383","188.3179","32.49417","0","0","73.67715","41.18298","39.12383","0","0","0","318.7582","0","0","0","420.0009","100","0.1254428","43.03621","58.94172","0","392.4354"
"4/17/2007 2:00:00 PM","0.6172877","61.44753","93.9185","30.41745","0.6105598","66.91735","153.4003","68.7","0","-1","0","68.7","97.40517","0","84.7003","100.0403","66.91735","72.31579","68.7","0","0","0","318.7582","0","5.398439","-5.398439","414.3104","98.64513","0.1254428","168.7403","53.53388","0","385.6756"
"4/17/2007 3:00:00 PM","0.4282294","46.67432","94.73257","44.80112","0.4238802","46.45728","37.67972","37.67972","0","0","0","37.67972","123.2952","0.7961508","0","0","46.45728","39.66286","37.67972","0","0","5.998265","313.3598","5.998265","0","5.998265","420.0009","100","0.125423","41.44769","37.16582","0","359.8171"
"4/17/2007 4:00:00 PM","0.3634962","31.92375","95.96048","59.44296","0.3561541","39.03448","95.73875","95.73875","58.65599","0","17.10797","95.73875","40.77188","0","0","0","39.03448","39.03448","37.08276","0","0","0","318.7582","0","0","0","420.0009","100","0.125423","105.3126","31.22759","81","357.7927"
"4/17/2007 5:00:00 PM","0.2270467","17.21113","97.52492","74.18182","0.2155703","23.6265","0","0","0","0","0","0","0","23.6265","0","0","23.6265","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.125423","0","18.9012","0","342.3847"
"4/17/2007 6:00:00 PM","0.03378778","2.55895","99.50457","88.95741","0.0281277","3.082796","29.51521","29.51521","0","0","0","29.51521","10.44477","0","0","0","3.082796","31.06864","29.51521","0","0","0","318.7582","0","27.98584","-27.98584","390.5012","92.97628","0.125423","32.46673","2.466237","0","321.841"
"4/17/2007 7:00:00 PM","0","0","102.099","90","0","0","75.43864","68.7","0","-1","0","68.7","0","0","6.738639","14.2825","0","72.31579","68.7","0","0","31.09538","290.7724","0","72.31579","-72.31579","314.2737","74.8269","0.125423","82.98251","0","0","290.7724"
"4/17/2007 8:00:00 PM","0","0","105.7087","90","0","0","22.94577","22.94577","0","-1","0","22.94577","0","0","0.000000000000003552714","0","0","24.15344","22.94577","0","0","111.4463","218.4566","0","24.15344","-24.15344","288.8137","68.76502","0.125423","25.24035","0","0","218.4566"
"4/17/2007 9:00:00 PM","0","0","111.1825","90","0","0","119.8331","68.7","0","-1","0","68.7","0","0","51.13311","63.11642","0","72.31579","68.7","0","0","138.2834","194.3031","0","72.31579","-72.31579","212.5861","50.61565","0.125423","131.8164","0","0","194.3031"
"4/17/2007 10:00:00 PM","0","0","120.5522","90","0","0","38.43029","38.43029","0","-1","0","38.43029","0","0","0.000000000000007105427","0","0","40.45294","38.43029","0","0","218.6343","121.9874","0","40.45294","-40.45294","169.945","40.46301","0.125423","42.27332","0","0","121.9874"
"4/17/2007 11:00:00 PM","0","0","139.2348","90","0","0","20.91291","20.91291","0","-1","0","20.91291","0","0","0.000000000000003552714","0","0","22.01359","20.91291","0","0","263.582","81.53442","0","22.01359","-22.01359","146.7406","34.93818","0.125423","23.0042","0","0","81.53442"
"4/18/2007 12:00:00 AM","0","0","177.0125","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","288.0415","59.52083","0","0","0","146.7406","34.93818","0.125423","0","0","0","59.52083"
"4/18/2007 1:00:00 AM","0","0","-143.6547","90","0","0","65.11096","56.54479","0","-1","0","56.54479","0","0","8.566169","15.07726","0","59.52083","56.54479","0","0","288.0415","59.52083","0","59.52083","-59.52083","84.00017","20","0.125423","71.62206","0","0","59.52083"
"4/18/2007 2:00:00 AM","0","0","-122.9161","90","0","0","63.43813","0","0","-1","0","0","0","0","63.43813","69.78194","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125423","69.78194","0","0","0"
"4/18/2007 3:00:00 AM","0","0","-112.6245","90","0","0","30.75779","0","0","-1","0","0","0","0","30.75779","33.83356","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125423","33.83356","0","0","0"
