sep=,
"4/18/2007 4:00:00 AM","0","0","-106.7203","90","0","0","60.59562","0","0","-1","0","0","0","0","60.59562","66.65518","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125423","66.65518","0","0","0"
"4/18/2007 5:00:00 AM","0","0","-102.8898","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.125423","0","0","0","0"
"4/18/2007 6:00:00 AM","0.02314965","0.6127532","-100.1787","90.98443","0.01513697","1.659012","30.98915","30.98915","81","0","22.761","30.98915","5.353524","0","0","0","1.659012","0","0","50.01085","47.51031","354.1758","0","49.16932","0","49.16932","130.6463","31.1062","0.1256429","34.08806","1.327209","81","1.659012"
"4/18/2007 7:00:00 AM","0.2004824","15.23948","-98.14494","76.22356","0.1885593","20.6661","52.01405","52.01405","81","0","22.761","52.01405","39.73176","0","0","0","20.6661","0","0","28.98595","27.53665","305.0065","44.25239","48.20275","0","48.20275","176.3754","41.99406","0.1258434","57.21546","16.53288","81","64.91849"
"4/18/2007 8:00:00 AM","0.4818576","29.93272","-96.57473","61.4962","0.4632403","50.77114","50.85326","50.85326","81","0","22.761","50.85326","99.83852","0","0","0","50.77114","0","0","30.14674","28.6394","256.8037","87.63486","79.41055","0","79.41055","251.7109","59.93104","0.1260297","55.93858","40.61691","81","138.406"
"4/18/2007 9:00:00 AM","0.7900162","44.66726","-95.39386","46.86064","0.7702634","84.42088","9.594705","9.594705","0","-1","0","9.594705","879.8694","0","0","0","84.42088","10.09969","9.594705","0","0","177.3932","159.1044","74.32118","0","74.32118","322.2181","76.71845","0.1257839","10.55418","67.5367","0","243.5252"
"4/18/2007 10:00:00 AM","0.9293702","59.42549","-94.71206","32.46368","0.9126455","100.0259","98.56982","68.7","0","-1","0","68.7","145.5982","0","29.86981","39.7268","100.0259","72.31579","68.7","0","0","103.072","225.9934","27.71016","0","27.71016","348.5063","82.97752","0.1256925","108.4268","80.02076","0","326.0194"
"4/18/2007 11:00:00 AM","1.002439","74.18712","-95.41783","18.88214","0.9877049","108.2525","33.0994","33.0994","0","-1","0","33.0994","327.0526","0","0","0","108.2525","34.84147","33.0994","0","0","75.36185","250.9326","73.41099","0","73.41099","418.1501","99.55935","0.1254509","36.40934","86.60197","0","359.185"
"4/18/2007 12:00:00 PM","1.044944","88.50062","-139.1003","10.21271","1.030648","112.959","38.40536","38.40536","0","-1","0","38.40536","294.123","70.58143","0","0","112.959","40.4267","38.40536","0","0","1.950862","317.0024","1.950862","0","1.950862","420.0009","100","0.1254445","42.2459","90.36719","0","429.9614"
"4/18/2007 1:00:00 PM","0.8805353","76.14751","95.83453","17.24334","0.8686718","95.20643","52.04853","52.04853","0","-1","0","52.04853","182.9186","40.4185","0","0","95.20643","54.78793","52.04853","0","0","0","318.7582","0","0","0","420.0009","100","0.1254445","57.25338","76.16515","0","413.9647"
"4/18/2007 2:00:00 PM","0.8777105","61.38871","94.68356","30.58629","0.8627034","94.5523","47.90599","47.90599","0","-1","0","47.90599","197.3705","44.12494","0","0","94.5523","50.42736","47.90599","0","0","0","318.7582","0","0","0","420.0009","100","0.1254445","52.69659","75.64184","0","413.3105"
"4/18/2007 3:00:00 PM","0.761036","46.62857","95.26848","44.9273","0.743098","81.44354","0","0","0","0","0","0","0","81.44354","0","0","81.44354","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1254445","0","65.15483","0","400.2018"
"4/18/2007 4:00:00 PM","0.4177849","31.88995","96.39535","59.54307","0.4061056","44.50917","77.25201","77.25201","34.9683","0","11.11498","77.25201","57.61555","0","0","0","44.50917","44.50917","42.28371","0","0","0","318.7582","0","0","0","420.0009","100","0.1254445","84.97721","35.60733","81","363.2674"
"4/18/2007 5:00:00 PM","0.2556763","17.19001","97.91235","74.2625","0.2390123","26.19575","0","0","0","0","0","0","0","26.19575","0","0","26.19575","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1254445","0","20.9566","0","344.954"
"4/18/2007 6:00:00 PM","0.04047452","2.552504","99.87559","89.02116","0.02804769","3.074027","26.947","26.947","0","0","0","26.947","11.40767","0","0.000000000000003552714","0","3.074027","28.36527","26.947","0","0","0","318.7582","0","25.29124","-25.29124","393.3415","93.65256","0.1254445","29.6417","2.459221","0","321.8322"
"4/18/2007 7:00:00 PM","0","0","102.4778","90","0","0","37.08041","37.08041","0","-1","0","37.08041","0","0","0.000000000000007105427","0","0","39.03201","37.08041","0","0","28.10138","293.467","0","39.03201","-39.03201","352.1982","83.85654","0.1254445","40.78845","0","0","293.467"
"4/18/2007 8:00:00 PM","0","0","106.1204","90","0","0","90.85607","68.7","0","-1","0","68.7","0","0","22.15607","31.24168","0","72.31579","68.7","0","0","71.47028","254.435","0","72.31579","-72.31579","275.9706","65.70717","0.1254445","99.94168","0","0","254.435"
"4/18/2007 9:00:00 PM","0","0","111.6599","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","151.8212","182.1192","0","0","0","275.9706","65.70717","0.1254445","0","0","0","182.1192"
"4/18/2007 10:00:00 PM","0","0","121.1379","90","0","0","67.51642","67.51642","0","-1","0","67.51642","0","0","0","5.568058","0","71.06992","67.51642","0","0","151.8212","182.1192","0","71.06992","-71.06992","201.0564","47.87047","0.1254445","74.26806","0","0","182.1192"
"4/18/2007 11:00:00 PM","0","0","139.9145","90","0","0","29.41641","29.41641","0","-1","0","29.41641","0","0","0.000000000000003552714","0","0","30.96464","29.41641","0","0","230.7877","111.0493","0","30.96464","-30.96464","168.4168","40.09916","0.1254445","32.35805","0","0","111.0493"
"4/19/2007 12:00:00 AM","0","0","177.2504","90","0","0","107.9045","68.7","0","-1","0","68.7","0","0","39.20446","49.9949","0","72.31579","68.7","0","0","265.1929","80.08463","0","72.31579","-72.31579","92.18925","21.94978","0.1254445","118.6949","0","0","80.08463"
"4/19/2007 1:00:00 AM","0","0","-144.064","90","0","0","10.38265","7.380403","0","-1","0","7.380403","0","0","3.002249","4.040514","0","7.768845","7.380403","0","0","345.5438","7.768845","0","7.768845","-7.768845","84.00017","20","0.1254445","11.42092","0","0","7.768845"
"4/19/2007 2:00:00 AM","0","0","-123.3925","90","0","0","41.9465","0","0","-1","0","0","0","0","41.9465","46.14115","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254445","46.14115","0","0","0"
"4/19/2007 3:00:00 AM","0","0","-113.0453","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254445","0","0","0","0"
"4/19/2007 4:00:00 AM","0","0","-107.0959","90","0","0","119.902","0","0","-1","0","0","0","0","119.902","131.8922","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254445","131.8922","0","0","0"
"4/19/2007 5:00:00 AM","0","0","-103.2417","90","0","0","14.85775","14.85775","81","0","22.761","14.85775","0","0","0","0","0","0","0","66.14225","62.83514","354.1758","0","62.83514","0","62.83514","143.6108","34.19298","0.1256848","16.34352","0","81","0"
"4/19/2007 6:00:00 AM","0.03564679","0.7297339","-100.5271","90.92265","0.004799043","0.5259752","26.24732","26.24732","81","0","22.761","26.24732","2.00392","0","0","0","0.5259752","0","0","54.75268","52.01505","291.3407","56.55162","52.54102","0","52.54102","193.4556","46.06077","0.1259178","28.87205","0.4207801","81","57.0776"
"4/19/2007 7:00:00 AM","0.2650692","15.34165","-98.51086","76.17917","0.2415061","26.46906","106.3603","106.3603","81","0","22.761","106.3603","24.88624","0","0","0","26.46906","26.695","25.36025","0","0","238.7996","103.8385","0","0.2259359","-0.2259359","193.2175","46.00406","0.1259178","116.9963","21.17525","81","130.3076"
"4/19/2007 8:00:00 AM","0.5234367","30.02185","-96.98627","61.47173","0.5015381","54.96857","76.36104","76.36104","81","0","22.761","76.36104","71.98511","0","0","0","54.96857","0","0","4.638958","4.407011","239.0507","103.6126","59.37559","0","59.37559","249.5461","59.41562","0.1261395","83.99715","43.97486","81","158.5812"
"4/19/2007 9:00:00 AM","0.7131665","44.74382","-95.89952","46.86279","0.6947531","76.14494","20.05215","20.05215","0","-1","0","20.05215","379.7345","0","0","0","76.14494","21.10753","20.05215","0","0","179.6751","157.0506","55.03741","0","55.03741","301.7592","71.84727","0.1259589","22.05737","60.91595","0","233.1956"
"4/19/2007 10:00:00 AM","0.9038402","59.48792","-95.42461","32.50938","0.8866683","97.17884","59.28178","59.28178","0","-1","0","59.28178","163.927","0","0","0","97.17884","62.40188","59.28178","0","0","124.6377","206.5843","34.77696","0","34.77696","334.7515","79.70258","0.125845","65.20996","77.74307","0","303.7632"
"4/19/2007 11:00:00 AM","0.8598436","74.22637","-96.76023","19.02333","0.8474782","92.88361","73.07906","68.7","0","-1","0","68.7","135.2018","0","4.379067","11.68697","92.88361","72.31579","68.7","0","0","89.86073","237.8836","20.56783","0","20.56783","354.2638","84.34836","0.1257778","80.38697","74.30689","0","330.7672"
"4/19/2007 12:00:00 PM","0.895861","88.24419","-148.4056","10.56782","0.8837799","96.86227","78.10761","68.7","0","-1","0","68.7","140.9931","0","9.407611","17.21837","96.86227","72.31579","68.7","0","0","69.2929","256.3946","24.54649","0","24.54649","377.5507","89.89284","0.1256976","85.91837","77.48982","0","353.2569"
"4/19/2007 1:00:00 PM","0.9014823","76.0603","97.32088","17.50415","0.8883041","97.35812","43.20153","43.20153","0","-1","0","43.20153","225.358","7.13642","0","0","97.35812","45.47529","43.20153","0","0","44.74641","278.4865","44.74641","0","44.74641","420.0009","100","0.1255517","47.52168","77.8865","0","375.8446"
"4/19/2007 2:00:00 PM","0.8963973","61.32744","95.43941","30.75569","0.8799893","96.44682","12.66847","12.66847","0","-1","0","12.66847","761.3137","83.11159","0","0","96.44682","13.33523","12.66847","0","0","0","318.7582","0","0","0","420.0009","100","0.1255517","13.93532","77.15746","0","415.205"
"4/19/2007 3:00:00 PM","0.6533737","46.58201","95.79902","45.05327","0.6385615","69.98634","6.631006","6.631006","0","0","0","6.631006","1055.441","63.00634","0","0","69.98634","6.980006","6.631006","0","0","0","318.7582","0","0","0","420.0009","100","0.1255517","7.294106","55.98907","0","388.7446"
"4/19/2007 4:00:00 PM","0.3953088","31.85625","96.82622","59.64238","0.3848498","42.17953","61.16199","61.16199","0","0","0","61.16199","68.96364","0","0.000000000000007105427","0","42.17953","64.38104","61.16199","0","0","0","318.7582","0","22.20151","-22.20151","396.5984","94.428","0.1255517","67.27819","33.74363","0","360.9378"
"4/19/2007 5:00:00 PM","0.2651671","17.16961","98.29637","74.34187","0.2462331","26.98715","43.51151","43.51151","0","0","0","43.51151","62.02301","0","0","0","26.98715","45.80159","43.51151","0","0","24.66834","296.5567","0","18.81444","-18.81444","376.7662","89.70606","0.1255517","47.86267","21.58972","0","323.5439"
"4/19/2007 6:00:00 PM","0.0400073","2.547273","100.2434","89.08312","0.0275848","3.023294","61.26792","61.26792","0","0","0","61.26792","4.934547","0","0.000000000000007105427","0","3.023294","64.49255","61.26792","0","0","45.57328","277.7423","0","61.46925","-61.46925","311.972","74.27888","0.1255517","67.39471","2.418635","0","280.7656"
"4/19/2007 7:00:00 PM","0","0","102.8531","90","0","0","9.936452","9.936452","0","-1","0","9.936452","0","0","0","0","0","10.45942","9.936452","0","0","113.8724","216.273","0","10.45942","-10.45942","300.9467","71.65385","0.1255517","10.9301","0","0","216.273"
"4/19/2007 8:00:00 PM","0","0","106.5281","90","0","0","42.94837","42.94837","0","-1","0","42.94837","0","0","0.000000000000007105427","0","0","45.20881","42.94837","0","0","125.494","205.8136","0","45.20881","-45.20881","253.2925","60.30761","0.1255517","47.24321","0","0","205.8136"
"4/19/2007 9:00:00 PM","0","0","112.1317","90","0","0","57.30286","57.30286","0","-1","0","57.30286","0","0","0.000000000000007105427","0","0","60.31881","57.30286","0","0","175.726","160.6048","0","60.31881","-60.31881","189.7109","45.16917","0.1255517","63.03315","0","0","160.6048"
"4/19/2007 10:00:00 PM","0","0","121.7141","90","0","0","69.70876","68.7","0","-1","0","68.7","0","0","1.008758","7.979634","0","72.31579","68.7","0","0","242.7469","100.286","0","72.31579","-72.31579","113.4833","27.01979","0.1255517","76.67963","0","0","100.286"
"4/19/2007 11:00:00 PM","0","0","140.5744","90","0","0","79.02308","26.57168","0","-1","0","26.57168","0","0","52.4514","60.35371","0","27.97019","26.57168","0","0","323.0978","27.97019","0","27.97019","-27.97019","84.00017","20","0.1255517","86.92539","0","0","27.97019"
"4/20/2007 12:00:00 AM","0","0","177.4742","90","0","0","33.68872","0","0","-1","0","0","0","0","33.68872","37.05759","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1255517","37.05759","0","0","0"
"4/20/2007 1:00:00 AM","0","0","-144.4622","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1255517","0","0","0","0"
"4/20/2007 2:00:00 AM","0","0","-123.8602","90","0","0","71.06413","0","0","-1","0","0","0","0","71.06413","78.17055","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1255517","78.17055","0","0","0"
"4/20/2007 3:00:00 AM","0","0","-113.4607","90","0","0","72.78838","0","0","-1","0","0","0","0","72.78838","80.06721","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1255517","80.06721","0","0","0"
"4/20/2007 4:00:00 AM","0","0","-107.4677","90","0","0","24.53809","0","0","-1","0","0","0","0","24.53809","26.99189","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1255517","26.99189","0","0","0"
"4/20/2007 5:00:00 AM","0","0","-103.5905","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1255517","0","0","0","0"
"4/20/2007 6:00:00 AM","0.02130751","0.8443631","-100.8727","90.86271","0.01674301","1.835034","72.48582","72.48582","81","0","22.761","72.48582","2.531576","0","0","0","1.835034","0","0","8.514179","8.08847","354.1758","0","9.923504","0","9.923504","93.41443","22.24149","0.1255942","79.73441","1.468027","81","1.835034"
"4/20/2007 7:00:00 AM","0.2103808","15.44101","-98.87415","76.13707","0.1960533","21.48744","37.65878","37.65878","81","0","22.761","37.65878","57.05824","0","0","0","21.48744","0","0","43.34122","41.17416","344.2523","8.931153","62.6616","0","62.6616","152.8604","36.39527","0.1258325","41.42466","17.18995","81","30.41859"
"4/20/2007 8:00:00 AM","0.4939818","30.10762","-97.39511","61.45005","0.4730027","51.84109","99.39622","99.39622","81","0","22.761","99.39622","52.156","0","0","0","51.84109","19.36444","18.39622","0","0","281.5907","65.32659","32.47665","0","32.47665","183.6705","43.73098","0.1259511","109.3358","41.47288","81","117.1677"
"4/20/2007 9:00:00 AM","0.7293363","44.81619","-96.40221","46.86843","0.7094547","77.75623","32.80573","32.80573","0","-1","0","32.80573","237.0203","0","0","0","77.75623","34.53234","32.80573","0","0","249.1141","94.55557","43.22389","0","43.22389","224.6763","53.49424","0.1258105","36.0863","62.20499","0","172.3118"
"4/20/2007 10:00:00 AM","0.8421496","59.54464","-96.13356","32.55956","0.825698","90.49651","78.6705","68.7","0","-1","0","68.7","131.7271","0","9.970504","17.83755","90.49651","72.31579","68.7","0","0","205.8902","133.4571","18.18071","0","18.18071","241.924","57.60084","0.1257514","86.53755","72.3972","0","223.9536"
"4/20/2007 11:00:00 AM","0.9360784","74.25579","-98.09644","19.17013","0.9209183","100.9326","150.3326","68.7","0","-1","0","68.7","146.918","0","81.63256","96.66582","100.9326","72.31579","68.7","0","0","187.7095","149.8197","28.61685","0","28.61685","269.0724","64.06471","0.1256586","165.3658","80.74612","0","250.7524"
"4/20/2007 12:00:00 PM","0.905566","87.95567","-155.1265","10.9208","0.8924825","97.81609","75.8815","68.7","0","-1","0","68.7","142.3815","0","7.181498","14.76965","97.81609","72.31579","68.7","0","0","159.0926","175.5749","25.50029","0","25.50029","293.264","69.82463","0.1255759","83.46965","78.25287","0","273.391"
"4/20/2007 1:00:00 PM","0.7873644","75.96638","98.77632","17.76526","0.776716","85.12807","12.72117","12.72117","0","-1","0","12.72117","669.1842","0","0","0","85.12807","13.39071","12.72117","0","0","133.5923","198.5251","71.73737","0","71.73737","361.3201","86.02842","0.1253441","13.99329","68.10246","0","283.6532"
"4/20/2007 2:00:00 PM","0.8380693","61.2639","96.18584","30.92542","0.8223508","90.12965","52.45685","52.45685","0","-1","0","52.45685","171.8167","0","0","0","90.12965","55.21774","52.45685","0","0","61.85495","263.0888","34.91191","0","34.91191","394.4404","93.9142","0.1252315","57.70253","72.10371","0","353.2184"
"4/20/2007 3:00:00 PM","0.5808654","46.53477","96.32404","45.17889","0.5689683","62.35893","66.92167","66.92167","33.27657","0","10.68697","66.92167","93.18196","0.000000000000007105427","0","0","62.35893","35.41589","33.6451","0","0","26.94304","294.5095","26.94304","0","26.94304","420.0009","100","0.1252389","73.61384","49.88714","81","356.8684"
"4/20/2007 4:00:00 PM","0.4874063","31.82275","97.25298","59.74076","0.4689208","51.39372","119.4865","119.4865","70.66244","0","20.1456","119.4865","43.01217","0","0","0","51.39372","51.39372","48.82404","0","0","0","318.7582","0","0","0","420.0009","100","0.1252389","131.4351","41.11498","81","370.1519"
"4/20/2007 5:00:00 PM","0.196753","17.15001","98.67686","74.41983","0.1886579","20.6769","46.92245","46.92245","0","0","0","46.92245","44.06613","0","0.000000000000007105427","0","20.6769","49.39205","46.92245","0","0","0","318.7582","0","28.71515","-28.71515","389.7324","92.79325","0.1252389","51.61469","16.54152","0","339.4351"
"4/20/2007 6:00:00 PM","0.03309702","2.543309","100.6078","89.14326","0.02720262","2.981407","129.9649","129.9649","81","0","22.761","129.9649","2.294009","0","0","0","2.981407","51.54201","48.96491","0","0","31.90572","290.0431","0","48.5606","-48.5606","338.545","80.6058","0.1252389","142.9614","2.385125","81","293.0245"
"4/20/2007 7:00:00 PM","0","0","103.225","90","0","0","44.44972","44.44972","0","-1","0","44.44972","0","0","0.000000000000007105427","0","0","46.78918","44.44972","0","0","85.86194","241.4825","0","46.78918","-46.78918","289.2249","68.86294","0.1252389","48.8947","0","0","241.4825"
"4/20/2007 8:00:00 PM","0","0","106.9317","90","0","0","126.87","68.7","0","-1","0","68.7","0","0","58.17002","70.85703","0","72.31579","68.7","0","0","137.8499","194.6933","0","72.31579","-72.31579","212.9974","50.71356","0.1252389","139.557","0","0","194.6933"
"4/20/2007 9:00:00 PM","0","0","112.5978","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","218.2008","122.3775","0","0","0","212.9974","50.71356","0.1252389","0","0","0","122.3775"
"4/20/2007 10:00:00 PM","0","0","122.2805","90","0","0","26.21585","26.21585","0","-1","0","26.21585","0","0","0","0","0","27.59564","26.21585","0","0","218.2008","122.3775","0","27.59564","-27.59564","183.909","43.78778","0.1252389","28.83744","0","0","122.3775"
"4/20/2007 11:00:00 PM","0","0","141.2147","90","0","0","6.150265","6.150265","0","-1","0","6.150265","0","0","0.0000000000000008881784","0","0","6.473963","6.150265","0","0","248.8626","94.78187","0","6.473963","-6.473963","177.0849","42.16298","0.1252389","6.765292","0","0","94.78187"
"4/21/2007 12:00:00 AM","0","0","177.6845","90","0","0","48.27748","48.27748","0","-1","0","48.27748","0","0","0.000000000000007105427","0","0","50.8184","48.27748","0","0","256.0559","88.30791","0","50.8184","-50.8184","123.5176","29.40889","0.1252389","53.10522","0","0","88.30791"
"4/21/2007 1:00:00 AM","0","0","-144.8498","90","0","0","31.82351","31.82351","0","-1","0","31.82351","0","0","0.000000000000003552714","0","0","33.49843","31.82351","0","0","312.5208","37.48951","0","33.49843","-33.49843","88.20714","21.00166","0.1252389","35.00586","0","0","37.48951"
"4/21/2007 2:00:00 AM","0","0","-124.3194","90","0","0","33.33053","3.79153","0","-1","0","3.79153","0","0","29.539","32.87205","0","3.991084","3.79153","0","0","349.7413","3.991084","0","3.991084","-3.991084","84.00017","20","0.1252389","36.66358","0","0","3.991084"
"4/21/2007 3:00:00 AM","0","0","-113.8706","90","0","0","20.96877","0","0","-1","0","0","0","0","20.96877","23.06565","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252389","23.06565","0","0","0"
"4/21/2007 4:00:00 AM","0","0","-107.8354","90","0","0","21.80662","0","0","-1","0","0","0","0","21.80662","23.98728","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252389","23.98728","0","0","0"
"4/21/2007 5:00:00 AM","0","0","-103.9361","90","0","0","87.82415","81","81","0","22.761","81","0","0","6.82415","15.60656","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252389","96.60657","0","81","0"
"4/21/2007 6:00:00 AM","0.02204533","0.9565609","-101.2154","90.80466","0.01718013","1.882942","48.97453","48.97453","81","0","22.761","48.97453","3.844738","0","0","0","1.882942","0","0","32.02547","30.4242","354.1758","0","32.30714","0","32.30714","114.6494","27.29742","0.1253791","53.87198","1.506354","81","1.882942"
"4/21/2007 7:00:00 AM","0.1942787","15.53752","-99.2347","76.09729","0.1829492","20.05124","73.5496","73.5496","81","0","22.761","73.5496","27.2622","0","0","0","20.05124","0","0","7.450402","7.077881","321.8687","29.07643","27.12912","0","27.12912","140.3864","33.42525","0.125483","80.90456","16.04099","81","49.12766"
"4/21/2007 8:00:00 AM","0.5360995","30.18998","-97.80111","61.4312","0.5117779","56.09085","86.38248","86.38248","81","0","22.761","86.38248","64.93313","0","0","0","56.09085","5.665776","5.382487","0","0","294.7395","53.49263","50.42508","0","50.42508","188.2238","44.8151","0.1256659","95.02074","44.87268","81","109.5835"
"4/21/2007 9:00:00 AM","0.7209571","44.88433","-96.9017","46.87752","0.7004883","76.77351","39.68017","39.68017","0","-1","0","39.68017","193.4808","0","0","0","76.77351","41.7686","39.68017","0","0","244.3145","98.8752","35.00491","0","35.00491","221.4324","52.72188","0.1255533","43.64819","61.41881","0","175.6487"
"4/21/2007 10:00:00 AM","0.9237719","59.59566","-96.83839","32.61412","0.904231","99.10372","60.77064","60.77064","0","-1","0","60.77064","163.0783","0","0","0","99.10372","63.96909","60.77064","0","0","209.3096","130.3796","35.13463","0","35.13463","254.764","60.65797","0.1254404","66.8477","79.28297","0","229.4833"
"4/21/2007 11:00:00 AM","0.8455178","74.27551","-99.42428","19.32223","0.8321498","91.20362","65.76184","65.76184","0","-1","0","65.76184","138.6878","0","0","3.638025","91.20362","69.22299","65.76184","0","0","174.1749","162.0008","21.98063","0","21.98063","275.6166","65.62288","0.1253699","72.33803","72.9629","0","253.2044"
"4/21/2007 12:00:00 PM","0.982571","87.64848","-160.0644","11.27142","0.9667199","105.9525","58.70029","58.70029","0","-1","0","58.70029","180.4974","0","0","0","105.9525","61.78978","58.70029","0","0","152.1943","181.7834","44.16272","0","44.16272","317.5131","75.5982","0.1252286","64.57033","84.762","0","287.7359"
"4/21/2007 1:00:00 PM","0.9792095","75.86621","100.2","18.02635","0.9623845","105.4773","58.41374","58.41374","0","-1","0","58.41374","180.5694","0","0","0","105.4773","61.48815","58.41374","0","0","108.0316","221.5298","43.9892","0","43.9892","359.2449","85.53433","0.125088","64.25511","84.38187","0","327.0071"
"4/21/2007 2:00:00 PM","0.8057981","61.1983","96.92262","31.0953","0.7903218","86.61927","102.7205","68.7","0","-1","0","68.7","126.0834","0","34.02049","44.29254","86.61927","72.31579","68.7","0","0","64.04239","261.1201","14.30348","0","14.30348","372.8144","88.76515","0.1250424","112.9925","69.29542","0","347.7393"
"4/21/2007 3:00:00 PM","0.6649855","46.48698","96.84339","45.30402","0.6480439","71.02561","97.62311","97.62311","77.40073","0","21.85039","97.62311","72.75492","0","0","0","71.02561","21.28671","20.22237","0","0","49.7389","273.9932","49.7389","0","49.7389","420.0009","100","0.1252223","107.3854","56.82049","81","345.0188"
"4/21/2007 4:00:00 PM","0.4289971","31.78953","97.6755","59.83812","0.4146067","45.4409","71.682","71.682","28.51315","0","9.481827","71.682","63.39233","0","0","0","45.4409","45.4409","43.16885","0","0","0","318.7582","0","0","0","420.0009","100","0.1252223","78.8502","36.35271","81","364.1991"
"4/21/2007 5:00:00 PM","0.1604823","17.13126","99.05373","74.49632","0.1566416","17.16792","0","0","0","0","0","0","0","17.16792","0","0","17.16792","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1252223","0","13.73434","0","335.9261"
"4/21/2007 6:00:00 PM","0.03737647","2.540657","100.9688","89.2015","0.02707515","2.967437","189.4278","149.7","81","0","22.761","149.7","1.982256","0","39.72779","58.67057","2.967437","72.31579","68.7","0","0","0","318.7582","0","69.34835","-69.34835","346.9012","82.59538","0.1252223","208.3706","2.37395","81","321.7257"
"4/21/2007 7:00:00 PM","0","0","103.5932","90","0","0","51.53065","51.53065","0","-1","0","51.53065","0","0","0","0","0","54.24279","51.53065","0","0","77.05373","249.4099","0","54.24279","-54.24279","289.7243","68.98185","0.1252223","56.68372","0","0","249.4099"
"4/21/2007 8:00:00 PM","0","0","107.3309","90","0","0","8.240596","8.240596","0","-1","0","8.240596","0","0","0","0","0","8.674312","8.240596","0","0","137.3235","195.1671","0","8.674312","-8.674312","280.5808","66.80482","0.1252223","9.064655","0","0","195.1671"
"4/21/2007 9:00:00 PM","0","0","113.058","90","0","0","117.144","68.7","0","-1","0","68.7","0","0","48.44398","60.15838","0","72.31579","68.7","0","0","146.9616","186.4928","0","72.31579","-72.31579","204.3533","48.65545","0.1252223","128.8584","0","0","186.4928"
"4/21/2007 10:00:00 PM","0","0","122.837","90","0","0","36.99125","36.99125","0","-1","0","36.99125","0","0","0.000000000000007105427","0","0","38.93816","36.99125","0","0","227.3125","114.177","0","38.93816","-38.93816","163.3089","38.88298","0.1252223","40.69037","0","0","114.177"
"4/21/2007 11:00:00 PM","0","0","141.8356","90","0","0","19.94584","19.94584","0","-1","0","19.94584","0","0","0.000000000000003552714","0","0","20.99562","19.94584","0","0","270.5771","75.23882","0","20.99562","-20.99562","141.1775","33.61363","0.1252223","21.94043","0","0","75.23882"
"4/22/2007 12:00:00 AM","0","0","177.8819","90","0","0","94.15861","51.53104","0","-1","0","51.53104","0","0","42.62756","52.04342","0","54.2432","51.53104","0","0","293.9056","54.2432","0","54.2432","-54.2432","84.00017","20","0.1252223","103.5745","0","0","54.2432"
"4/22/2007 1:00:00 AM","0","0","-145.2274","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252223","0","0","0","0"
"4/22/2007 2:00:00 AM","0","0","-124.7704","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252223","0","0","0","0"
"4/22/2007 3:00:00 AM","0","0","-114.2751","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252223","0","0","0","0"
"4/22/2007 4:00:00 AM","0","0","-108.1992","90","0","0","49.69061","0","0","-1","0","0","0","0","49.69061","54.65968","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252223","54.65968","0","0","0"
"4/22/2007 5:00:00 AM","0","0","-104.2784","90","0","0","26.98854","26.98854","81","0","22.761","26.98854","0","0","0","0","0","0","0","54.01146","51.31088","354.1758","0","51.31088","0","51.31088","132.6779","31.58992","0.1254451","29.6874","0","81","0"
"4/22/2007 6:00:00 AM","0.03364542","1.066251","-101.5552","90.74858","0.009957275","1.091317","45.60618","45.60618","81","0","22.761","45.60618","2.392916","0","0","0","1.091317","0","0","35.39382","33.62413","302.8649","46.17979","34.71545","0","34.71545","165.6119","39.43133","0.1255946","50.16679","0.8730538","81","47.27111"
"4/22/2007 7:00:00 AM","0.2334096","15.63111","-99.59239","76.05987","0.2137243","23.42418","69.80046","69.80046","81","0","22.761","69.80046","33.55878","0","0","0","23.42418","0","0","11.19954","10.63957","268.1495","77.4237","34.06375","0","34.06375","197.9276","47.12553","0.1257248","76.7805","18.73934","81","100.8479"
"4/22/2007 8:00:00 AM","0.4733184","30.26889","-98.20411","61.41518","0.4524055","49.58364","0","0","72.31579","0","20.56389","0","0","0","0","0","49.58364","0","0","72.31579","68.7","234.0857","108.0811","118.2836","0","118.2836","310.1413","73.84303","0.1257188","0","39.66692","81","157.6647"
"4/22/2007 9:00:00 AM","0.6048396","44.94824","-97.39774","46.89004","0.5893662","64.59454","77.52805","68.7","0","-1","0","68.7","94.02406","0","8.828053","16.58086","64.59454","72.31579","68.7","0","0","115.8021","214.5363","0","7.721256","-7.721256","302.0024","71.9052","0.1257188","85.28086","51.67562","0","279.1309"
"4/22/2007 10:00:00 AM","0.6706049","59.64103","-97.53859","32.67295","0.6593713","72.2671","55.55507","55.55507","0","-1","0","55.55507","130.0819","0","0","0","72.2671","58.47902","55.55507","0","0","124.3813","206.8151","13.78808","0","13.78808","315.0829","75.0196","0.1256749","61.11057","57.81368","0","279.0822"
"4/22/2007 11:00:00 AM","0.8523004","74.28568","-100.7416","19.4793","0.8380145","91.84639","0","0","0","-1","0","0","0","0","0","0","91.84639","0","0","0","0","110.5932","219.2244","91.84639","0","91.84639","402.2161","95.76554","0.1253835","0","73.47711","0","311.0707"
"4/22/2007 12:00:00 PM","0.837624","87.33052","-163.7801","11.61946","0.8251643","90.43801","0.9711798","0.9711798","0","-1","0","0.9711798","9312.18","70.66892","0","0","90.43801","1.022295","0.9711798","0","0","18.7468","301.8861","18.7468","0","18.7468","420.0009","100","0.1253242","1.068298","72.35041","0","392.3241"
"4/22/2007 1:00:00 PM","0.894778","75.76026","101.5911","18.2871","0.8793864","96.38075","185.4724","68.7","0","-1","0","68.7","140.2922","24.06496","116.7724","135.3196","96.38075","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1253242","204.0196","77.1046","0","415.139"
"4/22/2007 2:00:00 PM","0.849848","61.13082","97.64954","31.2651","0.8320205","91.18945","83.35543","68.7","0","-1","0","68.7","132.7357","18.87366","14.65543","22.99097","91.18945","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1253242","91.69097","72.95156","0","409.9477"
"4/22/2007 3:00:00 PM","0.6343704","46.43877","97.35696","45.4285","0.6182678","67.76215","101.3554","101.3554","36.98138","0","11.62429","101.3554","66.85597","0","0","0","67.76215","67.76215","64.37405","0","0","0","318.7582","0","0","0","420.0009","100","0.1253242","111.491","54.20972","81","386.5204"
"4/22/2007 4:00:00 PM","0.3723625","31.75669","98.09368","59.93434","0.3624756","39.72733","26.01322","26.01322","0","0","0","26.01322","152.7198","12.34499","0","0","39.72733","27.38233","26.01322","0","0","0","318.7582","0","0","0","420.0009","100","0.1253242","28.61454","31.78186","0","358.4856"
"4/22/2007 5:00:00 PM","0.181075","17.11343","99.42684","74.57124","0.1746667","19.14347","0","0","0","0","0","0","0","19.14347","0","0","19.14347","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1253242","0","15.31478","0","337.9017"
"4/22/2007 6:00:00 PM","0.02868102","2.53936","101.3261","89.25777","0.02542888","2.787005","96.16817","96.16817","81","0","22.761","96.16817","2.898054","0","0.00000000000001421085","0","2.787005","15.96649","15.16816","0","0","0","318.7582","0","13.17948","-13.17948","406.1085","96.69229","0.1253242","105.785","2.229604","81","321.5452"
"4/22/2007 7:00:00 PM","0","0","103.9576","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","14.64387","305.5787","0","0","0","406.1085","96.69229","0.1253242","0","0","0","305.5787"
"4/22/2007 8:00:00 PM","0","0","107.7256","90","0","0","30.38465","30.38465","0","-1","0","30.38465","0","0","0.000000000000003552714","0","0","31.98384","30.38465","0","0","14.64387","305.5787","0","31.98384","-31.98384","372.3945","88.66518","0.1253242","33.42311","0","0","305.5787"
"4/22/2007 9:00:00 PM","0","0","113.5121","90","0","0","62.50702","62.50702","0","-1","0","62.50702","0","0","0.000000000000007105427","0.0577151","0","65.79686","62.50702","0","0","50.18147","273.5949","0","65.79686","-65.79686","303.0385","72.15189","0.1253242","68.75771","0","0","273.5949"
"4/22/2007 10:00:00 PM","0","0","123.3833","90","0","0","70.67549","68.7","0","-1","0","68.7","0","0","1.975489","9.043038","0","72.31579","68.7","0","0","123.2891","207.798","0","72.31579","-72.31579","226.811","54.00251","0.1253242","77.74304","0","0","207.798"
"4/22/2007 11:00:00 PM","0","0","142.4374","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","203.64","135.4823","0","0","0","226.811","54.00251","0.1253242","0","0","0","135.4823"
"4/23/2007 12:00:00 AM","0","0","178.067","90","0","0","48.20314","48.20314","0","-1","0","48.20314","0","0","0.000000000000007105427","0","0","50.74014","48.20314","0","0","203.64","135.4823","0","50.74014","-50.74014","173.3262","41.26806","0.1253242","53.02345","0","0","135.4823"
"4/23/2007 1:00:00 AM","0","0","-145.5953","90","0","0","54.49277","54.49277","0","-1","0","54.49277","0","0","0.000000000000007105427","0","0","57.36081","54.49277","0","0","260.0179","84.74211","0","57.36081","-57.36081","112.8626","26.87199","0.1253242","59.94204","0","0","84.74211"
"4/23/2007 2:00:00 AM","0","0","-125.2132","90","0","0","24.4325","24.4325","0","-1","0","24.4325","0","0","0.000000000000003552714","0.8635102","0","25.71842","24.4325","0","0","323.7521","27.3813","0","25.71842","-25.71842","85.753","20.41734","0.1253242","26.87575","0","0","27.3813"
"4/23/2007 3:00:00 AM","0","0","-114.6741","90","0","0","49.60689","1.57974","0","-1","0","1.57974","0","0","48.02715","52.98784","0","1.662884","1.57974","0","0","352.3282","1.662884","0","1.662884","-1.662884","84.00017","20","0.1253242","54.56758","0","0","1.662884"
"4/23/2007 4:00:00 AM","0","0","-108.559","90","0","0","49.15705","0","0","-1","0","0","0","0","49.15705","54.07276","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253242","54.07276","0","0","0"
"4/23/2007 5:00:00 AM","0","0","-104.6173","90","0","0","97.11113","81","81","0","22.761","81","0","0","16.11113","25.82224","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253242","106.8222","0","81","0"
"4/23/2007 6:00:00 AM","0.03260601","1.173361","-101.892","90.6945","0.01218743","1.335742","60.9575","60.9575","81","0","22.761","60.9575","2.191267","0","0","0","1.335742","0","0","20.0425","19.04037","354.1758","0","20.37611","0","20.37611","103.3307","24.60249","0.1254109","67.05325","1.068594","81","1.335742"
"4/23/2007 7:00:00 AM","0.2235227","15.72174","-99.94711","76.02485","0.205584","22.53201","127.686","119.827","81","0","22.761","119.827","18.80379","0","7.859003","37.75193","22.53201","40.87051","38.82698","0","0","333.7997","18.3385","0","18.3385","-18.3385","84.00017","20","0.1254109","140.4546","18.02561","81","40.87051"
"4/23/2007 8:00:00 AM","0.5127019","30.34433","-98.60394","61.40199","0.4880673","53.49218","87.87618","87.87618","81","0","22.761","87.87618","60.87222","0","0","5.500284","53.49218","7.238084","6.87618","0","0","354.1758","0","46.2541","0","46.2541","127.8807","30.44771","0.125576","96.6638","42.79374","81","53.49218"
"4/23/2007 9:00:00 AM","0.5376189","45.00791","-97.89006","46.90595","0.5257514","57.62235","45.19765","45.19765","0","-1","0","45.19765","127.4897","0","0","0","57.62235","47.57648","45.19765","0","0","307.9217","41.62868","10.04587","0","10.04587","137.411","32.71684","0.1255442","49.71742","46.09788","0","99.25104"
"4/23/2007 10:00:00 AM","0.6962119","59.68076","-98.23367","32.73595","0.6833372","74.89376","112.8284","68.7","0","-1","0","68.7","109.0157","0","44.12844","61.745","74.89376","72.31579","68.7","0","0","297.8759","50.66997","2.57797","0","2.57797","139.8567","33.29914","0.125536","124.1113","59.91501","0","125.5637"
"4/23/2007 11:00:00 AM","0.669227","74.28647","-102.0462","19.64101","0.6608967","72.43428","0","0","0","-1","0","0","0","0","0","0","72.43428","0","0","0","0","295.2979","52.99014","72.43428","0","72.43428","208.5739","49.66035","0.1253075","0","57.94742","0","125.4244"
"4/23/2007 12:00:00 PM","0.9108135","87.00661","-166.6429","11.96474","0.8953074","98.12569","19.1551","19.1551","0","-1","0","19.1551","512.2693","0","0","0","98.12569","20.16326","19.1551","0","0","222.8636","118.181","77.96243","0","77.96243","282.5355","67.27023","0.1250624","21.07061","78.50056","0","216.3067"
"4/23/2007 1:00:00 PM","0.9651461","75.64899","102.9493","18.54721","0.9468624","103.7761","24.75445","24.75445","0","-1","0","24.75445","419.2221","0","0","0","103.7761","26.05731","24.75445","0","0","144.9012","188.3472","77.7188","0","77.7188","356.2661","84.82508","0.124819","27.22989","83.0209","0","292.1233"
"4/23/2007 2:00:00 PM","0.9695781","61.06167","98.36643","31.43464","0.947478","103.8436","52.54998","52.54998","0","-1","0","52.54998","197.6092","0","0","0","103.8436","55.31577","52.54998","0","0","67.18235","258.2941","48.52782","0","48.52782","402.3036","95.78638","0.1246675","57.80497","83.07487","0","362.1377"
"4/23/2007 3:00:00 PM","0.7749147","46.39026","97.8646","45.55222","0.7515723","82.37232","0.7936007","0.7936007","0","0","0","0.7936007","10379.57","62.88243","0","0","82.37232","0.8353692","0.7936007","0","0","18.65453","301.9691","18.65453","0","18.65453","420.0009","100","0.1246094","0.8729607","65.89786","0","384.3415"
"4/23/2007 4:00:00 PM","0.3611768","31.72431","98.5074","60.02931","0.3518707","38.56503","67.10834","67.10834","30.47156","0","9.977304","67.10834","57.46682","0","0","0","38.56503","38.56503","36.63678","0","0","0","318.7582","0","0","0","420.0009","100","0.1246094","73.81917","30.85202","81","357.3232"
"4/23/2007 5:00:00 PM","0.2264301","17.0966","99.7961","74.64452","0.2118544","23.21924","105.5181","105.5181","81","0","22.761","105.5181","22.00499","0","0","0","23.21924","25.80849","24.51807","0","0","0","318.7582","0","2.589252","-2.589252","417.2715","99.35017","0.1246094","116.0699","18.57539","81","341.9775"
"4/23/2007 6:00:00 PM","0.02894463","2.53946","101.6798","89.31204","0.02543163","2.787307","123.5303","123.5303","81","0","22.761","123.5303","2.256375","0","0.00000000000001421085","0","2.787307","44.76876","42.53032","0","0","2.876947","316.169","0","41.98145","-41.98145","373.0192","88.81392","0.1246094","135.8833","2.229846","81","318.9563"
"4/23/2007 7:00:00 PM","0","0","104.3181","90","0","0","63.60509","63.60509","0","-1","0","63.60509","0","0","0.00000000000001421085","1.265597","0","66.95272","63.60509","0","0","49.523","274.1875","0","66.95272","-66.95272","302.4448","72.01053","0.1246094","69.9656","0","0","274.1875"
"4/23/2007 8:00:00 PM","0","0","108.1158","90","0","0","30.41242","30.41242","0","-1","0","30.41242","0","0","0.000000000000003552714","0","0","32.01307","30.41242","0","0","123.9149","207.2348","0","32.01307","-32.01307","268.7001","63.97608","0.1246094","33.45366","0","0","207.2348"
"4/23/2007 9:00:00 PM","0","0","113.96","90","0","0","18.76841","18.76841","0","-1","0","18.76841","0","0","0","0","0","19.75622","18.76841","0","0","159.485","175.2217","0","19.75622","-19.75622","247.8752","59.01779","0.1246094","20.64525","0","0","175.2217"
"4/23/2007 10:00:00 PM","0","0","123.9194","90","0","0","1.897095","1.897095","0","-1","0","1.897095","0","0","0.0000000000000002220446","0","0","1.996943","1.897095","0","0","181.4364","155.4655","0","1.996943","-1.996943","245.7702","58.51661","0.1246094","2.086805","0","0","155.4655"
"4/23/2007 11:00:00 PM","0","0","143.0203","90","0","0","31.72618","31.72618","0","-1","0","31.72618","0","0","0","0","0","33.39598","31.72618","0","0","183.6552","153.4686","0","33.39598","-33.39598","210.5678","50.13509","0.1246094","34.8988","0","0","153.4686"
"4/24/2007 12:00:00 AM","0","0","178.2403","90","0","0","32.00426","32.00426","0","-1","0","32.00426","0","0","0.000000000000007105427","0","0","33.68869","32.00426","0","0","220.7618","120.0726","0","33.68869","-33.68869","175.0568","41.6801","0.1246094","35.20468","0","0","120.0726"
"4/24/2007 1:00:00 AM","0","0","-145.9541","90","0","0","18.58187","18.58187","0","-1","0","18.58187","0","0","0.000000000000003552714","0","0","19.55986","18.58187","0","0","258.1937","86.3839","0","19.55986","-19.55986","154.4389","36.77109","0.1246094","20.44005","0","0","86.3839"
"4/24/2007 2:00:00 AM","0","0","-125.6479","90","0","0","23.06084","23.06084","0","-1","0","23.06084","0","0","0.000000000000003552714","0","0","24.27456","23.06084","0","0","279.9269","66.82404","0","24.27456","-24.27456","128.8512","30.67881","0.1246094","25.36692","0","0","66.82404"
"4/24/2007 3:00:00 AM","0","0","-115.0677","90","0","0","47.72038","40.42199","0","-1","0","40.42199","0","0","7.298382","12.07042","0","42.54947","40.42199","0","0","306.8986","42.54947","0","42.54947","-42.54947","84.00017","20","0.1246094","52.49241","0","0","42.54947"
"4/24/2007 4:00:00 AM","0","0","-108.9146","90","0","0","39.65539","0","0","-1","0","0","0","0","39.65539","43.62093","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246094","43.62093","0","0","0"
"4/24/2007 5:00:00 AM","0","0","-104.9528","90","0","0","22.81591","22.81591","81","0","22.761","22.81591","0","0","0","0","0","0","0","58.18409","55.27488","354.1758","0","55.27488","0","55.27488","136.4385","32.4853","0.1248457","25.0975","0","81","0"
"4/24/2007 6:00:00 AM","0.02390491","1.277823","-102.2257","90.64249","0.01845989","2.023204","47.58482","47.58482","81","0","22.761","47.58482","4.251785","0","0","0","2.023204","0","0","33.41518","31.74442","298.9009","49.74739","33.76763","0","33.76763","168.4733","40.11261","0.1249883","52.3433","1.618563","81","51.7706"
"4/24/2007 7:00:00 AM","0.1380929","15.80935","-100.2987","75.99226","0.1349725","14.79298","36.62163","36.62163","81","0","22.761","36.62163","40.39412","0","0","0","14.79298","0","0","44.37837","42.15945","265.1333","80.13826","56.95243","0","56.95243","222.5031","52.97683","0.1252202","40.28379","11.83439","81","94.93124"
"4/24/2007 8:00:00 AM","0.4357257","30.41625","-99.00044","61.39164","0.4170539","45.70911","0","0","72.31579","0","20.56389","0","0","0","0","0","45.70911","0","0","72.31579","68.7","208.1809","131.3954","114.4091","0","114.4091","331.0411","78.81916","0.1252279","0","36.56729","81","177.1046"
"4/24/2007 9:00:00 AM","0.3979318","45.06335","-98.37843","46.92523","0.3931306","43.08712","35.04256","35.04256","0","-1","0","35.04256","122.9565","0","0","0","43.08712","36.8869","35.04256","0","0","93.77175","234.3636","6.200213","0","6.200213","336.9232","80.21964","0.1252086","38.54681","34.46969","0","277.4508"
"4/24/2007 10:00:00 AM","0.5459149","59.71492","-98.92311","32.80299","0.5391282","59.08846","79.25652","68.7","0","-1","0","68.7","86.0094","0","10.55652","18.48217","59.08846","72.31579","68.7","0","0","87.57154","239.9438","0","13.22733","-13.22733","322.9803","76.89993","0.1252086","87.18217","47.27077","0","299.0323"
"4/24/2007 11:00:00 AM","0.8295462","74.27811","-103.3361","19.80704","0.8147243","89.29379","17.17912","17.17912","0","-1","0","17.17912","519.781","0","0","0","89.29379","18.08328","17.17912","0","0","102.2686","226.7165","71.2105","0","71.2105","390.5366","92.98471","0.1249876","18.89703","71.43503","0","316.0103"
"4/24/2007 12:00:00 PM","0.8461349","86.67976","-168.8955","12.30705","0.8321293","91.20137","19.7247","19.7247","0","-1","0","19.7247","462.3713","39.38046","0","0","91.20137","20.76285","19.7247","0","0","31.05807","290.806","31.05807","0","31.05807","420.0009","100","0.1248914","21.69718","72.9611","0","382.0073"
"4/24/2007 1:00:00 PM","0.9678379","75.53286","104.2742","18.8064","0.9485912","103.9656","12.55301","12.55301","0","-1","0","12.55301","828.2123","90.7519","0","0","103.9656","13.2137","12.55301","0","0","0","318.7582","0","0","0","420.0009","100","0.1248914","13.80831","83.17248","0","422.7238"
"4/24/2007 2:00:00 PM","0.6306999","60.99103","99.07313","31.6037","0.6207843","68.03796","0","0","0","-1","0","0","0","68.03796","0","0","68.03796","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1248914","0","54.43037","0","386.7962"
"4/24/2007 3:00:00 PM","0.5228261","46.34158","98.3662","45.67501","0.5122558","56.14324","24.31517","24.31517","0","0","0","24.31517","230.898","30.54832","0","0","56.14324","25.59492","24.31517","0","0","0","318.7582","0","0","0","420.0009","100","0.1248914","26.74669","44.91459","0","374.9015"
"4/24/2007 4:00:00 PM","0.2748975","31.6925","98.91656","60.12294","0.2711771","29.72101","15.47987","15.47987","0","0","0","15.47987","191.9978","13.42641","0","0","29.72101","16.2946","15.47987","0","0","0","318.7582","0","0","0","420.0009","100","0.1248914","17.02786","23.77681","0","348.4792"
"4/24/2007 5:00:00 PM","0.1263558","17.08081","100.1614","74.71608","0.1246975","13.66684","33.58518","33.58518","0","0","0","33.58518","40.69307","0","0","0","13.66684","35.35283","33.58518","0","0","0","318.7582","0","21.68598","-21.68598","397.1418","94.55738","0.1248914","36.9437","10.93347","0","332.4251"
"4/24/2007 6:00:00 PM","0.03767157","2.540992","102.0297","89.36423","0.02593652","2.842643","60.6452","60.6452","0","0","0","60.6452","4.687334","0","0.00000000000001421085","0","2.842643","63.83705","60.6452","0","0","24.09554","297.0722","0","60.9944","-60.9944","332.8481","79.24938","0.1248914","66.70972","2.274114","0","299.9149"
"4/24/2007 7:00:00 PM","0","0","104.6746","90","0","0","84.2522","68.7","0","-1","0","68.7","0","0","15.5522","23.97742","0","72.31579","68.7","0","0","91.8671","236.0778","0","72.31579","-72.31579","256.6205","61.1","0.1248914","92.67742","0","0","236.0778"
"4/24/2007 8:00:00 PM","0","0","108.5012","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","172.218","163.7621","0","0","0","256.6205","61.1","0.1248914","0","0","0","163.7621"
"4/24/2007 9:00:00 PM","0","0","114.4014","90","0","0","113.8017","68.7","0","-1","0","68.7","0","0","45.10174","56.48191","0","72.31579","68.7","0","0","172.218","163.7621","0","72.31579","-72.31579","180.393","42.95063","0.1248914","125.1819","0","0","163.7621"
"4/24/2007 10:00:00 PM","0","0","124.4452","90","0","0","65.53557","65.53557","0","-1","0","65.53557","0","0","0","3.389124","0","68.98481","65.53557","0","0","252.5688","91.44626","0","68.98481","-68.98481","107.6766","25.63724","0.1248914","72.08913","0","0","91.44626"
"4/24/2007 11:00:00 PM","0","0","143.5847","90","0","0","63.63254","21.33838","0","-1","0","21.33838","0","0","42.29416","48.65742","0","22.46145","21.33838","0","0","329.2186","22.46145","0","22.46145","-22.46145","84.00017","20","0.1248914","69.9958","0","0","22.46145"
"4/25/2007 12:00:00 AM","0","0","178.4023","90","0","0","12.78602","0","0","-1","0","0","0","0","12.78602","14.06462","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248914","14.06462","0","0","0"
"4/25/2007 1:00:00 AM","0","0","-146.3041","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248914","0","0","0","0"
"4/25/2007 2:00:00 AM","0","0","-126.0748","90","0","0","109.996","0","0","-1","0","0","0","0","109.996","120.9957","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248914","120.9957","0","0","0"
"4/25/2007 3:00:00 AM","0","0","-115.4558","90","0","0","32.79741","0","0","-1","0","0","0","0","32.79741","36.07716","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248914","36.07716","0","0","0"
"4/25/2007 4:00:00 AM","0","0","-109.2661","90","0","0","31.16233","0","0","-1","0","0","0","0","31.16233","34.27856","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248914","34.27856","0","0","0"
