sep=,
"4/25/2007 5:00:00 AM","0","0","-105.2849","90","0","0","16.85468","16.85468","81","0","22.761","16.85468","0","0","0","0","0","0","0","64.14532","60.93806","354.1758","0","60.93806","0","60.93806","141.8111","33.76448","0.1251255","18.54014","0","81","0"
"4/25/2007 6:00:00 AM","0.02142797","1.379571","-102.5561","90.59261","0.01847325","2.024669","0","0","72.31579","0","20.56389","0","0","0","0","0","2.024669","0","0","72.31579","68.7","293.2378","54.84425","70.72467","0","70.72467","208.9064","49.73952","0.1252684","0","1.619735","81","56.86892"
"4/25/2007 7:00:00 AM","0.1217803","15.89389","-100.6471","75.96211","0.1198879","13.13971","45.51082","45.51082","81","0","22.761","45.51082","28.87162","0","0","0","13.13971","0","0","35.48918","33.71472","222.5131","118.4965","46.85443","0","46.85443","253.3564","60.32283","0.1254562","50.0619","10.51177","81","131.6362"
"4/25/2007 8:00:00 AM","0.3901811","30.48466","-99.39346","61.38412","0.3758855","41.19705","36.32644","36.32644","81","0","22.761","36.32644","113.4079","0","0","0","41.19705","0","0","44.67356","42.43988","175.6586","160.6654","83.63694","0","83.63694","332.7014","79.21445","0.1256183","39.95908","32.95764","81","201.8625"
"4/25/2007 9:00:00 AM","0.555281","45.11455","-98.8626","46.94781","0.5413845","59.33574","56.08981","56.08981","0","-1","0","56.08981","105.787","0","0","0","59.33574","59.0419","56.08981","0","0","92.02171","235.9387","0.2938334","0","0.2938334","332.9801","79.28082","0.1256174","61.69879","47.46859","0","295.2744"
"4/25/2007 10:00:00 AM","0.7883942","59.74358","-99.60643","32.87395","0.7700269","84.39494","91.24332","68.7","0","-1","0","68.7","122.8456","0","22.54333","31.66766","84.39494","72.31579","68.7","0","0","91.72788","236.2031","12.07916","0","12.07916","344.4394","82.00922","0.12558","100.3677","67.51596","0","320.5981"
"4/25/2007 11:00:00 AM","0.9464676","74.26084","-104.6095","19.97705","0.9267658","101.5735","0","0","0","-1","0","0","0","21.92481","0","0","101.5735","0","0","0","0","79.64872","247.0744","79.64872","0","79.64872","420.0009","100","0.1253344","0","81.25883","0","348.6479"
"4/25/2007 12:00:00 PM","0.9634578","86.35194","-170.7","12.64623","0.9447211","103.5414","0","0","0","-1","0","0","0","103.5414","0","0","103.5414","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1253344","0","82.83315","0","422.2997"
"4/25/2007 1:00:00 PM","0.8468257","75.41232","105.5657","19.06439","0.8309007","91.06672","0","0","0","-1","0","0","0","91.06672","0","0","91.06672","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1253344","0","72.85337","0","409.825"
"4/25/2007 2:00:00 PM","0.7820097","60.91911","99.76949","31.77211","0.7644442","83.78308","38.10115","38.10115","0","-1","0","38.10115","219.8965","43.67661","0","0","83.78308","40.10647","38.10115","0","0","0","318.7582","0","0","0","420.0009","100","0.1253344","41.91126","67.02647","0","402.5413"
"4/25/2007 3:00:00 PM","0.4401185","46.29285","98.86166","45.79675","0.4337342","47.53727","45.15549","45.15549","0","0","0","45.15549","105.2746","0.005168993","0","0","47.53727","47.5321","45.15549","0","0","0","318.7582","0","0","0","420.0009","100","0.1253344","49.67104","38.02981","0","366.2955"
"4/25/2007 4:00:00 PM","0.2078984","31.66132","99.32106","60.21513","0.2062875","22.60911","50.33187","50.33187","0","0","0","50.33187","44.92006","0","0.000000000000007105427","0","22.60911","52.98092","50.33187","0","0","0","318.7582","0","30.37181","-30.37181","387.9861","92.37746","0.1253344","55.36506","18.08729","0","341.3673"
"4/25/2007 5:00:00 PM","0.1518794","17.06614","100.5227","74.78585","0.1483725","16.26163","0","0","0","0","0","0","0","0","0","0","16.26163","0","0","0","0","33.74646","288.3864","16.26163","0","16.26163","403.4133","96.05058","0.1252844","0","13.0093","0","304.648"
"4/25/2007 6:00:00 PM","0.02487295","2.543992","102.3756","89.41431","0.02310543","2.532355","1.466305","1.466305","0","0","0","1.466305","172.7032","0","0","0","2.532355","1.543478","1.466305","0","0","17.48483","303.0219","0.9888766","0","0.9888766","404.3514","96.27395","0.1252814","1.612935","2.025884","0","305.5542"
"4/25/2007 7:00:00 PM","0","0","105.0269","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","16.49596","303.9119","0","0","0","404.3514","96.27395","0.1252814","0","0","0","303.9119"
"4/25/2007 8:00:00 PM","0","0","108.8818","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","16.49596","303.9119","0","0","0","404.3514","96.27395","0.1252814","0","0","0","303.9119"
"4/25/2007 9:00:00 PM","0","0","114.8363","90","0","0","64.74351","64.74351","0","-1","0","64.74351","0","0","0","2.517857","0","68.15106","64.74351","0","0","16.49596","303.9119","0","68.15106","-68.15106","332.5139","79.16982","0.1252814","71.21786","0","0","303.9119"
"4/25/2007 10:00:00 PM","0","0","124.9604","90","0","0","35.17956","35.17956","0","-1","0","35.17956","0","0","0.000000000000007105427","0","0","37.03111","35.17956","0","0","92.21936","235.7608","0","37.03111","-37.03111","293.4796","69.87597","0.1252814","38.69751","0","0","235.7608"
"4/25/2007 11:00:00 PM","0","0","144.1307","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","133.365","198.7297","0","0","0","293.4796","69.87597","0.1252814","0","0","0","198.7297"
"4/26/2007 12:00:00 AM","0","0","178.5534","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","133.365","198.7297","0","0","0","293.4796","69.87597","0.1252814","0","0","0","198.7297"
"4/26/2007 1:00:00 AM","0","0","-146.6458","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","133.365","198.7297","0","0","0","293.4796","69.87597","0.1252814","0","0","0","198.7297"
"4/26/2007 2:00:00 AM","0","0","-126.4939","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","133.365","198.7297","0","0","0","293.4796","69.87597","0.1252814","0","0","0","198.7297"
"4/26/2007 3:00:00 AM","0","0","-115.8385","90","0","0","48.60184","48.60184","0","-1","0","48.60184","0","0","0","0","0","51.15984","48.60184","0","0","133.365","198.7297","0","51.15984","-51.15984","239.5525","57.03618","0.1252814","53.46203","0","0","198.7297"
"4/26/2007 4:00:00 AM","0","0","-109.6134","90","0","0","60.04699","60.04699","0","-1","0","60.04699","0","0","0.000000000000007105427","0","0","63.20736","60.04699","0","0","190.2093","147.5699","0","63.20736","-63.20736","172.926","41.17279","0.1252814","66.05169","0","0","147.5699"
"4/26/2007 5:00:00 AM","0","0","-105.6133","90","0","0","51.56757","51.56757","0","0","0","51.56757","0","0","0.000000000000007105427","0","0","54.28165","51.56757","0","0","260.4397","84.3625","0","54.28165","-54.28165","115.7082","27.54951","0.1252814","56.72432","0","0","84.3625"
"4/26/2007 6:00:00 AM","0.02889364","1.478545","-102.8832","90.54488","0.01806797","1.980249","10.86853","10.86853","0","0","0","10.86853","18.22003","0","0","0","1.980249","11.44056","10.86853","0","0","320.7527","30.08085","0","9.460308","-9.460308","105.7361","25.17522","0.1252814","11.95538","1.5842","0","32.0611"
"4/26/2007 7:00:00 AM","0.2057881","15.97534","-100.9921","75.93445","0.1911251","20.94731","0","0","0","0","0","0","0","0","0","0","20.94731","0","0","0","0","331.2641","20.62054","20.94731","0","20.94731","125.6085","29.90672","0.125217","0","16.75784","0","41.56784"
"4/26/2007 8:00:00 AM","0.408804","30.54951","-99.78282","61.37943","0.3920454","42.96818","0","0","0","0","0","0","0","0","0","0","42.96818","0","0","0","0","310.3168","39.47311","42.96818","0","42.96818","166.3717","39.61222","0.1250851","0","34.37455","0","82.44129"
"4/26/2007 9:00:00 AM","0.707438","45.16154","-99.34232","46.97366","0.683341","74.89417","70.4502","68.7","0","-1","0","68.7","109.0163","0","1.750203","8.795224","74.89417","72.31579","68.7","0","0","267.3486","78.14448","2.578385","0","2.578385","168.8177","40.19462","0.1250772","77.49522","59.91534","0","153.0387"
"4/26/2007 10:00:00 AM","0.7276582","59.76678","-100.2831","32.94872","0.7115732","77.98843","43.9021","43.9021","0","-1","0","43.9021","177.6417","0","0","0","77.98843","46.21273","43.9021","0","0","264.7702","80.46502","31.77569","0","31.77569","198.9628","47.372","0.1249799","48.29231","62.39074","0","158.4534"
"4/26/2007 11:00:00 AM","0.8891011","74.2349","-105.8643","20.15074","0.8705986","95.41761","11.73763","11.73763","0","-1","0","11.73763","812.9204","0","0","0","95.41761","12.3554","11.73763","0","0","232.9945","109.0631","83.06221","0","83.06221","277.7625","66.1338","0.1247263","12.9114","76.33409","0","204.4807"
"4/26/2007 12:00:00 PM","0.9697078","86.0245","-172.1677","12.98212","0.9499497","104.1145","0","0","0","-1","0","0","0","0","0","0","104.1145","0","0","0","0","149.9323","183.8191","104.1145","0","104.1145","376.5342","89.65083","0.1244098","0","83.2916","0","287.9336"
"4/26/2007 1:00:00 PM","0.8549857","75.28783","106.8237","19.32093","0.8380445","91.84968","131.9444","68.7","0","-1","0","68.7","133.6968","0","63.24443","76.43887","91.84968","72.31579","68.7","0","0","45.81784","277.5222","19.53389","0","19.53389","395.0657","94.06307","0.1243506","145.1389","73.47974","0","369.3719"
"4/26/2007 2:00:00 PM","0.742425","60.84608","100.4554","31.93967","0.7260666","79.5769","51.73198","51.73198","0","-1","0","51.73198","153.8254","0","0","0","79.5769","54.45471","51.73198","0","0","26.28395","295.1027","25.12219","0","25.12219","418.8987","99.73759","0.1242745","56.90517","63.66152","0","374.6796"
"4/26/2007 3:00:00 PM","0.5266101","46.24419","99.35084","45.91731","0.5149751","56.44128","0","0","0","0","0","0","0","55.27952","0","0","56.44128","0","0","0","0","1.161758","317.7126","1.161758","0","1.161758","420.0009","100","0.124271","0","45.15302","0","374.1539"
"4/26/2007 4:00:00 PM","0.4733456","31.63087","99.72078","60.30577","0.4513227","49.46497","25.73094","25.73094","0","0","0","25.73094","192.2393","22.37977","0","0","49.46497","27.0852","25.73094","0","0","0","318.7582","0","0","0","420.0009","100","0.124271","28.30403","39.57198","0","368.2232"
"4/26/2007 5:00:00 PM","0.2845501","17.05262","100.8798","74.85375","0.2566091","28.12436","52.15331","52.15331","0","0","0","52.15331","53.92632","0","0","0","28.12436","54.89822","52.15331","0","0","0","318.7582","0","26.77386","-26.77386","391.7787","93.28046","0.124271","57.36864","22.49949","0","346.8826"
"4/26/2007 6:00:00 PM","0.05254794","2.548488","102.7176","89.46222","0.01717567","1.882453","45.66922","45.66922","0","0","0","45.66922","4.121929","0","0.000000000000007105427","0","1.882453","48.07287","45.66922","0","0","29.74874","291.9844","0","46.19041","-46.19041","343.0898","81.68787","0.124271","50.23615","1.505962","0","293.8668"
"4/26/2007 7:00:00 PM","0","0","105.375","90","0","0","62.97731","62.97731","0","-1","0","62.97731","0","0","0.000000000000007105427","0.5750408","0","66.29191","62.97731","0","0","81.07142","245.7939","0","66.29191","-66.29191","273.2119","65.05033","0.124271","69.27504","0","0","245.7939"
"4/26/2007 8:00:00 PM","0","0","109.2573","90","0","0","121.4925","68.7","0","-1","0","68.7","0","0","52.79247","64.94172","0","72.31579","68.7","0","0","154.7291","179.502","0","72.31579","-72.31579","196.9844","46.90096","0.124271","133.6417","0","0","179.502"
"4/26/2007 9:00:00 PM","0","0","115.2645","90","0","0","20.9044","20.9044","0","-1","0","20.9044","0","0","0","0","0","22.00463","20.9044","0","0","235.08","107.1863","0","22.00463","-22.00463","173.7895","41.37836","0.124271","22.99484","0","0","107.1863"
"4/26/2007 10:00:00 PM","0","0","125.465","90","0","0","23.75394","23.75394","0","-1","0","23.75394","0","0","0","0","0","25.00415","23.75394","0","0","259.5296","85.18163","0","25.00415","-25.00415","147.4328","35.10298","0.124271","26.12933","0","0","85.18163"
"4/26/2007 11:00:00 PM","0","0","144.6586","90","0","0","102.0822","57.1686","0","-1","0","57.1686","0","0","44.91359","55.12181","0","60.17748","57.1686","0","0","287.312","60.17748","0","60.17748","-60.17748","84.00017","20","0.124271","112.2904","0","0","60.17748"
"4/27/2007 12:00:00 AM","0","0","178.6942","90","0","0","42.65392","0","0","-1","0","0","0","0","42.65392","46.91932","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124271","46.91932","0","0","0"
"4/27/2007 1:00:00 AM","0","0","-146.9796","90","0","0","46.46065","0","0","-1","0","0","0","0","46.46065","51.10672","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124271","51.10672","0","0","0"
"4/27/2007 2:00:00 AM","0","0","-126.9054","90","0","0","21.7731","0","0","-1","0","0","0","0","21.7731","23.95041","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124271","23.95041","0","0","0"
"4/27/2007 3:00:00 AM","0","0","-116.2157","90","0","0","47.23626","0","0","-1","0","0","0","0","47.23626","51.95988","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124271","51.95988","0","0","0"
"4/27/2007 4:00:00 AM","0","0","-109.9565","90","0","0","26.95253","0","0","-1","0","0","0","0","26.95253","29.64778","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124271","29.64778","0","0","0"
"4/27/2007 5:00:00 AM","0","0","-105.9381","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124271","0","0","0","0"
"4/27/2007 6:00:00 AM","0.03201129","1.574688","-103.2068","90.49936","0.01670075","1.830402","29.96222","29.96222","81","0","22.761","29.96222","6.109034","0","0","0","1.830402","0","0","51.03778","48.48589","354.1758","0","50.31629","0","50.31629","131.7344","31.36527","0.1244797","32.95844","1.464322","81","1.830402"
"4/27/2007 7:00:00 AM","0.2165625","16.05364","-101.3337","75.90927","0.1991456","21.82636","5.876694","5.876694","78.19248","0","22.0507","5.876694","371.4054","0","0","0","21.82636","0","0","72.31579","68.7","303.8595","45.28466","90.52636","0","90.52636","217.6152","51.81305","0.1246015","6.464364","17.46109","81","67.11102"
"4/27/2007 8:00:00 AM","0.2889527","30.61082","-100.1684","61.37756","0.2835755","31.07987","42.90097","42.90097","81","0","22.761","42.90097","72.44561","0","0","0","31.07987","0","0","38.09903","36.19408","213.3332","126.7584","67.27395","0","67.27395","281.4369","67.00865","0.1248121","47.19107","24.8639","81","157.8383"
"4/27/2007 9:00:00 AM","0.407914","45.20435","-99.81735","47.00272","0.4023104","44.09322","48.93121","48.93121","0","-1","0","48.93121","90.11268","0","0","0","44.09322","51.50653","48.93121","0","0","146.0592","187.3049","0","7.413313","-7.413313","273.6226","65.14811","0.1248121","53.82433","35.27457","0","231.3982"
"4/27/2007 10:00:00 AM","0.7927694","59.78463","-100.9528","33.02713","0.772769","84.69548","0","0","0","-1","0","0","0","0","0","0","84.69548","0","0","0","0","154.2962","179.8916","84.69548","0","84.69548","353.9718","84.27882","0.1245566","0","67.75639","0","264.5871"
"4/27/2007 11:00:00 AM","0.7364754","74.20058","-107.099","20.32776","0.7239174","79.34134","66.22354","66.22354","0","-1","0","66.22354","119.8084","0","0","4.145893","79.34134","69.70899","66.22354","0","0","69.60075","256.1176","9.632353","0","9.632353","363.1098","86.45455","0.1245276","72.84589","63.47307","0","335.4589"
"4/27/2007 12:00:00 PM","0.8105251","85.69839","-173.3763","13.31456","0.7961465","87.25766","102.915","68.7","0","-1","0","68.7","127.0126","0","34.21503","44.50653","87.25766","72.31579","68.7","0","0","59.96839","264.7867","14.94187","0","14.94187","377.2849","89.82957","0.1244826","113.2065","69.80613","0","352.0443"
"4/27/2007 1:00:00 PM","0.7819524","75.15981","108.0483","19.57577","0.7675294","84.12122","123.2558","68.7","0","-1","0","68.7","122.4472","0","54.55581","66.88139","84.12122","72.31579","68.7","0","0","45.02652","278.2343","11.80543","0","11.80543","388.4846","92.49614","0.1244471","135.5814","67.29697","0","362.3556"
"4/27/2007 2:00:00 PM","0.4985995","60.77214","101.1306","32.1062","0.493125","54.0465","118.9998","68.7","0","-1","0","68.7","78.6703","0","50.29985","62.19983","54.0465","72.31579","68.7","0","0","33.22109","288.8593","0","18.26929","-18.26929","369.227","87.91102","0.1244471","130.8998","43.2372","0","342.9057"
"4/27/2007 3:00:00 PM","0.430251","46.19572","99.83364","46.03656","0.4239363","46.46342","59.55232","59.55232","0","0","0","59.55232","78.02117","0","0","0","46.46342","62.68665","59.55232","0","0","53.5203","270.59","0","16.22323","-16.22323","352.1262","83.83941","0.1244471","65.50755","37.17073","0","317.0534"
"4/27/2007 4:00:00 PM","0.2264595","31.60122","100.1156","60.39478","0.2243429","24.58798","146.8445","146.8445","81","0","22.761","146.8445","16.74423","0","0","11.8289","24.58798","69.30995","65.84445","0","0","71.54612","254.3667","0","44.72197","-44.72197","304.9851","72.61536","0.1244471","161.5289","19.67038","81","278.9547"
"4/27/2007 5:00:00 PM","0.1438203","17.04033","101.2326","74.91973","0.1408504","15.4372","0","0","72.31579","0","20.56389","0","0","0","0","0","15.4372","0","0","72.31579","68.7","121.2372","209.6447","84.13721","0","84.13721","384.8047","91.61998","0.1245475","0","12.34976","81","225.082"
"4/27/2007 6:00:00 PM","0.01629132","2.554509","103.0554","89.50792","0.01591465","1.744246","0","0","0","0","0","0","0","0","0","0","1.744246","0","0","0","0","37.1","285.3682","1.744246","0","1.744246","386.4594","92.01396","0.1245423","0","1.395397","0","287.1125"
"4/27/2007 7:00:00 PM","0","0","105.7187","90","0","0","52.12169","52.12169","0","-1","0","52.12169","0","0","0.000000000000007105427","0","0","54.86494","52.12169","0","0","35.35575","286.938","0","54.86494","-54.86494","328.6267","78.24429","0.1245423","57.33386","0","0","286.938"
"4/27/2007 8:00:00 PM","0","0","109.6277","90","0","0","78.16345","68.7","0","-1","0","68.7","0","0","9.463451","17.2798","0","72.31579","68.7","0","0","96.3168","232.0731","0","72.31579","-72.31579","252.3992","60.09492","0.1245423","85.9798","0","0","232.0731"
"4/27/2007 9:00:00 PM","0","0","115.6858","90","0","0","63.61751","63.61751","0","-1","0","63.61751","0","0","0.000000000000007105427","1.279262","0","66.9658","63.61751","0","0","176.6677","159.7573","0","66.9658","-66.9658","181.811","43.28825","0.1245423","69.97926","0","0","159.7573"
"4/27/2007 10:00:00 PM","0","0","125.9589","90","0","0","82.31459","68.7","0","-1","0","68.7","0","0","13.61459","21.84605","0","72.31579","68.7","0","0","251.0741","92.79152","0","72.31579","-72.31579","105.5835","25.13887","0.1245423","90.54604","0","0","92.79152"
"4/27/2007 11:00:00 PM","0","0","145.1689","90","0","0","4.382706","4.382706","0","-1","0","4.382706","0","0","0.0000000000000008881784","0","0","4.613375","4.382706","0","0","331.425","20.47573","0","4.613375","-4.613375","100.7206","23.98104","0.1245423","4.820977","0","0","20.47573"
"4/28/2007 12:00:00 AM","0","0","178.8249","90","0","0","36.41876","15.06923","0","-1","0","15.06923","0","0","21.34952","24.9914","0","15.86235","15.06923","0","0","336.551","15.86235","0","15.86235","-15.86235","84.00017","20","0.1245423","40.06063","0","0","15.86235"
"4/28/2007 1:00:00 AM","0","0","-147.3057","90","0","0","89.15212","0","0","-1","0","0","0","0","89.15212","98.06733","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245423","98.06733","0","0","0"
"4/28/2007 2:00:00 AM","0","0","-127.3094","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245423","0","0","0","0"
"4/28/2007 3:00:00 AM","0","0","-116.5874","90","0","0","24.7072","0","0","-1","0","0","0","0","24.7072","27.17792","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245423","27.17792","0","0","0"
"4/28/2007 4:00:00 AM","0","0","-110.2952","90","0","0","70.42361","0","0","-1","0","0","0","0","70.42361","77.46597","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1245423","77.46597","0","0","0"
"4/28/2007 5:00:00 AM","0","0","-106.2592","90","0","0","23.88367","23.88367","81","0","22.761","23.88367","0","0","0","0","0","0","0","57.11633","54.26051","354.1758","0","54.26051","0","54.26051","135.4762","32.25618","0.1247661","26.27204","0","81","0"
"4/28/2007 6:00:00 AM","0.03813354","1.667947","-103.527","90.45608","0.01160935","1.272384","0","0","72.31579","0","20.56389","0","0","0","0","0","1.272384","0","0","72.31579","68.7","299.9153","48.83446","69.97238","0","69.97238","201.8578","48.06129","0.124908","0","1.017908","81","50.10685"
"4/28/2007 7:00:00 AM","0.2095983","16.12878","-101.6718","75.8866","0.1936509","21.22414","64.95489","64.95489","81","0","22.761","64.95489","32.67521","0","0","0","21.22414","0","0","16.04511","15.24285","229.9429","111.8096","36.467","0","36.467","236.4535","56.29833","0.1250431","71.45038","16.97931","81","133.0338"
"4/28/2007 8:00:00 AM","0.2234637","30.66855","-100.55","61.37848","0.2212373","24.24761","85.31467","85.31467","81","0","22.761","85.31467","28.42138","0","0","0","24.24761","4.541766","4.314678","0","0","193.4759","144.6299","19.70584","0","19.70584","255.1481","60.74942","0.1251102","93.84615","19.39809","81","168.8775"
"4/28/2007 9:00:00 AM","0.2255213","45.24298","-100.2875","47.03492","0.2242031","24.57265","83.94436","68.7","0","-1","0","68.7","35.76805","0","15.24436","23.63879","24.57265","72.31579","68.7","0","0","173.7701","162.3652","0","47.74313","-47.74313","204.8224","48.76714","0.1251102","92.33879","19.65812","0","186.9378"
"4/28/2007 10:00:00 AM","0.701449","59.7972","-101.6148","33.10907","0.6856675","75.14915","0","0","0","-1","0","0","0","0","0","0","75.14915","0","0","0","0","226.818","114.622","75.14915","0","75.14915","276.1151","65.74157","0.124885","0","60.11932","0","189.7712"
"4/28/2007 11:00:00 AM","0.6814864","74.15819","-108.3119","20.50782","0.6709796","73.53937","36.67578","36.67578","0","-1","0","36.67578","200.5121","0","0","0","73.53937","38.60609","36.67578","0","0","151.6688","182.2563","34.93328","0","34.93328","309.2558","73.63218","0.1247806","40.34336","58.83149","0","255.7956"
"4/28/2007 12:00:00 PM","0.8061383","85.37434","-174.3819","13.64339","0.7914038","86.73785","98.60587","68.7","0","-1","0","68.7","126.256","0","29.90587","39.76645","86.73785","72.31579","68.7","0","0","116.7356","213.6962","14.42207","0","14.42207","322.9377","76.88979","0.1247375","108.4665","69.39028","0","300.4341"
"4/28/2007 1:00:00 PM","1.026018","75.02868","109.2398","19.82868","1.001549","109.7697","0","0","0","-1","0","0","0","7.456232","0","0","109.7697","0","0","0","0","102.3135","226.6761","102.3135","0","102.3135","420.0009","100","0.1244329","0","87.81578","0","336.4458"
"4/28/2007 2:00:00 PM","0.7194827","60.69746","101.7952","32.27153","0.7031056","77.06037","0","0","0","-1","0","0","0","77.06037","0","0","77.06037","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1244329","0","61.6483","0","395.8186"
"4/28/2007 3:00:00 PM","0.3380341","46.14754","100.31","46.15438","0.3350075","36.71682","0.6504658","0.6504658","0","0","0","0.6504658","5644.696","36.03212","0","0","36.71682","0.6847009","0.6504658","0","0","0","318.7582","0","0","0","420.0009","100","0.1244329","0.7155125","29.37346","0","355.475"
"4/28/2007 4:00:00 PM","0.2735431","31.57245","100.5055","60.48206","0.2694601","29.53283","0","0","0","0","0","0","0","29.53283","0","0","29.53283","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1244329","0","23.62626","0","348.291"
"4/28/2007 5:00:00 PM","0.05983131","17.02929","101.581","74.98372","0.05943521","6.5141","0","0","0","0","0","0","0","6.5141","0","0","6.5141","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1244329","0","5.21128","0","325.2723"
"4/28/2007 6:00:00 PM","0.01291164","2.562078","103.389","89.55138","0.01266449","1.388028","30.46161","30.46161","0","0","0","30.46161","4.556647","0","0.000000000000003552714","0","1.388028","32.06485","30.46161","0","0","0","318.7582","0","30.67683","-30.67683","387.6646","92.30092","0.1244329","33.50777","1.110422","0","320.1462"
"4/28/2007 7:00:00 PM","0","0","106.0579","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","34.08536","288.0814","0","0","0","387.6646","92.30092","0.1244329","0","0","0","288.0814"
"4/28/2007 8:00:00 PM","0","0","109.9928","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","34.08536","288.0814","0","0","0","387.6646","92.30092","0.1244329","0","0","0","288.0814"
"4/28/2007 9:00:00 PM","0","0","116.1001","90","0","0","3.521863","3.521863","0","-1","0","3.521863","0","0","0.0000000000000004440892","0","0","3.707224","3.521863","0","0","34.08536","288.0814","0","3.707224","-3.707224","383.7569","91.3705","0.1244329","3.874049","0","0","288.0814"
"4/28/2007 10:00:00 PM","0","0","126.442","90","0","0","24.59997","24.59997","0","-1","0","24.59997","0","0","0.000000000000003552714","0","0","25.8947","24.59997","0","0","38.2045","284.3742","0","25.8947","-25.8947","356.4615","84.8716","0.1244329","27.05997","0","0","284.3742"
"4/28/2007 11:00:00 PM","0","0","145.6617","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","66.97639","258.4795","0","0","0","356.4615","84.8716","0.1244329","0","0","0","258.4795"
"4/29/2007 12:00:00 AM","0","0","178.946","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","66.97639","258.4795","0","0","0","356.4615","84.8716","0.1244329","0","0","0","258.4795"
"4/29/2007 1:00:00 AM","0","0","-147.6246","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","66.97639","258.4795","0","0","0","356.4615","84.8716","0.1244329","0","0","0","258.4795"
"4/29/2007 2:00:00 AM","0","0","-127.706","90","0","0","40.10819","40.10819","0","-1","0","40.10819","0","0","0.000000000000007105427","0","0","42.21915","40.10819","0","0","66.97639","258.4795","0","42.21915","-42.21915","311.9586","74.2757","0.1244329","44.11901","0","0","258.4795"
"4/29/2007 3:00:00 AM","0","0","-116.9537","90","0","0","30.56099","30.56099","0","-1","0","30.56099","0","0","0.000000000000003552714","0","0","32.16946","30.56099","0","0","113.8866","216.2603","0","32.16946","-32.16946","278.049","66.202","0.1244329","33.61709","0","0","216.2603"
"4/29/2007 4:00:00 AM","0","0","-110.6296","90","0","0","21.58769","21.58769","0","-1","0","21.58769","0","0","0.000000000000003552714","0","0","22.72389","21.58769","0","0","149.6304","184.0909","0","22.72389","-22.72389","254.0959","60.4989","0.1244329","23.74646","0","0","184.0909"
"4/29/2007 5:00:00 AM","0","0","-106.5765","90","0","0","96.95267","96.95267","81","0","22.761","96.95267","0","0","0","0","0","16.79229","15.95268","0","0","174.8792","161.367","0","16.79229","-16.79229","236.3953","56.28447","0.1244329","106.6479","0","81","161.367"
"4/29/2007 6:00:00 AM","0.01909613","1.758273","-103.8436","90.41508","0.0178832","1.959998","75.59255","75.59255","81","0","22.761","75.59255","2.592846","0","0","0","1.959998","0","0","5.407451","5.137078","193.5373","144.5747","7.097077","0","7.097077","243.1281","57.88754","0.1244606","83.1518","1.567999","81","146.5347"
"4/29/2007 7:00:00 AM","0.09940643","16.20072","-102.0061","75.86646","0.09844576","10.78965","98.55898","98.55898","81","0","22.761","98.55898","10.94741","0","0","0","10.78965","18.48314","17.55898","0","0","186.4402","150.9621","0","7.69348","-7.69348","235.0185","55.95667","0.1244606","108.4149","8.631724","81","161.7517"
"4/29/2007 8:00:00 AM","0.1749469","30.72273","-100.9274","61.38218","0.173747","19.04267","20.98883","20.98883","81","0","22.761","20.98883","90.72763","0","0","0","19.04267","0","0","60.01117","57.01061","194.9885","143.2686","76.05328","0","76.05328","307.169","73.13532","0.1246419","23.08772","15.23414","81","162.3112"
"4/29/2007 9:00:00 AM","0.2531251","45.27748","-100.7524","47.07021","0.2515309","27.56778","115.2287","68.7","0","-1","0","68.7","40.12778","0","46.52874","58.05161","27.56778","72.31579","68.7","0","0","118.9352","211.7165","0","44.748","-44.748","260.0004","61.90474","0.1246419","126.7516","22.05423","0","239.2843"
"4/29/2007 10:00:00 AM","0.415651","59.80459","-102.2689","33.19437","0.4121736","45.17422","79.68388","68.7","0","-1","0","68.7","65.75578","0","10.98388","18.95227","45.17422","72.31579","68.7","0","0","168.6552","166.9685","0","27.14157","-27.14157","231.3907","55.09292","0.1246419","87.65227","36.13938","0","212.1427"
"4/29/2007 11:00:00 AM","0.3009869","74.10803","-109.5014","20.69058","0.2993423","32.80791","0","0","0","-1","0","0","0","0","0","0","32.80791","0","0","0","0","198.8125","139.827","32.80791","0","32.80791","262.515","62.50346","0.1245446","0","26.24633","0","172.6349"
"4/29/2007 12:00:00 PM","0.2220014","85.05287","-175.2255","13.96847","0.2208371","24.20374","4.947733","4.947733","0","-1","0","4.947733","489.1885","0","0","0","24.20374","5.20814","4.947733","0","0","166.0046","169.3541","18.9956","0","18.9956","280.5359","66.79411","0.1244883","5.442506","19.363","0","193.5578"
"4/29/2007 1:00:00 PM","0.1686234","74.89487","110.3986","20.07942","0.1677491","18.3853","97.49769","68.7","0","-1","0","68.7","26.76172","0","28.79769","38.54745","18.3853","72.31579","68.7","0","0","147.009","186.4501","0","53.93049","-53.93049","223.6881","53.25897","0.1244883","107.2475","14.70824","0","204.8354"
"4/29/2007 2:00:00 PM","0.3931797","60.62224","102.4491","32.43549","0.3902231","42.76845","40.84059","40.84059","0","-1","0","40.84059","104.7205","0","0","0","42.76845","42.99009","40.84059","0","0","206.9318","132.5196","0","0.2216414","-0.2216414","223.4545","53.20335","0.1244883","44.92464","34.21476","0","175.2881"
"4/29/2007 3:00:00 PM","0.2176074","46.09979","100.7797","46.27065","0.2163533","23.71232","21.01993","21.01993","0","0","0","21.01993","112.8087","0","0","0","23.71232","22.12624","21.01993","0","0","207.178","132.298","1.586078","0","1.586078","224.9592","53.5616","0.1244836","23.12193","18.96986","0","156.0103"
"4/29/2007 4:00:00 PM","0.1707961","31.54464","100.8903","60.56754","0.1696793","18.59686","0","0","0","0","0","0","0","0","0","0","18.59686","0","0","0","0","205.592","133.7255","18.59686","0","18.59686","242.6017","57.7622","0.1244286","0","14.87748","0","152.3223"
"4/29/2007 5:00:00 PM","0.03590121","17.01957","101.925","75.04565","0.03568862","3.911472","111.7048","111.7048","81","0","22.761","111.7048","3.501615","0","0","0","3.911472","32.32085","30.70481","0","0","186.9951","150.4626","0","28.40938","-28.40938","212.6556","50.63218","0.1244286","122.8753","3.129178","81","154.3741"
"4/29/2007 6:00:00 PM","0.0187295","2.571217","103.7183","89.59255","0.0181759","1.992079","66.12094","66.12094","81","0","22.761","66.12094","3.012781","0","0","0","1.992079","0","0","14.87906","14.1351","218.5611","122.0533","16.12718","0","16.12718","227.9552","54.27493","0.1244929","72.73304","1.593663","81","124.0453"
"4/29/2007 7:00:00 PM","0","0","106.3926","90","0","0","58.32563","58.32563","0","-1","0","58.32563","0","0","0.000000000000007105427","0","0","61.3954","58.32563","0","0","202.4339","136.5677","0","61.3954","-61.3954","163.2387","38.86629","0.1244929","64.1582","0","0","136.5677"
"4/29/2007 8:00:00 PM","0","0","110.3526","90","0","0","18.5564","18.5564","0","-1","0","18.5564","0","0","0.000000000000003552714","0","0","19.53306","18.5564","0","0","270.651","75.17231","0","19.53306","-19.53306","142.6491","33.964","0.1244929","20.41204","0","0","75.17231"
"4/29/2007 9:00:00 PM","0","0","116.5073","90","0","0","18.43488","18.43488","0","-1","0","18.43488","0","0","0","0","0","19.40514","18.43488","0","0","292.3544","55.63926","0","19.40514","-19.40514","122.1943","29.09382","0.1244929","20.27837","0","0","55.63926"
"4/29/2007 10:00:00 PM","0","0","126.9143","90","0","0","21.29735","21.29735","0","-1","0","21.29735","0","0","0.000000000000003552714","0","0","22.41826","21.29735","0","0","313.9157","36.23412","0","22.41826","-22.41826","98.56336","23.46742","0.1244929","23.42708","0","0","36.23412"
"4/29/2007 11:00:00 PM","0","0","146.1374","90","0","0","85.11546","13.12506","0","-1","0","13.12506","0","0","71.9904","80.50195","0","13.81586","13.12506","0","0","338.8249","13.81586","0","13.81586","-13.81586","84.00017","20","0.1244929","93.62701","0","0","13.81586"
"4/30/2007 12:00:00 AM","0","0","179.0578","90","0","0","16.46881","0","0","-1","0","0","0","0","16.46881","18.1157","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244929","18.1157","0","0","0"
"4/30/2007 1:00:00 AM","0","0","-147.9365","90","0","0","80.85446","0","0","-1","0","0","0","0","80.85446","88.9399","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244929","88.9399","0","0","0"
"4/30/2007 2:00:00 AM","0","0","-128.0954","90","0","0","2.047158","0","0","-1","0","0","0","0","2.047158","2.251874","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244929","2.251874","0","0","0"
"4/30/2007 3:00:00 AM","0","0","-117.3145","90","0","0","17.06795","0","0","-1","0","0","0","0","17.06795","18.77474","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244929","18.77474","0","0","0"
"4/30/2007 4:00:00 AM","0","0","-110.9596","90","0","0","10.23443","0","0","-1","0","0","0","0","10.23443","11.25788","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244929","11.25788","0","0","0"
"4/30/2007 5:00:00 AM","0","0","-106.8899","90","0","0","37.64883","37.64883","81","0","22.761","37.64883","0","0","0","0","0","0","0","43.35117","41.18361","354.1758","0","41.18361","0","41.18361","123.0704","29.30241","0.1246606","41.41372","0","81","0"
"4/30/2007 6:00:00 AM","0.04392761","1.845621","-104.1565","90.37639","0.007580968","0.8308741","96.81427","96.81427","81","0","22.761","96.81427","0.8582145","0","0.00000000000001421085","0","0.8308741","16.6466","15.81427","0","0","312.9922","37.06525","0","15.81573","-15.81573","106.3991","25.33308","0.1246606","106.4957","0.6646993","81","37.89612"
"4/30/2007 7:00:00 AM","0.28125","16.26944","-102.3366","75.84882","0.2482611","27.20941","0","0","72.31579","0","20.56389","0","0","0","0","0","27.20941","0","0","72.31579","68.7","330.5652","21.24952","95.90942","0","95.90942","197.3868","46.99676","0.1247241","0","21.76753","81","48.45893"
"4/30/2007 8:00:00 AM","0.4722993","30.77334","-101.3006","61.38864","0.4462223","48.90596","58.7656","58.7656","81","0","22.761","58.7656","83.2221","0","0","0","48.90596","0","0","22.2344","21.12268","234.6558","107.568","70.02865","0","70.02865","263.8218","62.81459","0.1249214","64.64216","39.12477","81","156.474"
"4/30/2007 9:00:00 AM","0.6419718","45.30789","-101.2119","47.1085","0.6190069","67.84315","68.99596","68.7","0","-1","0","68.7","98.75277","0","0.2959643","7.195561","67.84315","72.31579","68.7","0","0","164.6272","170.5938","0","4.472639","-4.472639","259.1072","61.69207","0.1249214","75.89556","54.27452","0","238.4369"
"4/30/2007 10:00:00 AM","0.9013832","59.80691","-102.9145","33.28291","0.874361","95.82996","9.481418","9.481418","0","-1","0","9.481418","1010.714","0","0","0","95.82996","9.980439","9.481418","0","0","169.5968","166.1211","85.84953","0","85.84953","340.5512","81.08347","0.1246683","10.42956","76.66397","0","261.9511"
"4/30/2007 11:00:00 AM","0.9360687","74.05045","-110.6664","20.87575","0.9126724","100.0289","61.0126","61.0126","0","-1","0","61.0126","163.9479","0","0","0","100.0289","64.22379","61.0126","0","0","83.74724","243.3857","35.8051","0","35.8051","374.519","89.171","0.124563","67.11386","80.02312","0","343.4146"
"4/30/2007 12:00:00 PM","0.9056826","84.73442","-175.9378","14.28967","0.8852592","97.02441","50.31514","50.31514","0","-1","0","50.31514","192.8334","0","0","0","97.02441","52.96331","50.31514","0","0","47.94213","275.6103","44.0611","0","44.0611","416.319","99.12337","0.1244337","55.34666","77.61953","0","372.6347"
"4/30/2007 1:00:00 PM","0.8390289","74.75878","111.5249","20.32778","0.82011","89.88406","23.64416","23.64416","0","-1","0","23.64416","380.1533","61.11444","0","0","89.88406","24.88859","23.64416","0","0","3.881036","315.2653","3.881036","0","3.881036","420.0009","100","0.1244223","26.00858","71.90725","0","405.1494"
"4/30/2007 2:00:00 PM","0.7764084","60.54664","103.092","32.59789","0.755572","82.81068","0","0","0","-1","0","0","0","82.81068","0","0","82.81068","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1244223","0","66.24855","0","401.5689"
"4/30/2007 3:00:00 PM","0.6060562","46.05255","101.2428","46.38524","0.5865113","64.28163","61.34243","61.34243","0","0","0","61.34243","104.7915","0","0.000000000000007105427","0","64.28163","64.57098","61.34243","0","0","0","318.7582","0","0.2893411","-0.2893411","419.6959","99.92738","0.1244223","67.47667","51.4253","0","383.0399"
"4/30/2007 4:00:00 PM","0.5307387","31.51785","101.27","60.65112","0.5002914","54.83194","10.41915","10.41915","0","0","0","10.41915","526.2612","43.54293","0","0","54.83194","10.96752","10.41915","0","0","0.3214901","318.4689","0.3214901","0","0.3214901","420.0009","100","0.1244213","11.46106","43.86555","0","373.3008"
"4/30/2007 5:00:00 PM","0.2575868","17.0112","102.2645","75.10548","0.2319714","25.42406","197.5578","149.7","81","0","22.761","149.7","16.98334","0","47.85775","67.61353","25.42406","72.31579","68.7","0","0","0","318.7582","0","46.89173","-46.89173","370.5726","88.2314","0.1244213","217.3135","20.33925","81","344.1823"
"4/30/2007 6:00:00 PM","0.03877406","2.581941","104.0432","89.63142","0.02381466","2.610087","101.6267","101.6267","81","0","22.761","101.6267","2.568309","0","0","0","2.610087","21.71229","20.62668","0","0","52.10192","271.8665","0","19.10221","-19.10221","350.4371","83.43724","0.1244213","111.7893","2.088069","81","274.4766"
"4/30/2007 7:00:00 PM","0","0","106.7225","90","0","0","61.24814","61.24814","0","-1","0","61.24814","0","0","0.000000000000007105427","0","0","64.47173","61.24814","0","0","73.32659","252.7643","0","64.47173","-64.47173","282.478","67.25652","0.1244213","67.37296","0","0","252.7643"
"4/30/2007 8:00:00 PM","0","0","110.7069","90","0","0","54.23442","54.23442","0","-1","0","54.23442","0","0","0.000000000000007105427","0","0","57.08887","54.23442","0","0","144.9619","188.2926","0","57.08887","-57.08887","222.301","52.9287","0.1244213","59.65787","0","0","188.2926"
"4/30/2007 9:00:00 PM","0","0","116.9072","90","0","0","8.869702","8.869702","0","-1","0","8.869702","0","0","0.000000000000001776357","0","0","9.336529","8.869702","0","0","208.3939","131.2037","0","9.336529","-9.336529","212.4594","50.58548","0.1244213","9.756673","0","0","131.2037"
"4/30/2007 10:00:00 PM","0","0","127.3756","90","0","0","26.76497","26.76497","0","-1","0","26.76497","0","0","0.000000000000003552714","0","0","28.17365","26.76497","0","0","218.7678","121.8672","0","28.17365","-28.17365","182.7618","43.51463","0.1244213","29.44146","0","0","121.8672"
"4/30/2007 11:00:00 PM","0","0","146.5962","90","0","0","68.08945","68.08945","0","-1","0","68.08945","0","0","0","6.1984","0","71.67311","68.08945","0","0","250.0719","93.69352","0","71.67311","-71.67311","107.2117","25.52655","0.1244213","74.8984","0","0","93.69352"
"5/1/2007 12:00:00 AM","0","0","179.1608","90","0","0","50.31231","20.91939","0","-1","0","20.91939","0","0","29.39292","34.42415","0","22.02041","20.91939","0","0","329.7087","22.02041","0","22.02041","-22.02041","84.00017","20","0.1244213","55.34354","0","0","22.02041"
"5/1/2007 1:00:00 AM","0","0","-148.2417","90","0","0","52.64299","0","0","-1","0","0","0","0","52.64299","57.90729","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244213","57.90729","0","0","0"
"5/1/2007 2:00:00 AM","0","0","-128.4776","90","0","0","19.82753","0","0","-1","0","0","0","0","19.82753","21.81028","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244213","21.81028","0","0","0"
"5/1/2007 3:00:00 AM","0","0","-117.6698","90","0","0","64.72229","0","0","-1","0","0","0","0","64.72229","71.19452","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244213","71.19452","0","0","0"
"5/1/2007 4:00:00 AM","0","0","-111.2852","90","0","0","2.725486","0","0","-1","0","0","0","0","2.725486","2.998034","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244213","2.998034","0","0","0"
"5/1/2007 5:00:00 AM","0","0","-107.1994","90","0","0","50.21068","50.21068","81","0","22.761","50.21068","0","0","0","0","0","0","0","30.78932","29.24986","354.1758","0","29.24986","0","29.24986","111.749","26.60686","0.1245394","55.23175","0","81","0"
"5/1/2007 6:00:00 AM","0.02670548","1.929951","-104.4656","90.34003","0.02120927","2.324536","98.43552","98.43552","81","0","22.761","98.43552","2.361481","0","0.00000000000001421085","1.828792","2.324536","18.35319","17.43553","0","0","324.926","26.32487","0","16.02865","-16.02865","94.85333","22.58408","0.1245394","108.2791","1.859629","81","28.6494"
"5/1/2007 7:00:00 AM","0.1658048","16.33492","-102.6632","75.83372","0.1588659","17.4117","0","0","72.31579","0","20.56389","0","0","0","0","0","17.4117","0","0","72.31579","68.7","342.7356","10.29622","86.1117","0","86.1117","176.5461","42.03469","0.1246314","0","13.92936","81","27.70792"
"5/1/2007 8:00:00 AM","0.2989953","30.8204","-101.6694","61.39782","0.292416","32.0488","25.47979","25.47979","81","0","22.761","25.47979","125.7812","0","0","0","32.0488","0","0","55.52021","52.7442","256.6239","87.79675","84.793","0","84.793","256.9878","61.18744","0.124784","28.02777","25.63904","81","119.8455"
"5/1/2007 9:00:00 AM","0.3862151","45.33425","-101.6658","47.14974","0.3811188","41.77063","17.74431","17.74431","0","-1","0","17.74431","235.4029","0","0","0","41.77063","18.67822","17.74431","0","0","171.8309","164.1104","23.0924","0","23.0924","278.8951","66.40347","0.1247165","19.51874","33.4165","0","205.8811"
"5/1/2007 10:00:00 AM","0.7311748","59.80428","-103.5512","33.37451","0.7119927","78.0344","109.2224","68.7","0","-1","0","68.7","113.5872","0","40.52244","51.44469","78.0344","72.31579","68.7","0","0","148.7385","184.8936","5.71861","0","5.71861","284.3203","67.69518","0.1246997","120.1447","62.42752","0","262.928"
"5/1/2007 11:00:00 AM","0.5740443","73.98577","-111.8055","21.06301","0.5671602","62.16076","104.345","68.7","0","-1","0","68.7","90.48146","0","35.64498","46.07948","62.16076","72.31579","68.7","0","0","143.0199","190.0404","0","10.15503","-10.15503","273.616","65.14652","0.1246997","114.7795","49.72861","0","252.2011"
"5/1/2007 12:00:00 PM","0.7528583","84.41932","-176.5423","14.60686","0.7391731","81.01337","41.95013","41.95013","0","-1","0","41.95013","193.1183","0","0","0","81.01337","44.15803","41.95013","0","0","154.3032","179.8853","36.85533","0","36.85533","308.58","73.47128","0.1245921","46.14514","64.81069","0","260.8987"
"5/1/2007 1:00:00 PM","0.6613824","74.6208","112.6194","20.57357","0.6509197","71.3408","29.70384","29.70384","0","-1","0","29.70384","240.1737","0","0","0","71.3408","31.2672","29.70384","0","0","117.4479","213.0551","40.0736","0","40.0736","346.5972","82.52296","0.1244754","32.67422","57.07264","0","284.3959"
"5/1/2007 2:00:00 PM","0.5477498","60.47084","103.724","32.7586","0.5395432","59.13393","49.38366","49.38366","0","-1","0","49.38366","119.7439","0","0","0","59.13393","51.9828","49.38366","0","0","77.37428","249.1214","7.151124","0","7.151124","353.3813","84.13824","0.1244545","54.32203","47.30714","0","308.2553"
"5/1/2007 3:00:00 PM","0.4387859","46.00595","101.6992","46.49805","0.4312263","47.2624","24.06319","24.06319","0","0","0","24.06319","196.4095","0","0","0","47.2624","25.32968","24.06319","0","0","70.22315","255.5574","21.93273","0","21.93273","374.1885","89.09232","0.1243907","26.46951","37.80992","0","302.8198"
"5/1/2007 4:00:00 PM","0.1262657","31.49216","101.6443","60.73274","0.1255075","13.75563","8.298066","8.298066","0","0","0","8.298066","165.7691","0","0","0","13.75563","8.734807","8.298066","0","0","48.29043","275.2968","5.02082","0","5.02082","378.9517","90.22641","0.1243761","9.127872","11.0045","0","289.0525"
"5/1/2007 5:00:00 PM","0.03290159","17.00423","102.5993","75.16315","0.032708","3.584797","63.83765","63.83765","81","0","22.761","63.83765","5.61549","0","0","0","3.584797","0","0","17.16235","16.30423","43.26961","279.8156","19.88903","0","19.88903","397.8201","94.71888","0.1244534","70.22141","2.867837","81","283.4004"
"5/1/2007 6:00:00 PM","0.01896575","2.594266","104.3635","89.66794","0.01837426","2.013819","34.28167","34.28167","0","0","0","34.28167","5.874332","0","0","0","2.013819","36.08597","34.28167","0","0","23.38058","297.7157","0","34.07215","-34.07215","361.9049","86.16766","0.1244534","37.70984","1.611055","0","299.7295"
"5/1/2007 7:00:00 PM","0","0","107.0476","90","0","0","182.3534","68.7","0","-1","0","68.7","0","0","113.6534","131.8887","0","72.31579","68.7","0","0","61.23852","263.6436","0","72.31579","-72.31579","285.6773","68.01828","0.1244534","200.5887","0","0","263.6436"
"5/1/2007 8:00:00 PM","0","0","111.0555","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","141.5894","191.3278","0","0","0","285.6773","68.01828","0.1244534","0","0","0","191.3278"
"5/1/2007 9:00:00 PM","0","0","117.2998","90","0","0","76.60537","68.7","0","-1","0","68.7","0","0","7.905371","15.56591","0","72.31579","68.7","0","0","141.5894","191.3278","0","72.31579","-72.31579","209.4498","49.8689","0.1244534","84.26591","0","0","191.3278"
"5/1/2007 10:00:00 PM","0","0","127.8259","90","0","0","38.76764","38.76764","0","-1","0","38.76764","0","0","0","0","0","40.80804","38.76764","0","0","221.9403","119.012","0","40.80804","-40.80804","166.4344","39.62715","0.1244534","42.64441","0","0","119.012"
"5/1/2007 11:00:00 PM","0","0","147.0386","90","0","0","31.66916","31.66916","0","-1","0","31.66916","0","0","0.000000000000003552714","0","0","33.33595","31.66916","0","0","267.2825","78.20394","0","33.33595","-33.33595","131.2952","31.26069","0.1244534","34.83607","0","0","78.20394"
"5/2/2007 12:00:00 AM","0","0","179.2552","90","0","0","49.24685","42.62458","0","-1","0","42.62458","0","0","6.62227","11.54696","0","44.86798","42.62458","0","0","304.3225","44.86798","0","44.86798","-44.86798","84.00017","20","0.1244534","54.17154","0","0","44.86798"
"5/2/2007 1:00:00 AM","0","0","-148.5405","90","0","0","25.15897","0","0","-1","0","0","0","0","25.15897","27.67486","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244534","27.67486","0","0","0"
"5/2/2007 2:00:00 AM","0","0","-128.8528","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244534","0","0","0","0"
"5/2/2007 3:00:00 AM","0","0","-118.0197","90","0","0","25.77273","0","0","-1","0","0","0","0","25.77273","28.35","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244534","28.35","0","0","0"
"5/2/2007 4:00:00 AM","0","0","-111.6062","90","0","0","11.73502","0","0","-1","0","0","0","0","11.73502","12.90852","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1244534","12.90852","0","0","0"
"5/2/2007 5:00:00 AM","0","0","-107.5049","90","0","0","37.10545","37.10545","81","0","22.761","37.10545","0","0","0","0","0","0","0","43.89455","41.69983","354.1758","0","41.69983","0","41.69983","123.5601","29.41901","0.1246203","40.81599","0","81","0"
"5/2/2007 6:00:00 AM","0.04733057","2.011225","-104.7708","90.30605","0.006218755","0.6815755","6.650713","6.650713","78.9665","0","22.24652","6.650713","10.24816","0","0","0","0.6815755","0","0","72.31579","68.7","312.476","37.52984","69.38158","0","69.38158","189.3812","45.09068","0.1248034","7.315784","0.5452604","81","38.21142"
"5/2/2007 7:00:00 AM","0.3038918","16.39715","-102.9858","75.82113","0.2661612","29.17127","19.01005","19.01005","81","0","22.761","19.01005","153.4518","0","0","0","29.17127","0","0","61.98995","58.89045","243.0944","99.97326","88.06172","0","88.06172","272.9239","64.98176","0.124945","20.91105","23.33702","81","129.1445"
