sep=,
"5/2/2007 8:00:00 AM","0.5712148","30.86392","-102.0336","61.40968","0.5353317","58.67236","72.28367","72.28367","81","0","22.761","72.28367","81.16959","0","0","0","58.67236","0","0","8.71633","8.280513","155.0327","179.2288","66.95287","0","66.95287","336.441","80.10484","0.1251472","79.51204","46.93789","81","237.9012"
"5/2/2007 9:00:00 AM","0.7027292","45.35661","-102.1139","47.19384","0.6742225","73.89479","27.48813","27.48813","0","-1","0","27.48813","268.8244","0","0","0","73.89479","28.93487","27.48813","0","0","88.07981","239.4864","44.95992","0","44.95992","379.0937","90.26023","0.1250167","30.23694","59.11583","0","313.3812"
"5/2/2007 10:00:00 AM","0.9242906","59.7968","-104.1786","33.46903","0.8947635","98.06609","20.02218","20.02218","0","-1","0","20.02218","489.7873","33.87022","0","0","98.06609","21.07598","20.02218","0","0","43.11989","279.9503","43.11989","0","43.11989","420.0009","100","0.1248918","22.02439","78.45287","0","378.0164"
"5/2/2007 11:00:00 AM","0.9859233","73.91438","-112.9178","21.25208","0.9590535","105.1123","0","0","0","-1","0","0","0","105.1123","0","0","105.1123","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1248918","0","84.08981","0","423.8705"
"5/2/2007 12:00:00 PM","1.072938","84.10785","-177.0571","14.91991","1.04493","114.5244","76.93387","68.7","0","-1","0","68.7","166.7021","42.20858","8.233869","15.92725","114.5244","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1248918","84.62726","91.6195","0","433.2826"
"5/2/2007 1:00:00 PM","0.7829679","74.4813","113.6825","20.81658","0.7657681","83.92818","0","0","0","-1","0","0","0","83.92818","0","0","83.92818","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1248918","0","67.14255","0","402.6864"
"5/2/2007 2:00:00 PM","0.9303482","60.39502","104.3451","32.91744","0.9008756","98.73597","152.8774","68.7","0","-1","0","68.7","143.7205","26.42018","84.17739","99.46513","98.73597","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1248918","168.1651","78.98878","0","417.4942"
"5/2/2007 3:00:00 PM","0.7702328","45.96008","102.1486","46.60896","0.7386618","80.95734","46.42846","46.42846","0","0","0","46.42846","174.3701","32.08527","0","0","80.95734","48.87206","46.42846","0","0","0","318.7582","0","0","0","420.0009","100","0.1248918","51.07131","64.76587","0","399.7156"
"5/2/2007 4:00:00 PM","0.5452806","31.46763","102.0134","60.81231","0.5119957","56.11473","9.149276","9.149276","0","0","0","9.149276","613.3243","46.48391","0","0","56.11473","9.630816","9.149276","0","0","0","318.7582","0","0","0","420.0009","100","0.1248918","10.0642","44.89178","0","374.873"
"5/2/2007 5:00:00 PM","0.220415","16.99868","102.9294","75.21861","0.2029081","22.23873","28.64398","28.64398","0","0","0","28.64398","77.63843","0","0","0","22.23873","30.15155","28.64398","0","0","0","318.7582","0","7.912822","-7.912822","411.66","98.01409","0.1248918","31.50837","17.79099","0","340.9969"
"5/2/2007 6:00:00 PM","0.02483847","2.608202","104.6792","89.7021","0.02287423","2.507016","80.97999","80.97999","81","0","22.761","80.97999","3.095846","0","0","0","2.507016","0","0","0.02001289","0.01901225","8.792025","310.8454","2.526028","0","2.526028","414.0564","98.58466","0.1249002","89.07799","2.005613","81","313.3524"
"5/2/2007 7:00:00 PM","0","0","107.3678","90","0","0","50.82523","50.82523","0","-1","0","50.82523","0","0","0.000000000000007105427","0","0","53.50024","50.82523","0","0","6.265996","313.1188","0","53.50024","-53.50024","357.6622","85.15749","0.1249002","55.90775","0","0","313.1188"
"5/2/2007 8:00:00 PM","0","0","111.3984","90","0","0","120.1104","68.7","0","-1","0","68.7","0","0","51.41039","63.42142","0","72.31579","68.7","0","0","65.71071","259.6186","0","72.31579","-72.31579","281.4347","67.00812","0.1249002","132.1214","0","0","259.6186"
"5/2/2007 9:00:00 PM","0","0","117.685","90","0","0","119.9917","68.7","0","-1","0","68.7","0","0","51.29171","63.29089","0","72.31579","68.7","0","0","146.0616","187.3028","0","72.31579","-72.31579","205.2071","48.85874","0.1249002","131.9909","0","0","187.3028"
"5/2/2007 10:00:00 PM","0","0","128.2652","90","0","0","65.04076","65.04076","0","-1","0","65.04076","0","0","0","2.844841","0","68.46397","65.04076","0","0","226.4125","114.987","0","68.46397","-68.46397","133.0398","31.67607","0.1249002","71.54484","0","0","114.987"
"5/2/2007 11:00:00 PM","0","0","147.4648","90","0","0","50.22463","44.1969","0","-1","0","44.1969","0","0","6.027732","11.05019","0","46.52305","44.1969","0","0","302.4835","46.52305","0","46.52305","-46.52305","84.00017","20","0.1249002","55.24709","0","0","46.52305"
"5/3/2007 12:00:00 AM","0","0","179.3414","90","0","0","29.30312","0","0","-1","0","0","0","0","29.30312","32.23343","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249002","32.23343","0","0","0"
"5/3/2007 1:00:00 AM","0","0","-148.8331","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249002","0","0","0","0"
"5/3/2007 2:00:00 AM","0","0","-129.221","90","0","0","36.93795","0","0","-1","0","0","0","0","36.93795","40.63175","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249002","40.63175","0","0","0"
"5/3/2007 3:00:00 AM","0","0","-118.3641","90","0","0","13.7832","0","0","-1","0","0","0","0","13.7832","15.16152","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249002","15.16152","0","0","0"
"5/3/2007 4:00:00 AM","0","0","-111.9228","90","0","0","12.45384","0","0","-1","0","0","0","0","12.45384","13.69922","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249002","13.69922","0","0","0"
"5/3/2007 5:00:00 AM","0","0","-107.8062","90","0","0","32.98991","32.98991","81","0","22.761","32.98991","0","0","0","0","0","0","0","48.01009","45.60959","354.1758","0","45.60959","0","45.60959","127.2692","30.30214","0.1250807","36.2889","0","81","0"
"5/3/2007 6:00:00 AM","0.02744045","2.089411","-105.0721","90.27444","0.02189708","2.39992","82.3439","82.3439","81","0","22.761","82.3439","2.914509","0","0","0","2.39992","1.414634","1.343902","0","0","308.5662","41.04863","0.9852866","0","0.9852866","128.2039","30.52469","0.1250839","90.57829","1.919936","81","43.44855"
"5/3/2007 7:00:00 AM","0.2043993","16.45612","-103.3042","75.81106","0.1888619","20.69926","0","0","72.31579","0","20.56389","0","0","0","0","0","20.69926","0","0","72.31579","68.7","307.5809","41.93539","89.39926","0","89.39926","213.0155","50.71788","0.1251637","0","16.55941","81","62.63465"
"5/3/2007 8:00:00 AM","0.3657347","30.90392","-102.393","61.42421","0.35173","38.54961","45.28873","45.28873","81","0","22.761","45.28873","85.11965","0","0","0","38.54961","0","0","35.71127","33.9257","218.1817","122.3947","72.47532","0","72.47532","281.7717","67.08836","0.1253483","49.8176","30.83969","81","160.9443"
"5/3/2007 9:00:00 AM","0.6335932","45.37503","-102.5558","47.24071","0.6093962","66.78983","17.44398","17.44398","0","-1","0","17.44398","382.8819","0","0","0","66.78983","18.36208","17.44398","0","0","145.7064","187.6225","48.42775","0","48.42775","327.7143","78.02705","0.1252085","19.18838","53.43186","0","254.4123"
"5/3/2007 10:00:00 AM","0.9147214","59.78461","-104.7963","33.56631","0.8846921","96.96225","0","0","0","-1","0","0","0","0","0","0","96.96225","0","0","0","0","97.2786","231.2075","96.96225","0","96.96225","419.7007","99.92854","0.1249295","0","77.5698","0","328.1697"
"5/3/2007 11:00:00 AM","0.9379946","73.83661","-114.0022","21.44265","0.9121975","99.97684","119.4854","68.7","0","-1","0","68.7","145.5267","27.3447","50.78536","62.73389","99.97684","72.31579","68.7","0","0","0.3163567","318.4735","0.3163567","0","0.3163567","420.0009","100","0.1249286","131.4339","79.98148","0","418.4503"
"5/3/2007 12:00:00 PM","0.9557343","83.80025","-177.4964","15.22871","0.9309657","102.0338","58.58377","58.58377","0","-1","0","58.58377","174.1674","40.36673","0","0","102.0338","61.66712","58.58377","0","0","0","318.7582","0","0","0","420.0009","100","0.1249286","64.44214","81.62708","0","420.7921"
"5/3/2007 1:00:00 PM","1.042104","74.34064","114.7149","21.05662","1.012702","110.9922","0","0","0","-1","0","0","0","110.9922","0","0","110.9922","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1249286","0","88.79374","0","429.7504"
"5/3/2007 2:00:00 PM","0.8754423","60.31934","104.9551","33.07427","0.8472779","92.86166","0","0","0","-1","0","0","0","92.86166","0","0","92.86166","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1249286","0","74.28933","0","411.6199"
"5/3/2007 3:00:00 PM","0.7582174","45.91504","102.5912","46.71788","0.7263252","79.60524","46.63141","46.63141","0","0","0","46.63141","170.7116","30.51954","0","0","79.60524","49.0857","46.63141","0","0","0","318.7582","0","0","0","420.0009","100","0.1249286","51.29456","63.68419","0","398.3635"
"5/3/2007 4:00:00 PM","0.529616","31.44431","102.377","60.88976","0.496745","54.44326","14.48882","14.48882","0","0","0","14.48882","375.7604","39.19186","0","0","54.44326","15.25139","14.48882","0","0","0","318.7582","0","0","0","420.0009","100","0.1249286","15.93771","43.55461","0","373.2015"
"5/3/2007 5:00:00 PM","0.2159354","16.9946","103.2546","75.27183","0.1991621","21.82816","20.18933","20.18933","0","0","0","20.18933","108.1173","0.5762395","0","0","21.82816","21.25192","20.18933","0","0","0","318.7582","0","0","0","420.0009","100","0.1249286","22.20826","17.46253","0","340.5864"
"5/3/2007 6:00:00 PM","0.04415739","2.623755","104.9902","89.73386","0.01945304","2.132053","26.9622","26.9622","0","0","0","26.9622","7.907562","0","0.000000000000003552714","0","2.132053","28.38127","26.9622","0","0","0","318.7582","0","26.24921","-26.24921","392.3317","93.41213","0.1249286","29.65842","1.705642","0","320.8903"
"5/3/2007 7:00:00 PM","0","0","107.683","90","0","0","22.306","22.306","0","-1","0","22.306","0","0","0.000000000000003552714","0","0","23.48","22.306","0","0","29.16579","292.509","0","23.48","-23.48","367.5817","87.51926","0.1249286","24.5366","0","0","292.509"
"5/3/2007 8:00:00 PM","0","0","111.7355","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","55.25468","269.029","0","0","0","367.5817","87.51926","0.1249286","0","0","0","269.029"
"5/3/2007 9:00:00 PM","0","0","118.0625","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","55.25468","269.029","0","0","0","367.5817","87.51926","0.1249286","0","0","0","269.029"
"5/3/2007 10:00:00 PM","0","0","128.6935","90","0","0","66.9361","66.9361","0","-1","0","66.9361","0","0","0","4.929706","0","70.45905","66.9361","0","0","55.25468","269.029","0","70.45905","-70.45905","293.3113","69.83588","0.1249286","73.62971","0","0","269.029"
"5/3/2007 11:00:00 PM","0","0","147.8751","90","0","0","19.97739","19.97739","0","-1","0","19.97739","0","0","0.000000000000003552714","0","0","21.02883","19.97739","0","0","133.5425","198.57","0","21.02883","-21.02883","271.145","64.5582","0.1249286","21.97513","0","0","198.57"
"5/4/2007 12:00:00 AM","0","0","179.4196","90","0","0","67.65438","67.65438","0","-1","0","67.65438","0","0","0.00000000000001421085","5.719821","0","71.21514","67.65438","0","0","156.9079","177.5411","0","71.21514","-71.21514","196.0776","46.68505","0.1249286","74.41982","0","0","177.5411"
"5/4/2007 1:00:00 AM","0","0","-149.1198","90","0","0","27.61018","27.61018","0","-1","0","27.61018","0","0","0.000000000000003552714","0","0","29.06334","27.61018","0","0","236.0358","106.326","0","29.06334","-29.06334","165.4422","39.39091","0.1249286","30.37119","0","0","106.326"
"5/4/2007 2:00:00 AM","0","0","-129.5824","90","0","0","61.13045","61.13045","0","-1","0","61.13045","0","0","0.000000000000007105427","0","0","64.34784","61.13045","0","0","268.3284","77.26265","0","64.34784","-64.34784","97.61357","23.24128","0.1249286","67.24349","0","0","77.26265"
"5/4/2007 3:00:00 AM","0","0","-118.703","90","0","0","64.81989","12.26907","0","-1","0","12.26907","0","0","52.55082","59.03281","0","12.91481","12.26907","0","0","339.826","12.91481","0","12.91481","-12.91481","84.00017","20","0.1249286","71.30188","0","0","12.91481"
"5/4/2007 4:00:00 AM","0","0","-112.2347","90","0","0","39.10978","0","0","-1","0","0","0","0","39.10978","43.02075","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249286","43.02075","0","0","0"
"5/4/2007 5:00:00 AM","0","0","-108.1034","90","0","0","29.24302","29.24302","81","0","22.761","29.24302","0","0","0","0","0","0","0","51.75698","49.16913","354.1758","0","49.16913","0","49.16913","130.6461","31.10615","0.1251215","32.16732","0","81","0"
"5/4/2007 6:00:00 AM","0.01772479","2.164479","-105.3693","90.24523","0.01705995","1.869771","46.18155","46.18155","81","0","22.761","46.18155","4.048739","0","0","0","1.869771","0","0","34.81845","33.07753","305.0067","44.25222","34.9473","0","34.9473","163.8","38.99993","0.1252572","50.79971","1.495817","81","46.12199"
"5/4/2007 7:00:00 AM","0.1606976","16.51182","-103.6183","75.80349","0.1544558","16.92836","85.11976","85.11976","81","0","22.761","85.11976","19.88769","0","0","0","16.92836","4.336587","4.119758","0","0","270.0594","75.70479","12.59177","0","12.59177","175.7456","41.84411","0.1252981","93.63174","13.54268","81","92.63314"
"5/4/2007 8:00:00 AM","0.202746","30.94041","-102.7476","61.44133","0.20097","22.02631","34.58009","34.58009","81","0","22.761","34.58009","63.69651","0","0","0","22.02631","0","0","46.41991","44.09891","257.4676","87.03738","66.12522","0","66.12522","238.4775","56.78025","0.1254994","38.03811","17.62105","81","109.0637"
"5/4/2007 9:00:00 AM","0.3555632","45.38957","-102.9915","47.29027","0.3514784","38.52203","122.7298","68.7","0","-1","0","68.7","56.07283","0","54.02978","66.30276","38.52203","72.31579","68.7","0","0","191.3424","146.5501","0","33.79375","-33.79375","202.8558","48.2989","0.1254994","135.0028","30.81763","0","185.0721"
"5/4/2007 10:00:00 AM","0.5737963","59.76785","-105.404","33.66618","0.5633089","61.73866","44.76347","44.76347","0","-1","0","44.76347","137.922","0","0","0","61.73866","47.11944","44.76347","0","0","228.891","112.7563","14.61921","0","14.61921","216.7248","51.60103","0.1254574","49.23981","49.39092","0","174.495"
"5/4/2007 11:00:00 AM","0.7475349","73.75285","-115.0581","21.63445","0.731226","80.14236","1.127716","1.127716","0","-1","0","1.127716","7106.608","0","0","0","80.14236","1.18707","1.127716","0","0","214.2718","125.9136","78.95529","0","78.95529","291.6284","69.43518","0.1252311","1.240488","64.11389","0","206.056"
"5/4/2007 12:00:00 PM","0.7061387","83.49674","-177.8717","15.53312","0.6936597","76.0251","22.23263","22.23263","0","-1","0","22.23263","341.9529","0","0","0","76.0251","23.40276","22.23263","0","0","135.3165","196.9734","52.62234","0","52.62234","341.5503","81.32133","0.1250808","24.45589","60.82008","0","272.9985"
"5/4/2007 1:00:00 PM","0.9491339","74.19919","115.7172","21.29353","0.9222141","101.0747","102.3356","68.7","0","-1","0","68.7","147.1247","0","33.63562","43.86918","101.0747","72.31579","68.7","0","0","82.69415","244.3335","28.75887","0","28.75887","368.8333","87.81728","0.1249987","112.5692","80.85973","0","345.4081"
"5/4/2007 2:00:00 PM","0.9559953","60.24396","105.554","33.22894","0.9238384","101.2527","70.94469","68.7","0","-1","0","68.7","147.3838","0","2.244693","9.339163","101.2527","72.31579","68.7","0","0","53.93528","270.2165","28.9369","0","28.9369","396.2853","94.35345","0.1249163","78.03916","81.00214","0","371.4691"
"5/4/2007 3:00:00 PM","0.7950113","45.87093","103.0267","46.8247","0.7605127","83.35218","0","0","0","0","0","0","0","58.3538","0","0","83.35218","0","0","0","0","24.99838","296.2597","24.99838","0","24.99838","420.0009","100","0.1248452","0","66.68175","0","379.6119"
"5/4/2007 4:00:00 PM","0.4248967","31.42228","102.7351","60.96502","0.4034228","44.21514","68.07301","68.07301","26.06863","0","8.863363","68.07301","64.95252","0","0","0","44.21514","44.21514","42.00438","0","0","0","318.7582","0","0","0","420.0009","100","0.1248452","74.88031","35.37211","81","362.9734"
"5/4/2007 5:00:00 PM","0.2373247","16.99201","103.5749","75.32275","0.2144548","23.50425","58.13359","58.13359","0","0","0","58.13359","40.43144","0","0","0","23.50425","61.19325","58.13359","0","0","0","318.7582","0","37.68901","-37.68901","380.2731","90.54105","0.1248452","63.94695","18.8034","0","342.2625"
"5/4/2007 6:00:00 PM","0.04288077","2.640932","105.2964","89.76324","0.02033263","2.228456","37.54216","37.54216","0","0","0","37.54216","5.935876","0","0","0","2.228456","39.51806","37.54216","0","0","41.87667","281.0692","0","37.2896","-37.2896","340.9664","81.18233","0.1248452","41.29638","1.782765","0","283.2977"
"5/4/2007 7:00:00 PM","0","0","107.9931","90","0","0","67.36877","67.36877","0","-1","0","67.36877","0","0","0.00000000000001421085","5.405652","0","70.9145","67.36877","0","0","83.30957","243.7796","0","70.9145","-70.9145","266.216","63.38464","0.1248452","74.10565","0","0","243.7796"
"5/4/2007 8:00:00 PM","0","0","112.0666","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","162.1035","172.8651","0","0","0","266.216","63.38464","0.1248452","0","0","0","172.8651"
"5/4/2007 9:00:00 PM","0","0","118.4324","90","0","0","101.1819","68.7","0","-1","0","68.7","0","0","32.48189","42.60007","0","72.31579","68.7","0","0","162.1035","172.8651","0","72.31579","-72.31579","189.9885","45.23526","0.1248452","111.3001","0","0","172.8651"
"5/4/2007 10:00:00 PM","0","0","129.1107","90","0","0","58.04178","58.04178","0","-1","0","58.04178","0","0","0.000000000000007105427","0","0","61.09661","58.04178","0","0","242.4543","100.5493","0","61.09661","-61.09661","125.587","29.9016","0.1248452","63.84596","0","0","100.5493"
"5/4/2007 11:00:00 PM","0","0","148.2698","90","0","0","54.88403","37.48008","0","-1","0","37.48008","0","0","17.40395","22.89235","0","39.45271","37.48008","0","0","310.3394","39.45271","0","39.45271","-39.45271","84.00017","20","0.1248452","60.37243","0","0","39.45271"
"5/5/2007 12:00:00 AM","0","0","179.4902","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248452","0","0","0","0"
"5/5/2007 1:00:00 AM","0","0","-149.4008","90","0","0","64.08804","0","0","-1","0","0","0","0","64.08804","70.49685","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248452","70.49685","0","0","0"
"5/5/2007 2:00:00 AM","0","0","-129.9371","90","0","0","40.99782","0","0","-1","0","0","0","0","40.99782","45.0976","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248452","45.0976","0","0","0"
"5/5/2007 3:00:00 AM","0","0","-119.0364","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248452","0","0","0","0"
"5/5/2007 4:00:00 AM","0","0","-112.542","90","0","0","39.19295","0","0","-1","0","0","0","0","39.19295","43.11225","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1248452","43.11225","0","0","0"
"5/5/2007 5:00:00 AM","0","0","-108.3964","90","0","0","3.319077","3.319077","75.63486","0","21.40362","3.319077","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1250042","3.650985","0","81","0"
"5/5/2007 6:00:00 AM","0.04629005","2.236404","-105.6623","90.21843","0.00937029","1.026984","47.92823","47.92823","81","0","22.761","47.92823","2.142753","0","0","0","1.026984","0","0","33.07177","31.41818","285.4758","61.83","32.44516","0","32.44516","179.9549","42.84632","0.1251295","52.72106","0.821587","81","62.85698"
"5/5/2007 7:00:00 AM","0.3004156","16.56425","-103.9281","75.79842","0.2611679","28.624","78.67913","78.67913","81","0","22.761","78.67913","36.38067","0","0","0","28.624","0","0","2.320869","2.204825","253.0306","91.03065","30.82882","0","30.82882","209.2017","49.80983","0.1252303","86.54704","22.8992","81","119.6546"
"5/5/2007 8:00:00 AM","0.4832171","30.97343","-103.0971","61.46103","0.4528032","49.62723","73.71078","73.71078","81","0","22.761","73.71078","67.32697","0","0","0","49.62723","0","0","7.289224","6.924763","222.2018","118.7766","56.55199","0","56.55199","262.8516","62.58359","0.1254167","81.08186","39.70179","81","168.4038"
"5/5/2007 9:00:00 AM","0.7152381","45.4003","-103.4206","47.34244","0.6837141","74.93507","49.62148","49.62148","0","-1","0","49.62148","151.0134","0","0","0","74.93507","52.23314","49.62148","0","0","165.6498","169.6734","22.70193","0","22.70193","284.3885","67.71143","0.1253522","54.58363","59.94805","0","244.6084"
"5/5/2007 10:00:00 AM","0.9067246","59.74664","-106.0012","33.76847","0.8753714","95.94071","29.97115","29.97115","0","-1","0","29.97115","320.1102","0","0","0","95.94071","31.54858","29.97115","0","0","142.9479","190.1051","64.39213","0","64.39213","345.4763","82.2561","0.1251695","32.96827","76.75256","0","286.0458"
"5/5/2007 11:00:00 AM","1.06537","73.66348","-116.0847","21.82718","1.033378","113.2582","101.9445","68.7","0","-1","0","68.7","164.8591","0","33.24448","43.43893","113.2582","72.31579","68.7","0","0","78.55577","248.058","40.94239","0","40.94239","384.3177","91.50402","0.1250536","112.1389","90.60654","0","361.3162"
"5/5/2007 12:00:00 PM","1.100749","83.19749","-178.192","15.83306","1.069282","117.1934","55.70474","55.70474","0","-1","0","55.70474","210.3831","20.94341","0","0","117.1934","58.63657","55.70474","0","0","37.61338","284.9062","37.61338","0","37.61338","420.0009","100","0.1249474","61.27522","93.75468","0","402.0995"
"5/5/2007 1:00:00 PM","1.097563","74.05727","116.6901","21.52712","1.064603","116.6805","112.6289","68.7","0","-1","0","68.7","169.8406","44.36469","43.92889","55.19178","116.6805","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1249474","123.8918","93.34438","0","435.4387"
"5/5/2007 2:00:00 PM","0.9487224","60.16904","106.1419","33.3813","0.9159667","100.39","49.90273","49.90273","0","-1","0","49.90273","201.1713","47.86077","0","0","100.39","52.52918","49.90273","0","0","0","318.7582","0","0","0","420.0009","100","0.1249474","54.893","80.31197","0","419.1482"
"5/5/2007 3:00:00 PM","0.7961438","45.82784","103.4552","46.92931","0.760708","83.3736","144.0602","144.0602","75.3602","0","21.33413","144.0602","57.87414","11.05781","0","8.766219","83.3736","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1249474","158.4662","66.69888","81","402.1318"
"5/5/2007 4:00:00 PM","0.5154429","31.40159","103.0876","61.03802","0.4822928","52.85929","74.01119","74.01119","23.79486","0","8.2881","74.01119","71.42068","0","0.00000000000001421085","0","52.85929","52.85929","50.21632","0","0","0","318.7582","0","0","0","420.0009","100","0.1249474","81.41231","42.28743","81","371.6175"
"5/5/2007 5:00:00 PM","0.2569104","16.99095","103.8902","75.37133","0.2283017","25.02187","0.6303911","0.6303911","0","0","0","0.6303911","3969.261","24.3583","0","0","25.02187","0.6635696","0.6303911","0","0","0","318.7582","0","0","0","420.0009","100","0.1249474","0.6934302","20.0175","0","343.7801"
"5/5/2007 6:00:00 PM","0.0337843","2.659732","105.5976","89.7902","0.02505497","2.746025","100.7497","100.7497","81","0","22.761","100.7497","2.72559","0.000000000000007105427","0","0","2.746025","20.78919","19.74973","0","0","0","318.7582","0","18.04317","-18.04317","400.9817","95.47163","0.1249474","110.8247","2.19682","81","321.5042"
"5/5/2007 7:00:00 PM","0","0","108.298","90","0","0","47.67361","47.67361","0","-1","0","47.67361","0","0","0","0","0","50.18275","47.67361","0","0","20.04797","300.7151","0","50.18275","-50.18275","348.0844","82.87708","0.1249474","52.44097","0","0","300.7151"
"5/5/2007 8:00:00 PM","0","0","112.3917","90","0","0","79.56904","68.7","0","-1","0","68.7","0","0","10.86904","18.82594","0","72.31579","68.7","0","0","75.80657","250.5323","0","72.31579","-72.31579","271.8569","64.7277","0.1249474","87.52595","0","0","250.5323"
"5/5/2007 9:00:00 PM","0","0","118.7946","90","0","0","17.9104","17.9104","0","-1","0","17.9104","0","0","0.000000000000003552714","0","0","18.85305","17.9104","0","0","156.1575","178.2165","0","18.85305","-18.85305","251.984","59.99607","0.1249474","19.70144","0","0","178.2165"
"5/5/2007 10:00:00 PM","0","0","129.5169","90","0","0","71.00758","68.7","0","-1","0","68.7","0","0","2.307577","9.408335","0","72.31579","68.7","0","0","177.1053","159.3635","0","72.31579","-72.31579","175.7565","41.84669","0.1249474","78.10834","0","0","159.3635"
"5/5/2007 11:00:00 PM","0","0","148.6493","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.4562","87.04768","0","0","0","175.7565","41.84669","0.1249474","0","0","0","87.04768"
"5/6/2007 12:00:00 AM","0","0","179.5534","90","0","0","87.02405","68.7","0","-1","0","68.7","0","0","18.32405","27.02645","0","72.31579","68.7","0","0","257.4562","87.04768","0","72.31579","-72.31579","99.52894","23.69732","0.1249474","95.72645","0","0","87.04768"
"5/6/2007 1:00:00 AM","0","0","-149.6762","90","0","0","14.66683","13.99529","0","-1","0","13.99529","0","0","0.6715328","2.138215","0","14.73189","13.99529","0","0","337.807","14.73189","0","14.73189","-14.73189","84.00017","20","0.1249474","16.13351","0","0","14.73189"
"5/6/2007 2:00:00 AM","0","0","-130.2851","90","0","0","83.7691","0","0","-1","0","0","0","0","83.7691","92.14601","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249474","92.14601","0","0","0"
"5/6/2007 3:00:00 AM","0","0","-119.3643","90","0","0","101.892","0","0","-1","0","0","0","0","101.892","112.0812","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249474","112.0812","0","0","0"
"5/6/2007 4:00:00 AM","0","0","-112.8446","90","0","0","28.46996","0","0","-1","0","0","0","0","28.46996","31.31696","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249474","31.31696","0","0","0"
"5/6/2007 5:00:00 AM","0","0","-108.6851","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249474","0","0","0","0"
"5/6/2007 6:00:00 AM","0.04424053","2.305166","-105.9511","90.19405","0.01227391","1.34522","0","0","0","0","0","0","0","0","0","0","1.34522","0","0","0","0","354.1758","0","1.34522","0","1.34522","85.27636","20.30385","0.1249436","0","1.076176","0","1.34522"
"5/6/2007 7:00:00 AM","0.2722722","16.61342","-104.2334","75.79582","0.2378018","26.06308","38.08629","38.08629","81","0","22.761","38.08629","68.43165","0","0","0","26.06308","0","0","42.91371","40.76802","352.8306","1.210698","66.8311","0","66.8311","148.6779","35.39943","0.1251404","41.89492","20.85046","81","27.27378"
"5/6/2007 8:00:00 AM","0.5161514","31.00301","-103.4414","61.48324","0.4815423","52.77704","67.19318","67.19318","81","0","22.761","67.19318","78.54524","0","0","0","52.77704","0","0","13.80682","13.11648","285.9995","61.35869","65.89352","0","65.89352","211.19","50.28323","0.1253394","73.9125","42.22163","81","114.1357"
"5/6/2007 9:00:00 AM","0.689225","45.40728","-103.843","47.39711","0.6587465","72.19862","0","0","0","-1","0","0","0","0","0","0","72.19862","0","0","0","0","220.106","120.6629","72.19862","0","72.19862","279.6836","66.5912","0.1251359","0","57.75889","0","192.8615"
"5/6/2007 10:00:00 AM","0.9141693","59.72115","-106.5876","33.87304","0.8817203","96.63654","112.3756","68.7","0","-1","0","68.7","140.6646","0","43.67564","54.9132","96.63654","72.31579","68.7","0","0","147.9073","185.6416","24.32076","0","24.32076","302.7563","72.08469","0.1250675","123.6132","77.30923","0","282.2782"
"5/6/2007 11:00:00 AM","1.001793","73.56886","-117.0816","22.02059","0.9711092","106.4336","125.923","68.7","0","-1","0","68.7","154.9251","0","57.22296","69.81525","106.4336","72.31579","68.7","0","0","123.5866","207.5303","34.11777","0","34.11777","335.1233","79.79109","0.1249716","138.5153","85.14685","0","313.9639"
"5/6/2007 12:00:00 PM","0.9522313","82.90266","-178.4648","16.12839","0.9254073","101.4246","0","0","0","-1","0","0","0","11.95582","0","0","101.4246","0","0","0","0","89.46882","238.2363","89.46882","0","89.46882","420.0009","100","0.124721","0","81.13971","0","339.6609"
"5/6/2007 1:00:00 PM","0.9377912","73.9152","117.6342","21.75725","0.9098544","99.72003","45.75789","45.75789","0","-1","0","45.75789","217.9297","51.55384","0","0","99.72003","48.1662","45.75789","0","0","0","318.7582","0","0","0","420.0009","100","0.124721","50.33368","79.77602","0","418.4783"
"5/6/2007 2:00:00 PM","0.8313178","60.09474","106.7186","33.53123","0.8030794","88.01751","35.21979","35.21979","0","-1","0","35.21979","249.9093","50.94405","0","0","88.01751","37.07346","35.21979","0","0","0","318.7582","0","0","0","420.0009","100","0.124721","38.74176","70.414","0","406.7757"
"5/6/2007 3:00:00 PM","0.7616363","45.78587","103.8765","47.03164","0.7270626","79.68606","90.41997","90.41997","21.71997","0","7.763152","90.41997","88.12883","7.37027","0","0","79.68606","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.124721","99.46196","63.74885","81","398.4443"
"5/6/2007 4:00:00 PM","0.5452705","31.38228","103.4344","61.10872","0.5086654","55.74973","105.0926","105.0926","52.13039","0","15.45699","105.0926","53.04818","0.000000000000007105427","0","0","55.74973","55.74973","52.96224","0","0","0","318.7582","0","0","0","420.0009","100","0.124721","115.6019","44.59978","81","374.5079"
"5/6/2007 5:00:00 PM","0.2696763","16.99142","104.2004","75.41755","0.2372674","26.00451","2.520815","2.520815","0","0","0","2.520815","1031.592","23.35102","0","0","26.00451","2.653489","2.520815","0","0","0","318.7582","0","0","0","420.0009","100","0.124721","2.772896","20.80361","0","344.7627"
"5/6/2007 6:00:00 PM","0.04001876","2.680153","105.8939","89.81474","0.022353","2.449888","0","0","0","0","0","0","0","2.449888","0","0","2.449888","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.124721","0","1.959911","0","321.2081"
"5/6/2007 7:00:00 PM","0","0","108.5975","90","0","0","23.75093","23.75093","0","-1","0","23.75093","0","0","0.000000000000003552714","0","0","25.00097","23.75093","0","0","0","318.7582","0","25.00097","-25.00097","393.6475","93.72541","0.124721","26.12602","0","0","318.7582"
"5/6/2007 8:00:00 PM","0","0","112.7106","90","0","0","125.2669","68.7","0","-1","0","68.7","0","0","56.56694","69.09364","0","72.31579","68.7","0","0","27.77886","293.7573","0","72.31579","-72.31579","317.42","75.57603","0.124721","137.7936","0","0","293.7573"
"5/6/2007 9:00:00 PM","0","0","119.1489","90","0","0","129.1377","68.7","0","-1","0","68.7","0","0","60.43766","73.35143","0","72.31579","68.7","0","0","108.1297","221.4415","0","72.31579","-72.31579","241.1924","57.42665","0.124721","142.0514","0","0","221.4415"
"5/6/2007 10:00:00 PM","0","0","129.9119","90","0","0","71.18764","68.7","0","-1","0","68.7","0","0","2.487645","9.60641","0","72.31579","68.7","0","0","188.4806","149.1257","0","72.31579","-72.31579","164.9649","39.27728","0.124721","78.30641","0","0","149.1257"
"5/6/2007 11:00:00 PM","0","0","149.0138","90","0","0","68.36247","68.36247","0","-1","0","68.36247","0","0","0","6.498717","0","71.96049","68.36247","0","0","268.8315","76.80988","0","71.96049","-71.96049","89.11187","21.21707","0.124721","75.19872","0","0","76.80988"
"5/7/2007 12:00:00 AM","0","0","179.6095","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","348.7876","4.849387","0","0","0","89.11187","21.21707","0.124721","0","0","0","4.849387"
"5/7/2007 1:00:00 AM","0","0","-149.9464","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","348.7876","4.849387","0","0","0","89.11187","21.21707","0.124721","0","0","0","4.849387"
"5/7/2007 2:00:00 AM","0","0","-130.6265","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","348.7876","4.849387","0","0","0","89.11187","21.21707","0.124721","0","0","0","4.849387"
"5/7/2007 3:00:00 AM","0","0","-119.6867","90","0","0","65.02968","4.606917","0","-1","0","4.606917","0","0","60.42276","66.92573","0","4.849387","4.606917","0","0","348.7876","4.849387","0","4.849387","-4.849387","84.00017","20","0.124721","71.53265","0","0","4.849387"
"5/7/2007 4:00:00 AM","0","0","-113.1425","90","0","0","57.06563","0","0","-1","0","0","0","0","57.06563","62.7722","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124721","62.7722","0","0","0"
"5/7/2007 5:00:00 AM","0","0","-108.9695","90","0","0","30.05158","30.05158","81","0","22.761","30.05158","0","0","0","0","0","0","0","50.94842","48.401","354.1758","0","48.401","0","48.401","129.9174","30.93265","0.1249065","33.05674","0","81","0"
"5/7/2007 6:00:00 AM","0.0245217","2.370745","-106.2356","90.1721","0.02194494","2.405166","0.1390955","0.1390955","72.45489","0","20.59909","0.1390955","1729.147","0","0","0","2.405166","0","0","72.31579","68.7","305.7748","43.5609","71.10516","0","71.10516","197.3737","46.99364","0.1250361","0.153005","1.924133","81","45.96607"
"5/7/2007 7:00:00 AM","0.09996331","16.65933","-104.534","75.79567","0.09895357","10.84531","32.09761","32.09761","81","0","22.761","32.09761","33.78853","0","0","0","10.84531","0","0","48.90239","46.45727","234.6696","107.5555","57.30258","0","57.30258","251.7357","59.93694","0.1252477","35.30738","8.67625","81","118.4009"
"5/7/2007 8:00:00 AM","0.2891192","31.02918","-103.7804","61.50792","0.282708","30.9848","32.80156","32.80156","81","0","22.761","32.80156","94.46137","0","0","0","30.9848","0","0","48.19844","45.78852","177.3671","159.1279","76.77332","0","76.77332","324.5692","77.27824","0.125414","36.08171","24.78784","81","190.1127"
"5/7/2007 9:00:00 AM","0.3988416","45.41059","-104.2585","47.45419","0.3924576","43.01336","71.74699","68.7","0","-1","0","68.7","62.61042","0","3.046988","10.22169","43.01336","72.31579","68.7","0","0","100.5937","228.2239","0","29.30243","-29.30243","293.6818","69.92409","0.125414","78.92168","34.41069","0","271.2372"
"5/7/2007 10:00:00 AM","0.5835328","59.69151","-107.163","33.97969","0.571661","62.65404","39.65816","39.65816","0","-1","0","39.65816","157.9853","0","0","0","62.65404","41.74543","39.65816","0","0","133.152","198.9214","20.90861","0","20.90861","313.5174","74.64686","0.1253555","43.62397","50.12323","0","261.5755"
"5/7/2007 11:00:00 AM","0.4591917","73.46938","-118.0482","22.2144","0.4551915","49.88899","7.06344","7.06344","0","-1","0","7.06344","706.2988","0","0","0","49.88899","7.435201","7.06344","0","0","112.2434","217.7392","42.45379","0","42.45379","353.7926","84.23617","0.1252371","7.769784","39.91119","0","267.6282"
"5/7/2007 12:00:00 PM","0.3749148","82.6124","-178.6962","16.41903","0.3725763","40.83437","7.541108","7.541108","0","-1","0","7.541108","541.4903","0","0","0","40.83437","7.938008","7.541108","0","0","69.7896","255.9476","32.89636","0","32.89636","385.0009","91.66669","0.1251455","8.295218","32.66749","0","296.782"
"5/7/2007 1:00:00 PM","0.1009554","73.77329","118.5502","21.98375","0.1004371","11.00791","0","0","0","-1","0","0","0","0","0","0","11.00791","0","0","0","0","36.89323","285.5543","11.00791","0","11.00791","395.4438","94.15311","0.1251149","0","8.806326","0","296.5622"
"5/7/2007 2:00:00 PM","0.1085126","60.0212","107.2842","33.67859","0.1079461","11.83089","88.45892","68.7","0","-1","0","68.7","17.2211","0","19.75892","28.60481","11.83089","72.31579","68.7","0","0","25.88533","295.4614","0","60.48489","-60.48489","331.6872","78.97298","0.1251149","97.30482","9.464716","0","307.2923"
"5/7/2007 3:00:00 PM","0.2853185","45.74511","104.2906","47.13158","0.28313","31.03105","27.45828","27.45828","0","0","0","27.45828","113.0116","0","0","0","31.03105","28.90346","27.45828","0","0","93.09077","234.9765","2.127594","0","2.127594","333.7056","79.45355","0.1251089","30.20411","24.82484","0","266.0076"
"5/7/2007 4:00:00 PM","0.1277863","31.36442","103.7754","61.17704","0.1269921","13.91834","20.62111","20.62111","0","0","0","20.62111","67.49556","0","0.000000000000003552714","0","13.91834","21.70644","20.62111","0","0","90.96317","236.8914","0","7.788099","-7.788099","325.4962","77.49895","0.1251089","22.68323","11.13467","0","250.8097"
"5/7/2007 5:00:00 PM","0.03168957","16.99347","104.5054","75.46137","0.03150002","3.452402","54.61249","54.61249","0","0","0","54.61249","6.321635","0","0.000000000000007105427","0","3.452402","57.48683","54.61249","0","0","99.61662","229.1033","0","54.03442","-54.03442","268.5389","63.93771","0.1251089","60.07373","2.761922","0","232.5557"
"5/7/2007 6:00:00 PM","0.04465287","2.70219","106.1851","89.83684","0.018548","2.03286","92.79681","92.79681","81","0","22.761","92.79681","2.190657","0","0","0","2.03286","12.4177","11.79682","0","0","159.6549","175.0688","0","10.38484","-10.38484","257.5923","61.33139","0.1251089","102.0765","1.626288","81","177.1017"
"5/7/2007 7:00:00 PM","0","0","108.8917","90","0","0","118.1008","68.7","0","-1","0","68.7","0","0","49.40081","61.2109","0","72.31579","68.7","0","0","171.1936","164.684","0","72.31579","-72.31579","181.3648","43.18201","0.1251089","129.9109","0","0","164.684"
"5/7/2007 8:00:00 PM","0","0","113.0233","90","0","0","132.2732","68.7","0","-1","0","68.7","0","0","63.57318","76.80049","0","72.31579","68.7","0","0","251.5445","92.36821","0","72.31579","-72.31579","105.1373","25.03263","0.1251089","145.5005","0","0","92.36821"
"5/7/2007 9:00:00 PM","0","0","119.4953","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","331.8953","20.05242","0","0","0","105.1373","25.03263","0.1251089","0","0","0","20.05242"
"5/7/2007 10:00:00 PM","0","0","130.2959","90","0","0","41.20591","19.0498","0","-1","0","19.0498","0","0","22.1561","26.2767","0","20.05242","19.0498","0","0","331.8953","20.05242","0","20.05242","-20.05242","84.00017","20","0.1251089","45.3265","0","0","20.05242"
"5/7/2007 11:00:00 PM","0","0","149.3637","90","0","0","71.49213","0","0","-1","0","0","0","0","71.49213","78.64135","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1251089","78.64135","0","0","0"
"5/8/2007 12:00:00 AM","0","0","179.6587","90","0","0","26.68996","0","0","-1","0","0","0","0","26.68996","29.35896","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1251089","29.35896","0","0","0"
"5/8/2007 1:00:00 AM","0","0","-150.2114","90","0","0","109.3565","0","0","-1","0","0","0","0","109.3565","120.2921","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1251089","120.2921","0","0","0"
"5/8/2007 2:00:00 AM","0","0","-130.9615","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1251089","0","0","0","0"
"5/8/2007 3:00:00 AM","0","0","-120.0037","90","0","0","62.50713","0","0","-1","0","0","0","0","62.50713","68.75784","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1251089","68.75784","0","0","0"
"5/8/2007 4:00:00 AM","0","0","-113.4355","90","0","0","26.06538","0","0","-1","0","0","0","0","26.06538","28.67192","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1251089","28.67192","0","0","0"
"5/8/2007 5:00:00 AM","0","0","-109.2493","90","0","0","62.67649","62.67649","81","0","22.761","62.67649","0","0","0","0","0","0","0","18.32351","17.40733","354.1758","0","17.40733","0","17.40733","100.5142","23.93191","0.125175","68.94414","0","81","0"
"5/8/2007 6:00:00 AM","0.03760911","2.433131","-106.5157","90.15258","0.02021721","2.215806","21.27005","21.27005","81","0","22.761","21.27005","10.41749","0","0","0","2.215806","0","0","59.72995","56.74345","336.7685","15.6666","58.95926","0","58.95926","156.4479","37.24942","0.1253902","23.39705","1.772645","81","17.88241"
"5/8/2007 7:00:00 AM","0.1670352","16.70198","-104.83","75.79796","0.1594775","17.47873","66.89213","66.89213","81","0","22.761","66.89213","26.12973","0","0","0","17.47873","0","0","14.10787","13.40248","277.8092","68.72993","30.88121","0","30.88121","185.7444","44.22476","0.1254959","73.58134","13.98299","81","86.20866"
"5/8/2007 8:00:00 AM","0.07588403","31.05199","-104.114","61.535","0.07545313","8.269664","0","0","72.31579","0","20.56389","0","0","0","0","0","8.269664","0","0","72.31579","68.7","246.928","96.52303","76.96967","0","76.96967","258.7642","61.6104","0.125606","0","6.615731","81","104.7927"
"5/8/2007 9:00:00 AM","0.1256104","45.41033","-104.6669","47.51359","0.1249174","13.69095","93.93301","68.7","0","-1","0","68.7","19.9286","0","25.23302","34.62632","13.69095","72.31579","68.7","0","0","169.9583","165.7957","0","58.62484","-58.62484","196.9682","46.89709","0.125606","103.3263","10.95276","0","179.4867"
"5/8/2007 10:00:00 AM","0.3915848","59.65789","-107.7269","34.08828","0.3882085","42.54765","0.1514824","0.1514824","0","-1","0","0.1514824","28087.51","0","0","0","42.54765","0.1594552","0.1514824","0","0","235.097","107.1709","42.3882","0","42.3882","237.1812","56.47159","0.1254883","0.1666307","34.03812","0","149.7185"
"5/8/2007 11:00:00 AM","0.2881403","73.36539","-118.9844","22.40835","0.2865199","31.40258","14.58124","14.58124","0","-1","0","14.58124","215.3629","0","0","0","31.40258","15.34867","14.58124","0","0","192.7089","145.3203","16.05391","0","16.05391","252.4112","60.09779","0.1254437","16.03936","25.12207","0","176.7228"
"5/8/2007 12:00:00 PM","0.3720041","82.32684","-178.8913","16.70487","0.3696819","40.51714","0","0","0","-1","0","0","0","0","0","0","40.51714","0","0","0","0","176.655","159.7688","40.51714","0","40.51714","290.8492","69.24966","0.1253314","0","32.41371","0","200.2859"
"5/8/2007 1:00:00 PM","0.3761754","73.63184","119.4389","22.20647","0.3736953","40.95701","63.79539","63.79539","0","-1","0","63.79539","64.20058","0","0","1.474925","40.95701","67.15304","63.79539","0","0","136.1378","196.2342","0","26.19603","-26.19603","263.2361","62.67514","0.1253314","70.17493","32.76561","0","237.1912"
"5/8/2007 2:00:00 PM","0.3947158","59.94857","107.8386","33.82325","0.3912883","42.8852","54.97632","54.97632","0","-1","0","54.97632","78.00668","0","0","0","42.8852","57.86981","54.97632","0","0","165.2445","170.0382","0","14.98461","-14.98461","247.441","58.9144","0.1253314","60.47395","34.30816","0","212.9234"
"5/8/2007 3:00:00 PM","0.2938817","45.70562","104.6974","47.22905","0.291492","31.94752","30.01897","30.01897","0","0","0","30.01897","106.4244","0","0","0","31.94752","31.59892","30.01897","0","0","181.8941","155.0536","0.3485964","0","0.3485964","247.7717","58.99314","0.1253305","33.02087","25.55801","0","187.0011"
"5/8/2007 4:00:00 PM","0.03538782","31.34804","104.1106","61.24294","0.0352017","3.858107","82.88647","82.88647","81","0","22.761","82.88647","4.654688","0","0","0","3.858107","1.985758","1.88647","0","0","181.5455","155.3673","1.872348","0","1.872348","249.5479","59.41606","0.1253363","91.17512","3.086485","81","159.2254"
"5/8/2007 5:00:00 PM","0.1166824","16.9971","104.8052","75.50277","0.1150802","12.61279","0","0","72.31579","0","20.56389","0","0","0","0","0","12.61279","0","0","72.31579","68.7","179.6731","157.0524","81.31279","0","81.31279","326.688","77.78271","0.1254344","0","10.09023","81","169.6652"
"5/8/2007 6:00:00 PM","0.03901522","2.725834","106.4712","89.85651","0.0230561","2.526949","0","0","72.31579","0","20.56389","0","0","0","0","0","2.526949","0","0","72.31579","68.7","98.36034","230.2339","71.22695","0","71.22695","394.2599","93.8712","0.1255599","0","2.021559","81","232.7609"
"5/8/2007 7:00:00 PM","0","0","109.1804","90","0","0","0.7648357","0.7648357","0","-1","0","0.7648357","0","0","0.0000000000000001110223","0","0","0.8050901","0.7648357","0","0","27.13339","294.3382","0","0.8050901","-0.8050901","393.4112","93.66914","0.1255599","0.8413192","0","0","294.3382"
"5/8/2007 8:00:00 PM","0","0","113.3297","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","28.02794","293.5331","0","0","0","393.4112","93.66914","0.1255599","0","0","0","293.5331"
"5/8/2007 9:00:00 PM","0","0","119.8336","90","0","0","14.70477","14.70477","0","-1","0","14.70477","0","0","0","0","0","15.47871","14.70477","0","0","28.02794","293.5331","0","15.47871","-15.47871","377.0952","89.78439","0.1255599","16.17525","0","0","293.5331"
"5/8/2007 10:00:00 PM","0","0","130.6689","90","0","0","76.61071","68.7","0","-1","0","68.7","0","0","7.910707","15.57178","0","72.31579","68.7","0","0","45.22651","278.0544","0","72.31579","-72.31579","300.8677","71.63502","0.1255599","84.27177","0","0","278.0544"
"5/8/2007 11:00:00 PM","0","0","149.6993","90","0","0","12.25099","12.25099","0","-1","0","12.25099","0","0","0.000000000000001776357","0","0","12.89578","12.25099","0","0","125.5774","205.7386","0","12.89578","-12.89578","287.2743","68.39851","0.1255599","13.47609","0","0","205.7386"
"5/9/2007 12:00:00 AM","0","0","179.7013","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","139.906","192.8428","0","0","0","287.2743","68.39851","0.1255599","0","0","0","192.8428"
"5/9/2007 1:00:00 AM","0","0","-150.4714","90","0","0","9.128884","9.128884","0","-1","0","9.128884","0","0","0.000000000000001776357","0","0","9.609352","9.128884","0","0","139.906","192.8428","0","9.609352","-9.609352","277.1452","65.98682","0.1255599","10.04177","0","0","192.8428"
"5/9/2007 2:00:00 AM","0","0","-131.29","90","0","0","37.41153","37.41153","0","-1","0","37.41153","0","0","0.000000000000007105427","0","0","39.38055","37.41153","0","0","150.5831","183.2334","0","39.38055","-39.38055","235.6344","56.10332","0.1255599","41.15268","0","0","183.2334"
"5/9/2007 3:00:00 AM","0","0","-120.315","90","0","0","41.24573","41.24573","0","-1","0","41.24573","0","0","0.000000000000007105427","0","0","43.41656","41.24573","0","0","194.3392","143.8529","0","43.41656","-43.41656","189.8694","45.2069","0.1255599","45.3703","0","0","143.8529"
"5/9/2007 4:00:00 AM","0","0","-113.7238","90","0","0","9.517115","9.517115","0","-1","0","9.517115","0","0","0","0","0","10.01802","9.517115","0","0","242.5799","100.4363","0","10.01802","-10.01802","179.3094","42.69264","0.1255599","10.46883","0","0","100.4363"
"5/9/2007 5:00:00 AM","0","0","-109.5247","90","0","0","23.40228","23.40228","0","0","0","23.40228","0","0","0.000000000000003552714","0","0","24.63398","23.40228","0","0","253.711","90.41832","0","24.63398","-24.63398","153.343","36.51015","0.1255599","25.74251","0","0","90.41832"
"5/9/2007 6:00:00 AM","0.05033067","2.492311","-106.7913","90.13548","0.008224349","0.9013887","34.86098","34.86098","0","0","0","34.86098","2.585666","0","0","0","0.9013887","36.69577","34.86098","0","0","281.0821","65.78434","0","35.79438","-35.79438","115.6124","27.5267","0.1255599","38.34708","0.7211109","0","66.68573"
"5/9/2007 7:00:00 AM","0.1935564","16.74141","-105.1212","75.80264","0.1799552","19.72309","4.883574","4.883574","0","0","0","4.883574","403.8658","0","0","0","19.72309","5.140604","4.883574","0","0","320.8536","29.98995","14.58248","0","14.58248","129.4465","30.82054","0.1255196","5.371931","15.77847","0","49.71304"
"5/9/2007 8:00:00 AM","0.2665864","31.07147","-104.442","61.56443","0.2617501","28.68781","64.5604","64.5604","81","0","22.761","64.5604","44.43562","0","0","0","28.68781","0","0","16.4396","15.61762","306.2711","43.11419","44.30543","0","44.30543","171.4783","40.82809","0.1256674","71.01644","22.95025","81","71.802"
"5/9/2007 9:00:00 AM","0.4117689","45.40656","-105.068","47.57519","0.4043568","44.3175","96.942","68.7","0","-1","0","68.7","64.50874","0","28.242","37.9362","44.3175","72.31579","68.7","0","0","261.9657","82.98907","0","27.99829","-27.99829","141.9655","33.80125","0.1256674","106.6362","35.454","0","127.3066"
"5/9/2007 10:00:00 AM","0.4368204","59.62045","-108.2791","34.19862","0.4320622","47.35402","43.20797","43.20797","0","-1","0","43.20797","109.5956","0","0","0","47.35402","45.48207","43.20797","0","0","293.0749","54.99079","1.871952","0","1.871952","143.7414","34.22408","0.1256622","47.52876","37.88322","0","102.3448"
