sep=,
"5/9/2007 11:00:00 AM","0.565796","73.2573","-119.89","22.6022","0.5579264","61.14874","5.137578","5.137578","0","-1","0","5.137578","1190.225","0","0","0","61.14874","5.407977","5.137578","0","0","291.203","56.67554","55.74076","0","55.74076","196.6218","46.81461","0.1255084","5.651336","48.91899","0","117.8243"
"5/9/2007 12:00:00 PM","0.8123282","82.0461","-179.0542","16.98582","0.791496","86.74796","86.97635","68.7","0","-1","0","68.7","126.2707","0","18.27635","26.97398","86.74796","72.31579","68.7","0","0","235.4622","106.8422","14.43217","0","14.43217","210.3133","50.0745","0.1254686","95.67398","69.39837","0","193.5902"
"5/9/2007 1:00:00 PM","0.7842082","73.49113","120.3009","22.42529","0.7632905","83.65664","80.10625","68.7","0","-1","0","68.7","121.771","0","11.40625","19.41688","83.65664","72.31579","68.7","0","0","221.0301","119.8312","11.34085","0","11.34085","221.0722","52.63613","0.1254374","88.11688","66.92532","0","203.4878"
"5/9/2007 2:00:00 PM","0.8797463","59.877","108.382","33.9651","0.8466835","92.79652","24.66811","24.66811","0","-1","0","24.66811","376.1801","0","0","0","92.79652","25.96643","24.66811","0","0","209.6892","130.0379","66.83009","0","66.83009","284.4728","67.73148","0.1252537","27.13492","74.23721","0","222.8345"
"5/9/2007 3:00:00 PM","0.6482153","45.66751","105.0968","47.32397","0.6194288","67.8894","16.2216","16.2216","0","0","0","16.2216","418.5123","0","0","0","67.8894","17.07537","16.2216","0","0","142.8591","190.185","50.81403","0","50.81403","332.6792","79.20918","0.1251143","17.84376","54.31152","0","258.0744"
"5/9/2007 4:00:00 PM","0.4491809","31.33319","104.4399","61.30635","0.421528","46.19947","21.4403","21.4403","0","0","0","21.4403","215.4796","0","0","0","46.19947","22.56874","21.4403","0","0","92.04509","235.9176","23.63073","0","23.63073","355.0973","84.54681","0.1250496","23.58433","36.95958","0","282.1171"
"5/9/2007 5:00:00 PM","0.2170826","17.00232","105.0997","75.54172","0.1978473","21.68406","110.9643","110.9643","81","0","22.761","110.9643","19.54148","0","0","0","21.68406","31.54133","29.96426","0","0","68.41436","257.1853","0","9.857265","-9.857265","344.7068","82.07288","0.1250496","122.0607","17.34725","81","278.8694"
"5/9/2007 6:00:00 PM","0.04679951","2.751074","106.752","89.87376","0.01654414","1.813238","0","0","0","0","0","0","0","0","0","0","1.813238","0","0","0","0","79.36687","247.328","1.813238","0","1.813238","346.427","82.48245","0.1250447","0","1.45059","0","249.1413"
"5/9/2007 7:00:00 PM","0","0","109.4635","90","0","0","100.0951","68.7","0","-1","0","68.7","0","0","31.3951","41.40461","0","72.31579","68.7","0","0","77.55363","248.9599","0","72.31579","-72.31579","270.1995","64.33308","0.1250447","110.1046","0","0","248.9599"
"5/9/2007 8:00:00 PM","0","0","113.6297","90","0","0","162.3344","68.7","0","-1","0","68.7","0","0","93.6344","109.8678","0","72.31579","68.7","0","0","157.9045","176.6442","0","72.31579","-72.31579","193.9719","46.1837","0.1250447","178.5678","0","0","176.6442"
"5/9/2007 9:00:00 PM","0","0","120.164","90","0","0","117.7589","68.7","0","-1","0","68.7","0","0","49.05892","60.83481","0","72.31579","68.7","0","0","238.2554","104.3284","0","72.31579","-72.31579","117.7444","28.03432","0.1250447","129.5348","0","0","104.3284"
"5/9/2007 10:00:00 PM","0","0","131.0308","90","0","0","67.26173","30.41195","0","-1","0","30.41195","0","0","36.84977","43.57594","0","32.01258","30.41195","0","0","318.6063","32.01258","0","32.01258","-32.01258","84.00017","20","0.1250447","73.9879","0","0","32.01258"
"5/9/2007 11:00:00 PM","0","0","150.0208","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250447","0","0","0","0"
"5/10/2007 12:00:00 AM","0","0","179.7376","90","0","0","78.71417","0","0","-1","0","0","0","0","78.71417","86.58559","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250447","86.58559","0","0","0"
"5/10/2007 1:00:00 AM","0","0","-150.7266","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250447","0","0","0","0"
"5/10/2007 2:00:00 AM","0","0","-131.6122","90","0","0","69.91319","0","0","-1","0","0","0","0","69.91319","76.9045","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250447","76.9045","0","0","0"
"5/10/2007 3:00:00 AM","0","0","-120.6209","90","0","0","94.29931","0","0","-1","0","0","0","0","94.29931","103.7292","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250447","103.7292","0","0","0"
"5/10/2007 4:00:00 AM","0","0","-114.0071","90","0","0","64.03699","0","0","-1","0","0","0","0","64.03699","70.4407","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1250447","70.4407","0","0","0"
"5/10/2007 5:00:00 AM","0","0","-109.7955","90","0","0","17.36741","17.36741","81","0","22.761","17.36741","0","0","0","0","0","0","0","63.63259","60.45096","354.1758","0","60.45096","0","60.45096","141.349","33.65445","0.1252526","19.10416","0","81","0"
"5/10/2007 6:00:00 AM","0.03485022","2.54828","-107.0623","90.12081","0.02290944","2.510874","92.28072","92.28072","81","0","22.761","92.28072","2.720909","0","0","0","2.510874","11.87445","11.28072","0","0","293.7249","54.40586","0","9.363573","-9.363573","131.4789","31.30444","0.1252526","101.5088","2.008699","81","56.91674"
"5/10/2007 7:00:00 AM","0.2106407","16.77761","-105.4074","75.8097","0.1921255","21.05695","153.0923","143.7943","81","0","22.761","143.7943","14.6438","0","9.298059","40.61058","21.05695","66.09924","62.79428","0","0","304.1288","45.04229","0","45.04229","-45.04229","84.00017","20","0.1252526","168.4016","16.84556","81","66.09924"
"5/10/2007 8:00:00 AM","0.5021545","31.08767","-104.7642","61.59615","0.4664102","51.11856","77.60916","77.60916","81","0","22.761","77.60916","65.86665","0","0","0","51.11856","0","0","3.390839","3.221297","354.1758","0","54.33986","0","54.33986","135.5515","32.2741","0.1254229","85.37008","40.89485","81","51.11856"
"5/10/2007 9:00:00 AM","0.4734447","45.39937","-105.4617","47.6389","0.4611231","50.53909","28.39684","28.39684","0","-1","0","28.39684","177.9744","0","0","0","50.53909","29.89141","28.39684","0","0","299.8359","48.90587","20.64768","0","20.64768","155.1396","36.93792","0.1253664","31.23652","40.43127","0","99.44496"
"5/10/2007 10:00:00 AM","0.4718063","59.57935","-108.8194","34.31056","0.465583","51.0279","44.66434","44.66434","0","-1","0","44.66434","114.2475","0","0","0","51.0279","47.0151","44.66434","0","0","279.1883","67.48878","4.012798","0","4.012798","158.9465","37.84432","0.1253554","49.13078","40.82232","0","118.5167"
"5/10/2007 11:00:00 AM","0.6084702","73.14547","-120.7648","22.7957","0.5983006","65.57375","39.31176","39.31176","0","-1","0","39.31176","166.8044","0","0","0","65.57375","41.3808","39.31176","0","0","275.1755","71.1003","24.19294","0","24.19294","181.8979","43.30894","0.1252893","43.24294","52.459","0","136.674"
"5/10/2007 12:00:00 PM","0.9316679","81.77029","-179.1888","17.26177","0.903112","98.98107","27.04282","27.04282","0","-1","0","27.04282","366.016","0","0","0","98.98107","28.46613","27.04282","0","0","250.9825","92.87395","70.51494","0","70.51494","248.7943","59.23661","0.1250969","29.74711","79.18486","0","191.855"
"5/10/2007 1:00:00 PM","0.844815","73.35143","121.1371","22.64006","0.8193617","89.80204","70.38416","68.7","0","-1","0","68.7","130.7162","0","1.684165","8.722582","89.80204","72.31579","68.7","0","0","180.4676","156.3374","17.48625","0","17.48625","265.3832","63.18634","0.1250494","77.42258","71.84164","0","246.1394"
"5/10/2007 2:00:00 PM","0.666524","59.80661","108.9141","34.10401","0.6476883","70.98663","0","0","0","-1","0","0","0","0","0","0","70.98663","0","0","0","0","162.9813","172.075","70.98663","0","70.98663","332.727","79.22056","0.1248565","0","56.78931","0","243.0617"
"5/10/2007 3:00:00 PM","0.5628698","45.63083","105.4888","47.41626","0.5419813","59.40115","38.53412","38.53412","0","0","0","38.53412","154.1521","0","0","0","59.40115","40.56223","38.53412","0","0","91.99471","235.963","18.83892","0","18.83892","350.5992","83.47583","0.1248054","42.38753","47.52092","0","295.3641"
"5/10/2007 4:00:00 PM","0.3327618","31.3199","104.7632","61.36724","0.3216236","35.24994","90.79485","90.79485","81","0","22.761","90.79485","38.82372","0","0","0","35.24994","10.31037","9.794854","0","0","73.15578","252.918","24.93957","0","24.93957","374.2589","89.10909","0.1248824","99.87434","28.19995","81","288.168"
"5/10/2007 5:00:00 PM","0.1798453","17.00916","105.3887","75.57819","0.1700156","18.63371","87.44312","87.44312","81","0","22.761","87.44312","21.30952","0","0","0","18.63371","6.782231","6.443119","0","0","48.21621","275.3636","11.85148","0","11.85148","385.5022","91.78606","0.124919","96.18743","14.90697","81","293.9973"
"5/10/2007 6:00:00 PM","0.04120214","2.777896","107.0275","89.88857","0.02171817","2.380311","49.81178","49.81178","0","0","0","49.81178","4.778612","0","0.000000000000007105427","0","2.380311","52.43344","49.81178","0","0","36.36473","286.03","0","50.05313","-50.05313","332.7416","79.22403","0.124919","54.79295","1.904249","0","288.4103"
"5/10/2007 7:00:00 PM","0","0","109.741","90","0","0","62.07818","62.07818","0","-1","0","62.07818","0","0","0.000000000000007105427","0","0","65.34545","62.07818","0","0","91.97932","235.9768","0","65.34545","-65.34545","263.8615","62.82402","0.124919","68.286","0","0","235.9768"
"5/10/2007 8:00:00 PM","0","0","113.9232","90","0","0","162.8352","68.7","0","-1","0","68.7","0","0","94.13519","110.4187","0","72.31579","68.7","0","0","164.5854","170.6314","0","72.31579","-72.31579","187.6339","44.67465","0.124919","179.1187","0","0","170.6314"
"5/10/2007 9:00:00 PM","0","0","120.4862","90","0","0","79.01849","68.7","0","-1","0","68.7","0","0","10.31849","18.22034","0","72.31579","68.7","0","0","244.9363","98.31559","0","72.31579","-72.31579","111.4064","26.52527","0.124919","86.92034","0","0","98.31559"
"5/10/2007 10:00:00 PM","0","0","131.3818","90","0","0","20.57862","20.57862","0","-1","0","20.57862","0","0","0.000000000000003552714","0","0","21.6617","20.57862","0","0","325.2871","25.9998","0","21.6617","-21.6617","88.57293","21.08875","0.124919","22.63648","0","0","25.9998"
"5/10/2007 11:00:00 PM","0","0","150.3286","90","0","0","62.77634","4.121195","0","-1","0","4.121195","0","0","58.65515","64.93278","0","4.3381","4.121195","0","0","349.3557","4.3381","0","4.3381","-4.3381","84.00017","20","0.124919","69.05398","0","0","4.3381"
"5/11/2007 12:00:00 AM","0","0","179.7677","90","0","0","32.31407","0","0","-1","0","0","0","0","32.31407","35.54548","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124919","35.54548","0","0","0"
"5/11/2007 1:00:00 AM","0","0","-150.9771","90","0","0","7.72739","0","0","-1","0","0","0","0","7.72739","8.500129","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124919","8.500129","0","0","0"
"5/11/2007 2:00:00 AM","0","0","-131.9281","90","0","0","63.66148","0","0","-1","0","0","0","0","63.66148","70.02763","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124919","70.02763","0","0","0"
"5/11/2007 3:00:00 AM","0","0","-120.9212","90","0","0","44.89477","0","0","-1","0","0","0","0","44.89477","49.38425","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124919","49.38425","0","0","0"
"5/11/2007 4:00:00 AM","0","0","-114.2856","90","0","0","34.60878","0","0","-1","0","0","0","0","34.60878","38.06966","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.124919","38.06966","0","0","0"
"5/11/2007 5:00:00 AM","0","0","-110.0616","90","0","0","66.20503","66.20503","81","0","22.761","66.20503","0","0","0","0","0","0","0","14.79497","14.05522","354.1758","0","14.05522","0","14.05522","97.33412","23.17474","0.1249711","72.82554","0","81","0"
"5/11/2007 6:00:00 AM","0.02878","2.601035","-107.3286","90.10856","0.02398613","2.62888","40.41996","40.41996","81","0","22.761","40.41996","6.503915","0","0","0","2.62888","0","0","40.58004","38.55104","340.1206","12.6497","41.17992","0","41.17992","136.4008","32.47632","0.125122","44.46196","2.103104","81","15.27858"
"5/11/2007 7:00:00 AM","0.2386414","16.81062","-105.6886","75.81909","0.2113101","23.15959","49.11669","49.11669","81","0","22.761","49.11669","47.15218","0","0","0","23.15959","0","0","31.88331","30.28914","298.9407","49.71162","53.44873","0","53.44873","187.1068","44.54914","0.1253052","54.02836","18.52767","81","72.87122"
"5/11/2007 8:00:00 AM","0.3984205","31.10064","-105.0806","61.63008","0.3772097","41.34218","68.33953","68.33953","81","0","22.761","68.33953","60.49527","0.000000000000001776357","0","0","41.34218","0","0","12.66047","12.02744","245.4919","97.81548","53.36963","0","53.36963","237.7376","56.60408","0.1254763","75.17348","33.07375","81","139.1577"
"5/11/2007 9:00:00 AM","0.4586246","45.38887","-105.8476","47.7046","0.4473694","49.03168","55.36765","55.36765","0","-1","0","55.36765","88.55656","0","0","0","49.03168","58.28174","55.36765","0","0","192.1223","145.8481","0","9.250054","-9.250054","227.9872","54.28256","0.1254763","60.90442","39.22535","0","194.8798"
"5/11/2007 10:00:00 AM","0.5513047","59.53475","-109.3474","34.42391","0.5405816","59.24775","36.39278","36.39278","0","-1","0","36.39278","162.8008","0","0","0","59.24775","38.30819","36.39278","0","0","202.4001","136.5981","20.93956","0","20.93956","247.8522","59.01231","0.1254195","40.03206","47.3982","0","195.8458"
"5/11/2007 11:00:00 AM","0.5655516","73.03024","-121.6089","22.98862","0.5573814","61.089","76.01687","68.7","0","-1","0","68.7","88.92139","0","7.31687","14.91856","61.089","72.31579","68.7","0","0","181.4606","155.4437","0","11.22679","-11.22679","236.0181","56.19468","0.1254195","83.61856","48.8712","0","216.5327"
"5/11/2007 12:00:00 PM","0.6053082","81.49951","-179.2978","17.53265","0.5961933","65.34278","67.48563","67.48563","0","-1","0","67.48563","96.82473","0","0","5.534197","65.34278","71.03751","67.48563","0","0","193.9348","144.2169","0","5.694726","-5.694726","230.0154","54.76545","0.1254195","74.2342","52.27423","0","209.5597"
"5/11/2007 1:00:00 PM","0.7748808","73.21301","121.948","22.85066","0.7536256","82.59737","75.2122","68.7","0","-1","0","68.7","120.2291","0","6.512201","14.03342","82.59737","72.31579","68.7","0","0","200.2623","138.5222","10.28158","0","10.28158","239.7693","57.08782","0.1253916","82.73342","66.0779","0","221.1196"
"5/11/2007 2:00:00 PM","0.46455","59.73754","109.4351","34.23988","0.45858","50.26038","15.64753","15.64753","0","-1","0","15.64753","321.2033","0","0","0","50.26038","16.47108","15.64753","0","0","189.9807","147.7756","33.7893","0","33.7893","271.8247","64.72003","0.1253001","17.21228","40.2083","0","198.036"
"5/11/2007 3:00:00 PM","0.2894042","45.59567","105.8733","47.50584","0.2870334","31.45886","27.96592","27.96592","0","0","0","27.96592","112.49","0","0","0","31.45886","29.43781","27.96592","0","0","156.1914","178.186","2.021055","0","2.021055","273.742","65.17654","0.1252947","30.76251","25.16709","0","209.6448"
"5/11/2007 4:00:00 PM","0.2687383","31.30823","105.0804","61.42557","0.2637229","28.90403","6.563312","6.563312","0","0","0","6.563312","440.3879","0","0","0","28.90403","6.908749","6.563312","0","0","154.1703","180.0049","21.99528","0","21.99528","294.6086","70.14476","0.1252352","7.219643","23.12322","0","208.909"
"5/11/2007 5:00:00 PM","0.1652999","17.01761","105.6722","75.61218","0.1582335","17.34239","56.8763","56.8763","0","0","0","56.8763","30.49142","0","0.000000000000007105427","0","17.34239","59.86979","56.8763","0","0","132.1751","199.8007","0","42.52739","-42.52739","249.7808","59.47149","0.1252352","62.56393","13.87391","0","217.1431"
"5/11/2007 6:00:00 PM","0.05196075","2.806283","107.2975","89.90097","0.01173024","1.285634","0","0","0","0","0","0","0","0","0","0","1.285634","0","0","0","0","179.4277","157.2733","1.285634","0","1.285634","251.0004","59.76188","0.1252317","0","1.028507","0","158.5589"
"5/11/2007 7:00:00 PM","0","0","110.0127","90","0","0","80.85033","68.7","0","-1","0","68.7","0","0","12.15033","20.23537","0","72.31579","68.7","0","0","178.1421","158.4303","0","72.31579","-72.31579","174.7729","41.61251","0.1252317","88.93536","0","0","158.4303"
"5/11/2007 8:00:00 PM","0","0","114.2102","90","0","0","61.90783","61.90783","0","-1","0","61.90783","0","0","0","0","0","65.16613","61.90783","0","0","258.493","86.11456","0","65.16613","-65.16613","106.0817","25.25751","0.1252317","68.09861","0","0","86.11456"
"5/11/2007 9:00:00 PM","0","0","120.8002","90","0","0","4.43711","4.43711","0","-1","0","4.43711","0","0","0","0","0","4.670642","4.43711","0","0","330.8998","20.94843","0","4.670642","-4.670642","101.1585","24.0853","0.1252317","4.880821","0","0","20.94843"
"5/11/2007 10:00:00 PM","0","0","131.7218","90","0","0","117.3166","15.46389","0","-1","0","15.46389","0","0","101.8527","113.5844","0","16.27778","15.46389","0","0","336.0894","16.27778","0","16.27778","-16.27778","84.00017","20","0.1252317","129.0483","0","0","16.27778"
"5/11/2007 11:00:00 PM","0","0","150.623","90","0","0","29.89948","0","0","-1","0","0","0","0","29.89948","32.88943","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252317","32.88943","0","0","0"
"5/12/2007 12:00:00 AM","0","0","179.7918","90","0","0","30.3857","0","0","-1","0","0","0","0","30.3857","33.42427","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252317","33.42427","0","0","0"
"5/12/2007 1:00:00 AM","0","0","-151.223","90","0","0","20.94231","0","0","-1","0","0","0","0","20.94231","23.03654","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252317","23.03654","0","0","0"
"5/12/2007 2:00:00 AM","0","0","-132.2378","90","0","0","15.54565","0","0","-1","0","0","0","0","15.54565","17.10021","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252317","17.10021","0","0","0"
"5/12/2007 3:00:00 AM","0","0","-121.2159","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252317","0","0","0","0"
"5/12/2007 4:00:00 AM","0","0","-114.559","90","0","0","58.04565","0","0","-1","0","0","0","0","58.04565","63.85022","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1252317","63.85022","0","0","0"
"5/12/2007 5:00:00 AM","0","0","-110.3231","90","0","0","53.01488","53.01488","81","0","22.761","53.01488","0","0","0","0","0","0","0","27.98512","26.58587","354.1758","0","26.58587","0","26.58587","109.2217","26.00512","0.1253296","58.31636","0","81","0"
"5/12/2007 6:00:00 AM","0.05352127","2.650577","-107.5902","90.0987","0.007046476","0.7722937","0","0","72.31579","0","20.56389","0","0","0","0","0","0.7722937","0","0","72.31579","68.7","327.5899","23.92728","69.47229","0","69.47229","175.1289","41.69728","0.1254573","0","0.617835","81","24.69957"
"5/12/2007 7:00:00 AM","0.2811494","16.84046","-105.9647","75.83079","0.2415829","26.47749","96.20425","96.20425","81","0","22.761","96.20425","27.52216","0","0","0","26.47749","16.00447","15.20425","0","0","258.1176","86.45235","10.47301","0","10.47301","185.0645","44.06289","0.1254892","105.8247","21.18199","81","112.9298"
"5/12/2007 8:00:00 AM","0.5212601","31.11045","-105.391","61.66617","0.4821253","52.84093","135.3179","135.3179","81","0","22.761","135.3179","39.04949","0.000000000000007105427","0","0","52.84093","57.17669","54.31786","0","0","247.6446","95.87806","0","4.335759","-4.335759","180.4942","42.97473","0.1254892","148.8496","42.27275","81","148.719"
"5/12/2007 9:00:00 AM","0.7539176","45.37514","-106.2258","47.77219","0.7149501","78.35854","99.38683","68.7","0","-1","0","68.7","114.059","0","30.68683","40.62551","78.35854","72.31579","68.7","0","0","252.4621","91.5423","6.042743","0","6.042743","186.2269","44.33964","0.1254729","109.3255","62.68682","0","169.9008"
"5/12/2007 10:00:00 AM","0.6770912","59.48682","-109.863","34.53851","0.6564271","71.94442","0","0","0","-1","0","0","0","0","0","0","71.94442","0","0","0","0","246.4194","96.98077","71.94442","0","71.94442","254.4793","60.5902","0.1252788","0","57.55553","0","168.9252"
"5/12/2007 11:00:00 AM","0.8964961","72.912","-122.4224","23.18071","0.866551","94.97399","41.14715","41.14715","0","-1","0","41.14715","230.8155","0","0","0","94.97399","43.31279","41.14715","0","0","174.475","161.7307","51.6612","0","51.6612","303.4894","72.25925","0.1251399","45.26187","75.97919","0","256.7047"
"5/12/2007 12:00:00 PM","1.042367","81.23387","-179.384","17.79836","1.0073","110.4001","57.58939","57.58939","0","-1","0","57.58939","191.7021","0","0","0","110.4001","60.62041","57.58939","0","0","122.8138","208.2258","49.77968","0","49.77968","350.7146","83.50331","0.1250062","63.34832","88.32007","0","318.6259"
"5/12/2007 1:00:00 PM","0.7437452","73.07609","122.7343","23.05696","0.7242587","79.37876","26.58776","26.58776","0","-1","0","26.58776","298.5538","0","0","0","79.37876","27.98712","26.58776","0","0","73.03411","253.0275","51.39164","0","51.39164","399.469","95.11147","0.1248686","29.24654","63.50301","0","332.4063"
"5/12/2007 2:00:00 PM","0.5872302","59.66992","109.945","34.37259","0.5738547","62.89447","0","0","0","-1","0","0","0","41.25201","0","0","62.89447","0","0","0","0","21.64247","299.28","21.64247","0","21.64247","420.0009","100","0.1248107","0","50.31558","0","362.1745"
"5/12/2007 3:00:00 PM","0.6660185","45.5621","106.2502","47.59265","0.6337453","69.45849","68.60648","68.60648","20.25","0","7.39125","68.60648","101.2419","18.55693","0","0","69.45849","50.90156","48.35648","0","0","0","318.7582","0","0","0","420.0009","100","0.1248107","75.46713","55.56679","81","388.2167"
"5/12/2007 4:00:00 PM","0.422779","31.29819","105.3914","61.48129","0.3976603","43.58358","130.9362","130.9362","81","0","22.761","130.9362","33.28611","0","0","0","43.58358","52.56443","49.9362","0","0","0","318.7582","0","8.98085","-8.98085","410.5342","97.74604","0.1248107","144.0298","34.86686","81","362.3418"
"5/12/2007 5:00:00 PM","0.1946588","17.02769","105.9501","75.64368","0.1809139","19.82816","13.06134","13.06134","0","0","0","13.06134","151.8081","0","0","0","19.82816","13.74877","13.06134","0","0","9.978723","309.7774","6.079386","0","6.079386","416.3016","99.11923","0.1247945","14.36747","15.86253","0","329.6055"
"5/12/2007 6:00:00 PM","0.03194328","2.836213","107.5621","89.91096","0.02553377","2.798501","115.6911","115.6911","81","0","22.761","115.6911","2.418942","0","0.00000000000001421085","0","2.798501","36.51696","34.69112","0","0","3.899337","315.2488","0","33.71846","-33.71846","380.7592","90.65678","0.1247945","127.2602","2.238801","81","318.0473"
"5/12/2007 7:00:00 PM","0","0","110.2787","90","0","0","66.2589","66.2589","0","-1","0","66.2589","0","0","0","4.184785","0","69.74621","66.2589","0","0","41.3643","281.5304","0","69.74621","-69.74621","307.2403","73.1523","0.1247945","72.88479","0","0","281.5304"
"5/12/2007 8:00:00 PM","0","0","114.4905","90","0","0","86.99065","68.7","0","-1","0","68.7","0","0","18.29065","26.98972","0","72.31579","68.7","0","0","118.8601","211.7841","0","72.31579","-72.31579","231.0127","55.00292","0.1247945","95.68972","0","0","211.7841"
"5/12/2007 9:00:00 PM","0","0","121.106","90","0","0","2.837073","2.837073","0","-1","0","2.837073","0","0","0","0","0","2.986392","2.837073","0","0","199.211","139.4684","0","2.986392","-2.986392","227.8648","54.25341","0.1247945","3.12078","0","0","139.4684"
"5/12/2007 10:00:00 PM","0","0","132.0509","90","0","0","80.98961","68.7","0","-1","0","68.7","0","0","12.28961","20.38857","0","72.31579","68.7","0","0","202.5292","136.482","0","72.31579","-72.31579","151.6373","36.10404","0.1247945","89.08857","0","0","136.482"
"5/12/2007 11:00:00 PM","0","0","150.9042","90","0","0","57.61863","57.61863","0","-1","0","57.61863","0","0","0.000000000000007105427","2.422616","0","60.65118","57.61863","0","0","282.88","64.16618","0","60.65118","-60.65118","87.7053","20.88217","0.1247945","63.38049","0","0","64.16618"
"5/13/2007 12:00:00 AM","0","0","179.8102","90","0","0","95.5771","3.339247","0","-1","0","3.339247","0","0","92.23785","101.7956","0","3.514997","3.339247","0","0","350.2703","3.514997","0","3.514997","-3.514997","84.00017","20","0.1247945","105.1348","0","0","3.514997"
"5/13/2007 1:00:00 AM","0","0","-151.4645","90","0","0","67.22013","0","0","-1","0","0","0","0","67.22013","73.94215","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1247945","73.94215","0","0","0"
"5/13/2007 2:00:00 AM","0","0","-132.5413","90","0","0","42.46392","0","0","-1","0","0","0","0","42.46392","46.71031","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1247945","46.71031","0","0","0"
"5/13/2007 3:00:00 AM","0","0","-121.5051","90","0","0","11.23115","0","0","-1","0","0","0","0","11.23115","12.35426","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1247945","12.35426","0","0","0"
"5/13/2007 4:00:00 AM","0","0","-114.8274","90","0","0","9.67875","0","0","-1","0","0","0","0","9.67875","10.64662","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1247945","10.64662","0","0","0"
"5/13/2007 5:00:00 AM","0","0","-110.5797","90","0","0","60.9786","60.9786","81","0","22.761","60.9786","0","0","0","0","0","0","0","20.0214","19.02033","354.1758","0","19.02033","0","19.02033","102.0444","24.29625","0.1248641","67.07646","0","81","0"
"5/13/2007 6:00:00 AM","0.01259209","2.696912","-107.8469","90.09125","0.01232131","1.350416","0.6685265","0.6685265","72.98431","0","20.73303","0.6685265","201.9988","0","0","0","1.350416","0","0","72.31579","68.7","335.1555","17.11829","70.05042","0","70.05042","168.5001","40.11899","0.124994","0.7353792","1.080333","81","18.46871"
"5/13/2007 7:00:00 AM","0.1438648","16.86716","-106.2356","75.84474","0.1396867","15.30966","0","0","72.31579","0","20.56389","0","0","0","0","0","15.30966","0","0","72.31579","68.7","265.1051","80.16367","84.00966","0","84.00966","248.1987","59.0948","0.1250823","0","12.24773","81","95.47333"
"5/13/2007 8:00:00 AM","0.204628","31.11714","-105.6953","61.70434","0.2026456","22.20996","52.65775","52.65775","81","0","22.761","52.65775","42.17794","0","0","0","22.20996","0","0","28.34225","26.92514","181.0954","155.7724","49.13509","0","49.13509","294.8123","70.19326","0.1252475","57.92352","17.76796","81","177.9823"
"5/13/2007 9:00:00 AM","0.2287758","45.35829","-106.5959","47.84155","0.2273159","24.91382","54.02527","54.02527","0","-1","0","54.02527","46.11512","0","0.000000000000007105427","0","24.91382","56.86871","54.02527","0","0","131.9603","199.9939","0","31.95489","-31.95489","261.1289","62.17342","0.1252475","59.4278","19.93106","0","224.9078"
"5/13/2007 10:00:00 AM","0.1700102","59.43575","-110.3659","34.65419","0.1690765","18.53079","0","0","0","-1","0","0","0","0","0","0","18.53079","0","0","0","0","167.4657","168.0391","18.53079","0","18.53079","278.7087","66.35909","0.1251981","0","14.82463","0","186.5699"
"5/13/2007 11:00:00 AM","0.2212356","72.79108","-123.2054","23.37177","0.2200186","24.11403","69.48103","68.7","0","-1","0","68.7","35.10048","0","0.7810336","7.729137","24.11403","72.31579","68.7","0","0","148.935","184.7168","0","48.20176","-48.20176","227.8996","54.26171","0.1251981","76.42914","19.29123","0","208.8308"
"5/13/2007 12:00:00 PM","0.08049066","80.97346","-179.4497","18.05883","0.08007968","8.776733","6.004466","6.004466","0","-1","0","6.004466","146.1701","0","0","0","8.776733","6.32049","6.004466","0","0","202.4925","136.515","2.456243","0","2.456243","230.2298","54.81651","0.1251915","6.604912","7.021386","0","145.2917"
"5/13/2007 1:00:00 PM","0.08999776","72.94092","123.4968","23.25885","0.08953477","9.81301","5.479312","5.479312","0","-1","0","5.479312","179.092","0","0","0","9.81301","5.767696","5.479312","0","0","200.0362","138.7256","4.045314","0","4.045314","234.0676","55.73026","0.1251807","6.027243","7.850408","0","148.5386"
"5/13/2007 2:00:00 PM","0.1069414","59.60386","110.4437","34.50205","0.1063782","11.65905","52.8917","52.8917","0","-1","0","52.8917","22.04324","0","0","0","11.65905","55.67548","52.8917","0","0","195.9909","142.3664","0","44.01643","-44.01643","187.6702","44.68328","0.1251807","58.18087","9.327237","0","154.0255"
"5/13/2007 3:00:00 PM","0.1824415","45.53018","106.6195","47.67662","0.18136","19.87705","87.9759","87.9759","81","0","22.761","87.9759","22.59375","0","0","0","19.87705","7.343049","6.975896","0","0","244.8981","98.34998","12.53401","0","12.53401","199.561","47.51442","0.1252186","96.77348","15.90164","81","118.227"
"5/13/2007 4:00:00 PM","0.09238365","31.28982","105.6962","61.53436","0.09183484","10.0651","0","0","72.31579","0","20.56389","0","0","0","0","0","10.0651","0","0","72.31579","68.7","232.364","109.6306","78.7651","0","78.7651","274.2841","65.3056","0.1253201","0","8.052078","81","119.6957"
"5/13/2007 5:00:00 PM","0.1575754","17.03939","106.2224","75.67265","0.1516504","16.62088","116.4399","116.4399","81","0","22.761","116.4399","14.27421","0","0","0","16.62088","37.30518","35.43991","0","0","153.5989","180.5192","0","20.68429","-20.68429","252.4809","60.11439","0.1253201","128.0839","13.29671","81","197.1401"
"5/13/2007 6:00:00 PM","0.03958273","2.867664","107.8211","89.91856","0.02341074","2.565818","114.0336","114.0336","81","0","22.761","114.0336","2.250054","0","0.00000000000001421085","0","2.565818","34.7722","33.03359","0","0","176.5815","159.8349","0","32.20638","-32.20638","218.5324","52.03143","0.1253201","125.437","2.052654","81","162.4007"
"5/13/2007 7:00:00 PM","0","0","110.5387","90","0","0","52.04197","52.04197","0","-1","0","52.04197","0","0","0","0","0","54.78102","52.04197","0","0","212.3664","127.6285","0","54.78102","-54.78102","160.7882","38.28282","0.1253201","57.24617","0","0","127.6285"
"5/13/2007 8:00:00 PM","0","0","114.764","90","0","0","77.27573","68.7","0","-1","0","68.7","0","0","8.575735","16.30331","0","72.31579","68.7","0","0","273.2342","72.84748","0","72.31579","-72.31579","84.56062","20.13344","0.1253201","85.00331","0","0","72.84748"
"5/13/2007 9:00:00 PM","0","0","121.4035","90","0","0","61.19648","0.5051076","0","-1","0","0.5051076","0","0","60.69137","66.81102","0","0.5316922","0.5051076","0","0","353.585","0.5316922","0","0.5316922","-0.5316922","84.00017","20","0.1253201","67.31613","0","0","0.5316922"
"5/13/2007 10:00:00 PM","0","0","132.3691","90","0","0","17.58588","0","0","-1","0","0","0","0","17.58588","19.34447","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253201","19.34447","0","0","0"
"5/13/2007 11:00:00 PM","0","0","151.1725","90","0","0","60.1287","0","0","-1","0","0","0","0","60.1287","66.14157","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253201","66.14157","0","0","0"
"5/14/2007 12:00:00 AM","0","0","179.8231","90","0","0","39.83535","0","0","-1","0","0","0","0","39.83535","43.81888","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253201","43.81888","0","0","0"
"5/14/2007 1:00:00 AM","0","0","-151.7016","90","0","0","59.24686","0","0","-1","0","0","0","0","59.24686","65.17154","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253201","65.17154","0","0","0"
"5/14/2007 2:00:00 AM","0","0","-132.8387","90","0","0","31.83919","0","0","-1","0","0","0","0","31.83919","35.02311","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253201","35.02311","0","0","0"
"5/14/2007 3:00:00 AM","0","0","-121.7887","90","0","0","23.79025","0","0","-1","0","0","0","0","23.79025","26.16928","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253201","26.16928","0","0","0"
"5/14/2007 4:00:00 AM","0","0","-115.0907","90","0","0","66.33392","0","0","-1","0","0","0","0","66.33392","72.96731","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1253201","72.96731","0","0","0"
"5/14/2007 5:00:00 AM","0","0","-110.8315","90","0","0","29.70748","29.70748","81","0","22.761","29.70748","0","0","0","0","0","0","0","51.29252","48.7279","354.1758","0","48.7279","0","48.7279","130.2275","31.00649","0.1254966","32.67822","0","81","0"
"5/14/2007 6:00:00 AM","0.06184984","2.740045","-108.0988","90.08616","0.003631485","0.3980107","83.56187","83.56187","81","0","22.761","83.56187","0.4763066","0","0.00000000000001421085","0","0.3980107","2.696708","2.561872","0","0","305.4479","43.85511","0","2.298697","-2.298697","127.8045","30.42957","0.1254966","91.91806","0.3184086","81","44.25312"
"5/14/2007 7:00:00 AM","0.2428463","16.89075","-106.5012","75.86092","0.2131977","23.36646","119.5698","119.5698","81","0","22.761","119.5698","19.54211","0","0","6.608586","23.36646","40.59981","38.56982","0","0","308.002","41.55641","0","17.23335","-17.23335","109.6389","26.10445","0.1254966","131.5268","18.69317","81","64.92287"
"5/14/2007 8:00:00 AM","0.4844538","31.12077","-105.9934","61.74452","0.4485723","49.16353","35.52399","35.52399","81","0","22.761","35.52399","138.3953","0","0","0","49.16353","0","0","45.47601","43.20221","327.1502","24.32306","92.36574","0","92.36574","197.2648","46.9677","0.1256129","39.07639","39.33082","81","73.48659"
"5/14/2007 9:00:00 AM","0.6838495","45.33841","-106.958","47.91258","0.6485683","71.08308","23.25831","23.25831","0","-1","0","23.25831","305.6244","0","0","0","71.08308","24.48243","23.25831","0","0","234.7844","107.4522","46.60065","0","46.60065","241.474","57.4937","0.1254889","25.58414","56.86646","0","178.5353"
"5/14/2007 10:00:00 AM","0.6683186","59.38168","-110.856","34.77078","0.6475858","70.9754","105.8737","68.7","0","-1","0","68.7","103.3121","0","37.17367","47.76104","70.9754","72.31579","68.7","0","0","188.1838","149.3928","0","1.340385","-1.340385","240.0611","57.1573","0.1254889","116.461","56.78032","0","220.3682"
"5/14/2007 11:00:00 AM","0.8607366","72.66785","-123.9581","23.56158","0.8318609","91.17196","110.8289","68.7","0","-1","0","68.7","132.7103","0","42.12893","53.21182","91.17196","72.31579","68.7","0","0","189.6731","148.0524","18.85617","0","18.85617","257.9496","61.41646","0.1254388","121.9118","72.93757","0","239.2244"
"5/14/2007 12:00:00 PM","0.8632525","80.71835","-179.4966","18.31396","0.8364506","91.67498","76.15235","68.7","0","-1","0","68.7","133.4425","0","7.45235","15.06758","91.67498","72.31579","68.7","0","0","170.817","165.023","19.35919","0","19.35919","276.3154","65.78925","0.1253875","83.76759","73.33999","0","256.698"
"5/14/2007 1:00:00 PM","0.78263","72.80772","124.2361","23.45622","0.7594028","83.23055","105.4602","68.7","0","-1","0","68.7","121.1507","0","36.7602","47.30622","83.23055","72.31579","68.7","0","0","151.4577","182.4462","10.91475","0","10.91475","286.67","68.25464","0.1253585","116.0062","66.58443","0","265.6768"
"5/14/2007 2:00:00 PM","0.8502647","59.53949","110.9314","34.62816","0.8153449","89.3618","98.06266","68.7","0","-1","0","68.7","130.0754","0","29.36266","39.16893","89.3618","72.31579","68.7","0","0","140.543","192.2695","17.04601","0","17.04601","302.8413","72.10493","0.1253133","107.8689","71.48944","0","281.6313"
"5/14/2007 3:00:00 PM","0.6572664","45.49997","106.9812","47.75768","0.6245981","68.45596","128.0447","128.0447","81","0","22.761","128.0447","53.46256","0","0","0","68.45596","49.5207","47.04467","0","0","123.497","207.6109","18.93525","0","18.93525","320.8049","76.38196","0.1253701","140.8491","54.76476","81","276.0669"
"5/14/2007 4:00:00 PM","0.3691773","31.28315","105.9948","61.58475","0.351951","38.57383","82.26183","82.26183","81","0","22.761","82.26183","46.89153","0","0","0","38.57383","1.328233","1.261822","0","0","104.5617","224.6527","37.24559","0","37.24559","356.1391","84.79486","0.1254815","90.48801","30.85906","81","263.2265"
"5/14/2007 5:00:00 PM","0.1702067","17.05271","106.489","75.69911","0.1619132","17.74569","39.31441","39.31441","0","0","0","39.31441","45.13788","0","0","0","17.74569","41.38359","39.31441","0","0","67.31614","258.1737","0","23.6379","-23.6379","331.2226","78.86237","0.1254815","43.24585","14.19655","0","275.9194"
"5/14/2007 6:00:00 PM","0.02627468","2.90061","108.0745","89.92378","0.02390748","2.620259","104.2489","104.2489","81","0","22.761","104.2489","2.513464","0.000000000000007105427","0","0","2.620259","24.47254","23.24891","0","0","93.58047","234.5358","0","21.85228","-21.85228","308.1883","73.37801","0.1254815","114.6738","2.096207","81","237.1561"
"5/14/2007 7:00:00 PM","0","0","110.7928","90","0","0","94.52048","68.7","0","-1","0","68.7","0","0","25.82048","35.27253","0","72.31579","68.7","0","0","117.8608","212.6835","0","72.31579","-72.31579","231.9608","55.22864","0.1254815","103.9725","0","0","212.6835"
"5/14/2007 8:00:00 PM","0","0","115.0309","90","0","0","112.0033","68.7","0","-1","0","68.7","0","0","43.30328","54.5036","0","72.31579","68.7","0","0","198.2117","140.3677","0","72.31579","-72.31579","155.7332","37.07926","0.1254815","123.2036","0","0","140.3677"
"5/14/2007 9:00:00 PM","0","0","121.6928","90","0","0","127.9534","64.64935","0","-1","0","64.64935","0","0","63.30405","76.09939","0","68.05194","64.64935","0","0","278.5625","68.05194","0","68.05194","-68.05194","84.00017","20","0.1254815","140.7487","0","0","68.05194"
"5/14/2007 10:00:00 PM","0","0","132.6766","90","0","0","33.94741","0","0","-1","0","0","0","0","33.94741","37.34216","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254815","37.34216","0","0","0"
"5/14/2007 11:00:00 PM","0","0","151.4283","90","0","0","17.44475","0","0","-1","0","0","0","0","17.44475","19.18922","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254815","19.18922","0","0","0"
"5/15/2007 12:00:00 AM","0","0","179.8306","90","0","0","31.76282","0","0","-1","0","0","0","0","31.76282","34.9391","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254815","34.9391","0","0","0"
"5/15/2007 1:00:00 AM","0","0","-151.9346","90","0","0","67.25961","0","0","-1","0","0","0","0","67.25961","73.98558","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254815","73.98558","0","0","0"
"5/15/2007 2:00:00 AM","0","0","-133.1301","90","0","0","56.40274","0","0","-1","0","0","0","0","56.40274","62.04302","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254815","62.04302","0","0","0"
"5/15/2007 3:00:00 AM","0","0","-122.0666","90","0","0","35.22795","0","0","-1","0","0","0","0","35.22795","38.75074","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254815","38.75074","0","0","0"
"5/15/2007 4:00:00 AM","0","0","-115.3489","90","0","0","28.9449","0","0","-1","0","0","0","0","28.9449","31.83939","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1254815","31.83939","0","0","0"
"5/15/2007 5:00:00 AM","0","0","-111.0783","90","0","0","17.34314","17.34314","81","0","22.761","17.34314","0","0","0","0","0","0","0","63.65686","60.47402","354.1758","0","60.47402","0","60.47402","141.3709","33.65966","0.1256817","19.07745","0","81","0"
"5/15/2007 6:00:00 AM","0.04170835","2.77999","-108.3456","90.08343","0.02018695","2.212489","0","0","72.31579","0","20.56389","0","0","0","0","0","2.212489","0","0","72.31579","68.7","293.7018","54.42662","70.91249","0","70.91249","208.6444","49.67713","0.1258022","0","1.769992","81","56.63911"
"5/15/2007 7:00:00 AM","0.2279197","16.91127","-106.7613","75.87926","0.2028049","22.22741","40.03434","40.03434","81","0","22.761","40.03434","55.52087","0","0","0","22.22741","0","0","40.96566","38.91738","222.7893","118.2479","61.14479","0","61.14479","266.6514","63.4883","0.1259996","44.03777","17.78193","81","140.4753"
"5/15/2007 8:00:00 AM","0.4303167","31.12142","-106.2851","61.78663","0.4022896","44.09094","66.35828","66.35828","81","0","22.761","66.35828","66.44376","0","0","0","44.09094","0","0","14.64172","13.90963","161.6445","173.2782","58.00057","0","58.00057","321.6756","76.58927","0.12618","72.99411","35.27275","81","217.3691"
"5/15/2007 9:00:00 AM","0.5756624","45.31562","-107.3117","47.98515","0.5509978","60.38936","74.08733","68.7","0","-1","0","68.7","87.903","0","5.387334","12.79607","60.38936","72.31579","68.7","0","0","103.6439","225.4787","0","11.92643","-11.92643","309.104","73.59605","0.12618","81.49607","48.31149","0","285.868"
"5/15/2007 10:00:00 AM","0.5553203","59.32482","-111.3331","34.88811","0.5434822","59.56565","66.67468","66.67468","0","-1","0","66.67468","89.33773","0","0","4.642151","59.56565","70.18388","66.67468","0","0","116.8955","213.5523","0","10.61823","-10.61823","297.9114","70.93115","0.12618","73.34215","47.65252","0","273.1179"
"5/15/2007 11:00:00 AM","0.7547777","72.54261","-124.681","23.74993","0.733172","80.35565","25.07812","25.07812","0","-1","0","25.07812","320.4214","0","0","0","80.35565","26.39802","25.07812","0","0","128.6935","202.934","53.95763","0","53.95763","349.1001","83.11891","0.1260371","27.58593","64.28452","0","283.2897"
"5/15/2007 12:00:00 PM","1.041375","80.46865","-179.5266","18.56368","1.004217","110.0621","0","0","0","-1","0","0","0","35.32622","0","0","110.0621","0","0","0","0","74.73592","251.4959","74.73592","0","74.73592","420.0009","100","0.1258397","0","88.04971","0","361.558"
"5/15/2007 1:00:00 PM","0.9515561","72.6767","124.9528","23.64897","0.9166278","100.4624","119.4477","68.7","0","-1","0","68.7","146.2335","28.14662","50.74773","62.6925","100.4624","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1258397","131.3925","80.36993","0","419.2206"
"5/15/2007 2:00:00 PM","0.8925873","59.47691","111.4079","34.75082","0.8545943","93.66354","0","0","0","-1","0","0","0","93.66354","0","0","93.66354","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1258397","0","74.93083","0","412.4218"
"5/15/2007 3:00:00 PM","0.7486748","45.47153","107.3351","47.83577","0.708092","77.60689","106.9356","106.9356","38.23557","0","11.9416","106.9356","72.5735","5.291101","0","0","77.60689","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1258397","117.6291","62.08551","81","396.3651"
"5/15/2007 4:00:00 PM","0.5036648","31.27819","106.2869","61.63244","0.4650043","50.96447","48.20821","48.20821","0","0","0","48.20821","105.7174","0.2189931","0","0","50.96447","50.74548","48.20821","0","0","0","318.7582","0","0","0","420.0009","100","0.1258397","53.02903","40.77158","0","369.7227"
"5/15/2007 5:00:00 PM","0.2069125","17.06766","106.7498","75.72305","0.189104","20.7258","124.8312","124.8312","81","0","22.761","124.8312","16.60306","0","0","0","20.7258","46.13807","43.83117","0","0","0","318.7582","0","25.41227","-25.41227","393.214","93.62218","0.1258397","137.3143","16.58064","81","339.484"
"5/15/2007 6:00:00 PM","0.04463609","2.935024","108.3222","89.92664","0.01995678","2.187263","20.34746","20.34746","0","0","0","20.34746","10.74956","0","0","0","2.187263","21.41838","20.34746","0","0","28.23586","293.3459","0","19.23112","-19.23112","372.9426","88.79568","0.1258397","22.38221","1.749811","0","295.5332"
"5/15/2007 7:00:00 PM","0","0","111.0409","90","0","0","172.4389","68.7","0","-1","0","68.7","0","0","103.7389","120.9828","0","72.31579","68.7","0","0","49.60377","274.1148","0","72.31579","-72.31579","296.715","70.64629","0.1258397","189.6828","0","0","274.1148"
"5/15/2007 8:00:00 PM","0","0","115.2908","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","129.9547","201.799","0","0","0","296.715","70.64629","0.1258397","0","0","0","201.799"
"5/15/2007 9:00:00 PM","0","0","121.9736","90","0","0","8.784265","8.784265","0","-1","0","8.784265","0","0","0","0","0","9.246594","8.784265","0","0","129.9547","201.799","0","9.246594","-9.246594","286.9683","68.32565","0.1258397","9.662691","0","0","201.799"
"5/15/2007 10:00:00 PM","0","0","132.9733","90","0","0","53.80262","53.80262","0","-1","0","53.80262","0","0","0.000000000000007105427","0","0","56.63434","53.80262","0","0","140.2286","192.5524","0","56.63434","-56.63434","227.2704","54.1119","0.1258397","59.18288","0","0","192.5524"
"5/15/2007 11:00:00 PM","0","0","151.6718","90","0","0","36.25393","36.25393","0","-1","0","36.25393","0","0","0.000000000000007105427","0","0","38.16203","36.25393","0","0","203.1557","135.9181","0","38.16203","-38.16203","187.0441","44.53423","0.1258397","39.87932","0","0","135.9181"
"5/16/2007 12:00:00 AM","0","0","179.833","90","0","0","24.41274","24.41274","0","-1","0","24.41274","0","0","0.000000000000003552714","0","0","25.69762","24.41274","0","0","245.5579","97.75609","0","25.69762","-25.69762","159.9565","38.0848","0.1258397","26.85401","0","0","97.75609"
"5/16/2007 1:00:00 AM","0","0","-152.1633","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","274.1108","72.05847","0","0","0","159.9565","38.0848","0.1258397","0","0","0","72.05847"
"5/16/2007 2:00:00 AM","0","0","-133.4154","90","0","0","35.75129","35.75129","0","-1","0","35.75129","0","0","0.000000000000007105427","0","0","37.63293","35.75129","0","0","274.1108","72.05847","0","37.63293","-37.63293","120.2879","28.63991","0.1258397","39.32642","0","0","72.05847"
"5/16/2007 3:00:00 AM","0","0","-122.3389","90","0","0","74.50601","32.70426","0","-1","0","32.70426","0","0","41.80175","49.25235","0","34.42554","32.70426","0","0","315.9252","34.42554","0","34.42554","-34.42554","84.00017","20","0.1258397","81.95661","0","0","34.42554"
"5/16/2007 4:00:00 AM","0","0","-115.6019","90","0","0","56.12291","0","0","-1","0","0","0","0","56.12291","61.73521","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1258397","61.73521","0","0","0"
"5/16/2007 5:00:00 AM","0","0","-111.3202","90","0","0","77.86639","77.86639","81","0","22.761","77.86639","0","0.0000000000000004440892","0","4.653035","0","0","0","3.133605","2.976925","354.1758","0","2.976925","0","2.976925","86.82433","20.67242","0.1258503","85.65304","0","81","0"
"5/16/2007 6:00:00 AM","0.06174981","2.816759","-108.5873","90.08302","0.003853202","0.4223109","63.11873","63.11873","81","0","22.761","63.11873","0.6690739","0","0","0","0.4223109","0","0","17.88127","16.98721","351.1989","2.679232","17.40952","0","17.40952","103.3404","24.60482","0.1259121","69.4306","0.3378488","81","3.101543"
"5/16/2007 7:00:00 AM","0.2893015","16.92875","-107.0159","75.89972","0.2457681","26.93618","97.43133","97.43133","81","0","22.761","97.43133","27.64633","0","0","3.626176","26.93618","17.29613","16.43133","0","0","333.7894","18.3478","9.640049","0","9.640049","112.4858","26.78228","0.1259406","107.1745","21.54895","81","45.28399"
"5/16/2007 8:00:00 AM","0.5642096","31.11915","-106.5704","61.8306","0.5184447","56.82154","139.8897","139.8897","81","0","22.761","139.8897","40.61882","0","0","36.4099","56.82154","61.98914","58.88968","0","0","324.1493","27.02385","0","5.167595","-5.167595","107.0387","25.48535","0.1259406","153.8786","45.45723","81","83.84538"
"5/16/2007 9:00:00 AM","0.8135304","45.29001","-107.6571","48.05916","0.7681425","84.18842","66.81422","66.81422","0","-1","0","66.81422","126.0037","0","0","36.73641","84.18842","70.33076","66.81422","0","0","329.8911","21.85625","13.85766","0","13.85766","120.1852","28.61547","0.125904","73.49564","67.35074","0","106.0447"
"5/16/2007 10:00:00 AM","0.9397737","59.26533","-111.7971","35.00602","0.8987288","98.50069","65.57185","65.57185","0","-1","0","65.57185","150.2179","0","0","20.80217","98.50069","69.023","65.57185","0","0","316.0334","34.32814","29.47768","0","29.47768","148.1502","35.27378","0.1258264","72.12904","78.80054","0","132.8288"
"5/16/2007 11:00:00 AM","0.9004847","72.41571","-125.3742","23.93661","0.8678434","95.11565","76.21384","68.7","0","-1","0","68.7","138.4507","0","7.513837","15.13522","95.11565","72.31579","68.7","0","0","286.5558","60.85806","22.79986","0","22.79986","169.78","40.42374","0.1257664","83.83522","76.09251","0","155.9737"
