sep=,
"5/16/2007 12:00:00 PM","0.8990806","80.22442","-179.5411","18.80792","0.8687961","95.22005","71.83509","68.7","0","-1","0","68.7","138.6027","0","3.135093","10.3186","95.22005","72.31579","68.7","0","0","263.7559","81.37792","22.90425","0","22.90425","191.5089","45.59727","0.1257062","79.0186","76.17603","0","176.598"
"5/16/2007 1:00:00 PM","0.7971922","72.54805","125.6475","23.837","0.7719265","84.60315","56.05846","56.05846","0","-1","0","56.05846","150.9195","0","0","0","84.60315","59.0089","56.05846","0","0","240.8516","101.9918","25.59425","0","25.59425","215.7897","51.37841","0.125639","61.6643","67.68252","0","186.5949"
"5/16/2007 2:00:00 PM","0.6658663","59.41624","111.8733","34.86995","0.6446716","70.65601","52.5612","52.5612","0","-1","0","52.5612","134.4262","0","0","0","70.65601","55.32758","52.5612","0","0","215.2574","125.0266","15.32842","0","15.32842","230.3316","54.84074","0.1255988","57.81733","56.52481","0","195.6826"
"5/16/2007 3:00:00 PM","0.4916406","45.44492","107.6812","47.91084","0.4762056","52.19213","104.8376","104.8376","81","0","22.761","104.8376","49.78382","0","0","0","52.19213","25.09216","23.83755","0","0","199.929","138.8222","27.09998","0","27.09998","256.0409","60.96199","0.1256788","115.3213","41.75371","81","191.0143"
"5/16/2007 4:00:00 PM","0.4127104","31.27498","106.5727","61.67739","0.3876091","42.48196","0","0","72.31579","0","20.56389","0","0","0","0","0","42.48196","0","0","72.31579","68.7","172.829","163.2121","111.182","0","111.182","361.5173","86.07539","0.1256926","0","33.98557","81","205.6941"
"5/16/2007 5:00:00 PM","0.2227374","17.08422","107.0047","75.74446","0.1997182","21.88911","97.28242","97.28242","81","0","22.761","97.28242","22.50059","0","0","0","21.88911","17.13938","16.28241","0","0","61.64703","263.2759","4.749732","0","4.749732","366.0233","87.14824","0.1257066","107.0107","17.51129","81","285.165"
"5/16/2007 6:00:00 PM","0.03364566","2.970873","108.5641","89.92718","0.02608236","2.858627","73.1478","73.1478","81","0","22.761","73.1478","3.908015","0","0","0","2.858627","0","0","7.852199","7.459589","56.8973","267.5507","10.31822","0","10.31822","375.812","89.47888","0.1257414","80.46258","2.286901","81","270.4093"
"5/16/2007 7:00:00 PM","0","0","111.2829","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","46.57908","276.8371","0","0","0","375.812","89.47888","0.1257414","0","0","0","276.8371"
"5/16/2007 8:00:00 PM","0","0","115.5439","90","0","0","60.07105","60.07105","0","-1","0","60.07105","0","0","0.000000000000007105427","0","0","63.23269","60.07105","0","0","46.57908","276.8371","0","63.23269","-63.23269","309.1589","73.60912","0.1257414","66.07816","0","0","276.8371"
"5/16/2007 9:00:00 PM","0","0","122.2462","90","0","0","136.7182","68.7","0","-1","0","68.7","0","0","68.01822","81.69004","0","72.31579","68.7","0","0","116.8376","213.6044","0","72.31579","-72.31579","232.9314","55.45975","0.1257414","150.39","0","0","213.6044"
"5/16/2007 10:00:00 PM","0","0","133.2594","90","0","0","86.09705","68.7","0","-1","0","68.7","0","0","17.39705","26.00675","0","72.31579","68.7","0","0","197.1885","141.2886","0","72.31579","-72.31579","156.7039","37.31037","0.1257414","94.70676","0","0","141.2886"
"5/16/2007 11:00:00 PM","0","0","151.9032","90","0","0","48.82305","48.82305","0","-1","0","48.82305","0","0","0","0","0","51.39268","48.82305","0","0","277.5394","68.97279","0","51.39268","-51.39268","102.5312","24.41215","0.1257414","53.70535","0","0","68.97279"
"5/17/2007 12:00:00 AM","0","0","179.8304","90","0","0","3.757739","3.757739","0","-1","0","3.757739","0","0","0.0000000000000004440892","0","0","3.955515","3.757739","0","0","334.6424","17.5801","0","3.955515","-3.955515","98.36175","23.41942","0.1257414","4.133513","0","0","17.5801"
"5/17/2007 1:00:00 AM","0","0","-152.388","90","0","0","37.46972","12.94336","0","-1","0","12.94336","0","0","24.52635","28.27333","0","13.62459","12.94336","0","0","339.0374","13.62459","0","13.62459","-13.62459","84.00017","20","0.1257414","41.21669","0","0","13.62459"
"5/17/2007 2:00:00 AM","0","0","-133.6947","90","0","0","66.39793","0","0","-1","0","0","0","0","66.39793","73.03772","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257414","73.03772","0","0","0"
"5/17/2007 3:00:00 AM","0","0","-122.6056","90","0","0","23.68484","0","0","-1","0","0","0","0","23.68484","26.05332","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257414","26.05332","0","0","0"
"5/17/2007 4:00:00 AM","0","0","-115.8497","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1257414","0","0","0","0"
"5/17/2007 5:00:00 AM","0","0","-111.557","90","0","0","34.15634","34.15634","81","0","22.761","34.15634","0","0","0","0","0","0","0","46.84366","44.50147","354.1758","0","44.50147","0","44.50147","126.218","30.05184","0.1258989","37.57198","0","81","0"
"5/17/2007 6:00:00 AM","0.01003188","2.850372","-108.8239","90.08492","0.009857408","1.080372","27.36489","27.36489","81","0","22.761","27.36489","3.948021","0","0","0","1.080372","0","0","53.63511","50.95335","309.6743","40.05133","52.03372","0","52.03372","175.5815","41.80503","0.126082","30.10139","0.8642975","81","41.1317"
"5/17/2007 7:00:00 AM","0.02562845","16.94324","-107.265","75.92226","0.02547647","2.792221","0","0","72.31579","0","20.56389","0","0","0","0","0","2.792221","0","0","72.31579","68.7","257.6406","86.88168","71.49222","0","71.49222","243.405","57.95345","0.1261986","0","2.233777","81","89.6739"
"5/17/2007 8:00:00 AM","0.1243037","31.11403","-106.8491","61.87634","0.1235005","13.53566","60.94295","60.94295","81","0","22.761","60.94295","22.21038","0","0","0","13.53566","0","0","20.05705","19.0542","186.1484","151.2247","32.58986","0","32.58986","274.3224","65.31474","0.1263052","67.03725","10.82853","81","164.7603"
"5/17/2007 9:00:00 AM","0.04492777","45.2617","-107.9939","48.13449","0.04469543","4.89862","5.227996","5.227996","0","-1","0","5.227996","93.69975","0","0","0","4.89862","5.503154","5.227996","0","0","153.5585","180.5555","0","0.6045343","-0.6045343","273.6852","65.16301","0.1263052","5.750796","3.918895","0","185.4542"
"5/17/2007 10:00:00 AM","0.1533204","59.20338","-112.2477","35.12434","0.1524808","16.7119","29.81179","29.81179","0","-1","0","29.81179","56.05803","0","0.000000000000003552714","0","16.7119","31.38083","29.81179","0","0","154.2302","179.951","0","14.66893","-14.66893","258.2228","61.48149","0.1263052","32.79297","13.36952","0","196.6629"
"5/17/2007 11:00:00 AM","0.1482821","72.28746","-126.0381","24.12143","0.1474918","16.1651","0","0","0","-1","0","0","0","0","0","0","16.1651","0","0","0","0","170.5291","165.2821","16.1651","0","16.1651","273.5583","65.1328","0.1262629","0","12.93208","0","181.4472"
"5/17/2007 12:00:00 PM","0.1677322","79.98574","-179.5413","19.0466","0.1668351","18.28512","79.05268","68.7","0","-1","0","68.7","26.6159","0","10.35268","18.25795","18.28512","72.31579","68.7","0","0","154.364","179.8307","0","54.03067","-54.03067","216.605","51.57252","0.1262629","86.95795","14.6281","0","198.1158"
"5/17/2007 1:00:00 PM","0.07494998","72.42198","126.321","24.0202","0.07456582","8.172414","0","0","0","-1","0","0","0","0","0","0","8.172414","0","0","0","0","214.398","125.8","8.172414","0","8.172414","224.358","53.41848","0.1262415","0","6.537931","0","133.9724"
"5/17/2007 2:00:00 PM","0.1778006","59.35759","112.3276","34.98547","0.1768098","19.37836","52.34567","52.34567","0","-1","0","52.34567","37.01997","0","0.000000000000007105427","0","19.37836","55.10071","52.34567","0","0","206.2256","133.1552","0","35.72235","-35.72235","186.7034","44.4531","0.1262415","57.58024","15.50268","0","152.5335"
"5/17/2007 3:00:00 PM","0.1757614","45.42019","108.0195","47.98285","0.1747131","19.14856","36.57532","36.57532","0","0","0","36.57532","52.35378","0","0","0","19.14856","38.50033","36.57532","0","0","245.9171","97.43283","0","19.35177","-19.35177","166.3048","39.59631","0.1262415","40.23285","15.31885","0","116.5814"
"5/17/2007 4:00:00 PM","0.09752052","31.27353","106.8519","61.71958","0.09692767","10.62327","87.9913","87.9913","81","0","22.761","87.9913","12.07309","0","0","0","10.62327","7.359263","6.991301","0","0","267.4191","78.08105","3.264008","0","3.264008","169.4013","40.33357","0.126251","96.79043","8.498617","81","88.70432"
"5/17/2007 5:00:00 PM","0.02137966","17.10239","107.2537","75.76335","0.0212569","2.329756","38.70918","38.70918","81","0","22.761","38.70918","6.018614","0","0","0","2.329756","0","0","42.29082","40.17628","264.1551","81.01866","42.50604","0","42.50604","209.7261","49.93468","0.1263989","42.5801","1.863805","81","83.34842"
"5/17/2007 6:00:00 PM","0.04063006","3.008125","108.8002","89.9254","0.02386846","2.615983","71.08459","71.08459","81","0","22.761","71.08459","3.680099","0","0","0","2.615983","0","0","9.915404","9.419635","221.649","119.2741","12.03562","0","12.03562","221.1441","52.65325","0.1264396","78.19305","2.092787","81","121.8901"
"5/17/2007 7:00:00 PM","0","0","111.5187","90","0","0","87.77934","68.7","0","-1","0","68.7","0","0","19.07933","27.85727","0","72.31579","68.7","0","0","209.6134","130.1062","0","72.31579","-72.31579","144.9166","34.50387","0.1264396","96.55727","0","0","130.1062"
"5/17/2007 8:00:00 PM","0","0","115.7901","90","0","0","71.70512","54.90084","0","-1","0","54.90084","0","0","16.80427","23.97478","0","57.79036","54.90084","0","0","289.9643","57.79036","0","57.79036","-57.79036","84.00017","20","0.1264396","78.87563","0","0","57.79036"
"5/17/2007 9:00:00 PM","0","0","122.5103","90","0","0","50.46583","0","0","-1","0","0","0","0","50.46583","55.51242","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1264396","55.51242","0","0","0"
"5/17/2007 10:00:00 PM","0","0","133.5349","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1264396","0","0","0","0"
"5/17/2007 11:00:00 PM","0","0","152.1228","90","0","0","45.41627","0","0","-1","0","0","0","0","45.41627","49.95789","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1264396","49.95789","0","0","0"
"5/18/2007 12:00:00 AM","0","0","179.823","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1264396","0","0","0","0"
"5/18/2007 1:00:00 AM","0","0","-152.6088","90","0","0","0.3987919","0","0","-1","0","0","0","0","0.3987919","0.4386711","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1264396","0.4386711","0","0","0"
"5/18/2007 2:00:00 AM","0","0","-133.9681","90","0","0","44.9378","0","0","-1","0","0","0","0","44.9378","49.43158","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1264396","49.43158","0","0","0"
"5/18/2007 3:00:00 AM","0","0","-122.8666","90","0","0","10.43242","0","0","-1","0","0","0","0","10.43242","11.47566","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1264396","11.47566","0","0","0"
"5/18/2007 4:00:00 AM","0","0","-116.0922","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1264396","0","0","0","0"
"5/18/2007 5:00:00 AM","0","0","-111.7887","90","0","0","68.36992","68.36992","81","0","22.761","68.36992","0","0","0","0","0","0","0","12.63008","11.99858","354.1758","0","11.99858","0","11.99858","95.38302","22.7102","0.1264816","75.20691","0","81","0"
"5/18/2007 6:00:00 AM","0.04396896","2.880848","-109.0553","90.0891","0.01910946","2.094397","40.32809","40.32809","81","0","22.761","40.32809","5.193394","0","0","0","2.094397","0","0","40.67191","38.63831","342.1772","10.79872","40.7327","0","40.7327","134.0255","31.91076","0.126623","44.3609","1.675518","81","12.89312"
"5/18/2007 7:00:00 AM","0.20309","16.95477","-107.5083","75.94682","0.1852988","20.30875","72.89282","72.89282","81","0","22.761","72.89282","27.86111","0","0","0","20.30875","0","0","8.107181","7.701821","301.4445","47.45816","28.01057","0","28.01057","160.5986","38.23769","0.1267089","80.1821","16.247","81","67.76691"
"5/18/2007 8:00:00 AM","0.1181017","31.10612","-107.1212","61.92377","0.1173463","12.86116","48.13015","48.13015","81","0","22.761","48.13015","26.72162","0","0","0","12.86116","0","0","32.86985","31.22636","273.434","72.66767","44.08751","0","44.08751","202.4237","48.19602","0.1268552","52.94316","10.28892","81","85.52882"
"5/18/2007 9:00:00 AM","0.2977905","45.2308","-108.322","48.21101","0.2950144","32.33358","127.781","68.7","0","-1","0","68.7","47.06488","0","59.08099","71.85909","32.33358","72.31579","68.7","0","0","229.3464","112.3464","0","39.98221","-39.98221","160.2787","38.16153","0.1268552","140.5591","25.86686","0","144.68"
"5/18/2007 10:00:00 AM","0.3629808","59.13916","-112.6849","35.2429","0.3599302","39.44835","93.5834","68.7","0","-1","0","68.7","57.42118","0","24.8834","34.24173","39.44835","72.31579","68.7","0","0","273.7711","72.36422","0","32.86744","-32.86744","125.6334","29.91266","0.1268552","102.9417","31.55868","0","111.8126"
"5/18/2007 11:00:00 AM","0.412049","72.15817","-126.6733","24.30421","0.4086646","44.78964","0","0","0","-1","0","0","0","0","0","0","44.78964","0","0","0","0","310.2905","39.49678","44.78964","0","44.78964","168.1246","40.02959","0.1267381","0","35.83171","0","84.28642"
"5/18/2007 12:00:00 PM","0.2307047","79.75268","-179.5285","19.27965","0.2294259","25.14508","13.97999","13.97999","0","-1","0","13.97999","179.8648","0","0","0","25.14508","14.71578","13.97999","0","0","265.5009","79.80746","10.4293","0","10.4293","178.0187","42.38532","0.1267108","15.37799","20.11606","0","104.9525"
"5/18/2007 1:00:00 PM","0.207988","72.29865","126.9736","24.19851","0.2068389","22.66954","45.91931","45.91931","0","-1","0","45.91931","49.36822","0","0","0","22.66954","48.33611","45.91931","0","0","255.0716","89.19382","0","25.66657","-25.66657","150.9638","35.94368","0.1267108","50.51124","18.13564","0","111.8634"
"5/18/2007 2:00:00 PM","0.2673178","59.30103","112.7709","35.09729","0.2657018","29.12092","104.8182","68.7","0","-1","0","68.7","42.38853","0","36.11818","49.41613","29.12092","72.31579","68.7","0","0","283.59","63.52726","0","43.19487","-43.19487","105.4324","25.1029","0.1267108","115.3","23.29674","0","92.64817"
"5/18/2007 3:00:00 PM","0.05614489","45.39739","108.3499","48.05173","0.05585097","6.121266","47.39985","47.39985","81","0","22.761","47.39985","12.91411","0","0","0","6.121266","0","0","33.60015","31.92014","331.5843","20.33238","38.04141","0","38.04141","141.5216","33.69556","0.1268398","52.13983","4.897013","81","26.45365"
"5/18/2007 4:00:00 PM","0.1803191","31.27385","107.1246","61.759","0.1788748","19.60468","48.46487","48.46487","81","0","22.761","48.46487","40.45132","0","0","0","19.60468","0","0","32.53513","30.90838","293.5428","54.56965","50.51305","0","50.51305","189.4425","45.10527","0.1270039","53.31135","15.68374","81","74.17433"
"5/18/2007 5:00:00 PM","0.1184841","17.12215","107.4967","75.77972","0.1166235","12.78193","43.19951","43.19951","81","0","22.761","43.19951","29.58814","0","0","0","12.78193","0","0","37.80049","35.91047","243.0298","100.0314","48.69239","0","48.69239","235.6362","56.10374","0.1271654","47.51946","10.22554","81","112.8133"
"5/18/2007 6:00:00 PM","0.03825349","3.046743","109.0304","89.92135","0.02546737","2.791224","154.2315","149.7","81","0","22.761","149.7","1.864545","0","4.531457","19.9546","2.791224","72.31579","68.7","0","0","194.3374","143.8546","0","69.52457","-69.52457","162.3509","38.65489","0.1271654","169.6546","2.232979","81","146.6458"
"5/18/2007 7:00:00 PM","0","0","111.7483","90","0","0","30.91632","30.91632","0","-1","0","30.91632","0","0","0.000000000000007105427","0","0","32.5435","30.91632","0","0","271.5869","74.32999","0","32.5435","-32.5435","128.047","30.48732","0.1271654","34.00795","0","0","74.32999"
"5/18/2007 8:00:00 PM","0","0","116.0292","90","0","0","103.484","39.69717","0","-1","0","39.69717","0","0","63.78687","74.13527","0","41.7865","39.69717","0","0","307.7464","41.7865","0","41.7865","-41.7865","84.00017","20","0.1271654","113.8324","0","0","41.7865"
"5/18/2007 9:00:00 PM","0","0","122.766","90","0","0","66.11757","0","0","-1","0","0","0","0","66.11757","72.72932","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271654","72.72932","0","0","0"
"5/18/2007 10:00:00 PM","0","0","133.7998","90","0","0","72.85897","0","0","-1","0","0","0","0","72.85897","80.14487","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271654","80.14487","0","0","0"
"5/18/2007 11:00:00 PM","0","0","152.331","90","0","0","19.01706","0","0","-1","0","0","0","0","19.01706","20.91877","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271654","20.91877","0","0","0"
"5/19/2007 12:00:00 AM","0","0","179.8109","90","0","0","29.67994","0","0","-1","0","0","0","0","29.67994","32.64794","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271654","32.64794","0","0","0"
"5/19/2007 1:00:00 AM","0","0","-152.8255","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271654","0","0","0","0"
"5/19/2007 2:00:00 AM","0","0","-134.2355","90","0","0","64.80704","0","0","-1","0","0","0","0","64.80704","71.28775","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271654","71.28775","0","0","0"
"5/19/2007 3:00:00 AM","0","0","-123.1219","90","0","0","1.404806","0","0","-1","0","0","0","0","1.404806","1.545287","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271654","1.545287","0","0","0"
"5/19/2007 4:00:00 AM","0","0","-116.3294","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271654","0","0","0","0"
"5/19/2007 5:00:00 AM","0","0","-112.0152","90","0","0","37.6862","37.6862","81","0","22.761","37.6862","0","0","0","0","0","0","0","43.3138","41.14811","354.1758","0","41.14811","0","41.14811","123.0367","29.29439","0.127308","41.45482","0","81","0"
"5/19/2007 6:00:00 AM","0.04778024","2.908211","-109.2813","90.09551","0.01545095","1.693424","9.028745","9.028745","81","0","22.761","9.028745","18.75592","0","0","0","1.693424","0","0","71.97125","68.3727","313.0277","37.0333","70.06612","0","70.06612","189.5072","45.12068","0.1274754","9.931619","1.354739","81","38.72672"
"5/19/2007 7:00:00 AM","0.2335473","16.96341","-107.7459","75.97334","0.2053284","22.50399","59.2804","59.2804","81","0","22.761","59.2804","37.96194","0","0","0","22.50399","0","0","21.71959","20.63362","242.9616","100.0928","43.13761","0","43.13761","230.4312","54.86446","0.127611","65.20844","18.00319","81","122.5968"
"5/19/2007 8:00:00 AM","0.3617567","31.09552","-107.3865","61.97282","0.3441352","37.71722","38.52826","38.52826","81","0","22.761","38.52826","97.89494","0","0","0","37.71722","0","0","42.47174","40.34815","199.824","138.9167","78.06537","0","78.06537","304.4905","72.49759","0.1277565","42.38109","30.17377","81","176.6339"
"5/19/2007 9:00:00 AM","0.770986","45.19742","-108.6413","48.28861","0.7262446","79.59641","33.18707","33.18707","0","-1","0","33.18707","239.8416","0","0","0","79.59641","34.93375","33.18707","0","0","121.7586","209.1755","44.66265","0","44.66265","346.8612","82.58583","0.1276399","36.50577","63.67712","0","288.7719"
"5/19/2007 10:00:00 AM","0.8230247","59.07284","-113.1085","35.36155","0.786786","86.23174","149.9095","68.7","0","-1","0","68.7","125.5193","0","81.20949","96.20044","86.23174","72.31579","68.7","0","0","77.09595","249.3719","13.91595","0","13.91595","360.063","85.72912","0.1276036","164.9004","68.9854","0","335.6036"
"5/19/2007 11:00:00 AM","0.9012855","72.02814","-127.2801","24.48475","0.866859","95.00774","57.29861","57.29861","0","-1","0","57.29861","165.8116","0","0","0","95.00774","60.31433","57.29861","0","0","63.18","261.8962","34.69342","0","34.69342","392.9761","93.56555","0.1275132","63.02847","76.0062","0","356.904"
"5/19/2007 12:00:00 PM","0.8004593","79.52531","-179.5037","19.50701","0.7758606","85.03432","25.81271","25.81271","0","-1","0","25.81271","329.4281","29.37646","0","0","85.03432","27.17128","25.81271","0","0","28.48658","293.1203","28.48658","0","28.48658","420.0009","100","0.127439","28.39398","68.02746","0","378.1546"
"5/19/2007 1:00:00 PM","0.5999483","72.17825","127.6061","24.37181","0.5885402","64.50401","0","0","0","-1","0","0","0","64.50401","0","0","64.50401","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.127439","0","51.6032","0","383.2622"
"5/19/2007 2:00:00 PM","0.5935702","59.24668","113.2031","35.20534","0.5778636","63.33385","0","0","0","-1","0","0","0","63.33385","0","0","63.33385","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.127439","0","50.66708","0","382.0921"
"5/19/2007 3:00:00 PM","0.4832261","45.37656","108.6724","48.11744","0.4679601","51.28843","0","0","0","0","0","0","0","51.28843","0","0","51.28843","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.127439","0","41.03075","0","370.0467"
"5/19/2007 4:00:00 PM","0.4750603","31.27595","107.3907","61.79562","0.4382645","48.03379","45.0731","45.0731","0","0","0","45.0731","106.5686","0.5884256","0","0","48.03379","47.44537","45.0731","0","0","0","318.7582","0","0","0","420.0009","100","0.127439","49.58041","38.42703","0","366.792"
"5/19/2007 5:00:00 PM","0.2148455","17.14349","107.7336","75.79359","0.1937695","21.23714","44.84897","44.84897","0","0","0","44.84897","47.35256","0","0","0","21.23714","47.20945","44.84897","0","0","0","318.7582","0","25.97231","-25.97231","392.6236","93.48163","0.127439","49.33387","16.98971","0","339.9954"
"5/19/2007 6:00:00 PM","0.02590073","3.08669","109.2546","89.91505","0.02396332","2.626379","0","0","0","0","0","0","0","0","0","0","2.626379","0","0","0","0","28.85812","292.7859","2.626379","0","2.626379","395.1152","94.07487","0.1274322","0","2.101104","0","295.4123"
"5/19/2007 7:00:00 PM","0","0","111.9716","90","0","0","24.04294","24.04294","0","-1","0","24.04294","0","0","0.000000000000003552714","0","0","25.30836","24.04294","0","0","26.23174","295.1497","0","25.30836","-25.30836","368.4379","87.72313","0.1274322","26.44723","0","0","295.1497"
"5/19/2007 8:00:00 PM","0","0","116.2613","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","54.35213","269.8413","0","0","0","368.4379","87.72313","0.1274322","0","0","0","269.8413"
"5/19/2007 9:00:00 PM","0","0","123.0133","90","0","0","33.71944","33.71944","0","-1","0","33.71944","0","0","0.000000000000007105427","0","0","35.49415","33.71944","0","0","54.35213","269.8413","0","35.49415","-35.49415","331.0238","78.81503","0.1274322","37.09138","0","0","269.8413"
"5/19/2007 10:00:00 PM","0","0","134.0544","90","0","0","11.04693","11.04693","0","-1","0","11.04693","0","0","0.000000000000001776357","0","0","11.62834","11.04693","0","0","93.79008","234.3472","0","11.62834","-11.62834","318.7664","75.89661","0.1274322","12.15162","0","0","234.3472"
"5/19/2007 11:00:00 PM","0","0","152.5279","90","0","0","38.25828","38.25828","0","-1","0","38.25828","0","0","0.000000000000007105427","0","0","40.27187","38.25828","0","0","106.7105","222.7188","0","40.27187","-40.27187","276.3161","65.78942","0.1274322","42.08411","0","0","222.7188"
"5/20/2007 12:00:00 AM","0","0","179.7944","90","0","0","60.33559","60.33559","0","-1","0","60.33559","0","0","0.000000000000007105427","0","0","63.51114","60.33559","0","0","151.457","182.4469","0","63.51114","-63.51114","209.3695","49.84978","0.1274322","66.36915","0","0","182.4469"
"5/20/2007 1:00:00 AM","0","0","-153.0385","90","0","0","57.20933","57.20933","0","-1","0","57.20933","0","0","0.000000000000007105427","0","0","60.22034","57.20933","0","0","222.0249","118.9358","0","60.22034","-60.22034","145.8917","34.73605","0.1274322","62.93026","0","0","118.9358"
"5/20/2007 2:00:00 AM","0","0","-134.4971","90","0","0","48.1897","48.1897","0","-1","0","48.1897","0","0","0.000000000000007105427","0","0","50.72601","48.1897","0","0","288.9364","58.71545","0","50.72601","-50.72601","92.42178","22.00514","0.1274322","53.00868","0","0","58.71545"
"5/20/2007 3:00:00 AM","0","0","-123.3715","90","0","0","79.89725","7.589972","0","-1","0","7.589972","0","0","72.30727","80.297","0","7.989444","7.589972","0","0","345.2986","7.989444","0","7.989444","-7.989444","84.00017","20","0.1274322","87.88697","0","0","7.989444"
"5/20/2007 4:00:00 AM","0","0","-116.5611","90","0","0","36.96447","0","0","-1","0","0","0","0","36.96447","40.66092","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1274322","40.66092","0","0","0"
"5/20/2007 5:00:00 AM","0","0","-112.2365","90","0","0","78.52122","78.52122","81","0","22.761","78.52122","0","0","0","5.373347","0","0","0","2.478775","2.354836","354.1758","0","2.354836","0","2.354836","86.23416","20.5319","0.1274403","86.37334","0","81","0"
"5/20/2007 6:00:00 AM","0.05450057","2.932487","-109.502","90.10414","0.008845546","0.9694719","63.7816","63.7816","81","0","22.761","63.7816","1.519987","0","0","0","0.9694719","0","0","17.2184","16.35748","351.821","2.119353","17.32695","0","17.32695","102.672","24.44565","0.1274993","70.15976","0.7755775","81","3.088825"
"5/20/2007 7:00:00 AM","0.2677636","16.96919","-107.9777","76.00175","0.2279283","24.98094","2.507215","2.507215","74.82301","0","21.19822","2.507215","996.362","0","0","0","24.98094","0","0","72.31579","68.7","334.494","17.71361","93.68094","0","93.68094","191.5455","45.60598","0.1275685","2.757937","19.98475","81","42.69455"
"5/20/2007 8:00:00 AM","0.4605879","31.08229","-107.645","62.02339","0.4251941","46.60127","81.35515","81.35515","81","0","22.761","81.35515","57.28128","0","0","0","46.60127","0.3738381","0.3551462","0","0","240.8131","102.0265","46.22744","0","46.22744","235.4007","56.04767","0.1276996","89.49066","37.28102","81","148.6277"
"5/20/2007 9:00:00 AM","0.7073641","45.16168","-108.9517","48.36718","0.6664869","73.04697","50.40542","50.40542","0","-1","0","50.40542","144.9189","0","0","0","73.04697","53.05834","50.40542","0","0","194.5856","143.6311","19.98863","0","19.98863","254.3636","60.56263","0.1276477","55.44596","58.43758","0","216.6781"
"5/20/2007 10:00:00 AM","0.6615173","59.0046","-113.5186","35.48013","0.6391439","70.05017","14.18134","14.18134","0","-1","0","14.18134","493.9601","0","0","0","70.05017","14.92773","14.18134","0","0","174.597","161.6209","55.12244","0","55.12244","306.6573","73.0135","0.1275048","15.59948","56.04013","0","231.6711"
"5/20/2007 11:00:00 AM","0.8910845","71.89766","-127.8591","24.6629","0.8567921","93.90442","92.94703","68.7","0","-1","0","68.7","136.6877","0","24.24703","33.54174","93.90442","72.31579","68.7","0","0","119.4746","211.2311","21.58863","0","21.58863","327.1381","77.88986","0.1274489","102.2417","75.12354","0","305.1355"
"5/20/2007 12:00:00 PM","0.9436874","79.30368","-179.4677","19.7286","0.9083218","99.55207","136.9576","68.7","0","-1","0","68.7","144.9084","0","68.25755","81.9533","99.55207","72.31579","68.7","0","0","97.88595","230.6609","27.23628","0","27.23628","352.9767","84.0419","0.1273785","150.6533","79.64165","0","330.213"
"5/20/2007 1:00:00 PM","0.8672386","72.06094","128.2189","24.54004","0.8347021","91.48335","0","0","0","-1","0","0","0","20.83369","0","0","91.48335","0","0","0","0","70.64967","255.1735","70.64967","0","70.64967","420.0009","100","0.1271961","0","73.18668","0","346.6569"
"5/20/2007 2:00:00 PM","0.9093505","59.19461","113.6242","35.30954","0.8673079","95.05695","16.37787","16.37787","0","-1","0","16.37787","580.3986","77.81708","0","0","95.05695","17.23987","16.37787","0","0","0","318.7582","0","0","0","420.0009","100","0.1271961","18.01566","76.04556","0","413.8152"
"5/20/2007 3:00:00 PM","0.6777475","45.35774","108.9868","48.17995","0.63977","70.11879","38.91157","38.91157","0","0","0","38.91157","180.2004","29.15924","0","0","70.11879","40.95955","38.91157","0","0","0","318.7582","0","0","0","420.0009","100","0.1271961","42.80273","56.09503","0","388.877"
"5/20/2007 4:00:00 PM","0.5028484","31.27984","107.6501","61.82944","0.4615429","50.58511","14.61552","14.61552","0","0","0","14.61552","346.1055","35.20035","0","0","50.58511","15.38475","14.61552","0","0","0","318.7582","0","0","0","420.0009","100","0.1271961","16.07707","40.46808","0","369.3433"
"5/20/2007 5:00:00 PM","0.2540476","17.16639","107.9644","75.80495","0.2194795","24.05495","28.49616","28.49616","0","0","0","28.49616","84.41471","0","0","0","24.05495","29.99596","28.49616","0","0","0","318.7582","0","5.941007","-5.941007","413.7385","98.50896","0.1271961","31.34577","19.24396","0","342.8132"
"5/20/2007 6:00:00 PM","0.03355821","3.127925","109.4728","89.90653","0.02684013","2.941679","31.6653","31.6653","0","0","0","31.6653","9.289911","0","0","0","2.941679","33.3319","31.6653","0","0","6.601119","312.8172","0","30.39022","-30.39022","381.7044","90.88181","0.1271961","34.83183","2.353343","0","315.7589"
"5/20/2007 7:00:00 PM","0","0","112.1886","90","0","0","185.6103","68.7","0","-1","0","68.7","0","0","116.9103","135.4713","0","72.31579","68.7","0","0","40.36803","282.427","0","72.31579","-72.31579","305.4768","72.73243","0.1271961","204.1713","0","0","282.427"
"5/20/2007 8:00:00 PM","0","0","116.4864","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","120.7189","210.1112","0","0","0","305.4768","72.73243","0.1271961","0","0","0","210.1112"
"5/20/2007 9:00:00 PM","0","0","123.2522","90","0","0","39.26008","39.26008","0","-1","0","39.26008","0","0","0","0","0","41.3264","39.26008","0","0","120.7189","210.1112","0","41.3264","-41.3264","261.915","62.36058","0.1271961","43.18609","0","0","210.1112"
"5/20/2007 10:00:00 PM","0","0","134.2985","90","0","0","69.31577","68.7","0","-1","0","68.7","0","0","0.6157662","7.547343","0","72.31579","68.7","0","0","166.6371","168.7848","0","72.31579","-72.31579","185.6874","44.21121","0.1271961","76.24734","0","0","168.7848"
"5/20/2007 11:00:00 PM","0","0","152.7138","90","0","0","61.39547","61.39547","0","-1","0","61.39547","0","0","0.000000000000007105427","0","0","64.62682","61.39547","0","0","246.988","96.46902","0","64.62682","-64.62682","117.5648","27.99156","0.1271961","67.53502","0","0","96.46902"
"5/21/2007 12:00:00 AM","0","0","179.7737","90","0","0","41.7223","30.25009","0","-1","0","30.25009","0","0","11.4722","15.64443","0","31.8422","30.25009","0","0","318.7956","31.8422","0","31.8422","-31.8422","84.00017","20","0.1271961","45.89453","0","0","31.8422"
"5/21/2007 1:00:00 AM","0","0","-153.2476","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271961","0","0","0","0"
"5/21/2007 2:00:00 AM","0","0","-134.7527","90","0","0","12.46525","0","0","-1","0","0","0","0","12.46525","13.71177","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271961","13.71177","0","0","0"
"5/21/2007 3:00:00 AM","0","0","-123.6153","90","0","0","75.56962","0","0","-1","0","0","0","0","75.56962","83.12658","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271961","83.12658","0","0","0"
"5/21/2007 4:00:00 AM","0","0","-116.7875","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271961","0","0","0","0"
"5/21/2007 5:00:00 AM","0","0","-112.4524","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271961","0","0","0","0"
"5/21/2007 6:00:00 AM","0.04418025","2.953706","-109.7172","90.11494","0.01963982","2.152524","56.57495","56.57495","81","0","22.761","56.57495","3.804731","0","0","0","2.152524","0","0","24.42505","23.20379","354.1758","0","25.35632","0","25.35632","108.0553","25.7274","0.1272815","62.23245","1.72202","81","2.152524"
"5/21/2007 7:00:00 AM","0.1826603","16.97217","-108.2035","76.03202","0.1703148","18.6665","1.704821","1.704821","74.02061","0","20.99521","1.704821","1094.924","0.00000000000001421085","0","0","18.6665","0","0","72.31579","68.7","328.8195","22.82069","87.3665","0","87.3665","190.9384","45.46144","0.1273623","1.875303","14.9332","81","41.48718"
"5/21/2007 8:00:00 AM","0.3996894","31.06651","-107.8965","62.0754","0.3747635","41.07409","0","0","72.31579","0","20.56389","0","0","0","0","0","41.07409","0","0","72.31579","68.7","241.453","101.4505","109.7741","0","109.7741","295.0793","70.25683","0.1273755","0","32.85927","81","142.5246"
"5/21/2007 9:00:00 AM","0.5758101","45.1237","-109.2532","48.44658","0.5486392","60.13085","40.29718","40.29718","0","-1","0","40.29718","149.2185","0","0","0","60.13085","42.41808","40.29718","0","0","131.6789","200.2472","17.71277","0","17.71277","311.8831","74.25773","0.12733","44.3269","48.10468","0","260.3781"
"5/21/2007 10:00:00 AM","0.6560903","58.9346","-113.915","35.59847","0.6338919","69.47455","0","0","0","-1","0","0","0","0","0","0","69.47455","0","0","0","0","113.9661","216.1887","69.47455","0","69.47455","377.7924","89.95039","0.1271519","0","55.57964","0","285.6633"
"5/21/2007 11:00:00 AM","0.6767932","71.767","-128.4107","24.83847","0.6593137","72.26078","0","0","0","-1","0","0","0","27.7692","0","0","72.26078","0","0","0","0","44.49158","278.7158","44.49158","0","44.49158","420.0009","100","0.127038","0","57.80863","0","350.9766"
"5/21/2007 12:00:00 PM","0.6728199","79.08788","-179.4213","19.94437","0.6574735","72.0591","0","0","0","-1","0","0","0","72.0591","0","0","72.0591","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.127038","0","57.64728","0","390.8173"
"5/21/2007 1:00:00 PM","0.674419","71.94686","128.8125","24.70313","0.6571887","72.02788","31.90844","31.90844","0","-1","0","31.90844","225.733","38.44005","0","0","72.02788","33.58783","31.90844","0","0","0","318.7582","0","0","0","420.0009","100","0.127038","35.09928","57.6223","0","390.7861"
"5/21/2007 2:00:00 PM","0.7207119","59.14492","114.0344","35.40984","0.6923824","75.88511","2.953614","2.953614","0","-1","0","2.953614","2569.229","72.77604","0","0","75.88511","3.109067","2.953614","0","0","0","318.7582","0","0","0","420.0009","100","0.127038","3.248975","60.70809","0","394.6433"
"5/21/2007 3:00:00 PM","0.6409464","45.34097","109.2932","48.23923","0.6062968","66.45013","112.7767","112.7767","49.64906","0","14.82921","112.7767","58.92187","0","0","0","66.45013","66.45013","63.12762","0","0","0","318.7582","0","0","0","420.0009","100","0.127038","124.0543","53.1601","81","385.2083"
"5/21/2007 4:00:00 PM","0.4841275","31.28554","107.9027","61.86044","0.4450139","48.77353","98.26101","98.26101","51.92616","0","15.40532","98.26101","49.6367","0","0","0","48.77353","48.77353","46.33485","0","0","0","318.7582","0","0","0","420.0009","100","0.127038","108.0871","39.01882","81","367.5317"
"5/21/2007 5:00:00 PM","0.2379811","17.19083","108.189","75.81384","0.2086098","22.86363","87.32687","87.32687","65.60641","0","18.86642","87.32687","26.18167","0.000000000000007105427","0","0","22.86363","22.86363","21.72045","0","0","0","318.7582","0","0","0","420.0009","100","0.127038","96.05956","18.29091","81","341.6219"
"5/21/2007 6:00:00 PM","0.04141315","3.170405","109.6849","89.89584","0.02493899","2.733313","100.5503","100.5503","81","0","22.761","100.5503","2.718355","0","0","0","2.733313","20.57922","19.55025","0","0","0","318.7582","0","17.8459","-17.8459","401.1896","95.52114","0.127038","110.6053","2.18665","81","321.4915"
"5/21/2007 7:00:00 PM","0","0","112.3992","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","19.82878","300.9123","0","0","0","401.1896","95.52114","0.127038","0","0","0","300.9123"
"5/21/2007 8:00:00 PM","0","0","116.7042","90","0","0","15.43376","15.43376","0","-1","0","15.43376","0","0","0.000000000000003552714","0","0","16.24606","15.43376","0","0","19.82878","300.9123","0","16.24606","-16.24606","384.0648","91.44381","0.127038","16.97713","0","0","300.9123"
"5/21/2007 9:00:00 PM","0","0","123.4826","90","0","0","4.237826","4.237826","0","-1","0","4.237826","0","0","0","0","0","4.46087","4.237826","0","0","37.87996","284.6663","0","4.46087","-4.46087","379.3626","90.32424","0.127038","4.661609","0","0","284.6663"
"5/21/2007 10:00:00 PM","0","0","134.5324","90","0","0","22.80909","22.80909","0","-1","0","22.80909","0","0","0","0","0","24.00957","22.80909","0","0","42.83648","280.2054","0","24.00957","-24.00957","354.0543","84.29847","0.127038","25.09","0","0","280.2054"
"5/21/2007 11:00:00 PM","0","0","152.8889","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","69.51378","256.1958","0","0","0","354.0543","84.29847","0.127038","0","0","0","256.1958"
"5/22/2007 12:00:00 AM","0","0","179.7487","90","0","0","9.37568","9.37568","0","-1","0","9.37568","0","0","0.000000000000001776357","0","0","9.869137","9.37568","0","0","69.51378","256.1958","0","9.869137","-9.869137","343.6513","81.82157","0.127038","10.31325","0","0","256.1958"
"5/22/2007 1:00:00 AM","0","0","-153.4529","90","0","0","31.15034","31.15034","0","-1","0","31.15034","0","0","0","0","0","32.78983","31.15034","0","0","80.47949","246.3267","0","32.78983","-32.78983","309.0878","73.59218","0.127038","34.26537","0","0","246.3267"
"5/22/2007 2:00:00 AM","0","0","-135.0026","90","0","0","36.70499","36.70499","0","-1","0","36.70499","0","0","0","0","0","38.63683","36.70499","0","0","116.9126","213.5369","0","38.63683","-38.63683","268.361","63.89534","0.127038","40.37549","0","0","213.5369"
"5/22/2007 3:00:00 AM","0","0","-123.8533","90","0","0","34.72304","34.72304","0","-1","0","34.72304","0","0","0","0","0","36.55057","34.72304","0","0","159.8425","174.9","0","36.55057","-36.55057","229.8333","54.7221","0.127038","38.19534","0","0","174.9"
"5/22/2007 4:00:00 AM","0","0","-117.0083","90","0","0","20.15096","20.15096","0","-1","0","20.15096","0","0","0","0","0","21.21154","20.15096","0","0","200.4542","138.3495","0","21.21154","-21.21154","207.4744","49.39856","0.127038","22.16606","0","0","138.3495"
"5/22/2007 5:00:00 AM","0","0","-112.663","90","0","0","88.98808","88.98808","81","0","22.761","88.98808","0","0","0","0","0","8.408508","7.988082","0","0","224.0226","117.1379","0","8.408508","-8.408508","198.611","47.28825","0.127038","97.88689","0","81","117.1379"
"5/22/2007 6:00:00 AM","0.008795401","2.971901","-109.9269","90.12788","0.008659254","0.9490542","26.65957","26.65957","81","0","22.761","26.65957","3.559901","0","0","0","0.9490542","0","0","54.34043","51.62341","233.3654","108.7294","52.57246","0","52.57246","248.4856","59.16313","0.1272159","29.32553","0.7592434","81","109.6785"
"5/22/2007 7:00:00 AM","0.1315367","16.97241","-108.4232","76.06407","0.128454","14.07855","0","0","72.31579","0","20.56389","0","0","0","0","0","14.07855","0","0","72.31579","68.7","180.7929","156.0446","82.77855","0","82.77855","327.0163","77.86086","0.1272983","0","11.26284","81","170.1232"
"5/22/2007 8:00:00 AM","0.1818304","31.04826","-108.1409","62.12876","0.1803022","19.76112","0","0","72.31579","0","20.56389","0","0","0","0","0","19.76112","0","0","72.31579","68.7","98.01434","230.5453","88.46112","0","88.46112","410.9379","97.84216","0.1273659","0","15.8089","81","250.3064"
"5/22/2007 9:00:00 AM","0.4065328","45.08358","-109.5455","48.52671","0.3978531","43.6047","0","0","0","-1","0","0","0","34.05149","0","0","43.6047","0","0","0","0","9.553214","310.1603","9.553214","0","9.553214","420.0009","100","0.1273415","0","34.88376","0","353.765"
"5/22/2007 10:00:00 AM","0.5239103","58.86304","-114.2976","35.71643","0.5130744","56.23295","0","0","0","-1","0","0","0","56.23295","0","0","56.23295","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1273415","0","44.98636","0","374.9912"
"5/22/2007 11:00:00 AM","0.684491","71.63644","-128.9354","25.0113","0.6661083","73.00547","62.84726","62.84726","0","-1","0","62.84726","116.1633","6.850462","0","0.4319866","73.00547","66.15501","62.84726","0","0","0","318.7582","0","0","0","420.0009","100","0.1273415","69.13199","58.40438","0","391.7637"
"5/22/2007 12:00:00 PM","0.703765","78.87794","-179.3653","20.15425","0.6858224","75.16613","72.16798","68.7","0","-1","0","68.7","109.4121","2.850343","3.467986","10.68478","75.16613","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1273415","79.38479","60.1329","0","393.9243"
"5/22/2007 1:00:00 PM","0.6443013","71.83616","129.3874","24.86099","0.6291801","68.95814","37.21815","37.21815","0","-1","0","37.21815","185.2809","29.78113","0","0","68.95814","39.17701","37.21815","0","0","0","318.7582","0","0","0","420.0009","100","0.1273415","40.93997","55.16651","0","387.7164"
"5/22/2007 2:00:00 PM","0.6985611","59.09768","114.4335","35.50617","0.6719891","73.65001","0","0","0","-1","0","0","0","73.65001","0","0","73.65001","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1273415","0","58.92001","0","392.4082"
"5/22/2007 3:00:00 PM","0.492157","45.32628","109.5915","48.29522","0.4752331","52.08554","22.05851","22.05851","0","0","0","22.05851","236.1245","28.86606","0","0","52.08554","23.21949","22.05851","0","0","0","318.7582","0","0","0","420.0009","100","0.1273415","24.26436","41.66844","0","370.8438"
"5/22/2007 4:00:00 PM","0.2564729","31.29303","108.1486","61.88861","0.2516747","27.58355","76.68435","76.68435","50.47998","0","15.03943","76.68435","35.97025","0","0","0","27.58355","27.58355","26.20437","0","0","0","318.7582","0","0","0","420.0009","100","0.1273415","84.35278","22.06684","81","346.3418"
"5/22/2007 5:00:00 PM","0.08246961","17.2168","108.4074","75.82026","0.08175437","8.960279","61.34832","61.34832","0","0","0","61.34832","14.60558","0","0.000000000000007105427","0","8.960279","64.57719","61.34832","0","0","0","318.7582","0","55.61691","-55.61691","361.3755","86.04161","0.1273415","67.48315","7.168223","0","327.7185"
"5/22/2007 6:00:00 PM","0.02588687","3.214085","109.8908","89.88302","0.02413205","2.644873","71.28963","71.28963","81","0","22.761","71.28963","3.710038","0","0","0","2.644873","0","0","9.710366","9.224849","61.79656","263.1413","11.86972","0","11.86972","372.6361","88.7227","0.1273801","78.41859","2.115898","81","265.7862"
"5/22/2007 7:00:00 PM","0","0","112.6034","90","0","0","111.1566","68.7","0","-1","0","68.7","0","0","42.45656","53.57222","0","72.31579","68.7","0","0","49.92684","273.8241","0","72.31579","-72.31579","296.4085","70.57332","0.1273801","122.2722","0","0","273.8241"
"5/22/2007 8:00:00 PM","0","0","116.915","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","130.2777","201.5083","0","0","0","296.4085","70.57332","0.1273801","0","0","0","201.5083"
"5/22/2007 9:00:00 PM","0","0","123.7046","90","0","0","139.7402","68.7","0","-1","0","68.7","0","0","71.04025","85.01428","0","72.31579","68.7","0","0","130.2777","201.5083","0","72.31579","-72.31579","220.181","52.42395","0.1273801","153.7143","0","0","201.5083"
"5/22/2007 10:00:00 PM","0","0","134.7562","90","0","0","34.46867","34.46867","0","-1","0","34.46867","0","0","0","0","0","36.28282","34.46867","0","0","210.6286","129.1925","0","36.28282","-36.28282","181.9356","43.31791","0.1273801","37.91554","0","0","129.1925"
"5/22/2007 11:00:00 PM","0","0","153.0535","90","0","0","109.961","68.7","0","-1","0","68.7","0","0","41.261","52.2571","0","72.31579","68.7","0","0","250.9428","92.90968","0","72.31579","-72.31579","105.708","25.16853","0.1273801","120.9571","0","0","92.90968"
"5/23/2007 12:00:00 AM","0","0","179.7197","90","0","0","20.18868","19.56419","0","-1","0","19.56419","0","0","0.6244913","2.643359","0","20.59388","19.56419","0","0","331.2937","20.59388","0","20.59388","-20.59388","84.00017","20","0.1273801","22.20755","0","0","20.59388"
"5/23/2007 1:00:00 AM","0","0","-153.6545","90","0","0","38.65788","0","0","-1","0","0","0","0","38.65788","42.52366","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1273801","42.52366","0","0","0"
"5/23/2007 2:00:00 AM","0","0","-135.2465","90","0","0","10.34303","0","0","-1","0","0","0","0","10.34303","11.37733","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1273801","11.37733","0","0","0"
"5/23/2007 3:00:00 AM","0","0","-124.0856","90","0","0","45.75734","0","0","-1","0","0","0","0","45.75734","50.33307","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1273801","50.33307","0","0","0"
"5/23/2007 4:00:00 AM","0","0","-117.2236","90","0","0","0.8704569","0","0","-1","0","0","0","0","0.8704569","0.9575025","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1273801","0.9575025","0","0","0"
"5/23/2007 5:00:00 AM","0","0","-112.8682","90","0","0","85.67184","81","81","0","22.761","81","0","0","4.671838","13.23902","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1273801","94.23902","0","81","0"
"5/23/2007 6:00:00 AM","0.03290914","2.987105","-110.131","90.14291","0.02583401","2.831408","0","0","72.31579","0","20.56389","0","0","0","0","0","2.831408","0","0","72.31579","68.7","354.1758","0","71.53141","0","71.53141","151.8608","36.15726","0.1274905","0","2.265126","81","2.831408"
"5/23/2007 7:00:00 AM","0.1886643","16.96995","-108.6369","76.09784","0.1743315","19.10674","79.26473","79.26473","81","0","22.761","79.26473","24.10497","0","0","0","19.10674","0","0","1.735266","1.648502","282.6444","64.37827","20.75524","0","20.75524","171.551","40.84539","0.1275494","87.19121","15.28539","81","83.48501"
"5/23/2007 8:00:00 AM","0.469216","31.02763","-108.3782","62.18338","0.430958","47.233","65.91778","65.91778","81","0","22.761","65.91778","71.65441","0","0","0","47.233","0","0","15.08222","14.32811","261.8892","83.05798","61.56111","0","61.56111","229.953","54.7506","0.127729","72.50955","37.7864","81","130.291"
"5/23/2007 9:00:00 AM","0.4577324","45.04145","-109.8287","48.60745","0.4441615","48.6801","0","0","0","-1","0","0","0","0","0","0","48.6801","0","0","0","0","200.328","138.463","48.6801","0","48.6801","276.135","65.74629","0.127605","0","38.94408","0","187.1431"
"5/23/2007 10:00:00 AM","0.5563198","58.79008","-114.6665","35.83384","0.5427825","59.48896","148.9641","68.7","0","-1","0","68.7","86.59237","0","80.26411","95.16052","59.48896","72.31579","68.7","0","0","151.6479","182.2751","0","12.82683","-12.82683","262.6143","62.52709","0.127605","163.8605","47.59117","0","241.764"
"5/23/2007 11:00:00 AM","0.5155063","71.50623","-129.4338","25.18124","0.5082902","55.70861","37.85164","37.85164","0","-1","0","37.85164","147.1762","0","0","0","55.70861","39.84383","37.85164","0","0","165.9","169.4482","15.86477","0","15.86477","277.6649","66.11057","0.1275647","41.63681","44.56689","0","225.1568"
"5/23/2007 12:00:00 PM","0.8574422","78.67393","-179.3004","20.35818","0.8266235","90.59794","0","0","0","-1","0","0","0","0","0","0","90.59794","0","0","0","0","150.0352","183.7265","90.59794","0","90.59794","363.6137","86.57452","0.1273347","0","72.47835","0","274.3245"
"5/23/2007 1:00:00 PM","0.7634753","71.72898","129.9441","25.01356","0.7380716","80.89265","20.85221","20.85221","0","-1","0","20.85221","387.9331","0","0","0","80.89265","21.9497","20.85221","0","0","59.43727","265.2647","58.94295","0","58.94295","419.5319","99.88834","0.1271856","22.93744","64.71412","0","346.1573"
"5/23/2007 2:00:00 PM","0.5853104","59.05297","114.8216","35.59847","0.5694072","62.40703","0","0","0","-1","0","0","0","61.91271","0","0","62.40703","0","0","0","0","0.4943222","318.3133","0.4943222","0","0.4943222","420.0009","100","0.1271843","0","49.92562","0","380.7204"
"5/23/2007 3:00:00 PM","0.6995335","45.3137","109.8817","48.34791","0.6579902","72.11572","40.00476","40.00476","0","0","0","40.00476","180.2679","30.00545","0","0","72.11572","42.11028","40.00476","0","0","0","318.7582","0","0","0","420.0009","100","0.1271843","44.00524","57.69258","0","390.874"
