sep=,
"5/23/2007 4:00:00 PM","0.4639742","31.30232","108.3875","61.91396","0.4272502","46.82663","45.27982","45.27982","0","0","0","45.27982","103.4161","0","0","0","46.82663","47.66296","45.27982","0","0","0","318.7582","0","0.8363397","-0.8363397","419.1193","99.7901","0.1271843","49.8078","37.4613","0","365.5848"
"5/23/2007 5:00:00 PM","0.1604055","17.24425","108.6194","75.82423","0.1534962","16.82319","49.9221","49.9221","0","0","0","49.9221","33.69888","0","0.000000000000007105427","0","16.82319","52.54958","49.9221","0","0","0.9292663","317.9219","0","35.72639","-35.72639","381.4603","90.82371","0.1271843","54.91431","13.45855","0","334.7451"
"5/23/2007 6:00:00 PM","0.05539664","3.258919","110.0905","89.8681","0.01365935","1.497064","0","0","0","0","0","0","0","0","0","0","1.497064","0","0","0","0","40.62526","282.1955","1.497064","0","1.497064","382.8806","91.16186","0.1271805","0","1.197652","0","283.6926"
"5/23/2007 7:00:00 PM","0","0","112.8011","90","0","0","105.0467","68.7","0","-1","0","68.7","0","0","36.34671","46.85138","0","72.31579","68.7","0","0","39.12819","283.5428","0","72.31579","-72.31579","306.653","73.01248","0.1271805","115.5514","0","0","283.5428"
"5/23/2007 8:00:00 PM","0","0","117.1185","90","0","0","80.13175","68.7","0","-1","0","68.7","0","0","11.43175","19.44492","0","72.31579","68.7","0","0","119.4791","211.2271","0","72.31579","-72.31579","230.4255","54.86311","0.1271805","88.14492","0","0","211.2271"
"5/23/2007 9:00:00 PM","0","0","123.9181","90","0","0","60.04175","60.04175","0","-1","0","60.04175","0","0","0.000000000000007105427","0","0","63.20184","60.04175","0","0","199.8299","138.9113","0","63.20184","-63.20184","163.8049","39.00109","0.1271805","66.04592","0","0","138.9113"
"5/23/2007 10:00:00 PM","0","0","134.9698","90","0","0","72.05147","68.7","0","-1","0","68.7","0","0","3.351465","10.55661","0","72.31579","68.7","0","0","270.0542","75.70943","0","72.31579","-72.31579","87.57738","20.85172","0.1271805","79.25661","0","0","75.70943"
"5/23/2007 11:00:00 PM","0","0","153.2078","90","0","0","68.34519","3.223963","0","-1","0","3.223963","0","0","65.12122","71.95574","0","3.393646","3.223963","0","0","350.4051","3.393646","0","3.393646","-3.393646","84.00017","20","0.1271805","75.17971","0","0","3.393646"
"5/24/2007 12:00:00 AM","0","0","179.6869","90","0","0","86.03221","0","0","-1","0","0","0","0","86.03221","94.63544","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271805","94.63544","0","0","0"
"5/24/2007 1:00:00 AM","0","0","-153.8524","90","0","0","73.4214","0","0","-1","0","0","0","0","73.4214","80.76354","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271805","80.76354","0","0","0"
"5/24/2007 2:00:00 AM","0","0","-135.4846","90","0","0","21.29402","0","0","-1","0","0","0","0","21.29402","23.42342","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271805","23.42342","0","0","0"
"5/24/2007 3:00:00 AM","0","0","-124.312","90","0","0","28.83726","0","0","-1","0","0","0","0","28.83726","31.72099","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271805","31.72099","0","0","0"
"5/24/2007 4:00:00 AM","0","0","-117.4333","90","0","0","93.03925","0","0","-1","0","0","0","0","93.03925","102.3432","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271805","102.3432","0","0","0"
"5/24/2007 5:00:00 AM","0","0","-113.0678","90","0","0","47.39618","47.39618","81","0","22.761","47.39618","0","0","0","0","0","0","0","33.60382","31.92363","354.1758","0","31.92363","0","31.92363","114.2856","27.2108","0.1272875","52.1358","0","81","0"
"5/24/2007 6:00:00 AM","0.05057393","2.999356","-110.3295","90.15998","0.01337768","1.466194","57.93361","57.93361","81","0","22.761","57.93361","2.530817","0","0","0","1.466194","0","0","23.06639","21.91307","322.2522","28.73127","23.37926","0","23.37926","136.4651","32.49162","0.1273649","63.72697","1.172955","81","30.19746"
"5/24/2007 7:00:00 AM","0.265969","16.96487","-108.8445","76.13326","0.2248868","24.64759","23.26227","23.26227","81","0","22.761","23.26227","105.9552","0","0","0","24.64759","0","0","57.73773","54.85084","298.8729","49.7726","79.49844","0","79.49844","211.8839","50.44846","0.1275027","25.5885","19.71808","81","74.4202"
"5/24/2007 8:00:00 AM","0.4861401","31.0047","-108.6084","62.23917","0.4447085","48.74005","11.00384","11.00384","81","0","22.761","11.00384","442.9367","0","0","0","48.74005","0","0","69.99616","66.49635","219.3745","121.3212","115.2364","0","115.2364","321.2068","76.47765","0.1275499","12.10422","38.99204","81","170.0612"
"5/24/2007 9:00:00 AM","0.6518868","44.99743","-110.1026","48.68867","0.6142564","67.3225","88.68983","68.7","0","-1","0","68.7","97.99491","0","19.98983","28.85881","67.3225","72.31579","68.7","0","0","104.1381","225.034","0","4.993286","-4.993286","315.9434","75.22446","0.1275499","97.55881","53.858","0","292.3564"
"5/24/2007 10:00:00 AM","0.7487236","58.71589","-115.0215","35.95057","0.716226","78.49837","83.55972","68.7","0","-1","0","68.7","114.2626","0","14.85972","23.2157","78.49837","72.31579","68.7","0","0","109.6862","220.0407","6.182587","0","6.182587","321.8087","76.62097","0.1275343","91.9157","62.7987","0","298.539"
"5/24/2007 11:00:00 AM","1.016276","71.37662","-129.9064","25.34814","0.9726577","106.6033","0.3412606","0.3412606","0","-1","0","0.3412606","31238.09","2.740478","0","0","106.6033","0.3592217","0.3412606","0","0","103.5036","225.605","103.5036","0","103.5036","420.0009","100","0.1272738","0.3753867","85.28263","0","332.2083"
"5/24/2007 12:00:00 PM","0.8830972","78.47591","-179.227","20.55612","0.8498556","93.14417","0","0","0","-1","0","0","0","93.14417","0","0","93.14417","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1272738","0","74.51534","0","411.9024"
"5/24/2007 1:00:00 PM","0.9486613","71.62544","130.4831","25.16077","0.9086244","99.58524","65.2436","65.2436","0","-1","0","65.2436","152.636","30.90776","0","3.067959","99.58524","68.67747","65.2436","0","0","0","318.7582","0","0","0","420.0009","100","0.1272738","71.76796","79.66819","0","418.3435"
"5/24/2007 2:00:00 PM","0.8352409","59.01085","115.1987","35.68669","0.7955999","87.19775","0","0","0","-1","0","0","0","87.19775","0","0","87.19775","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1272738","0","69.75819","0","405.956"
"5/24/2007 3:00:00 PM","0.6720924","45.30327","110.1636","48.39727","0.6327229","69.34644","0","0","0","0","0","0","0","69.34644","0","0","69.34644","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1272738","0","55.47715","0","388.1046"
"5/24/2007 4:00:00 PM","0.465599","31.31341","108.6196","61.93649","0.4282203","46.93295","11.08977","11.08977","0","0","0","11.08977","423.2095","35.25951","0","0","46.93295","11.67344","11.08977","0","0","0","318.7582","0","0","0","420.0009","100","0.1272738","12.19874","37.54636","0","365.6912"
"5/24/2007 5:00:00 PM","0.2321013","17.27317","108.8251","75.82578","0.2042522","22.38604","89.20116","89.20116","67.93442","0","19.45541","89.20116","25.09613","0","0","0","22.38604","22.38604","21.26674","0","0","0","318.7582","0","0","0","420.0009","100","0.1272738","98.12128","17.90883","81","341.1443"
"5/24/2007 6:00:00 PM","0.03593108","3.304858","110.284","89.85113","0.02781743","3.048791","5.115969","5.115969","0","0","0","5.115969","59.59361","0","0","0","3.048791","5.385231","5.115969","0","0","0","318.7582","0","2.33644","-2.33644","417.538","99.41361","0.1272738","5.627566","2.439033","0","321.807"
"5/24/2007 7:00:00 PM","0","0","112.9922","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.596045","316.4218","0","0","0","417.538","99.41361","0.1272738","0","0","0","316.4218"
"5/24/2007 8:00:00 PM","0","0","117.3148","90","0","0","49.26518","49.26518","0","-1","0","49.26518","0","0","0.000000000000007105427","0","0","51.85808","49.26518","0","0","2.596045","316.4218","0","51.85808","-51.85808","362.8748","86.39859","0.1272738","54.1917","0","0","316.4218"
"5/24/2007 9:00:00 PM","0","0","124.1233","90","0","0","60.86637","60.86637","0","-1","0","60.86637","0","0","0.000000000000007105427","0","0","64.06986","60.86637","0","0","60.21614","264.5637","0","64.06986","-64.06986","295.3392","70.31873","0.1272738","66.953","0","0","264.5637"
"5/24/2007 10:00:00 PM","0","0","135.1735","90","0","0","48.9213","48.9213","0","-1","0","48.9213","0","0","0.000000000000007105427","0","0","51.49611","48.9213","0","0","131.4049","200.4938","0","51.49611","-51.49611","241.0576","57.39454","0.1272738","53.81343","0","0","200.4938"
"5/24/2007 11:00:00 PM","0","0","153.352","90","0","0","40.15717","40.15717","0","-1","0","40.15717","0","0","0","0","0","42.27071","40.15717","0","0","188.6228","148.9977","0","42.27071","-42.27071","196.5003","46.7857","0.1272738","44.17289","0","0","148.9977"
"5/25/2007 12:00:00 AM","0","0","179.6504","90","0","0","41.0624","41.0624","0","-1","0","41.0624","0","0","0","0","0","43.22358","41.0624","0","0","235.5902","106.727","0","43.22358","-43.22358","150.9387","35.93771","0.1272738","45.16864","0","0","106.727"
"5/25/2007 1:00:00 AM","0","0","-154.0467","90","0","0","46.54616","46.54616","0","-1","0","46.54616","0","0","0","0","0","48.99596","46.54616","0","0","283.6164","63.50344","0","48.99596","-48.99596","99.2924","23.641","0.1272738","51.20078","0","0","63.50344"
"5/25/2007 2:00:00 AM","0","0","-135.7169","90","0","0","46.85217","13.78211","0","-1","0","13.78211","0","0","33.07006","37.75527","0","14.50749","13.78211","0","0","338.0564","14.50749","0","14.50749","-14.50749","84.00017","20","0.1272738","51.53738","0","0","14.50749"
"5/25/2007 3:00:00 AM","0","0","-124.5325","90","0","0","6.042039","0","0","-1","0","0","0","0","6.042039","6.646243","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1272738","6.646243","0","0","0"
"5/25/2007 4:00:00 AM","0","0","-117.6374","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1272738","0","0","0","0"
"5/25/2007 5:00:00 AM","0","0","-113.2619","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1272738","0","0","0","0"
"5/25/2007 6:00:00 AM","0.03894568","3.008694","-110.5222","90.17906","0.02415599","2.647496","43.94879","43.94879","81","0","22.761","43.94879","6.024047","0","0","0","2.647496","0","0","37.05121","35.19865","354.1758","0","37.84614","0","37.84614","119.9042","28.54856","0.1273981","48.34367","2.117997","81","2.647496"
"5/25/2007 7:00:00 AM","0.2854019","16.95721","-109.0457","76.17027","0.2382405","26.11116","49.53362","49.53362","81","0","22.761","49.53362","52.71402","0","0","0","26.11116","0","0","31.46638","29.89306","316.3297","34.06153","56.00422","0","56.00422","173.0344","41.19859","0.1275692","54.48698","20.88893","81","60.17269"
"5/25/2007 8:00:00 AM","0.3917148","30.97956","-108.8312","62.29605","0.3669723","40.22016","75.37888","75.37888","81","0","22.761","75.37888","53.35734","-0.0000000000000008881784","0","0","40.22016","0","0","5.621119","5.340063","260.3254","84.46532","45.56023","0","45.56023","216.2567","51.48958","0.1276972","82.91677","32.17613","81","124.6855"
"5/25/2007 9:00:00 AM","0.6287432","44.95163","-110.3672","48.77027","0.593312","65.02699","119.5914","68.7","0","-1","0","68.7","94.65355","0","50.89136","62.85049","65.02699","72.31579","68.7","0","0","214.7652","125.4695","0","7.288799","-7.288799","208.5736","49.66028","0.1276972","131.5505","52.02159","0","190.4965"
"5/25/2007 10:00:00 AM","0.7493531","58.64063","-115.3627","36.06645","0.7163562","78.51263","90.57265","68.7","0","-1","0","68.7","114.2833","0","21.87266","30.92992","78.51263","72.31579","68.7","0","0","222.8639","118.1807","6.196846","0","6.196846","214.4524","51.06","0.1276817","99.62992","62.81011","0","196.6934"
"5/25/2007 11:00:00 AM","0.7172815","71.24785","-130.3538","25.51184","0.6952011","76.19404","0","0","0","-1","0","0","0","0","0","0","76.19404","0","0","0","0","216.667","123.7579","76.19404","0","76.19404","286.7365","68.27045","0.1274906","0","60.95523","0","199.9519"
"5/25/2007 12:00:00 PM","0.7598576","78.28391","-179.1458","20.748","0.7363976","80.70918","93.89681","68.7","0","-1","0","68.7","117.4806","0","25.19681","34.58649","80.70918","72.31579","68.7","0","0","140.473","192.3325","8.393392","0","8.393392","294.6991","70.16632","0.1274695","103.2865","64.56734","0","273.0417"
"5/25/2007 1:00:00 PM","0.7773731","71.52568","131.0047","25.30257","0.7500215","82.20236","3.248699","3.248699","0","-1","0","3.248699","2530.316","0","0","0","82.20236","3.419683","3.248699","0","0","132.0796","199.8866","78.78268","0","78.78268","369.4389","87.96147","0.1272726","3.573569","65.76189","0","282.0889"
"5/25/2007 2:00:00 PM","0.7885059","58.97139","115.5648","35.77077","0.7521836","82.43932","72.56686","68.7","0","-1","0","68.7","119.999","0","3.866857","11.12354","82.43932","72.31579","68.7","0","0","53.29693","270.791","10.12353","0","10.12353","379.043","90.24815","0.1272473","79.82354","65.95145","0","353.2303"
"5/25/2007 3:00:00 PM","0.6341589","45.29499","110.4373","48.44328","0.5985726","65.60355","10.07568","10.07568","0","0","0","10.07568","651.108","11.82417","0","0","65.60355","10.60598","10.07568","0","0","43.1734","279.9022","43.1734","0","43.1734","420.0009","100","0.1271397","11.08325","52.48284","0","345.5057"
"5/25/2007 4:00:00 PM","0.2835091","31.32629","108.8446","61.95618","0.2761658","30.26777","42.92423","42.92423","0","0","0","42.92423","70.51443","0","0","0","30.26777","45.1834","42.92423","0","0","0","318.7582","0","14.91563","-14.91563","404.2784","96.25657","0.1271397","47.21665","24.21422","0","349.026"
"5/25/2007 5:00:00 PM","0.1529592","17.30353","109.0244","75.82492","0.1473029","16.1444","73.28242","73.28242","73.68952","0","20.91145","73.28242","22.03038","0","0","0","16.1444","0","0","0.407095","0.3867402","16.57292","303.8426","16.53114","0","16.53114","419.9612","99.99056","0.1271852","80.61066","12.91552","81","319.987"
"5/25/2007 6:00:00 PM","0.02989247","3.351851","110.4712","89.83215","0.02668254","2.924406","47.61613","47.61613","0","0","0","47.61613","6.141629","0","0.000000000000007105427","0","2.924406","50.12225","47.61613","0","0","0.0417808","318.7206","0","47.19784","-47.19784","370.2103","88.14513","0.1271852","52.37775","2.339525","0","321.645"
"5/25/2007 7:00:00 PM","0","0","113.1768","90","0","0","45.66994","45.66994","0","-1","0","45.66994","0","0","0","0","0","48.07362","45.66994","0","0","52.48383","271.5228","0","48.07362","-48.07362","319.5363","76.07991","0.1271852","50.23693","0","0","271.5228"
"5/25/2007 8:00:00 PM","0","0","117.5039","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","105.899","223.4492","0","0","0","319.5363","76.07991","0.1271852","0","0","0","223.4492"
"5/25/2007 9:00:00 PM","0","0","124.32","90","0","0","47.57282","47.57282","0","-1","0","47.57282","0","0","0.000000000000007105427","0","0","50.07665","47.57282","0","0","105.899","223.4492","0","50.07665","-50.07665","266.7508","63.51198","0.1271852","52.3301","0","0","223.4492"
"5/25/2007 10:00:00 PM","0","0","135.3672","90","0","0","17.62514","17.62514","0","-1","0","17.62514","0","0","0","0","0","18.55278","17.62514","0","0","161.5397","173.3725","0","18.55278","-18.55278","247.1945","58.85571","0.1271852","19.38765","0","0","173.3725"
"5/25/2007 11:00:00 PM","0","0","153.4864","90","0","0","40.62605","40.62605","0","-1","0","40.62605","0","0","0","0","0","42.76427","40.62605","0","0","182.1539","154.8197","0","42.76427","-42.76427","202.117","48.123","0.1271852","44.68866","0","0","154.8197"
"5/26/2007 12:00:00 AM","0","0","179.6103","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","229.6697","112.0555","0","0","0","202.117","48.123","0.1271852","0","0","0","112.0555"
"5/26/2007 1:00:00 AM","0","0","-154.2372","90","0","0","47.58401","47.58401","0","-1","0","47.58401","0","0","0","0","0","50.08844","47.58401","0","0","229.6697","112.0555","0","50.08844","-50.08844","149.3192","35.55211","0.1271852","52.34241","0","0","112.0555"
"5/26/2007 2:00:00 AM","0","0","-135.9434","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","285.3235","61.96703","0","0","0","149.3192","35.55211","0.1271852","0","0","0","61.96703"
"5/26/2007 3:00:00 AM","0","0","-124.7471","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","285.3235","61.96703","0","0","0","149.3192","35.55211","0.1271852","0","0","0","61.96703"
"5/26/2007 4:00:00 AM","0","0","-117.8358","90","0","0","107.597","58.86868","0","-1","0","58.86868","0","0","48.72835","59.48805","0","61.96703","58.86868","0","0","285.3235","61.96703","0","61.96703","-61.96703","84.00017","20","0.1271852","118.3567","0","0","61.96703"
"5/26/2007 5:00:00 AM","0","0","-113.4504","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1271852","0","0","0","0"
"5/26/2007 6:00:00 AM","0.01310411","3.01516","-110.7092","90.2001","0.01282532","1.405655","15.68723","15.68723","81","0","22.761","15.68723","8.960502","0","0","0","1.405655","0","0","65.31277","62.04713","354.1758","0","63.45279","0","63.45279","144.1968","34.33249","0.1273614","17.25595","1.124524","81","1.405655"
"5/26/2007 7:00:00 AM","0.137029","16.94705","-109.2407","76.2088","0.1331822","14.59677","45.24856","45.24856","81","0","22.761","45.24856","32.25908","0","0","0","14.59677","0","0","35.75144","33.96387","290.723","57.10751","48.56063","0","48.56063","190.2654","45.3012","0.1275131","49.77342","11.67741","81","71.70428"
"5/26/2007 8:00:00 AM","0.3697599","30.95229","-109.0467","62.35392","0.348901","38.23955","130.0934","130.0934","81","0","22.761","130.0934","29.39392","0","0","0","38.23955","51.67728","49.09342","0","0","242.1624","100.8121","0","13.43773","-13.43773","176.1008","41.92868","0.1275131","143.1028","30.59164","81","139.0516"
"5/26/2007 9:00:00 AM","0.3141702","44.90417","-110.6223","48.85211","0.3106077","34.0426","64.90515","64.90515","0","-1","0","64.90515","52.44977","0","0.00000000000001421085","2.695664","34.0426","68.32121","64.90515","0","0","257.0932","87.37434","0","34.27861","-34.27861","139.968","33.32565","0.1275131","71.39566","27.23408","0","121.4169"
"5/26/2007 10:00:00 AM","0.5782525","58.56449","-115.6901","36.18135","0.5621734","61.61421","12.22267","12.22267","0","-1","0","12.22267","504.0979","0","0","0","61.61421","12.86596","12.22267","0","0","295.1805","53.09574","48.74824","0","48.74824","186.2146","44.33673","0.1273918","13.44493","49.29137","0","114.7099"
"5/26/2007 11:00:00 AM","0.7239317","71.12015","-130.7764","25.67222","0.7009487","76.82397","0","0","0","-1","0","0","0","0","0","0","76.82397","0","0","0","0","246.4323","96.96915","76.82397","0","76.82397","259.0963","61.68946","0.127201","0","61.45918","0","173.7931"
"5/26/2007 12:00:00 PM","0.6635681","78.09801","-179.0571","20.93378","0.6478124","71.00024","0","0","0","-1","0","0","0","0","0","0","71.00024","0","0","0","0","169.6083","166.1107","71.00024","0","71.00024","326.453","77.72675","0.1270251","0","56.80019","0","237.111"
"5/26/2007 1:00:00 PM","0.5904251","71.4298","131.5093","25.43889","0.5785202","63.40582","0","0","0","-1","0","0","0","0","0","0","63.40582","0","0","0","0","98.60809","230.0109","63.40582","0","63.40582","386.605","92.04863","0.1268685","0","50.72465","0","293.4167"
"5/26/2007 2:00:00 PM","0.4834291","58.93467","115.9199","35.85067","0.4749621","52.05585","67.70186","67.70186","0","-1","0","67.70186","76.88983","0","0","5.772048","52.05585","71.26511","67.70186","0","0","35.20227","287.0762","0","19.20927","-19.20927","366.3567","87.22761","0.1268685","74.47205","41.64468","0","339.132"
"5/26/2007 3:00:00 PM","0.4471718","45.28891","110.7027","48.4859","0.4344855","47.61961","23.7856","23.7856","0","0","0","23.7856","200.2036","0","0","0","47.61961","25.03747","23.7856","0","0","56.54591","267.8669","22.58214","0","22.58214","387.78","92.32838","0.1268129","26.16416","38.09569","0","315.4865"
"5/26/2007 4:00:00 PM","0.2233479","31.34094","109.0626","61.97306","0.2204352","24.1597","89.23128","89.23128","81","0","22.761","89.23128","27.07537","0","0","0","24.1597","8.664503","8.231277","0","0","33.96377","288.1908","15.4952","0","15.4952","402.48","95.82838","0.1268551","98.1544","19.32776","81","312.3505"
"5/26/2007 5:00:00 PM","0.1819729","17.33529","109.2172","75.82169","0.1701633","18.64989","79.41714","79.41714","79.24489","0","22.31696","79.41714","23.48346","0","0","0","18.64989","0.1813227","0.1722566","0","0","18.46857","302.1365","18.46857","0","18.46857","420.0009","100","0.1269054","87.35886","14.91991","81","320.7864"
"5/26/2007 6:00:00 PM","0.02825492","3.399845","110.652","89.81121","0.02592506","2.841387","24.59296","24.59296","0","0","0","24.59296","11.55366","0","0","0","2.841387","25.88733","24.59296","0","0","0","318.7582","0","23.04594","-23.04594","395.7083","94.21607","0.1269054","27.05226","2.273109","0","321.5996"
"5/26/2007 7:00:00 PM","0","0","113.3548","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","25.6066","295.7123","0","0","0","395.7083","94.21607","0.1269054","0","0","0","295.7123"
"5/26/2007 8:00:00 PM","0","0","117.6856","90","0","0","45.66467","45.66467","0","-1","0","45.66467","0","0","0.000000000000007105427","0","0","48.06807","45.66467","0","0","25.6066","295.7123","0","48.06807","-48.06807","345.0401","82.15224","0.1269054","50.23113","0","0","295.7123"
"5/26/2007 9:00:00 PM","0","0","124.5083","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","79.01556","247.6442","0","0","0","345.0401","82.15224","0.1269054","0","0","0","247.6442"
"5/26/2007 10:00:00 PM","0","0","135.5512","90","0","0","29.53642","29.53642","0","-1","0","29.53642","0","0","0.000000000000003552714","0","0","31.09096","29.53642","0","0","79.01556","247.6442","0","31.09096","-31.09096","312.2673","74.34922","0.1269054","32.49006","0","0","247.6442"
"5/26/2007 11:00:00 PM","0","0","153.6112","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","113.5611","216.5533","0","0","0","312.2673","74.34922","0.1269054","0","0","0","216.5533"
"5/27/2007 12:00:00 AM","0","0","179.5668","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","113.5611","216.5533","0","0","0","312.2673","74.34922","0.1269054","0","0","0","216.5533"
"5/27/2007 1:00:00 AM","0","0","-154.4242","90","0","0","47.31487","47.31487","0","-1","0","47.31487","0","0","0.000000000000007105427","0","0","49.80512","47.31487","0","0","113.5611","216.5533","0","49.80512","-49.80512","259.7681","61.84943","0.1269054","52.04635","0","0","216.5533"
"5/27/2007 2:00:00 AM","0","0","-136.1641","90","0","0","112.8375","68.7","0","-1","0","68.7","0","0","44.13752","55.42128","0","72.31579","68.7","0","0","168.9001","166.7481","0","72.31579","-72.31579","183.5406","43.70005","0.1269054","124.1213","0","0","166.7481"
"5/27/2007 3:00:00 AM","0","0","-124.9558","90","0","0","42.32601","42.32601","0","-1","0","42.32601","0","0","0.000000000000007105427","0","0","44.55369","42.32601","0","0","249.251","94.43234","0","44.55369","-44.55369","136.5769","32.51824","0.1269054","46.55861","0","0","94.43234"
"5/27/2007 4:00:00 AM","0","0","-118.0284","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","298.7551","49.87865","0","0","0","136.5769","32.51824","0.1269054","0","0","0","49.87865"
"5/27/2007 5:00:00 AM","0","0","-113.6332","90","0","0","6.280284","6.280284","0","0","0","6.280284","0","0","0.0000000000000008881784","0","0","6.610825","6.280284","0","0","298.7551","49.87865","0","6.610825","-6.610825","129.6085","30.85909","0.1269054","6.908312","0","0","49.87865"
"5/27/2007 6:00:00 AM","0.0470049","3.0188","-110.8902","90.22304","0.01729347","1.895365","55.14562","55.14562","81","0","22.761","55.14562","3.437018","0","0","0","1.895365","0","0","25.85438","24.56166","306.1004","43.26783","26.45703","0","26.45703","154.7078","36.83512","0.1269911","60.66018","1.516292","81","45.16319"
"5/27/2007 7:00:00 AM","0.2304589","16.93445","-109.4293","76.24877","0.2007054","21.99731","0","0","72.31579","0","20.56389","0","0","0","0","0","21.99731","0","0","72.31579","68.7","279.6434","67.07915","90.69731","0","90.69731","240.7508","57.32151","0.1270515","0","17.59785","81","89.07646"
"5/27/2007 8:00:00 AM","0.4299474","30.92299","-109.2548","62.41268","0.3970354","43.51508","81.31358","81.31358","81","0","22.761","81.31358","53.51514","0","0","0","43.51508","0.3300899","0.3135854","0","0","188.9461","148.7067","43.18499","0","43.18499","281.7197","67.07599","0.1271686","89.44495","34.81207","81","192.2218"
"5/27/2007 9:00:00 AM","0.6512883","44.85519","-110.868","48.93408","0.6123171","67.10995","127.1502","68.7","0","-1","0","68.7","97.68552","0","58.45015","71.16517","67.10995","72.31579","68.7","0","0","145.7611","187.5732","0","5.205835","-5.205835","276.2323","65.76945","0.1271686","139.8652","53.68797","0","254.6832"
"5/27/2007 10:00:00 AM","0.8311166","58.48761","-116.0037","36.29513","0.790066","86.59123","0","0","0","-1","0","0","0","0","0","0","86.59123","0","0","0","0","151.5454","182.3674","86.59123","0","86.59123","358.3799","85.32838","0.1269557","0","69.27299","0","268.9586"
"5/27/2007 11:00:00 AM","0.934044","70.99374","-131.1749","25.82912","0.8932981","97.90547","39.38415","39.38415","0","-1","0","39.38415","248.591","0","0","0","97.90547","41.457","39.38415","0","0","64.95414","260.2995","56.44847","0","56.44847","411.9316","98.07877","0.1268174","43.32257","78.32438","0","358.205"
"5/27/2007 12:00:00 PM","1.062979","77.91824","-178.9616","21.1134","1.01763","111.5323","29.2991","29.2991","0","-1","0","29.2991","380.668","72.18546","0","0","111.5323","30.84116","29.2991","0","0","8.505675","311.1031","8.505675","0","8.505675","420.0009","100","0.1267966","32.22901","89.22583","0","422.6354"
"5/27/2007 1:00:00 PM","1.055695","71.33791","131.9973","25.56969","1.008651","110.5482","113.6118","68.7","0","-1","0","68.7","160.9144","38.23239","44.9118","56.27298","110.5482","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1267966","124.973","88.43855","0","429.3064"
"5/27/2007 2:00:00 PM","0.9072076","58.90071","116.264","35.92636","0.8614875","94.41903","30.29907","30.29907","0","-1","0","30.29907","311.6235","62.52527","0","0","94.41903","31.89376","30.29907","0","0","0","318.7582","0","0","0","420.0009","100","0.1267966","33.32898","75.53522","0","413.1772"
"5/27/2007 3:00:00 PM","0.7023757","45.28502","110.9597","48.52514","0.6587223","72.19596","0","0","0","0","0","0","0","72.19596","0","0","72.19596","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1267966","0","57.75677","0","390.9542"
"5/27/2007 4:00:00 PM","0.4530424","31.35737","109.2735","61.98712","0.4168747","45.68947","52.88936","52.88936","0","0","0","52.88936","86.38689","0","0.000000000000007105427","0","45.68947","55.67301","52.88936","0","0","0","318.7582","0","9.983536","-9.983536","409.4773","97.49439","0.1267966","58.17829","36.55158","0","364.4477"
"5/27/2007 5:00:00 PM","0.2265216","17.36843","109.4035","75.81612","0.2003392","21.95718","27.18432","27.18432","0","0","0","27.18432","80.77148","0","0","0","21.95718","28.61507","27.18432","0","0","11.09282","308.7747","0","6.657893","-6.657893","402.4592","95.82343","0.1267966","29.90275","17.56574","0","330.7319"
"5/27/2007 6:00:00 PM","0.05210947","3.448787","110.8265","89.78836","0.01990809","2.181927","0","0","0","0","0","0","0","0","0","0","2.181927","0","0","0","0","18.49048","302.1168","2.181927","0","2.181927","404.5292","96.31628","0.1267912","0","1.745542","0","304.2987"
"5/27/2007 7:00:00 PM","0","0","113.5261","90","0","0","53.31748","53.31748","0","-1","0","53.31748","0","0","0.000000000000007105427","0","0","56.12366","53.31748","0","0","16.30855","304.0805","0","56.12366","-56.12366","345.3697","82.23071","0.1267912","58.64922","0","0","304.0805"
"5/27/2007 8:00:00 PM","0","0","117.8601","90","0","0","74.80163","68.7","0","-1","0","68.7","0","0","6.101625","13.58179","0","72.31579","68.7","0","0","78.66817","247.9569","0","72.31579","-72.31579","269.1421","64.08133","0.1267912","82.28179","0","0","247.9569"
"5/27/2007 9:00:00 PM","0","0","124.6882","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","159.019","175.6411","0","0","0","269.1421","64.08133","0.1267912","0","0","0","175.6411"
"5/27/2007 10:00:00 PM","0","0","135.7255","90","0","0","36.31132","36.31132","0","-1","0","36.31132","0","0","0","0","0","38.22244","36.31132","0","0","159.019","175.6411","0","38.22244","-38.22244","228.8521","54.48849","0.1267912","39.94245","0","0","175.6411"
"5/27/2007 11:00:00 PM","0","0","153.7265","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","201.4884","137.4186","0","0","0","228.8521","54.48849","0.1267912","0","0","0","137.4186"
"5/28/2007 12:00:00 AM","0","0","179.52","90","0","0","2.902278","2.902278","0","-1","0","2.902278","0","0","0","0","0","3.05503","2.902278","0","0","201.4884","137.4186","0","3.05503","-3.05503","225.6319","53.72176","0.1267912","3.192506","0","0","137.4186"
"5/28/2007 1:00:00 AM","0","0","-154.6075","90","0","0","23.09519","23.09519","0","-1","0","23.09519","0","0","0","0","0","24.31072","23.09519","0","0","204.8829","134.3636","0","24.31072","-24.31072","200.0061","47.6204","0.1267912","25.40471","0","0","134.3636"
"5/28/2007 2:00:00 AM","0","0","-136.3789","90","0","0","71.86271","68.7","0","-1","0","68.7","0","0","3.162709","10.34898","0","72.31579","68.7","0","0","231.8948","110.0529","0","72.31579","-72.31579","123.7786","29.47103","0.1267912","79.04898","0","0","110.0529"
"5/28/2007 3:00:00 AM","0","0","-125.1586","90","0","0","63.23828","35.85024","0","-1","0","35.85024","0","0","27.38803","33.71186","0","37.73709","35.85024","0","0","312.2457","37.73709","0","37.73709","-37.73709","84.00017","20","0.1267912","69.5621","0","0","37.73709"
"5/28/2007 4:00:00 AM","0","0","-118.2153","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267912","0","0","0","0"
"5/28/2007 5:00:00 AM","0","0","-113.8102","90","0","0","25.78106","25.78106","81","0","22.761","25.78106","0","0","0","0","0","0","0","55.21894","52.45799","354.1758","0","52.45799","0","52.45799","133.7662","31.84903","0.1269623","28.35917","0","81","0"
"5/28/2007 6:00:00 AM","0.03508375","3.019659","-111.0654","90.24783","0.02566621","2.813016","56.40208","56.40208","81","0","22.761","56.40208","4.987434","0","0","0","2.813016","0","0","24.59792","23.36802","301.7178","47.21219","26.18104","0","26.18104","158.6037","37.76271","0.127046","62.04229","2.250413","81","50.02521"
"5/28/2007 7:00:00 AM","0.169218","16.91948","-109.6115","76.29012","0.15938","17.46805","69.74943","69.74943","81","0","22.761","69.74943","25.04401","0","0","0","17.46805","0","0","11.25057","10.68804","275.5368","70.77512","28.15609","0","28.15609","185.3149","44.12251","0.1271279","76.72437","13.97444","81","88.24318"
"5/28/2007 8:00:00 AM","0.1953479","30.89174","-109.4554","62.47225","0.1933955","21.19614","0","0","72.31579","0","20.56389","0","0","0","0","0","21.19614","0","0","72.31579","68.7","247.3807","96.11561","89.89614","0","89.89614","270.5979","64.42794","0.1271896","0","16.95691","81","117.3118"
"5/28/2007 9:00:00 AM","0.4608452","44.80478","-111.1042","49.01608","0.4459879","48.88027","41.20718","41.20718","0","-1","0","41.20718","118.6208","0","0","0","48.88027","43.37598","41.20718","0","0","157.4845","177.0221","5.504291","0","5.504291","275.8197","65.67123","0.1271761","45.3279","39.10422","0","225.9024"
"5/28/2007 10:00:00 AM","0.7646645","58.41017","-116.3035","36.40764","0.7289175","79.88937","19.06095","19.06095","0","-1","0","19.06095","419.1258","0","0","0","79.88937","20.06416","19.06095","0","0","151.9803","181.976","59.82521","0","59.82521","332.5749","79.18434","0.12703","20.96704","63.91149","0","261.8654"
"5/28/2007 11:00:00 AM","0.4659854","70.86882","-131.5497","25.98244","0.4605642","50.47784","6.996464","6.996464","0","-1","0","6.996464","721.4764","0","0","0","50.47784","7.364699","6.996464","0","0","92.15504","235.8187","43.11314","0","43.11314","373.4756","88.92258","0.1269249","7.69611","40.38227","0","286.2965"
"5/28/2007 12:00:00 PM","0.4886677","77.74464","-178.8595","21.28681","0.4829653","52.93299","79.16035","68.7","0","-1","0","68.7","77.04948","0","10.46036","18.37639","52.93299","72.31579","68.7","0","0","49.0419","274.6205","0","19.38279","-19.38279","353.0443","84.05801","0.1269249","87.07639","42.3464","0","327.5535"
"5/28/2007 1:00:00 PM","0.7372795","71.25011","132.4691","25.69492","0.7126279","78.10401","81.49519","68.7","0","-1","0","68.7","113.6885","0","12.7952","20.94472","78.10401","72.31579","68.7","0","0","70.57834","255.2377","5.788225","0","5.788225","358.5356","85.36543","0.1269108","89.64471","62.48321","0","333.3417"
"5/28/2007 2:00:00 PM","0.659334","58.8696","116.5971","35.99778","0.6348884","69.58376","71.31472","68.7","0","-1","0","68.7","101.2864","0","2.614721","9.746193","69.58376","72.31579","68.7","0","0","64.79012","260.4471","0","2.732028","-2.732028","355.6557","84.67976","0.1269108","78.44619","55.66701","0","330.0309"
"5/28/2007 3:00:00 PM","0.5193676","45.28334","111.2083","48.56098","0.4978055","54.55948","49.62777","49.62777","0","0","0","49.62777","109.9374","0","0","0","54.55948","52.23976","49.62777","0","0","67.8257","257.7151","2.319721","0","2.319721","357.8564","85.20374","0.1269051","54.59055","43.64759","0","312.2746"
"5/28/2007 4:00:00 PM","0.3104968","31.37555","109.4773","61.99839","0.299737","32.85117","0","0","0","0","0","0","0","0","0","0","32.85117","0","0","0","0","65.50598","259.8029","32.85117","0","32.85117","389.0218","92.62405","0.1268252","0","26.28094","0","292.654"
"5/28/2007 5:00:00 PM","0.117995","17.40289","109.5832","75.80824","0.1161156","12.72627","0","0","0","0","0","0","0","0","0","0","12.72627","0","0","0","0","32.65481","289.3689","12.72627","0","12.72627","401.095","95.49861","0.1267942","0","10.18101","0","302.0952"
"5/28/2007 6:00:00 PM","0.03492564","3.498621","110.9945","89.76366","0.02881989","3.15866","46.38321","46.38321","0","0","0","46.38321","6.809922","0","0.000000000000007105427","0","3.15866","48.82443","46.38321","0","0","19.92854","300.8225","0","45.66577","-45.66577","352.959","84.0377","0.1267942","51.02153","2.526928","0","303.9812"
"5/28/2007 7:00:00 PM","0","0","113.6907","90","0","0","59.66884","59.66884","0","-1","0","59.66884","0","0","0.000000000000007105427","0","0","62.80931","59.66884","0","0","70.66829","255.1568","0","62.80931","-62.80931","286.7522","68.27419","0.1267942","65.63573","0","0","255.1568"
"5/28/2007 8:00:00 PM","0","0","118.0273","90","0","0","30.76992","30.76992","0","-1","0","30.76992","0","0","0.000000000000003552714","0","0","32.38939","30.76992","0","0","140.4564","192.3475","0","32.38939","-32.38939","252.6108","60.1453","0.1267942","33.84692","0","0","192.3475"
"5/28/2007 9:00:00 PM","0","0","124.8598","90","0","0","88.07368","68.7","0","-1","0","68.7","0","0","19.37368","28.18105","0","72.31579","68.7","0","0","176.4446","159.9581","0","72.31579","-72.31579","176.3832","41.99593","0.1267942","96.88105","0","0","159.9581"
"5/28/2007 10:00:00 PM","0","0","135.8902","90","0","0","63.05332","63.05332","0","-1","0","63.05332","0","0","0.000000000000007105427","0.6586483","0","66.37191","63.05332","0","0","256.7955","87.64228","0","66.37191","-66.37191","106.4211","25.33831","0.1267942","69.35865","0","0","87.64228"
"5/28/2007 11:00:00 PM","0","0","153.8327","90","0","0","11.4147","11.4147","0","-1","0","11.4147","0","0","0","0","0","12.01547","11.4147","0","0","330.5421","21.27037","0","12.01547","-12.01547","93.75568","22.32274","0.1267942","12.55617","0","0","21.27037"
"5/29/2007 12:00:00 AM","0","0","179.47","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","343.8926","9.254896","0","0","0","93.75568","22.32274","0.1267942","0","0","0","9.254896"
"5/29/2007 1:00:00 AM","0","0","-154.7872","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","343.8926","9.254896","0","0","0","93.75568","22.32274","0.1267942","0","0","0","9.254896"
"5/29/2007 2:00:00 AM","0","0","-136.5878","90","0","0","43.58471","8.792151","0","-1","0","8.792151","0","0","34.79255","39.15102","0","9.254896","8.792151","0","0","343.8926","9.254896","0","9.254896","-9.254896","84.00017","20","0.1267942","47.94318","0","0","9.254896"
"5/29/2007 3:00:00 AM","0","0","-125.3553","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267942","0","0","0","0"
"5/29/2007 4:00:00 AM","0","0","-118.3963","90","0","0","27.2421","0","0","-1","0","0","0","0","27.2421","29.96631","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267942","29.96631","0","0","0"
"5/29/2007 5:00:00 AM","0","0","-113.9815","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1267942","0","0","0","0"
"5/29/2007 6:00:00 AM","0.02165663","3.017786","-111.2346","90.27442","0.02071755","2.270643","0","0","0","0","0","0","0","0","0","0","2.270643","0","0","0","0","354.1758","0","2.270643","0","2.270643","86.15429","20.51288","0.1267887","0","1.816514","0","2.270643"
"5/29/2007 7:00:00 AM","0.2942077","16.90219","-109.7872","76.33278","0.2428986","26.62169","68.58688","68.58688","81","0","22.761","68.58688","38.81455","0","0","0","26.62169","0","0","12.41313","11.79247","351.9052","2.043579","38.41415","0","38.41415","122.5972","29.18974","0.1268985","75.44556","21.29735","81","28.66526"
"5/29/2007 8:00:00 AM","0.3383861","30.85863","-109.6485","62.53253","0.3224773","35.34351","161.1338","149.3618","81","0","22.761","149.3618","23.66301","0","11.77192","54.74637","35.34351","71.95983","68.36184","0","0","313.491","36.61632","0","36.61632","-36.61632","84.00017","20","0.1268985","177.2471","28.27481","81","71.95983"
"5/29/2007 9:00:00 AM","0.6591805","44.75307","-111.3309","49.09797","0.618426","67.7795","29.06138","29.06138","0","-1","0","29.06138","233.2287","0","0","19.08942","67.7795","30.59093","29.06138","0","0","354.1758","0","37.18856","0","37.18856","119.2803","28.40002","0.1268081","31.96752","54.22359","0","67.7795"
"5/29/2007 10:00:00 AM","0.8215913","58.33232","-116.5895","36.51875","0.7803686","85.52839","87.01586","68.7","0","-1","0","68.7","124.4955","0","18.31586","47.67083","85.52839","72.31579","68.7","0","0","316.9872","33.46971","13.2126","0","13.2126","131.8149","31.38444","0.126776","95.71745","68.42271","0","118.9981"
"5/29/2007 11:00:00 AM","0.8226912","70.74561","-131.9015","26.13203","0.78966","86.54674","15.06893","15.06893","0","-1","0","15.06893","574.339","0","0","0","86.54674","15.86203","15.06893","0","0","303.7746","45.36105","70.68471","0","70.68471","198.8723","47.35046","0.1266048","16.57582","69.2374","0","131.9078"
"5/29/2007 12:00:00 PM","0.894081","77.57726","-178.7512","21.45398","0.8578577","94.0212","108.5291","68.7","0","-1","0","68.7","136.8577","0","39.82914","50.68205","94.0212","72.31579","68.7","0","0","233.0899","108.9773","21.70542","0","21.70542","219.4639","52.2532","0.1265523","119.382","75.21696","0","202.9985"
"5/29/2007 1:00:00 PM","0.6224157","71.1665","132.9249","25.81452","0.6076753","66.60121","106.2257","68.7","0","-1","0","68.7","96.945","0","37.52574","48.14832","66.60121","72.31579","68.7","0","0","211.3845","128.5122","0","5.714577","-5.714577","213.4402","50.81899","0.1265523","116.8483","53.28097","0","195.1134"
"5/29/2007 2:00:00 PM","0.5314019","58.84137","116.9192","36.0649","0.5191585","56.89977","68.90234","68.7","0","-1","0","68.7","82.82353","0","0.2023352","7.092569","56.89977","72.31579","68.7","0","0","217.734","122.7976","0","15.41602","-15.41602","197.1903","46.94997","0.1265523","75.79257","45.51981","0","179.6974"
"5/29/2007 3:00:00 PM","0.6029519","45.28388","111.4484","48.5934","0.5698989","62.46092","72.00458","72.00458","81","0","22.761","72.00458","86.74576","0","0","0","62.46092","0","0","8.99542","8.545649","234.863","107.3816","71.00657","0","71.00657","264.553","62.98869","0.1267066","79.20504","49.96873","81","169.8425"
"5/29/2007 4:00:00 PM","0.2361011","31.39546","109.6738","62.00687","0.2324581","25.4774","146.9394","146.9394","81","0","22.761","146.9394","17.33872","0","0.00000000000002842171","11.9333","25.4774","69.40985","65.93936","0","0","163.8564","171.2875","0","43.93245","-43.93245","218.2442","51.96279","0.1267066","161.6333","20.38192","81","196.7649"
"5/29/2007 5:00:00 PM","0.161552","17.43865","109.7563","75.79808","0.1543583","16.91767","58.13035","58.13035","81","0","22.761","58.13035","29.10299","0","0","0","16.91767","0","0","22.86965","21.72617","212.6702","127.355","38.64384","0","38.64384","254.9049","60.69152","0.126822","63.94338","13.53414","81","144.2727"
"5/29/2007 6:00:00 PM","0.04181582","3.549289","111.156","89.73715","0.02852155","3.125962","20.10055","20.10055","81","0","22.761","20.10055","15.55163","0","0","0","3.125962","0","0","60.89945","57.85448","174.0264","162.1345","60.98044","0","60.98044","312.756","74.46558","0.1269999","22.1106","2.50077","81","165.2604"
"5/29/2007 7:00:00 PM","0","0","113.8486","90","0","0","22.85812","22.85812","0","-1","0","22.85812","0","0","0.000000000000003552714","0","0","24.06118","22.85812","0","0","113.0459","217.0169","0","24.06118","-24.06118","287.3933","68.42685","0.1269999","25.14394","0","0","217.0169"
"5/29/2007 8:00:00 PM","0","0","118.1871","90","0","0","117.432","68.7","0","-1","0","68.7","0","0","48.73198","60.47518","0","72.31579","68.7","0","0","139.7806","192.9557","0","72.31579","-72.31579","211.1658","50.27747","0.1269999","129.1752","0","0","192.9557"
"5/29/2007 9:00:00 PM","0","0","125.023","90","0","0","4.421192","4.421192","0","-1","0","4.421192","0","0","0","0","0","4.653886","4.421192","0","0","220.1315","120.6399","0","4.653886","-4.653886","206.2602","49.10947","0.1269999","4.863311","0","0","120.6399"
"5/29/2007 10:00:00 PM","0","0","136.0453","90","0","0","3.990418","3.990418","0","-1","0","3.990418","0","0","0.0000000000000004440892","0","0","4.20044","3.990418","0","0","225.3024","115.986","0","4.20044","-4.20044","201.8325","48.05526","0.1269999","4.38946","0","0","115.986"
"5/29/2007 11:00:00 PM","0","0","153.9298","90","0","0","25.91441","25.91441","0","-1","0","25.91441","0","0","0.000000000000003552714","0","0","27.27833","25.91441","0","0","229.9696","111.7856","0","27.27833","-27.27833","173.0786","41.20912","0.1269999","28.50585","0","0","111.7856"
"5/30/2007 12:00:00 AM","0","0","179.4169","90","0","0","11.82516","11.82516","0","-1","0","11.82516","0","0","0.000000000000001776357","0","0","12.44754","11.82516","0","0","260.2789","84.50726","0","12.44754","-12.44754","159.9578","38.08511","0.1269999","13.00768","0","0","84.50726"
"5/30/2007 1:00:00 AM","0","0","-154.9633","90","0","0","33.62494","33.62494","0","-1","0","33.62494","0","0","0","0","0","35.39468","33.62494","0","0","274.1095","72.05972","0","35.39468","-35.39468","122.6485","29.20197","0.1269999","36.98744","0","0","72.05972"
"5/30/2007 2:00:00 AM","0","0","-136.791","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","313.4369","36.66504","0","0","0","122.6485","29.20197","0.1269999","0","0","0","36.66504"
"5/30/2007 3:00:00 AM","0","0","-125.5459","90","0","0","40.61852","34.83179","0","-1","0","34.83179","0","0","5.786725","9.848576","0","36.66504","34.83179","0","0","313.4369","36.66504","0","36.66504","-36.66504","84.00017","20","0.1269999","44.68037","0","0","36.66504"
"5/30/2007 4:00:00 AM","0","0","-118.5714","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1269999","0","0","0","0"
"5/30/2007 5:00:00 AM","0","0","-114.147","90","0","0","41.74966","41.74966","81","0","22.761","41.74966","0","0","0","0","0","0","0","39.25034","37.28782","354.1758","0","37.28782","0","37.28782","119.3745","28.42244","0.1271198","45.92463","0","81","0"
"5/30/2007 6:00:00 AM","0.04604275","3.013231","-111.3978","90.30276","0.01806894","1.980356","0","0","72.31579","0","20.56389","0","0","0","0","0","1.980356","0","0","72.31579","68.7","316.888","33.55904","70.68036","0","70.68036","186.4278","44.38748","0.1272272","0","1.584285","81","35.5394"
"5/30/2007 7:00:00 AM","0.3091934","16.88267","-109.9563","76.37666","0.2542343","27.86407","0","0","72.31579","0","20.56389","0","0","0","0","0","27.86407","0","0","72.31579","68.7","246.2076","97.17136","96.56407","0","96.56407","278.0365","66.19904","0.1272718","0","22.29126","81","125.0354"
"5/30/2007 8:00:00 AM","0.5518748","30.82375","-109.8339","62.59343","0.4992578","54.71865","109.0747","109.0747","81","0","22.761","109.0747","50.16623","0","0","0","54.71865","29.55228","28.07467","0","0","149.6436","184.079","25.16637","0","25.16637","301.9114","71.88353","0.1273385","119.9821","43.77492","81","238.7977"
"5/30/2007 9:00:00 AM","0.779116","44.70019","-111.5479","49.17965","0.7275466","79.73911","64.86262","64.86262","0","-1","0","64.86262","122.9354","0","0","2.64888","79.73911","68.27644","64.86262","0","0","124.4772","206.7288","11.46267","0","11.46267","312.7859","74.47267","0.1273108","71.34888","63.79129","0","286.4679"
"5/30/2007 10:00:00 AM","0.9451352","58.25422","-116.8617","36.62833","0.8954694","98.14345","29.38352","29.38352","0","-1","0","29.38352","334.0085","0","0","0","98.14345","30.93002","29.38352","0","0","113.0145","217.0452","67.21342","0","67.21342","376.5501","89.65461","0.1271488","32.32187","78.51476","0","315.1886"
"5/30/2007 11:00:00 AM","1.031351","70.62428","-132.2306","26.27778","0.9838868","107.834","67.91902","67.91902","0","-1","0","67.91902","158.7685","0","0","6.01092","107.834","71.49371","67.91902","0","0","45.80109","277.5373","36.34029","0","36.34029","411.0255","97.86303","0.1270614","74.71092","86.2672","0","385.3712"
"5/30/2007 12:00:00 PM","1.047706","77.41614","-178.637","21.61485","1.001638","109.7796","0","0","0","-1","0","0","0","100.3188","0","0","109.7796","0","0","0","0","9.460794","310.2435","9.460794","0","9.460794","420.0009","100","0.1270386","0","87.82365","0","420.0231"
"5/30/2007 1:00:00 PM","0.9592802","71.08717","133.3651","25.92845","0.9157906","100.3707","0","0","0","-1","0","0","0","100.3707","0","0","100.3707","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1270386","0","80.29652","0","419.1289"
"5/30/2007 2:00:00 PM","0.9007825","58.81605","117.2303","36.1277","0.8540664","93.60567","42.23852","42.23852","0","-1","0","42.23852","221.6121","49.14408","0","0","93.60567","44.4616","42.23852","0","0","0","318.7582","0","0","0","420.0009","100","0.1270386","46.46237","74.88454","0","412.3639"
"5/30/2007 3:00:00 PM","0.6502617","45.28664","111.6801","48.62241","0.6109534","66.96049","38.89366","38.89366","0","0","0","38.89366","172.163","26.01979","0","0","66.96049","40.9407","38.89366","0","0","0","318.7582","0","0","0","420.0009","100","0.1270386","42.78303","53.56839","0","385.7187"
"5/30/2007 4:00:00 PM","0.3952166","31.41709","109.8631","62.01258","0.3696154","40.50985","115.606","115.606","77.12167","0","21.77978","115.606","35.0413","0","0","0","40.50985","40.50985","38.48436","0","0","0","318.7582","0","0","0","420.0009","100","0.1270386","127.1666","32.40788","81","359.2681"
"5/30/2007 5:00:00 PM","0.2422417","17.47566","109.9227","75.78568","0.2100471","23.02116","61.54503","61.54503","0","0","0","61.54503","37.40539","0","0","0","23.02116","64.78424","61.54503","0","0","0","318.7582","0","41.76309","-41.76309","375.9787","89.51855","0.1270386","67.69953","18.41693","0","341.7794"
