sep=,
"5/30/2007 6:00:00 PM","0.04281213","3.600732","111.3109","89.70889","0.02865718","3.140827","0","0","0","0","0","0","0","0","0","0","3.140827","0","0","0","0","46.40343","276.9951","3.140827","0","3.140827","378.9583","90.228","0.1270311","0","2.512662","0","280.136"
"5/30/2007 7:00:00 PM","0","0","113.9998","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","43.2626","279.8219","0","0","0","378.9583","90.228","0.1270311","0","0","0","279.8219"
"5/30/2007 8:00:00 PM","0","0","118.3396","90","0","0","64.02945","64.02945","0","-1","0","64.02945","0","0","0","1.732393","0","67.39942","64.02945","0","0","43.2626","279.8219","0","67.39942","-67.39942","307.9131","73.3125","0.1270311","70.4324","0","0","279.8219"
"5/30/2007 9:00:00 PM","0","0","125.1779","90","0","0","89.24063","68.7","0","-1","0","68.7","0","0","20.54063","29.46469","0","72.31579","68.7","0","0","118.1508","212.4225","0","72.31579","-72.31579","231.6856","55.16312","0.1270311","98.1647","0","0","212.4225"
"5/30/2007 10:00:00 PM","0","0","136.1911","90","0","0","4.389296","4.389296","0","-1","0","4.389296","0","0","0","0","0","4.620311","4.389296","0","0","198.5017","140.1067","0","4.620311","-4.620311","226.8153","54.00354","0.1270311","4.828225","0","0","140.1067"
"5/30/2007 11:00:00 PM","0","0","154.0182","90","0","0","69.0748","68.7","0","-1","0","68.7","0","0","0.3747958","7.282275","0","72.31579","68.7","0","0","203.6354","135.4864","0","72.31579","-72.31579","150.5878","35.85417","0.1270311","75.98228","0","0","135.4864"
"5/31/2007 12:00:00 AM","0","0","179.361","90","0","0","13.851","13.851","0","-1","0","13.851","0","0","0.000000000000001776357","0","0","14.58","13.851","0","0","283.9863","63.17057","0","14.58","-14.58","135.2191","32.19497","0.1270311","15.2361","0","0","63.17057"
"5/31/2007 1:00:00 AM","0","0","-155.1357","90","0","0","31.35283","31.35283","0","-1","0","31.35283","0","0","0","0","0","33.00298","31.35283","0","0","300.1863","48.59057","0","33.00298","-33.00298","100.4309","23.91208","0.1270311","34.48812","0","0","48.59057"
"5/31/2007 2:00:00 AM","0","0","-136.9882","90","0","0","15.91142","14.80821","0","-1","0","14.80821","0","0","1.103216","2.694358","0","15.58759","14.80821","0","0","336.8563","15.58759","0","15.58759","-15.58759","84.00017","20","0.1270311","17.50257","0","0","15.58759"
"5/31/2007 3:00:00 AM","0","0","-125.7305","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1270311","0","0","0","0"
"5/31/2007 4:00:00 AM","0","0","-118.7406","90","0","0","68.69311","0","0","-1","0","0","0","0","68.69311","75.56242","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1270311","75.56242","0","0","0"
"5/31/2007 5:00:00 AM","0","0","-114.3065","90","0","0","5.902416","5.902416","78.21821","0","22.05721","5.902416","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1271741","6.492657","0","81","0"
"5/31/2007 6:00:00 AM","0.03387904","3.006047","-111.5548","90.33278","0.02570435","2.817197","0","0","72.31579","0","20.56389","0","0","0","0","0","2.817197","0","0","72.31579","68.7","285.4758","61.83","71.5172","0","71.5172","217.0219","51.67177","0.1272786","0","2.253757","81","64.64719"
"5/31/2007 7:00:00 AM","0.1318606","16.86098","-110.1188","76.4217","0.1284073","14.07344","14.22099","14.22099","81","0","22.761","14.22099","98.96246","0","0","0","14.07344","0","0","66.77901","63.44006","213.9586","126.1955","77.5135","0","77.5135","290.5576","69.18025","0.1274144","15.64309","11.25875","81","140.2689"
"5/31/2007 8:00:00 AM","0.345681","30.7872","-110.0117","62.65485","0.3280803","35.9576","0","0","72.31579","0","20.56389","0","0","0","0","0","35.9576","0","0","72.31579","68.7","136.4451","195.9576","104.6576","0","104.6576","389.8446","92.81995","0.1274389","0","28.76608","81","231.9152"
"5/31/2007 9:00:00 AM","0.4195511","44.64624","-111.7553","49.261","0.4086125","44.78394","39.98052","39.98052","0","-1","0","39.98052","112.0144","0","0","0","44.78394","42.08476","39.98052","0","0","31.78751","290.1495","2.699179","0","2.699179","392.4052","93.42963","0.1274324","43.97857","35.82715","0","334.9334"
"5/31/2007 10:00:00 AM","0.514766","58.17603","-117.1202","36.73624","0.5033574","55.16797","0","0","0","-1","0","0","0","26.07964","0","0","55.16797","0","0","0","0","29.08833","292.5787","29.08833","0","29.08833","420.0009","100","0.1273628","0","44.13438","0","347.7467"
"5/31/2007 11:00:00 AM","0.78533","70.50504","-132.5377","26.41958","0.7550244","82.75068","68.52715","68.52715","0","-1","0","68.52715","120.756","10.61683","0","6.679872","82.75068","72.13385","68.52715","0","0","0","318.7582","0","0","0","420.0009","100","0.1273628","75.37988","66.20055","0","401.5089"
"5/31/2007 12:00:00 PM","0.8217024","77.26131","-178.5173","21.76939","0.7908368","86.67571","59.25698","59.25698","0","-1","0","59.25698","146.2709","24.29995","0","0","86.67571","62.37577","59.25698","0","0","0","318.7582","0","0","0","420.0009","100","0.1273628","65.18268","69.34057","0","405.4339"
"5/31/2007 1:00:00 PM","0.606345","71.01219","133.79","26.03668","0.5925743","64.94614","0","0","0","-1","0","0","0","64.94614","0","0","64.94614","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1273628","0","51.95691","0","383.7044"
"5/31/2007 2:00:00 PM","0.6353396","58.7937","117.5304","36.18614","0.6127601","67.15851","34.51068","34.51068","0","-1","0","34.51068","194.6021","30.83148","0","0","67.15851","36.32703","34.51068","0","0","0","318.7582","0","0","0","420.0009","100","0.1273628","37.96175","53.72681","0","385.9167"
"5/31/2007 3:00:00 PM","0.5632591","45.29165","111.9032","48.64799","0.5350878","58.64562","104.2425","104.2425","48.52912","0","14.54587","104.2425","56.25886","0.000000000000007105427","0","0","58.64562","58.64562","55.71334","0","0","0","318.7582","0","0","0","420.0009","100","0.1273628","114.6667","46.91649","81","377.4038"
"5/31/2007 4:00:00 PM","0.1500224","31.44041","110.0451","62.01553","0.1489535","16.3253","5.755343","5.755343","0","0","0","5.755343","283.6547","10.26705","0","0","16.3253","6.058256","5.755343","0","0","0","318.7582","0","0","0","420.0009","100","0.1273628","6.330877","13.06024","0","335.0835"
"5/31/2007 5:00:00 PM","0.05160891","17.51388","110.0824","75.77109","0.05123563","5.615425","98.29253","98.29253","81","0","22.761","98.29253","5.712973","0","0","0","5.615425","18.20266","17.29252","0","0","0","318.7582","0","12.58723","-12.58723","406.7327","96.84093","0.1273628","108.1218","4.49234","81","324.3737"
"5/31/2007 6:00:00 PM","0.03923124","3.65289","111.4594","89.67895","0.029938","3.281205","0","0","0","0","0","0","0","0","0","0","3.281205","0","0","0","0","13.98581","306.171","3.281205","0","3.281205","409.8456","97.58208","0.1273549","0","2.624964","0","309.4522"
"5/31/2007 7:00:00 PM","0","0","114.1442","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","10.70461","309.1241","0","0","0","409.8456","97.58208","0.1273549","0","0","0","309.1241"
"5/31/2007 8:00:00 PM","0","0","118.4847","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","10.70461","309.1241","0","0","0","409.8456","97.58208","0.1273549","0","0","0","309.1241"
"5/31/2007 9:00:00 PM","0","0","125.3245","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","10.70461","309.1241","0","0","0","409.8456","97.58208","0.1273549","0","0","0","309.1241"
"5/31/2007 10:00:00 PM","0","0","136.3276","90","0","0","49.74754","49.74754","0","-1","0","49.74754","0","0","0.000000000000007105427","0","0","52.36583","49.74754","0","0","10.70461","309.1241","0","52.36583","-52.36583","354.6471","84.43962","0.1273549","54.72229","0","0","309.1241"
"5/31/2007 11:00:00 PM","0","0","154.0979","90","0","0","53.60308","53.60308","0","-1","0","53.60308","0","0","0.000000000000007105427","0","0","56.42429","53.60308","0","0","68.88886","256.7582","0","56.42429","-56.42429","295.1707","70.2786","0.1273549","58.96338","0","0","256.7582"
"6/1/2007 12:00:00 AM","0","0","179.3022","90","0","0","2.101034","2.101034","0","-1","0","2.101034","0","0","0.0000000000000004440892","0","0","2.211614","2.101034","0","0","131.5825","200.334","0","2.211614","-2.211614","292.8394","69.72354","0.1273549","2.311137","0","0","200.334"
"6/1/2007 1:00:00 AM","0","0","-155.3045","90","0","0","110.2317","68.7","0","-1","0","68.7","0","0","41.53171","52.55488","0","72.31579","68.7","0","0","134.0399","198.1223","0","72.31579","-72.31579","216.6119","51.57417","0.1273549","121.2549","0","0","198.1223"
"6/1/2007 2:00:00 AM","0","0","-137.1796","90","0","0","74.06417","68.7","0","-1","0","68.7","0","0","5.364171","12.77059","0","72.31579","68.7","0","0","214.3907","125.8066","0","72.31579","-72.31579","140.3844","33.42479","0.1273549","81.47059","0","0","125.8066"
"6/1/2007 3:00:00 AM","0","0","-125.9089","90","0","0","76.60068","50.81623","0","-1","0","50.81623","0","0","25.78445","33.44452","0","53.49077","50.81623","0","0","294.7416","53.49077","0","53.49077","-53.49077","84.00017","20","0.1273549","84.26074","0","0","53.49077"
"6/1/2007 4:00:00 AM","0","0","-118.9038","90","0","0","74.31789","0","0","-1","0","0","0","0","74.31789","81.74967","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1273549","81.74967","0","0","0"
"6/1/2007 5:00:00 AM","0","0","-114.4601","90","0","0","44.34884","44.34884","81","0","22.761","44.34884","0","0","0","0","0","0","0","36.65116","34.8186","354.1758","0","34.8186","0","34.8186","117.032","27.8647","0.1274651","48.78372","0","81","0"
"6/1/2007 6:00:00 AM","0.04971797","2.996289","-111.7058","90.36443","0.01383241","1.516032","10.28273","10.28273","81","0","22.761","10.28273","14.74348","0.00000000000001421085","0","0","1.516032","0","0","70.71727","67.18141","319.3572","31.33674","68.69744","0","68.69744","182.2041","43.38184","0.1276211","11.311","1.212826","81","32.85278"
"6/1/2007 7:00:00 AM","0.2513917","16.83719","-110.2747","76.46782","0.2118544","23.21925","84.14143","84.14143","81","0","22.761","84.14143","27.5955","0","0","0","23.21925","3.306766","3.141428","0","0","250.6598","93.16444","19.91248","0","19.91248","201.0947","47.8796","0.1276732","92.55557","18.5754","81","116.3837"
"6/1/2007 8:00:00 AM","0.4749129","30.74907","-110.1818","62.71671","0.4316463","47.30844","59.32443","59.32443","81","0","22.761","59.32443","79.74529","0","0","0","47.30844","0","0","21.67557","20.59179","230.7473","111.0857","67.90023","0","67.90023","265.5106","63.21667","0.1278306","65.25687","37.84675","81","158.3941"
"6/1/2007 9:00:00 AM","0.742757","44.59135","-111.953","49.34192","0.6929508","75.9474","65.20322","65.20322","0","-1","0","65.20322","116.478","0","0","3.023545","75.9474","68.63497","65.20322","0","0","162.847","172.1959","7.312435","0","7.312435","272.4478","64.86839","0.1278131","71.72354","60.75792","0","248.1433"
"6/1/2007 10:00:00 AM","0.9031448","58.09788","-117.3651","36.84237","0.8550264","93.71089","26.7401","26.7401","0","-1","0","26.7401","350.4507","0","0","0","93.71089","28.14748","26.7401","0","0","155.5346","178.7771","65.56342","0","65.56342","334.6467","79.67762","0.1276564","29.41411","74.96871","0","272.488"
"6/1/2007 11:00:00 AM","0.9346542","70.38804","-132.8231","26.55732","0.8916693","97.72696","135.2594","68.7","0","-1","0","68.7","142.2518","0","66.55943","80.08537","97.72696","72.31579","68.7","0","0","89.97121","237.7841","25.41117","0","25.41117","358.7538","85.4174","0.1275958","148.7854","78.18156","0","335.5111"
"6/1/2007 12:00:00 PM","0.8173791","77.11282","-178.3923","21.91755","0.7865919","86.21048","59.68317","59.68317","0","-1","0","59.68317","144.4469","0","0","0","86.21048","62.82439","59.68317","0","0","64.56004","260.6542","23.38609","0","23.38609","380.9398","90.69977","0.1275401","65.65149","68.96838","0","346.8647"
"6/1/2007 1:00:00 PM","0.9673198","70.94164","134.1998","26.13916","0.9225462","101.1111","0","0","0","-1","0","0","0","59.93711","0","0","101.1111","0","0","0","0","41.17395","281.7017","41.17395","0","41.17395","420.0009","100","0.1274421","0","80.88885","0","382.8127"
"6/1/2007 2:00:00 PM","0.8772205","58.77435","117.8195","36.2402","0.8311456","91.09356","87.18843","68.7","0","-1","0","68.7","132.5962","18.77777","18.48843","27.20728","91.09356","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1274421","95.90727","72.87485","0","409.8518"
"6/1/2007 3:00:00 PM","0.7222809","45.29887","112.1177","48.67015","0.6749086","73.96999","13.37022","13.37022","0","0","0","13.37022","553.2445","59.89608","0","0","73.96999","14.07391","13.37022","0","0","0","318.7582","0","0","0","420.0009","100","0.1274421","14.70724","59.17599","0","392.7282"
"6/1/2007 4:00:00 PM","0.4200711","31.46539","110.2197","62.01577","0.3891395","42.64969","5.791472","5.791472","0","0","0","5.791472","736.4223","36.55341","0","0","42.64969","6.096286","5.791472","0","0","0","318.7582","0","0","0","420.0009","100","0.1274421","6.370619","34.11975","0","361.4079"
"6/1/2007 5:00:00 PM","0.2168066","17.55327","110.2354","75.75433","0.1939588","21.25789","0","0","0","0","0","0","0","21.25789","0","0","21.25789","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1274421","0","17.00631","0","340.0161"
"6/1/2007 6:00:00 PM","0.0402987","3.705701","111.6012","89.64738","0.03022902","3.313101","64.78568","64.78568","61.63824","0","17.86247","64.78568","5.11394","0.000000000000004884981","0","0","3.313101","3.313101","3.147446","0","0","0","318.7582","0","0","0","420.0009","100","0.1274421","71.26425","2.650481","81","322.0713"
"6/1/2007 7:00:00 PM","0","0","114.2818","90","0","0","22.70655","22.70655","0","-1","0","22.70655","0","0","0.000000000000003552714","0","0","23.90163","22.70655","0","0","0","318.7582","0","23.90163","-23.90163","394.8063","94.00131","0.1274421","24.9772","0","0","318.7582"
"6/1/2007 8:00:00 PM","0","0","118.6225","90","0","0","5.831956","5.831956","0","-1","0","5.831956","0","0","0.0000000000000008881784","0","0","6.138901","5.831956","0","0","26.55736","294.8566","0","6.138901","-6.138901","388.3354","92.46061","0.1274421","6.415151","0","0","294.8566"
"6/1/2007 9:00:00 PM","0","0","125.4629","90","0","0","114.9949","68.7","0","-1","0","68.7","0","0","46.29494","57.79444","0","72.31579","68.7","0","0","33.37836","288.7177","0","72.31579","-72.31579","312.1078","74.31123","0.1274421","126.4944","0","0","288.7177"
"6/1/2007 10:00:00 PM","0","0","136.4549","90","0","0","98.9937","68.7","0","-1","0","68.7","0","0","30.2937","40.19307","0","72.31579","68.7","0","0","113.7292","216.4019","0","72.31579","-72.31579","235.8803","56.16186","0.1274421","108.8931","0","0","216.4019"
"6/1/2007 11:00:00 PM","0","0","154.1692","90","0","0","9.331634","9.331634","0","-1","0","9.331634","0","0","0.000000000000001776357","0","0","9.822772","9.331634","0","0","194.0801","144.0861","0","9.822772","-9.822772","225.5262","53.6966","0.1274421","10.2648","0","0","144.0861"
"6/2/2007 12:00:00 AM","0","0","179.2407","90","0","0","44.19315","44.19315","0","-1","0","44.19315","0","0","0.000000000000007105427","0","0","46.5191","44.19315","0","0","204.9943","134.2634","0","46.5191","-46.5191","176.4907","42.02152","0.1274421","48.61246","0","0","134.2634"
"6/2/2007 1:00:00 AM","0","0","-155.4697","90","0","0","35.65749","35.65749","0","-1","0","35.65749","0","0","0.000000000000007105427","0","0","37.5342","35.65749","0","0","256.6822","87.74425","0","37.5342","-37.5342","136.9262","32.60141","0.1274421","39.22324","0","0","87.74425"
"6/2/2007 2:00:00 AM","0","0","-137.365","90","0","0","42.53835","42.53835","0","-1","0","42.53835","0","0","0","0","0","44.77721","42.53835","0","0","298.3869","50.21005","0","44.77721","-44.77721","89.72688","21.3635","0.1274421","46.79218","0","0","50.21005"
"6/2/2007 3:00:00 AM","0","0","-126.0812","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","348.1393","5.43284","0","0","0","89.72688","21.3635","0.1274421","0","0","0","5.43284"
"6/2/2007 4:00:00 AM","0","0","-119.0609","90","0","0","28.40948","5.161198","0","-1","0","5.161198","0","0","23.24828","26.08923","0","5.43284","5.161198","0","0","348.1393","5.43284","0","5.43284","-5.43284","84.00017","20","0.1274421","31.25043","0","0","5.43284"
"6/2/2007 5:00:00 AM","0","0","-114.6077","90","0","0","43.5199","43.5199","81","0","22.761","43.5199","0","0","0","0","0","0","0","37.4801","35.6061","354.1758","0","35.6061","0","35.6061","117.7791","28.04258","0.127554","47.87189","0","81","0"
"6/2/2007 6:00:00 AM","0.03349987","2.984011","-111.8505","90.39765","0.02557326","2.802829","7.620811","7.620811","79.9366","0","22.49196","7.620811","36.77861","0","0","0","2.802829","0","0","72.31579","68.7","318.5697","32.04549","71.50283","0","71.50283","185.6126","44.19339","0.1276966","8.382893","2.242263","81","34.84832"
"6/2/2007 7:00:00 AM","0.2375662","16.81139","-110.4239","76.51494","0.2028966","22.23746","59.47422","59.47422","81","0","22.761","59.47422","37.39009","0","0","0","22.23746","0","0","21.52578","20.44949","247.0669","96.39803","42.68695","0","42.68695","226.109","53.83537","0.1278183","65.42165","17.78997","81","118.6355"
"6/2/2007 8:00:00 AM","0.4831751","30.70944","-110.3442","62.77891","0.4381099","48.01685","189.2301","149.7","81","0","22.761","149.7","32.07538","0","39.53011","58.45312","48.01685","72.31579","68.7","0","0","204.3799","134.8163","0","24.29894","-24.29894","200.4957","47.73697","0.1278183","208.1531","38.41348","81","182.8331"
"6/2/2007 9:00:00 AM","0.5871993","44.53563","-112.141","49.42228","0.5540639","60.72541","51.84089","51.84089","0","-1","0","51.84089","117.1381","0","0","0","60.72541","54.56936","51.84089","0","0","231.3788","110.5173","6.156053","0","6.156053","206.3358","49.12748","0.1278036","57.02497","48.58033","0","171.2428"
"6/2/2007 10:00:00 AM","0.9195975","58.01993","-117.5964","36.94657","0.8700761","95.36034","24.42377","24.42377","0","-1","0","24.42377","390.4407","0","0","0","95.36034","25.70923","24.42377","0","0","225.2227","116.0578","69.6511","0","69.6511","272.4127","64.86003","0.1276382","26.86615","76.28827","0","211.4181"
"6/2/2007 11:00:00 AM","1.041205","70.27346","-133.0875","26.69089","0.9918895","108.7111","86.45866","68.7","0","-1","0","68.7","158.2403","0","17.75866","26.40452","108.7111","72.31579","68.7","0","0","155.5716","178.7438","36.39531","0","36.39531","306.9403","73.08087","0.1275519","95.10452","86.96887","0","287.4549"
"6/2/2007 12:00:00 PM","1.061487","76.97071","-178.2623","22.0593","1.013451","111.0742","67.96419","67.96419","0","-1","0","67.96419","163.4305","0","0","6.060606","111.0742","71.54125","67.96419","0","0","119.1763","211.4996","39.53294","0","39.53294","344.4445","82.01044","0.1274583","74.7606","88.85935","0","322.5738"
"6/2/2007 1:00:00 PM","0.8580988","70.8756","134.5947","26.23587","0.8208381","89.96386","44.02476","44.02476","0","-1","0","44.02476","204.3483","0","0","0","89.96386","46.34185","44.02476","0","0","79.64336","247.0792","43.62201","0","43.62201","385.828","91.86362","0.1273552","48.42723","71.97108","0","337.0431"
"6/2/2007 2:00:00 PM","0.6974885","58.75803","118.0975","36.28986","0.6676108","73.17015","0","0","0","-1","0","0","0","37.1488","0","0","73.17015","0","0","0","0","36.02135","286.339","36.02135","0","36.02135","420.0009","100","0.1272702","0","58.53612","0","359.5092"
"6/2/2007 3:00:00 PM","0.435867","45.30833","112.3235","48.68888","0.4236202","46.42878","27.65609","27.65609","0","0","0","27.65609","167.879","17.3171","0","0","46.42878","29.11168","27.65609","0","0","0","318.7582","0","0","0","420.0009","100","0.1272702","30.4217","37.14302","0","365.187"
"6/2/2007 4:00:00 PM","0.2213474","31.49202","110.387","62.01329","0.2184459","23.94167","0","0","0","0","0","0","0","23.94167","0","0","23.94167","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1272702","0","19.15334","0","342.6999"
"6/2/2007 5:00:00 PM","0.2097646","17.59377","110.3815","75.73546","0.1894122","20.75957","81.22408","81.22408","61.50249","0","17.82813","81.22408","25.5584","0","0","0","20.75957","20.75957","19.7216","0","0","0","318.7582","0","0","0","420.0009","100","0.1272702","89.3465","16.60766","81","339.5178"
"6/2/2007 6:00:00 PM","0.03662789","3.759103","111.7363","89.61423","0.03042868","3.334983","56.65599","56.65599","0","0","0","56.65599","5.886373","0","0.000000000000007105427","0","3.334983","59.63789","56.65599","0","0","0","318.7582","0","56.30291","-56.30291","360.6524","85.86944","0.1272702","62.32159","2.667986","0","322.0932"
"6/2/2007 7:00:00 PM","0","0","114.4126","90","0","0","37.51123","37.51123","0","-1","0","37.51123","0","0","0","0","0","39.4855","37.51123","0","0","62.55878","262.4553","0","39.4855","-39.4855","319.031","75.95961","0.1272702","41.26235","0","0","262.4553"
"6/2/2007 8:00:00 PM","0","0","118.7529","90","0","0","45.52693","45.52693","0","-1","0","45.52693","0","0","0","0","0","47.92308","45.52693","0","0","106.4316","222.9698","0","47.92308","-47.92308","268.5156","63.93216","0.1272702","50.07962","0","0","222.9698"
"6/2/2007 9:00:00 PM","0","0","125.593","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","159.6794","175.0467","0","0","0","268.5156","63.93216","0.1272702","0","0","0","175.0467"
"6/2/2007 10:00:00 PM","0","0","136.5731","90","0","0","19.27557","19.27557","0","-1","0","19.27557","0","0","0.000000000000003552714","0","0","20.29007","19.27557","0","0","159.6794","175.0467","0","20.29007","-20.29007","247.128","58.83989","0.1272702","21.20312","0","0","175.0467"
"6/2/2007 11:00:00 PM","0","0","154.2322","90","0","0","52.0461","52.0461","0","-1","0","52.0461","0","0","0.000000000000007105427","0","0","54.78537","52.0461","0","0","182.224","154.7567","0","54.78537","-54.78537","189.3792","45.09019","0.1272702","57.25071","0","0","154.7567"
"6/3/2007 12:00:00 AM","0","0","179.1767","90","0","0","7.433752","7.433752","0","-1","0","7.433752","0","0","0.0000000000000008881784","0","0","7.825001","7.433752","0","0","243.0966","99.9713","0","7.825001","-7.825001","181.1309","43.12632","0.1272702","8.177127","0","0","99.9713"
"6/3/2007 1:00:00 AM","0","0","-155.6312","90","0","0","2.597784","2.597784","0","-1","0","2.597784","0","0","0.0000000000000004440892","0","0","2.734509","2.597784","0","0","251.791","92.14629","0","2.734509","-2.734509","178.2485","42.44003","0.1272702","2.857562","0","0","92.14629"
"6/3/2007 2:00:00 AM","0","0","-137.5446","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","254.8294","89.41178","0","0","0","178.2485","42.44003","0.1272702","0","0","0","89.41178"
"6/3/2007 3:00:00 AM","0","0","-126.2473","90","0","0","7.661461","7.661461","0","-1","0","7.661461","0","0","0","0","0","8.064695","7.661461","0","0","254.8294","89.41178","0","8.064695","-8.064695","169.7475","40.416","0.1272702","8.427607","0","0","89.41178"
"6/3/2007 4:00:00 AM","0","0","-119.212","90","0","0","83.92715","68.7","0","-1","0","68.7","0","0","15.22716","23.61987","0","72.31579","68.7","0","0","263.7902","81.34709","0","72.31579","-72.31579","93.51999","22.26662","0.1272702","92.31987","0","0","81.34709"
"6/3/2007 5:00:00 AM","0","0","-114.7493","90","0","0","74.31316","74.31316","81","0","22.761","74.31316","0","0","0","0","0","0","0","6.686841","6.352499","344.141","9.031299","6.352499","0","6.352499","99.5465","23.7015","0.1272901","81.74448","0","81","9.031299"
"6/3/2007 6:00:00 AM","0.03522776","2.969272","-111.9891","90.43238","0.0251407","2.755421","0","0","72.31579","0","20.56389","0","0","0","0","0","2.755421","0","0","72.31579","68.7","337.7885","14.74855","71.45542","0","71.45542","167.3351","39.8416","0.1273926","0","2.204337","81","17.50397"
"6/3/2007 7:00:00 AM","0.2077108","16.78363","-110.5662","76.56299","0.1844411","20.21474","3.854387","3.854387","76.17017","0","21.53905","3.854387","524.4608","0","0","0","20.21474","0","0","72.31579","68.7","266.3331","79.05843","88.91474","0","88.91474","251.687","59.92536","0.1274738","4.239825","16.17179","81","99.27317"
"6/3/2007 8:00:00 AM","0.3279953","30.66842","-110.4988","62.84135","0.3129439","34.29866","52.87619","52.87619","81","0","22.761","52.87619","64.86597","0","0","0","34.29866","0","0","28.12381","26.71762","177.4184","159.0817","61.01627","0","61.01627","309.5721","73.7075","0.1276451","58.16381","27.43892","81","193.3804"
"6/3/2007 9:00:00 AM","0.2270124","44.47919","-112.3193","49.502","0.2254337","24.70753","16.26364","16.26364","0","-1","0","16.26364","151.9188","0","0","0","24.70753","17.11962","16.26364","0","0","116.4021","213.9963","7.58791","0","7.58791","316.7706","75.42143","0.1276273","17.89001","19.76603","0","238.7039"
"6/3/2007 10:00:00 AM","0.4436702","57.94233","-117.8141","37.04874","0.4368105","47.87443","74.93103","68.7","0","-1","0","68.7","69.68621","0","6.231028","13.72413","47.87443","72.31579","68.7","0","0","108.8142","220.8255","0","24.44136","-24.44136","291.0072","69.28728","0.1276273","82.42413","38.29954","0","268.6999"
"6/3/2007 11:00:00 AM","0.3450792","70.16145","-133.3313","26.82018","0.3426563","37.55514","76.13853","68.7","0","-1","0","68.7","54.66541","0","7.438534","15.05239","37.55514","72.31579","68.7","0","0","135.9713","196.3841","0","34.76065","-34.76065","254.3662","60.56327","0.1276273","83.75239","30.04411","0","233.9392"
"6/3/2007 12:00:00 PM","0.5870132","76.835","-178.1275","22.1946","0.5756707","63.09351","23.98373","23.98373","0","-1","0","23.98373","263.068","0","0","0","63.09351","25.24603","23.98373","0","0","174.5942","161.6234","37.84748","0","37.84748","290.2715","69.11213","0.1275382","26.3821","50.47481","0","224.7169"
"6/3/2007 1:00:00 PM","0.6407655","70.81413","134.975","26.32677","0.6237283","68.36063","53.37674","53.37674","0","-1","0","53.37674","128.0719","0","0","0","68.36063","56.18604","53.37674","0","0","136.7467","195.6862","12.17458","0","12.17458","301.8213","71.86208","0.1275096","58.71441","54.6885","0","264.0468"
"6/3/2007 2:00:00 PM","0.461206","58.74477","118.3644","36.33511","0.4535521","49.7093","148.8465","68.7","0","-1","0","68.7","72.35707","0","80.14646","95.03111","49.7093","72.31579","68.7","0","0","124.5721","206.6433","0","22.60648","-22.60648","277.992","66.18844","0.1275096","163.7311","39.76744","0","256.3526"
"6/3/2007 3:00:00 PM","0.1400064","45.32","112.5206","48.70421","0.1391786","15.25397","52.91397","52.91397","0","0","0","52.91397","28.82787","0","0.000000000000007105427","0","15.25397","55.69892","52.91397","0","0","149.6905","184.0368","0","40.44495","-40.44495","235.3593","56.03782","0.1275096","58.20537","12.20318","0","199.2908"
"6/3/2007 4:00:00 PM","0.2224047","31.52025","110.5467","62.00814","0.2194451","24.05118","0","0","0","0","0","0","0","0","0","0","24.05118","0","0","0","0","194.6293","143.5919","24.05118","0","24.05118","258.1762","61.47041","0.1274531","0","19.24095","0","167.6431"
"6/3/2007 5:00:00 PM","0.1532029","17.63535","110.5208","75.71452","0.1475549","16.17202","55.84386","55.84386","0","0","0","55.84386","28.95935","0","0.000000000000007105427","0","16.17202","58.78301","55.84386","0","0","170.5781","165.2379","0","42.61099","-42.61099","213.2603","50.77617","0.1274531","61.42824","12.93762","0","181.41"
"6/3/2007 6:00:00 PM","0.0771016","3.813031","111.8649","89.57957","0.01231243","1.349442","0","0","0","0","0","0","0","0","0","0","1.349442","0","0","0","0","217.9236","122.6269","1.349442","0","1.349442","214.5405","51.08097","0.1274499","0","1.079553","0","123.9764"
"6/3/2007 7:00:00 PM","0","0","114.5365","90","0","0","128.1757","68.7","0","-1","0","68.7","0","0","59.47573","72.2933","0","72.31579","68.7","0","0","216.5742","123.8414","0","72.31579","-72.31579","138.313","32.93159","0.1274499","140.9933","0","0","123.8414"
"6/3/2007 8:00:00 PM","0","0","118.876","90","0","0","25.30305","25.30305","0","-1","0","25.30305","0","0","0","0","0","26.63479","25.30305","0","0","296.9251","51.52565","0","26.63479","-26.63479","110.2374","26.24696","0.1274499","27.83336","0","0","51.52565"
"6/3/2007 9:00:00 PM","0","0","125.7149","90","0","0","149.6535","23.64632","0","-1","0","23.64632","0","0","126.0072","140.9726","0","24.89086","23.64632","0","0","326.5193","24.89086","0","24.89086","-24.89086","84.00017","20","0.1274499","164.6189","0","0","24.89086"
"6/3/2007 10:00:00 PM","0","0","136.6823","90","0","0","72.6731","0","0","-1","0","0","0","0","72.6731","79.94041","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1274499","79.94041","0","0","0"
"6/3/2007 11:00:00 PM","0","0","154.2872","90","0","0","112.7639","0","0","-1","0","0","0","0","112.7639","124.0403","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1274499","124.0403","0","0","0"
"6/4/2007 12:00:00 AM","0","0","179.1102","90","0","0","32.43776","0","0","-1","0","0","0","0","32.43776","35.68153","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1274499","35.68153","0","0","0"
"6/4/2007 1:00:00 AM","0","0","-155.789","90","0","0","70.11382","0","0","-1","0","0","0","0","70.11382","77.1252","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1274499","77.1252","0","0","0"
"6/4/2007 2:00:00 AM","0","0","-137.7181","90","0","0","74.30582","0","0","-1","0","0","0","0","74.30582","81.7364","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1274499","81.7364","0","0","0"
"6/4/2007 3:00:00 AM","0","0","-126.4071","90","0","0","35.70064","0","0","-1","0","0","0","0","35.70064","39.27071","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1274499","39.27071","0","0","0"
"6/4/2007 4:00:00 AM","0","0","-119.3569","90","0","0","94.39365","0","0","-1","0","0","0","0","94.39365","103.833","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1274499","103.833","0","0","0"
"6/4/2007 5:00:00 AM","0","0","-114.8847","90","0","0","23.36168","23.36168","81","0","22.761","23.36168","0","0","0","0","0","0","0","57.63832","54.75641","354.1758","0","54.75641","0","54.75641","135.9467","32.36819","0.1276197","25.69784","0","81","0"
"6/4/2007 6:00:00 AM","0.05506032","2.95213","-112.1213","90.46856","0.00792061","0.8680989","61.8899","61.8899","81","0","22.761","61.8899","1.40265","0","0","0","0.8680989","0","0","19.1101","18.15459","299.4194","49.28077","19.02269","0","19.02269","153.9932","36.66497","0.1276781","68.07889","0.6944791","81","50.14886"
"6/4/2007 7:00:00 AM","0.2808858","16.75401","-110.7018","76.61189","0.2302807","25.23876","87.42133","87.42133","81","0","22.761","87.42133","28.87026","0","0","0","25.23876","6.759292","6.421328","0","0","280.3967","66.40119","18.47947","0","18.47947","171.5243","40.83905","0.1277255","96.16346","20.19101","81","91.63995"
"6/4/2007 8:00:00 AM","0.4439397","30.62609","-110.6455","62.90395","0.4052432","44.41466","11.22031","11.22031","81","0","22.761","11.22031","395.8415","0","0","0","44.41466","0","0","69.77969","66.2907","261.9172","83.03271","110.7054","0","110.7054","276.5487","65.84479","0.1277794","12.34235","35.53173","81","127.4474"
"6/4/2007 9:00:00 AM","0.7402364","44.42215","-112.4878","49.58094","0.6893829","75.55637","93.42664","68.7","0","-1","0","68.7","109.9802","0","24.72664","34.06931","75.55637","72.31579","68.7","0","0","151.2119","182.6675","3.240577","0","3.240577","279.623","66.57676","0.1277718","102.7693","60.4451","0","258.2239"
"6/4/2007 10:00:00 AM","0.7998644","57.8652","-118.0184","37.14877","0.7581179","83.08973","0","0","0","-1","0","0","0","0","0","0","83.08973","0","0","0","0","147.9713","185.5841","83.08973","0","83.08973","358.4488","85.34478","0.1275773","0","66.47178","0","268.6738"
"6/4/2007 11:00:00 AM","0.9904364","70.05219","-133.5549","26.9451","0.9430067","103.3535","40.96121","40.96121","0","-1","0","40.96121","252.3205","0","0","0","103.3535","43.11707","40.96121","0","0","64.88157","260.3648","60.23647","0","60.23647","415.5941","98.95078","0.1274366","45.05733","82.68282","0","363.7184"
"6/4/2007 12:00:00 PM","0.9476747","76.70572","-177.9881","22.32342","0.9053004","99.22092","98.16469","68.7","0","-1","0","68.7","144.4264","22.26003","29.46469","39.28116","99.22092","72.31579","68.7","0","0","4.645106","314.5776","4.645106","0","4.645106","420.0009","100","0.1274257","107.9812","79.37674","0","413.7986"
"6/4/2007 1:00:00 PM","0.7904143","70.75729","135.3409","26.41183","0.7587815","83.16245","62.34227","62.34227","0","-1","0","62.34227","133.3966","17.53901","0","0","83.16245","65.62344","62.34227","0","0","0","318.7582","0","0","0","420.0009","100","0.1274257","68.57649","66.52996","0","401.9207"
"6/4/2007 2:00:00 PM","0.6538383","58.73458","118.6202","36.37592","0.6284387","68.87688","41.77477","41.77477","0","-1","0","41.77477","164.8767","24.90343","0","0","68.87688","43.97344","41.77477","0","0","0","318.7582","0","0","0","420.0009","100","0.1274257","45.95224","55.1015","0","387.6351"
"6/4/2007 3:00:00 PM","0.5161362","45.33388","112.709","48.71614","0.4938384","54.12468","25.20071","25.20071","0","0","0","25.20071","214.7744","27.59762","0","0","54.12468","26.52707","25.20071","0","0","0","318.7582","0","0","0","420.0009","100","0.1274257","27.72079","43.29975","0","372.8829"
"6/4/2007 4:00:00 PM","0.4927785","31.55006","110.699","62.00035","0.4476302","49.06027","0","0","0","0","0","0","0","49.06027","0","0","49.06027","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1274257","0","39.24822","0","367.8185"
"6/4/2007 5:00:00 PM","0.2426624","17.67794","110.6532","75.69155","0.2102092","23.03893","68.04988","68.04988","46.1629","0","13.94721","68.04988","33.85595","0","0","0","23.03893","23.03893","21.88698","0","0","0","318.7582","0","0","0","420.0009","100","0.1274257","74.85487","18.43114","81","341.7971"
"6/4/2007 6:00:00 PM","0.04348638","3.867419","111.9867","89.54346","0.03103578","3.401522","48.90293","48.90293","0","0","0","48.90293","6.955661","0","0.000000000000007105427","0","3.401522","51.47677","48.90293","0","0","0","318.7582","0","48.07525","-48.07525","369.3251","87.93436","0.1274257","53.79322","2.721218","0","322.1598"
"6/4/2007 7:00:00 PM","0","0","114.6536","90","0","0","24.54637","24.54637","0","-1","0","24.54637","0","0","0.000000000000003552714","0","0","25.83829","24.54637","0","0","53.41694","270.683","0","25.83829","-25.83829","342.0891","81.44963","0.1274257","27.00101","0","0","270.683"
"6/4/2007 8:00:00 PM","0","0","118.9917","90","0","0","86.25904","68.7","0","-1","0","68.7","0","0","17.55904","26.18495","0","72.31579","68.7","0","0","82.12615","244.8447","0","72.31579","-72.31579","265.8616","63.30025","0.1274257","94.88495","0","0","244.8447"
"6/4/2007 9:00:00 PM","0","0","125.8287","90","0","0","39.96365","39.96365","0","-1","0","39.96365","0","0","0","0","0","42.067","39.96365","0","0","162.477","172.5289","0","42.067","-42.067","221.5191","52.74253","0.1274257","43.96001","0","0","172.5289"
"6/4/2007 10:00:00 PM","0","0","136.7826","90","0","0","41.49733","41.49733","0","-1","0","41.49733","0","0","0.000000000000007105427","0","0","43.6814","41.49733","0","0","209.2181","130.4619","0","43.6814","-43.6814","175.4749","41.77964","0.1274257","45.64706","0","0","130.4619"
"6/4/2007 11:00:00 PM","0","0","154.3343","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.753","86.7805","0","0","0","175.4749","41.77964","0.1274257","0","0","0","86.7805"
"6/5/2007 12:00:00 AM","0","0","179.0414","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.753","86.7805","0","0","0","175.4749","41.77964","0.1274257","0","0","0","86.7805"
"6/5/2007 1:00:00 AM","0","0","-155.9431","90","0","0","12.42173","12.42173","0","-1","0","12.42173","0","0","0.000000000000001776357","0","0","13.0755","12.42173","0","0","257.753","86.7805","0","13.0755","-13.0755","161.6921","38.49803","0.1274257","13.6639","0","0","86.7805"
"6/5/2007 2:00:00 AM","0","0","-137.8857","90","0","0","18.0633","18.0633","0","-1","0","18.0633","0","0","0.000000000000003552714","0","0","19.014","18.0633","0","0","272.2814","73.705","0","19.014","-19.014","141.6495","33.72601","0.1274257","19.86963","0","0","73.705"
"6/5/2007 3:00:00 AM","0","0","-126.5606","90","0","0","4.55214","4.55214","0","-1","0","4.55214","0","0","0.0000000000000008881784","0","0","4.791726","4.55214","0","0","293.408","54.69099","0","4.791726","-4.791726","136.5986","32.52341","0.1274257","5.007354","0","0","54.69099"
"6/5/2007 4:00:00 AM","0","0","-119.4956","90","0","0","41.73885","41.73885","0","-1","0","41.73885","0","0","0.000000000000007105427","0","0","43.93563","41.73885","0","0","298.7322","49.89927","0","43.93563","-43.93563","90.2864","21.49672","0.1274257","45.91273","0","0","49.89927"
"6/5/2007 5:00:00 AM","0","0","-115.014","90","0","0","35.16095","35.16095","81","0","22.761","35.16095","0","0","0","0","0","0","0","45.83905","43.5471","347.5495","5.963641","43.5471","0","43.5471","131.5988","31.33298","0.1275599","38.67704","0","81","5.963641"
"6/5/2007 6:00:00 AM","0.02832981","2.932647","-112.2472","90.50611","0.02462042","2.698398","0","0","72.31579","0","20.56389","0","0","0","0","0","2.698398","0","0","72.31579","68.7","304.0024","45.15603","71.3984","0","71.3984","199.3333","47.46021","0.1276609","0","2.158718","81","47.85443"
"6/5/2007 7:00:00 AM","0.09567133","16.72258","-110.8306","76.66154","0.09458921","10.36698","103.3711","103.3711","81","0","22.761","103.3711","10.02889","0","0","0","10.36698","23.54856","22.37113","0","0","232.604","109.4146","0","13.18158","-13.18158","185.4387","44.15197","0.1276609","113.7082","8.293582","81","119.7816"
"6/5/2007 8:00:00 AM","0.2361591","30.58255","-110.7844","62.96661","0.2320032","25.42755","87.98988","87.98988","81","0","22.761","87.98988","28.89827","0","0","0","25.42755","7.357773","6.989884","0","0","247.2502","96.23301","18.06978","0","18.06978","202.5812","48.23351","0.1277069","96.78887","20.34204","81","121.6606"
"6/5/2007 9:00:00 AM","0.3318295","44.36462","-112.6466","49.65901","0.3270871","35.84875","76.36917","68.7","0","-1","0","68.7","52.18158","0","7.669169","15.30609","35.84875","72.31579","68.7","0","0","229.1805","112.4958","0","36.46704","-36.46704","164.1415","39.08124","0.1277069","84.00609","28.679","0","148.3446"
"6/5/2007 10:00:00 AM","0.4447507","57.78869","-118.2093","37.24652","0.4377086","47.97287","27.04539","27.04539","0","-1","0","27.04539","177.3791","0","0","0","47.97287","28.46883","27.04539","0","0","269.6994","76.02877","19.50403","0","19.50403","182.6447","43.48674","0.1276615","29.74993","38.3783","0","124.0016"
"6/5/2007 11:00:00 AM","0.5207554","69.94578","-133.7588","27.06557","0.5122014","56.13727","36.89836","36.89836","0","-1","0","36.89836","152.1403","0","0","0","56.13727","38.84038","36.89836","0","0","250.1954","93.5824","17.29689","0","17.29689","199.054","47.3937","0.1276212","40.5882","44.90982","0","149.7197"
"6/5/2007 12:00:00 PM","0.54511","76.58291","-177.8444","22.44572","0.5362223","58.76997","59.1674","59.1674","0","-1","0","59.1674","99.32829","0","0","0","58.76997","62.28147","59.1674","0","0","232.8985","109.1496","0","3.511506","-3.511506","195.3525","46.51241","0.1276212","65.08414","47.01597","0","167.9196"
"6/5/2007 1:00:00 PM","0.5916538","70.70513","135.6925","26.49103","0.5784498","63.39809","68.19312","68.19312","0","-1","0","68.19312","92.96845","0","0.00000000000001421085","6.312438","63.39809","71.78223","68.19312","0","0","236.8001","105.6381","0","8.384143","-8.384143","186.5148","44.40821","0.1276212","75.01244","50.71848","0","169.0362"
"6/5/2007 2:00:00 PM","0.4240725","58.72749","118.865","36.41228","0.418343","45.8504","50.05909","50.05909","0","-1","0","50.05909","91.59255","0","0","0","45.8504","52.69377","50.05909","0","0","246.1159","97.25395","0","6.843378","-6.843378","179.3013","42.6907","0.1276212","55.06499","36.68032","0","143.1044"
"6/5/2007 3:00:00 PM","0.1684198","45.34995","112.8885","48.72467","0.1673824","18.34512","21.05541","21.05541","0","0","0","21.05541","87.12782","0","0","0","18.34512","22.16359","21.05541","0","0","253.7196","90.41058","0","3.818468","-3.818468","175.2763","41.73236","0.1276212","23.16095","14.67609","0","108.7557"
"6/5/2007 4:00:00 PM","0.1902975","31.5814","110.8437","61.98994","0.1885199","20.66178","48.48453","48.48453","0","0","0","48.48453","42.6152","0","0","0","20.66178","51.03635","48.48453","0","0","257.9623","86.59211","0","30.37457","-30.37457","143.2587","34.10913","0.1276212","53.33298","16.52943","0","107.2539"
"6/5/2007 5:00:00 PM","0.1331477","17.7215","110.7786","75.66661","0.1301193","14.26107","0","0","0","0","0","0","0","0","0","0","14.26107","0","0","0","0","291.7119","56.21754","14.26107","0","14.26107","156.7879","37.33038","0.127588","0","11.40886","0","70.47861"
"6/5/2007 6:00:00 PM","0.05621321","3.922203","112.1018","89.50597","0.02442571","2.677058","48.47843","48.47843","0","0","0","48.47843","5.522162","0","0.000000000000007105427","0","2.677058","51.02993","48.47843","0","0","277.4508","69.05251","0","48.35287","-48.35287","105.8195","25.19507","0.127588","53.32627","2.141646","0","71.72956"
"6/5/2007 7:00:00 PM","0","0","114.7638","90","0","0","56.78532","19.66465","0","-1","0","19.66465","0","0","37.12066","42.79919","0","20.69963","19.66465","0","0","331.1762","20.69963","0","20.69963","-20.69963","84.00017","20","0.127588","62.46385","0","0","20.69963"
"6/5/2007 8:00:00 PM","0","0","119.1001","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","0","0","0","0"
"6/5/2007 9:00:00 PM","0","0","125.9344","90","0","0","15.63533","0","0","-1","0","0","0","0","15.63533","17.19886","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","17.19886","0","0","0"
"6/5/2007 10:00:00 PM","0","0","136.8741","90","0","0","43.41778","0","0","-1","0","0","0","0","43.41778","47.75956","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","47.75956","0","0","0"
"6/5/2007 11:00:00 PM","0","0","154.3736","90","0","0","78.32692","0","0","-1","0","0","0","0","78.32692","86.15961","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","86.15961","0","0","0"
"6/6/2007 12:00:00 AM","0","0","178.9703","90","0","0","62.65936","0","0","-1","0","0","0","0","62.65936","68.92529","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","68.92529","0","0","0"
"6/6/2007 1:00:00 AM","0","0","-156.0935","90","0","0","29.98029","0","0","-1","0","0","0","0","29.98029","32.97832","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","32.97832","0","0","0"
"6/6/2007 2:00:00 AM","0","0","-138.0473","90","0","0","20.98087","0","0","-1","0","0","0","0","20.98087","23.07895","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","23.07895","0","0","0"
"6/6/2007 3:00:00 AM","0","0","-126.7078","90","0","0","20.87924","0","0","-1","0","0","0","0","20.87924","22.96716","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","22.96716","0","0","0"
"6/6/2007 4:00:00 AM","0","0","-119.6281","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.127588","0","0","0","0"
"6/6/2007 5:00:00 AM","0","0","-115.1371","90","0","0","27.32735","27.32735","81","0","22.761","27.32735","0","0","0","0","0","0","0","53.67265","50.98901","354.1758","0","50.98901","0","50.98901","132.3726","31.51722","0.1277444","30.06009","0","81","0"
"6/6/2007 6:00:00 AM","0.04575311","2.910884","-112.3667","90.54498","0.01671461","1.831921","0","0","72.31579","0","20.56389","0","0","0","0","0","1.831921","0","0","72.31579","68.7","303.1868","45.89011","70.53192","0","70.53192","199.285","47.44873","0.1278468","0","1.465537","81","47.72203"
"6/6/2007 7:00:00 AM","0.2568852","16.68944","-110.9524","76.7119","0.2132332","23.37036","30.01282","30.01282","81","0","22.761","30.01282","77.86791","0","0","0","23.37036","0","0","50.98718","48.43782","232.6549","109.3688","71.80817","0","71.80817","267.4083","63.66851","0.1279904","33.0141","18.69629","81","132.7392"
"6/6/2007 8:00:00 AM","0.4485467","30.53788","-110.9154","63.02924","0.4082288","44.74187","0","0","72.31579","0","20.56389","0","0","0","0","0","44.74187","0","0","72.31579","68.7","160.8467","173.9962","113.4419","0","113.4419","375.0287","89.29237","0.1279925","0","35.7935","81","218.7381"
"6/6/2007 9:00:00 AM","0.530754","44.30671","-112.7956","49.73611","0.5046591","55.31063","44.10745","44.10745","0","-1","0","44.10745","125.3997","0","0","0","55.31063","46.4289","44.10745","0","0","47.40483","276.0939","8.881735","0","8.881735","383.4546","91.29854","0.1279719","48.5182","44.2485","0","331.4045"
"6/6/2007 10:00:00 AM","0.770041","57.71293","-118.3869","37.3419","0.7304828","80.06091","23.2447","23.2447","0","-1","0","23.2447","344.4266","17.06972","0","0","80.06091","24.4681","23.2447","0","0","38.52309","284.0874","38.52309","0","38.52309","420.0009","100","0.1278825","25.56917","64.04873","0","364.1483"
"6/6/2007 11:00:00 AM","0.9314632","69.84238","-133.9434","27.18149","0.8868955","97.20375","71.74438","68.7","0","-1","0","68.7","141.4902","24.88796","3.044375","10.21881","97.20375","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1278825","78.91882","77.763","0","415.962"
"6/6/2007 12:00:00 PM","0.7579779","76.46658","-177.6965","22.56147","0.731535","80.17623","103.0785","68.7","0","-1","0","68.7","116.7048","7.86044","34.37849","44.68634","80.17623","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1278825","113.3863","64.14098","0","398.9344"
"6/6/2007 1:00:00 PM","0.9168343","70.65771","136.03","26.56434","0.8736944","95.7569","135.8646","68.7","0","-1","0","68.7","139.3841","23.44112","67.1646","80.75105","95.7569","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1278825","149.451","76.60552","0","414.5151"
"6/6/2007 2:00:00 PM","0.6888193","58.7235","119.0985","36.4442","0.6590692","72.23399","36.65083","36.65083","0","-1","0","36.65083","197.0869","33.65416","0","0","72.23399","38.57982","36.65083","0","0","0","318.7582","0","0","0","420.0009","100","0.1278825","40.31591","57.78719","0","390.9922"
"6/6/2007 3:00:00 PM","0.5093331","45.3682","113.0592","48.72982","0.4877403","53.45634","71.64095","71.64095","20.85743","0","7.54493","71.64095","74.61701","0","0","0","53.45634","53.45634","50.78352","0","0","0","318.7582","0","0","0","420.0009","100","0.1278825","78.80505","42.76507","81","372.2146"
"6/6/2007 4:00:00 PM","0.2681872","31.61425","110.9808","61.97695","0.2619852","28.71358","3.508393","3.508393","0","0","0","3.508393","818.4255","25.02054","0","0","28.71358","3.693045","3.508393","0","0","0","318.7582","0","0","0","420.0009","100","0.1278825","3.859232","22.97087","0","347.4718"
"6/6/2007 5:00:00 PM","0.1592826","17.76597","110.8971","75.63975","0.1526734","16.733","58.22355","58.22355","0","0","0","58.22355","28.73923","0","0.000000000000007105427","0","16.733","61.28794","58.22355","0","0","0","318.7582","0","44.55494","-44.55494","373.0358","88.81787","0.1278825","64.0459","13.3864","0","335.4912"
"6/6/2007 6:00:00 PM","0.03527275","3.977313","112.2101","89.46716","0.03097229","3.394563","63.76995","63.76995","81","0","22.761","63.76995","5.323139","0","0","0","3.394563","0","0","17.23005","16.36855","49.50549","274.2033","19.76311","0","19.76311","391.7847","93.2819","0.1279409","70.14694","2.715651","81","277.5978"
"6/6/2007 7:00:00 PM","0","0","114.8671","90","0","0","21.19717","21.19717","0","-1","0","21.19717","0","0","0","0","0","22.31281","21.19717","0","0","29.74238","291.9901","0","22.31281","-22.31281","368.265","87.68196","0.1279409","23.31689","0","0","291.9901"
"6/6/2007 8:00:00 PM","0","0","119.2011","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","54.53439","269.6773","0","0","0","368.265","87.68196","0.1279409","0","0","0","269.6773"
