sep=,
"6/6/2007 9:00:00 PM","0","0","126.032","90","0","0","8.554801","8.554801","0","-1","0","8.554801","0","0","0.000000000000001776357","0","0","9.005054","8.554801","0","0","54.53439","269.6773","0","9.005054","-9.005054","358.7728","85.42193","0.1279409","9.410281","0","0","269.6773"
"6/6/2007 10:00:00 PM","0","0","136.957","90","0","0","15.32754","15.32754","0","-1","0","15.32754","0","0","0.000000000000001776357","0","0","16.13425","15.32754","0","0","64.54001","260.6722","0","16.13425","-16.13425","341.7658","81.37265","0.1279409","16.86029","0","0","260.6722"
"6/6/2007 11:00:00 PM","0","0","154.4053","90","0","0","21.52702","21.52702","0","-1","0","21.52702","0","0","0","0","0","22.66002","21.52702","0","0","82.46696","244.538","0","22.66002","-22.66002","317.8801","75.68558","0.1279409","23.67972","0","0","244.538"
"6/7/2007 12:00:00 AM","0","0","178.8971","90","0","0","51.79784","51.79784","0","-1","0","51.79784","0","0","0.000000000000007105427","0","0","54.52404","51.79784","0","0","107.6448","221.8779","0","54.52404","-54.52404","260.4067","62.00146","0.1279409","56.97763","0","0","221.8779"
"6/7/2007 1:00:00 AM","0","0","-156.2401","90","0","0","57.64166","57.64166","0","-1","0","57.64166","0","0","0.000000000000007105427","0","0","60.67543","57.64166","0","0","168.227","167.3539","0","60.67543","-60.67543","196.4492","46.77351","0.1279409","63.40583","0","0","167.3539"
"6/7/2007 2:00:00 AM","0","0","-138.2028","90","0","0","30.93273","30.93273","0","-1","0","30.93273","0","0","0.000000000000003552714","0","0","32.56077","30.93273","0","0","235.6442","106.6785","0","32.56077","-32.56077","162.1271","38.60161","0.1279409","34.02601","0","0","106.6785"
"6/7/2007 3:00:00 AM","0","0","-126.8486","90","0","0","46.37083","46.37083","0","-1","0","46.37083","0","0","0","0","0","48.8114","46.37083","0","0","271.8228","74.1177","0","48.8114","-48.8114","110.6754","26.35122","0.1279409","51.00791","0","0","74.1177"
"6/7/2007 4:00:00 AM","0","0","-119.7543","90","0","0","18.83161","18.83161","0","-1","0","18.83161","0","0","0","0","0","19.82275","18.83161","0","0","326.0577","25.3063","0","19.82275","-19.82275","89.78034","21.37623","0.1279409","20.71477","0","0","25.3063"
"6/7/2007 5:00:00 AM","0","0","-115.2539","90","0","0","78.01812","78.01812","81","0","22.761","78.01812","0","0","0","0","0","0","0","2.98188","2.832786","348.083","5.483557","2.832786","0","2.832786","92.46776","22.01609","0.1279495","85.81993","0","81","5.483557"
"6/7/2007 6:00:00 AM","0.01886862","2.886904","-112.4798","90.5851","0.01825075","2.000282","54.15692","54.15692","81","0","22.761","54.15692","3.693494","0","0","0","2.000282","0","0","26.84308","25.50093","345.2502","8.033065","27.50121","0","27.50121","118.5577","28.22797","0.1280321","59.57261","1.600226","81","10.03335"
"6/7/2007 7:00:00 AM","0.07009064","16.65465","-111.0673","76.76287","0.06947882","7.614879","27.08442","27.08442","81","0","22.761","27.08442","28.11535","0","0","0","7.614879","0","0","53.91558","51.2198","317.749","32.78415","58.83468","0","58.83468","174.3732","41.51734","0.1282048","29.79286","6.091903","81","40.39903"
"6/7/2007 8:00:00 AM","0.1692526","30.49219","-111.0385","63.09174","0.1678415","18.39542","164.1685","149.7","81","0","22.761","149.7","12.28819","0","14.46855","30.8854","18.39542","72.31579","68.7","0","0","258.9143","85.73537","0","53.92036","-53.92036","117.5361","27.98474","0.1282048","180.5854","14.71634","81","104.1308"
"6/7/2007 9:00:00 AM","0.3455477","44.24853","-112.9349","49.81213","0.3399368","37.25707","104.8117","65.61847","0","-1","0","65.61847","56.77833","0","39.1932","77.98975","37.25707","69.07207","65.61847","0","0","318.8258","31.815","0","31.815","-31.815","84.00017","20","0.1282048","115.2928","29.80566","0","69.07207"
"6/7/2007 10:00:00 AM","0.4238048","57.63805","-118.5512","37.4348","0.417794","45.79023","121.0694","43.50072","0","-1","0","43.50072","105.2632","0","77.56864","124.4762","45.79023","45.79023","43.50072","0","0","354.1758","0","0","0","0","84.00017","20","0.1282048","133.1763","36.63218","0","45.79023"
"6/7/2007 11:00:00 AM","0.3412043","69.74212","-134.1091","27.29277","0.3388067","37.13321","37.99146","35.27655","0","-1","0","35.27655","105.2632","0","2.714906","34.73529","37.13321","37.13321","35.27655","0","0","354.1758","0","0","0","0","84.00017","20","0.1282048","41.7906","29.70657","0","37.13321"
"6/7/2007 12:00:00 PM","0.7288458","76.35678","-177.5446","22.67066","0.7050321","77.27151","102.959","68.7","0","-1","0","68.7","112.4767","0","34.25902","98.57334","77.27151","72.31579","68.7","0","0","354.1758","0","4.955723","0","4.955723","88.70158","21.11938","0.1281933","113.2549","61.81721","0","77.27151"
"6/7/2007 1:00:00 PM","0.5989471","70.61507","136.3536","26.63175","0.5849806","64.11388","34.60153","34.60153","0","-1","0","34.60153","185.292","0","0","21.6429","64.11388","36.42266","34.60153","0","0","349.2201","4.460151","27.69121","0","27.69121","114.9718","27.37418","0.1281291","38.06168","51.2911","0","68.57402"
"6/7/2007 2:00:00 PM","0.6739022","58.72263","119.3209","36.47167","0.6456968","70.76836","117.4846","68.7","0","-1","0","68.7","103.0107","0","48.78465","87.874","70.76836","72.31579","68.7","0","0","321.5289","29.38224","0","1.547428","-1.547428","113.3406","26.98581","0.1281291","129.2331","56.61469","0","100.1506"
"6/7/2007 3:00:00 PM","0.2622419","45.38861","113.221","48.73162","0.2601057","28.50759","72.56043","72.56043","81","0","22.761","72.56043","39.28806","0","0","0","28.50759","0","0","8.439566","8.017588","323.2482","27.83481","36.52518","0","36.52518","147.9915","35.23599","0.128225","79.81647","22.80607","81","56.3424"
"6/7/2007 4:00:00 PM","0.2133261","31.64856","111.1103","61.96141","0.2107636","23.0997","63.63379","63.63379","81","0","22.761","63.63379","36.30099","0.000000000000003552714","0","0","23.0997","0","0","17.36621","16.4979","286.7231","60.70747","39.5976","0","39.5976","185.557","44.18016","0.1283329","69.99717","18.47976","81","83.80717"
"6/7/2007 5:00:00 PM","0.1336098","17.81129","111.0087","75.61102","0.1305681","14.31027","101.5516","101.5516","81","0","22.761","101.5516","14.09162","0.000000000000003552714","0","0","14.31027","21.63326","20.55159","0","0","247.1255","96.34531","0","7.322989","-7.322989","177.8379","42.34228","0.1283329","111.7067","11.44821","81","110.6556"
"6/7/2007 6:00:00 PM","0.04031365","4.032682","112.3116","89.42709","0.03252177","3.564386","80.35055","80.35055","81","0","22.761","80.35055","4.436044","0","0","0","3.564386","0","0","0.6494488","0.6169763","255.2621","89.02232","4.181362","0","4.181362","181.8047","43.28675","0.1283437","88.3856","2.851509","81","92.5867"
"6/7/2007 7:00:00 PM","0","0","114.9635","90","0","0","167.031","68.7","0","-1","0","68.7","0","0","98.33097","115.0341","0","72.31579","68.7","0","0","251.0808","92.78555","0","72.31579","-72.31579","105.5772","25.13737","0.1283437","183.7341","0","0","92.78555"
"6/7/2007 8:00:00 PM","0","0","119.2947","90","0","0","139.0834","19.44627","0","-1","0","19.44627","0","0","119.6371","133.5455","0","20.46976","19.44627","0","0","331.4316","20.46976","0","20.46976","-20.46976","84.00017","20","0.1283437","152.9917","0","0","20.46976"
"6/7/2007 9:00:00 PM","0","0","126.1215","90","0","0","117.5428","0","0","-1","0","0","0","0","117.5428","129.2971","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1283437","129.2971","0","0","0"
"6/7/2007 10:00:00 PM","0","0","137.0312","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1283437","0","0","0","0"
"6/7/2007 11:00:00 PM","0","0","154.4297","90","0","0","22.23812","0","0","-1","0","0","0","0","22.23812","24.46193","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1283437","24.46193","0","0","0"
"6/8/2007 12:00:00 AM","0","0","178.8219","90","0","0","106.061","0","0","-1","0","0","0","0","106.061","116.6671","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1283437","116.6671","0","0","0"
"6/8/2007 1:00:00 AM","0","0","-156.3829","90","0","0","29.4954","0","0","-1","0","0","0","0","29.4954","32.44494","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1283437","32.44494","0","0","0"
"6/8/2007 2:00:00 AM","0","0","-138.3522","90","0","0","36.91977","0","0","-1","0","0","0","0","36.91977","40.61175","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1283437","40.61175","0","0","0"
"6/8/2007 3:00:00 AM","0","0","-126.9829","90","0","0","39.9668","0","0","-1","0","0","0","0","39.9668","43.96347","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1283437","43.96347","0","0","0"
"6/8/2007 4:00:00 AM","0","0","-119.8741","90","0","0","7.00032","0","0","-1","0","0","0","0","7.00032","7.700352","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1283437","7.700352","0","0","0"
"6/8/2007 5:00:00 AM","0","0","-115.3644","90","0","0","27.32947","27.32947","81","0","22.761","27.32947","0","0","0","0","0","0","0","53.67054","50.98701","354.1758","0","50.98701","0","50.98701","132.3707","31.51677","0.1284977","30.06241","0","81","0"
"6/8/2007 6:00:00 AM","0.04005014","2.860773","-112.5864","90.62639","0.02141924","2.347549","39.63368","39.63368","81","0","22.761","39.63368","5.923117","0","0","0","2.347549","0","0","41.36632","39.298","303.1888","45.88831","41.64555","0","41.64555","171.8791","40.92352","0.1286222","43.59705","1.878039","81","48.23586"
"6/8/2007 7:00:00 AM","0.1940582","16.6183","-111.1753","76.81437","0.1745659","19.13242","0.09195667","0.09195667","72.40775","0","20.58716","0.09195667","20805.9","0","0","0","19.13242","0","0","72.31579","68.7","261.5432","83.36931","87.83242","0","87.83242","255.2043","60.7628","0.1286827","0.1011523","15.30593","81","102.5017"
"6/8/2007 8:00:00 AM","0.3454296","30.44556","-111.1536","63.15404","0.3262576","35.75783","60.63612","60.63612","81","0","22.761","60.63612","58.97117","0","0","0","35.75783","0","0","20.36388","19.34569","173.7108","162.4185","55.10352","0","55.10352","307.4801","73.2094","0.1288299","66.69973","28.60626","81","198.1763"
"6/8/2007 9:00:00 AM","0.7008868","44.19019","-113.0645","49.88697","0.6519243","71.4509","2.782256","2.782256","0","-1","0","2.782256","2568.092","0","0","0","71.4509","2.928691","2.782256","0","0","118.6073","212.0116","68.52221","0","68.52221","372.4859","88.68695","0.1286713","3.060482","57.16072","0","283.4626"
"6/8/2007 10:00:00 AM","0.8277037","57.56417","-118.7024","37.52511","0.7822482","85.73441","82.92528","68.7","0","-1","0","68.7","124.7953","0","14.22528","22.51781","85.73441","72.31579","68.7","0","0","50.08511","273.6816","13.41861","0","13.41861","385.2159","91.7179","0.1286404","91.2178","68.58752","0","359.416"
"6/8/2007 11:00:00 AM","0.8316483","69.64512","-134.2564","27.39934","0.7946339","87.09188","46.46437","46.46437","0","-1","0","46.46437","187.438","1.515522","0","0","87.09188","48.90986","46.46437","0","0","36.66649","285.7584","36.66649","0","36.66649","420.0009","100","0.1285557","51.11081","69.6735","0","372.8503"
"6/8/2007 12:00:00 PM","0.7394075","76.25352","-177.3889","22.77323","0.7144","78.29824","0","0","0","-1","0","0","0","78.29824","0","0","78.29824","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1285557","0","62.6386","0","397.0565"
"6/8/2007 1:00:00 PM","0.7527019","70.57725","136.6634","26.69324","0.7239891","79.34921","64.41618","64.41618","0","-1","0","64.41618","123.1821","11.54271","0","2.157789","79.34921","67.8065","64.41618","0","0","0","318.7582","0","0","0","420.0009","100","0.1285557","70.85779","63.47936","0","398.1074"
"6/8/2007 2:00:00 PM","0.5854555","58.72489","119.532","36.49468","0.5670355","62.14709","166.3882","68.7","0","-1","0","68.7","90.46156","0","97.68821","114.327","62.14709","72.31579","68.7","0","0","0","318.7582","0","10.1687","-10.1687","409.2821","97.44792","0.1285557","183.027","49.71767","0","380.9053"
"6/8/2007 3:00:00 PM","0.5667914","45.41116","113.3738","48.73008","0.5367395","58.82664","15.26144","15.26144","0","0","0","15.26144","385.4594","31.46342","0","0","58.82664","16.06467","15.26144","0","0","11.29855","308.5895","11.29855","0","11.29855","420.0009","100","0.1285297","16.78758","47.06132","0","367.4162"
"6/8/2007 4:00:00 PM","0.26729","31.68428","111.2321","61.94338","0.2611606","28.62321","25.43015","25.43015","0","0","0","25.43015","112.5562","1.854629","0","0","28.62321","26.76858","25.43015","0","0","0","318.7582","0","0","0","420.0009","100","0.1285297","27.97316","22.89857","0","347.3814"
"6/8/2007 5:00:00 PM","0.2179016","17.85742","111.1132","75.58047","0.195007","21.37277","121.8717","121.8717","81","0","22.761","121.8717","17.5371","0.000000000000007105427","0","0","21.37277","43.02288","40.87173","0","0","0","318.7582","0","21.65011","-21.65011","397.1796","94.56638","0.1285297","134.0589","17.09822","81","340.131"
"6/8/2007 6:00:00 PM","0.04913","4.088242","112.4064","89.38585","0.03150348","3.452781","37.58471","37.58471","0","0","0","37.58471","9.186666","0","0","0","3.452781","39.56285","37.58471","0","0","24.05568","297.1081","0","36.11007","-36.11007","359.1163","85.5037","0.1285297","41.34317","2.762225","0","300.5609"
"6/8/2007 7:00:00 PM","0","0","115.053","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","64.17797","260.998","0","0","0","359.1163","85.5037","0.1285297","0","0","0","260.998"
"6/8/2007 8:00:00 PM","0","0","119.3811","90","0","0","107.2302","68.7","0","-1","0","68.7","0","0","38.53017","49.25319","0","72.31579","68.7","0","0","64.17797","260.998","0","72.31579","-72.31579","282.8887","67.35432","0.1285297","117.9532","0","0","260.998"
"6/8/2007 9:00:00 PM","0","0","126.2031","90","0","0","97.89995","68.7","0","-1","0","68.7","0","0","29.19995","38.98994","0","72.31579","68.7","0","0","144.5289","188.6823","0","72.31579","-72.31579","206.6612","49.20495","0.1285297","107.6899","0","0","188.6823"
"6/8/2007 10:00:00 PM","0","0","137.0969","90","0","0","33.46399","33.46399","0","-1","0","33.46399","0","0","0","0","0","35.22525","33.46399","0","0","224.8797","116.3665","0","35.22525","-35.22525","169.5305","40.36433","0.1285297","36.81039","0","0","116.3665"
"6/8/2007 11:00:00 PM","0","0","154.4467","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","264.0189","81.14122","0","0","0","169.5305","40.36433","0.1285297","0","0","0","81.14122"
"6/9/2007 12:00:00 AM","0","0","178.7448","90","0","0","74.49918","68.7","0","-1","0","68.7","0","0","5.799179","13.2491","0","72.31579","68.7","0","0","264.0189","81.14122","0","72.31579","-72.31579","93.30299","22.21495","0.1285297","81.9491","0","0","81.14122"
"6/9/2007 1:00:00 AM","0","0","-156.5219","90","0","0","14.55072","8.384161","0","-1","0","8.384161","0","0","6.166564","7.621636","0","8.825433","8.384161","0","0","344.3698","8.825433","0","8.825433","-8.825433","84.00017","20","0.1285297","16.0058","0","0","8.825433"
"6/9/2007 2:00:00 AM","0","0","-138.4955","90","0","0","57.2598","0","0","-1","0","0","0","0","57.2598","62.98578","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1285297","62.98578","0","0","0"
"6/9/2007 3:00:00 AM","0","0","-127.1107","90","0","0","42.01418","0","0","-1","0","0","0","0","42.01418","46.2156","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1285297","46.2156","0","0","0"
"6/9/2007 4:00:00 AM","0","0","-119.9876","90","0","0","47.84381","0","0","-1","0","0","0","0","47.84381","52.6282","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1285297","52.6282","0","0","0"
"6/9/2007 5:00:00 AM","0","0","-115.4687","90","0","0","40.92102","40.92102","81","0","22.761","40.92102","0","0","0","0","0","0","0","40.07898","38.07503","354.1758","0","38.07503","0","38.07503","120.1213","28.60025","0.1286439","45.01313","0","81","0"
"6/9/2007 6:00:00 AM","0.03539034","2.832556","-112.6865","90.6688","0.02393988","2.623811","86.58751","86.58751","81","0","22.761","86.58751","3.030241","0","0.00000000000001421085","0","2.623811","5.881592","5.587513","0","0","316.1008","34.26752","0","3.257782","-3.257782","116.6873","27.78264","0.1286439","95.24626","2.099049","81","36.89133"
"6/9/2007 7:00:00 AM","0.1459209","16.58046","-111.2762","76.86632","0.139807","15.32285","101.7974","101.7974","81","0","22.761","101.7974","15.0523","0","0","0","15.32285","21.89198","20.79738","0","0","319.7206","31.00974","0","6.569133","-6.569133","109.7628","26.13396","0.1286439","111.9771","12.25828","81","46.3326"
"6/9/2007 8:00:00 AM","0.3088947","30.39808","-111.2607","63.21603","0.2961122","32.4539","75.10905","75.10905","81","0","22.761","75.10905","43.20903","0","0","0","32.4539","0","0","5.890943","5.596396","327.0196","24.44061","38.0503","0","38.0503","145.8605","34.72862","0.1287411","82.61996","25.96312","81","56.89451"
"6/9/2007 9:00:00 AM","0.5395824","44.13178","-113.1842","49.96054","0.5114762","56.05779","38.94767","38.94767","0","-1","0","38.94767","143.9311","0","0","0","56.05779","40.99755","38.94767","0","0","288.9693","58.68587","15.06025","0","15.06025","160.1479","38.13038","0.1287064","42.84244","44.84623","0","114.7437"
"6/9/2007 10:00:00 AM","0.8426586","57.49141","-118.8405","37.61273","0.7957166","87.21054","8.558233","8.558233","0","-1","0","8.558233","1019.025","0","0","0","87.21054","9.008666","8.558233","0","0","273.909","72.2401","78.20187","0","78.20187","234.3367","55.79435","0.1285264","9.414056","69.76843","0","159.4506"
"6/9/2007 11:00:00 AM","0.8592983","69.5515","-134.3856","27.50112","0.8195311","89.82061","142.4374","68.7","0","-1","0","68.7","130.7433","0","73.7374","87.98113","89.82061","72.31579","68.7","0","0","195.7072","142.6218","17.50482","0","17.50482","250.9433","59.74828","0.1284862","156.6811","71.85649","0","232.4424"
"6/9/2007 12:00:00 PM","0.857704","76.15684","-177.2294","22.86919","0.8211422","89.99718","15.14332","15.14332","0","-1","0","15.14332","594.3029","0","0","0","89.99718","15.94034","15.14332","0","0","178.2023","158.3761","74.05685","0","74.05685","321.1998","76.47598","0.1283164","16.65765","71.99775","0","248.3733"
"6/9/2007 1:00:00 PM","0.8525432","70.54428","136.9595","26.74879","0.8139141","89.20498","40.51987","40.51987","0","-1","0","40.51987","220.1512","0","0","0","89.20498","42.6525","40.51987","0","0","104.1455","225.0273","46.55248","0","46.55248","365.3633","86.99109","0.1282098","44.57187","71.36398","0","314.2323"
"6/9/2007 2:00:00 PM","0.5973203","58.73027","119.7319","36.51324","0.5775438","63.2988","99.13856","68.7","0","-1","0","68.7","92.13799","0","30.43856","40.35241","63.2988","72.31579","68.7","0","0","57.59301","266.9245","0","9.016992","-9.016992","355.8586","84.72807","0.1282098","109.0524","50.63904","0","330.2233"
"6/9/2007 3:00:00 PM","0.7012579","45.43581","113.5176","48.72523","0.6537259","71.64835","0","0","0","0","0","0","0","4.036469","0","0","71.64835","0","0","0","0","67.61189","257.9075","67.61189","0","67.61189","420.0009","100","0.1280554","0","57.31869","0","329.5559"
"6/9/2007 4:00:00 PM","0.4002606","31.72137","111.3462","61.92289","0.3726376","40.84108","0","0","0","0","0","0","0","40.84108","0","0","40.84108","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1280554","0","32.67287","0","359.5993"
"6/9/2007 5:00:00 PM","0.1184642","17.90429","111.2106","75.54816","0.1166271","12.78233","116.9908","116.9908","81","0","22.761","116.9908","10.92592","0","0","0","12.78233","37.8851","35.99085","0","0","0","318.7582","0","25.10278","-25.10278","393.5402","93.69986","0.1280554","128.6899","10.22586","81","331.5406"
"6/9/2007 6:00:00 PM","0.0333672","4.143919","112.4944","89.34349","0.03053546","3.346687","30.63792","30.63792","0","0","0","30.63792","10.92335","0","0.000000000000007105427","0","3.346687","32.25044","30.63792","0","0","27.89197","293.6555","0","28.90375","-28.90375","363.073","86.44577","0.1280554","33.70171","2.677349","0","297.0021"
"6/9/2007 7:00:00 PM","0","0","115.1355","90","0","0","140.4041","68.7","0","-1","0","68.7","0","0","71.70411","85.74452","0","72.31579","68.7","0","0","60.00725","264.7517","0","72.31579","-72.31579","286.8454","68.29639","0.1280554","154.4445","0","0","264.7517"
"6/9/2007 8:00:00 PM","0","0","119.4601","90","0","0","100.5114","68.7","0","-1","0","68.7","0","0","31.81143","41.86258","0","72.31579","68.7","0","0","140.3581","192.4359","0","72.31579","-72.31579","210.6179","50.14702","0.1280554","110.5626","0","0","192.4359"
"6/9/2007 9:00:00 PM","0","0","126.2767","90","0","0","55.65238","55.65238","0","-1","0","55.65238","0","0","0","0","0","58.58146","55.65238","0","0","220.709","120.1201","0","58.58146","-58.58146","148.8676","35.4446","0.1280554","61.21762","0","0","120.1201"
"6/9/2007 10:00:00 PM","0","0","137.1543","90","0","0","51.06312","51.06312","0","-1","0","51.06312","0","0","0.000000000000007105427","0","0","53.75065","51.06312","0","0","285.7995","61.53867","0","53.75065","-53.75065","92.20945","21.95459","0.1280554","56.16943","0","0","61.53867"
"6/9/2007 11:00:00 PM","0","0","154.4567","90","0","0","80.37138","7.398611","0","-1","0","7.398611","0","0","72.97277","81.00991","0","7.788012","7.398611","0","0","345.5225","7.788012","0","7.788012","-7.788012","84.00017","20","0.1280554","88.40852","0","0","7.788012"
"6/10/2007 12:00:00 AM","0","0","178.6658","90","0","0","46.71104","0","0","-1","0","0","0","0","46.71104","51.38214","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280554","51.38214","0","0","0"
"6/10/2007 1:00:00 AM","0","0","-156.657","90","0","0","7.011157","0","0","-1","0","0","0","0","7.011157","7.712272","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280554","7.712272","0","0","0"
"6/10/2007 2:00:00 AM","0","0","-138.6325","90","0","0","28.29979","0","0","-1","0","0","0","0","28.29979","31.12976","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280554","31.12976","0","0","0"
"6/10/2007 3:00:00 AM","0","0","-127.2321","90","0","0","72.18546","0","0","-1","0","0","0","0","72.18546","79.40401","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280554","79.40401","0","0","0"
"6/10/2007 4:00:00 AM","0","0","-120.0947","90","0","0","13.23628","0","0","-1","0","0","0","0","13.23628","14.5599","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280554","14.5599","0","0","0"
"6/10/2007 5:00:00 AM","0","0","-115.5665","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280554","0","0","0","0"
"6/10/2007 6:00:00 AM","0.04080074","2.80232","-112.7801","90.71225","0.02007838","2.200591","33.75407","33.75407","81","0","22.761","33.75407","6.519483","0","0","0","2.200591","0","0","47.24593","44.88363","354.1758","0","47.08422","0","47.08422","128.6682","30.63522","0.1281949","37.12948","1.760473","81","2.200591"
"6/10/2007 7:00:00 AM","0.2299686","16.54121","-111.3702","76.91865","0.1953477","21.41011","60.99523","60.99523","81","0","22.761","60.99523","35.10128","0","0","0","21.41011","0","0","20.00477","19.00453","307.0916","42.3758","40.41464","0","40.41464","167.0089","39.76394","0.1283045","67.09475","17.12809","81","63.78591"
"6/10/2007 8:00:00 AM","0.4505658","30.34985","-111.3599","63.27763","0.4085273","44.77459","145.0075","145.0075","81","0","22.761","145.0075","30.87743","0","0","9.808248","44.77459","67.37631","64.0075","0","0","266.6769","78.74898","0","22.60172","-22.60172","143.1846","34.0915","0.1283045","159.5082","35.81967","81","123.5236"
"6/10/2007 9:00:00 AM","0.6705676","44.07343","-113.2943","50.03273","0.62414","68.40574","0","0","0","-1","0","0","0","0","0","0","68.40574","0","0","0","0","291.79","56.14725","68.40574","0","68.40574","208.08","49.54275","0.1281486","0","54.72459","0","124.553"
"6/10/2007 10:00:00 AM","0.6984763","57.41989","-118.9657","37.69756","0.665716","72.96247","56.00107","56.00107","0","-1","0","56.00107","130.2876","0","0","0","72.96247","58.9485","56.00107","0","0","223.3842","117.7124","14.01397","0","14.01397","221.3748","52.70818","0.1281167","61.60118","58.36998","0","190.6749"
"6/10/2007 11:00:00 AM","0.9597269","69.46136","-134.4971","27.59803","0.912183","99.97526","98.65999","68.7","0","-1","0","68.7","145.5244","0","29.95999","39.82599","99.97526","72.31579","68.7","0","0","209.3703","130.325","27.65947","0","27.65947","247.6149","58.9558","0.1280538","108.526","79.98021","0","230.3003"
"6/10/2007 12:00:00 PM","0.8906752","76.06673","-177.0664","22.95849","0.8510256","93.27242","0","0","0","-1","0","0","0","0","0","0","93.27242","0","0","0","0","181.7108","155.2185","93.27242","0","93.27242","336.1008","80.02385","0.1278421","0","74.61793","0","248.4909"
"6/10/2007 1:00:00 PM","0.6049984","70.51621","137.2419","26.7984","0.5902892","64.69569","0","0","0","-1","0","0","0","0","0","0","64.69569","0","0","0","0","88.43837","239.1637","64.69569","0","64.69569","397.4766","94.63708","0.1276956","0","51.75656","0","303.8594"
"6/10/2007 2:00:00 PM","0.4997812","58.73878","119.9205","36.52736","0.4891331","53.60899","0","0","0","-1","0","0","0","29.86632","0","0","53.60899","0","0","0","0","23.74267","297.3898","23.74267","0","23.74267","420.0009","100","0.127642","0","42.88719","0","350.9988"
"6/10/2007 3:00:00 PM","0.4554946","45.46254","113.6523","48.71709","0.44058","48.28757","56.67505","56.67505","0","0","0","56.67505","85.20075","0","0","0","48.28757","59.65795","56.67505","0","0","0","318.7582","0","11.37038","-11.37038","408.0154","97.14633","0.127642","62.34256","38.63005","0","367.0458"
"6/10/2007 4:00:00 PM","0.4200212","31.7598","111.4525","61.89997","0.3881961","42.54629","53.63698","53.63698","0","0","0","53.63698","79.32268","0","0.000000000000007105427","0","42.54629","56.45998","53.63698","0","0","12.63375","307.3878","0","13.91369","-13.91369","393.3491","93.65436","0.127642","59.00068","34.03703","0","349.9341"
"6/10/2007 5:00:00 PM","0.2465823","17.95183","111.3009","75.51415","0.2130393","23.34911","75.30331","75.30331","79.81039","0","22.46003","75.30331","31.00675","0","0","0","23.34911","0","0","4.507084","4.28173","28.09341","293.4742","27.63084","0","27.63084","419.562","99.89552","0.1277123","82.83364","18.67929","81","316.8233"
"6/10/2007 6:00:00 PM","0.03857232","4.199646","112.5755","89.30008","0.03306421","3.623837","0","0","0","0","0","0","0","3.161268","0","0","3.623837","0","0","0","0","0.4625691","318.3419","0.4625691","0","0.4625691","420.0009","100","0.1277113","0","2.89907","0","321.9658"
"6/10/2007 7:00:00 PM","0","0","115.2112","90","0","0","53.39029","53.39029","0","-1","0","53.39029","0","0","0.000000000000007105427","0","0","56.20031","53.39029","0","0","0","318.7582","0","56.20031","-56.20031","360.7605","85.89519","0.1277113","58.72932","0","0","318.7582"
"6/10/2007 8:00:00 PM","0","0","119.5318","90","0","0","113.3961","68.7","0","-1","0","68.7","0","0","44.69606","56.03566","0","72.31579","68.7","0","0","62.44479","262.5579","0","72.31579","-72.31579","284.533","67.74581","0.1277113","124.7357","0","0","262.5579"
"6/10/2007 9:00:00 PM","0","0","126.3425","90","0","0","53.49516","53.49516","0","-1","0","53.49516","0","0","0.000000000000007105427","0","0","56.3107","53.49516","0","0","142.7957","190.2421","0","56.3107","-56.3107","225.1763","53.6133","0.1277113","58.84468","0","0","190.2421"
"6/10/2007 10:00:00 PM","0","0","137.2034","90","0","0","45.17498","45.17498","0","-1","0","45.17498","0","0","0.000000000000007105427","0","0","47.55262","45.17498","0","0","205.3631","133.9314","0","47.55262","-47.55262","175.0514","41.67883","0.1277113","49.69249","0","0","133.9314"
"6/10/2007 11:00:00 PM","0","0","154.4596","90","0","0","52.127","52.127","0","-1","0","52.127","0","0","0","0","0","54.87053","52.127","0","0","258.1993","86.37881","0","54.87053","-54.87053","117.2128","27.90776","0.1277113","57.3397","0","0","86.37881"
"6/11/2007 12:00:00 AM","0","0","178.5852","90","0","0","23.04575","23.04575","0","-1","0","23.04575","0","0","0","0","0","24.25868","23.04575","0","0","319.1666","31.50828","0","24.25868","-24.25868","91.64192","21.81946","0.1277113","25.35032","0","0","31.50828"
"6/11/2007 1:00:00 AM","0","0","-156.7881","90","0","0","21.18056","6.887123","0","-1","0","6.887123","0","0","14.29344","16.4115","0","7.249603","6.887123","0","0","346.1207","7.249603","0","7.249603","-7.249603","84.00017","20","0.1277113","23.29862","0","0","7.249603"
"6/11/2007 2:00:00 AM","0","0","-138.7634","90","0","0","68.98611","0","0","-1","0","0","0","0","68.98611","75.88471","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1277113","75.88471","0","0","0"
"6/11/2007 3:00:00 AM","0","0","-127.3468","90","0","0","28.04168","0","0","-1","0","0","0","0","28.04168","30.84584","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1277113","30.84584","0","0","0"
"6/11/2007 4:00:00 AM","0","0","-120.1952","90","0","0","69.53986","0","0","-1","0","0","0","0","69.53986","76.49385","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1277113","76.49385","0","0","0"
"6/11/2007 5:00:00 AM","0","0","-115.6579","90","0","0","15.76002","15.76002","81","0","22.761","15.76002","0","0","0","0","0","0","0","65.23997","61.97798","354.1758","0","61.97798","0","61.97798","142.7976","33.99937","0.1278731","17.33603","0","81","0"
"6/11/2007 6:00:00 AM","0.02339565","2.770132","-112.8671","90.75668","0.02173978","2.38268","92.52517","92.52517","81","0","22.761","92.52517","2.57517","0","0","0","2.38268","12.13176","11.52517","0","0","292.1978","55.78018","0","9.749077","-9.749077","132.5212","31.55261","0.1278731","101.7777","1.906144","81","58.16286"
"6/11/2007 7:00:00 AM","0.1677805","16.50063","-111.4571","76.97127","0.1563041","17.13093","55.88858","55.88858","81","0","22.761","55.88858","30.65193","0","0","0","17.13093","0","0","25.11142","23.85585","303.0301","46.03111","40.98677","0","40.98677","171.4047","40.81055","0.127986","61.47744","13.70474","81","63.16203"
"6/11/2007 8:00:00 AM","0.1796551","30.30095","-111.4511","63.33874","0.1779756","19.50613","29.14454","29.14454","81","0","22.761","29.14454","66.92893","0","0","0","19.50613","0","0","51.85546","49.26269","262.0434","82.9192","68.76881","0","68.76881","236.6445","56.34382","0.128132","32.05899","15.6049","81","102.4253"
"6/11/2007 9:00:00 AM","0.295506","44.01522","-113.3946","50.10345","0.2922195","32.02726","66.39829","66.39829","0","-1","0","66.39829","48.23507","0","0","4.338121","32.02726","69.89294","66.39829","0","0","193.2746","144.8111","0","37.86568","-37.86568","196.7306","46.84052","0.128132","73.03812","25.62181","0","176.8384"
"6/11/2007 10:00:00 AM","0.3804257","57.34972","-119.078","37.77952","0.3761888","41.23029","3.415338","3.415338","0","-1","0","3.415338","1207.21","0","0","0","41.23029","3.595092","3.415338","0","0","235.3475","106.9455","37.6352","0","37.6352","232.4345","55.34143","0.128047","3.756871","32.98423","0","148.1758"
"6/11/2007 11:00:00 AM","0.3621298","69.3748","-134.5912","27.69001","0.3593386","39.38351","130.0705","68.7","0","-1","0","68.7","57.3268","0","61.37052","74.37757","39.38351","72.31579","68.7","0","0","197.7123","140.8171","0","32.93228","-32.93228","197.7208","47.07628","0.128047","143.0776","31.50681","0","180.2006"
"6/11/2007 12:00:00 PM","0.7282642","75.98324","-176.9","23.04111","0.7039008","77.14752","44.65125","44.65125","0","-1","0","44.65125","172.778","0","0","0","77.14752","47.00131","44.65125","0","0","234.3037","107.8849","30.14622","0","30.14622","226.32","53.88561","0.127979","49.11637","61.71802","0","185.0324"
"6/11/2007 1:00:00 PM","0.5004466","70.49305","137.5107","26.84204","0.492905","54.02239","74.29266","68.7","0","-1","0","68.7","78.63521","0","5.592659","13.02192","54.02239","72.31579","68.7","0","0","204.1575","135.0164","0","18.2934","-18.2934","207.0371","49.29444","0.127979","81.72192","43.21791","0","189.0388"
"6/11/2007 2:00:00 PM","0.5056843","58.7504","120.0977","36.53704","0.4945302","54.20051","98.14838","68.7","0","-1","0","68.7","78.89449","0","29.44839","39.26323","54.20051","72.31579","68.7","0","0","224.4835","116.723","0","18.11528","-18.11528","187.9419","44.74798","0.127979","107.9632","43.36041","0","170.9236"
"6/11/2007 3:00:00 PM","0.4214323","45.49131","113.778","48.7057","0.4102196","44.96007","0","0","0","0","0","0","0","0","0","0","44.96007","0","0","0","0","244.6116","98.60777","44.96007","0","44.96007","230.5947","54.9034","0.1278777","0","35.96805","0","143.5678"
"6/11/2007 4:00:00 PM","0.2804397","31.79949","111.551","61.87469","0.2729923","29.91995","58.10479","58.10479","0","0","0","58.10479","51.49309","0","0.000000000000007105427","0","29.91995","61.16294","58.10479","0","0","199.6516","139.0718","0","31.24298","-31.24298","197.6617","47.06223","0.1278777","63.91527","23.93596","0","168.9918"
"6/11/2007 5:00:00 PM","0.09660929","17.99999","111.3842","75.4785","0.09564031","10.48218","0","0","0","0","0","0","0","0","0","0","10.48218","0","0","0","0","234.366","107.8288","10.48218","0","10.48218","207.606","49.4299","0.1278541","0","8.385742","0","118.311"
"6/11/2007 6:00:00 PM","0.01065889","4.255351","112.6497","89.2557","0.01051768","1.152737","100.4572","100.4572","81","0","22.761","100.4572","1.147491","0","0","0","1.152737","20.48127","19.4572","0","0","223.8838","117.2628","0","19.32853","-19.32853","187.2319","44.57895","0.1278541","110.5029","0.9221898","81","118.4155"
"6/11/2007 7:00:00 PM","0","0","115.2799","90","0","0","36.98429","36.98429","0","-1","0","36.98429","0","0","0.000000000000007105427","0","0","38.93083","36.98429","0","0","245.36","97.93427","0","38.93083","-38.93083","146.1953","34.80832","0.1278541","40.68272","0","0","97.93427"
"6/11/2007 8:00:00 PM","0","0","119.5963","90","0","0","33.80426","33.80426","0","-1","0","33.80426","0","0","0","0","0","35.58344","33.80426","0","0","288.6164","59.00344","0","35.58344","-35.58344","108.687","25.87781","0.1278541","37.18469","0","0","59.00344"
"6/11/2007 9:00:00 PM","0","0","126.4004","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","328.1536","23.42","0","0","0","108.687","25.87781","0.1278541","0","0","0","23.42"
"6/11/2007 10:00:00 PM","0","0","137.2442","90","0","0","111.7746","22.249","0","-1","0","22.249","0","0","89.52561","100.7031","0","23.42","22.249","0","0","328.1536","23.42","0","23.42","-23.42","84.00017","20","0.1278541","122.9521","0","0","23.42"
"6/11/2007 11:00:00 PM","0","0","154.4558","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1278541","0","0","0","0"
"6/12/2007 12:00:00 AM","0","0","178.5029","90","0","0","68.04266","0","0","-1","0","0","0","0","68.04266","74.84692","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1278541","74.84692","0","0","0"
"6/12/2007 1:00:00 AM","0","0","-156.9152","90","0","0","24.66545","0","0","-1","0","0","0","0","24.66545","27.13199","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1278541","27.13199","0","0","0"
"6/12/2007 2:00:00 AM","0","0","-138.888","90","0","0","13.08715","0","0","-1","0","0","0","0","13.08715","14.39587","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1278541","14.39587","0","0","0"
"6/12/2007 3:00:00 AM","0","0","-127.4549","90","0","0","50.59291","0","0","-1","0","0","0","0","50.59291","55.6522","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1278541","55.6522","0","0","0"
"6/12/2007 4:00:00 AM","0","0","-120.2892","90","0","0","46.09016","0","0","-1","0","0","0","0","46.09016","50.69917","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1278541","50.69917","0","0","0"
"6/12/2007 5:00:00 AM","0","0","-115.7429","90","0","0","25.85546","25.85546","81","0","22.761","25.85546","0","0","0","0","0","0","0","55.14454","52.38731","354.1758","0","52.38731","0","52.38731","133.6991","31.83306","0.1280089","28.44101","0","81","0"
"6/12/2007 6:00:00 AM","0.04899216","2.736061","-112.9474","90.802","0.01076548","1.179897","35.22078","35.22078","81","0","22.761","35.22078","3.350003","0","0","0","1.179897","0","0","45.77922","43.49026","301.7885","47.14858","44.67016","0","44.67016","176.077","41.923","0.12814","38.74286","0.9439176","81","48.32848"
"6/12/2007 7:00:00 AM","0.2028782","16.4588","-111.5369","77.02409","0.1788822","19.60549","52.92533","52.92533","81","0","22.761","52.92533","37.04367","0","0","0","19.60549","0","0","28.07467","26.67094","257.1183","87.35172","46.27642","0","46.27642","219.9786","52.37576","0.1282664","58.21786","15.68439","81","106.9572"
"6/12/2007 8:00:00 AM","0.3374211","30.25148","-111.5343","63.39929","0.3190981","34.97314","44.67947","44.67947","81","0","22.761","44.67947","78.27566","0","0","0","34.97314","0","0","36.32053","34.50451","210.8419","129.0005","69.47765","0","69.47765","285.8909","68.06913","0.1284095","49.14742","27.97852","81","163.9736"
"6/12/2007 9:00:00 AM","0.4936171","43.95727","-113.4852","50.17261","0.4717844","51.70758","45.27548","45.27548","0","-1","0","45.27548","114.2066","0","0","0","51.70758","47.65841","45.27548","0","0","141.3643","191.5304","4.049171","0","4.049171","289.7323","68.98374","0.1284004","49.80303","41.36606","0","243.238"
"6/12/2007 10:00:00 AM","0.7782048","57.28101","-119.1775","37.85851","0.7362352","80.69138","34.13386","34.13386","0","-1","0","34.13386","236.3969","0","0","0","80.69138","35.93038","34.13386","0","0","137.3151","195.1747","44.761","0","44.761","332.1963","79.09421","0.1282997","37.54725","64.55311","0","275.866"
"6/12/2007 11:00:00 AM","0.8012911","69.29193","-134.6684","27.77699","0.7663491","83.99187","122.9982","68.7","0","-1","0","68.7","122.2589","0","54.29825","66.59808","83.99187","72.31579","68.7","0","0","92.55408","235.4595","11.67607","0","11.67607","343.2732","81.73155","0.1282735","135.2981","67.19349","0","319.4514"
"6/12/2007 12:00:00 PM","0.8037749","75.90636","-176.7303","23.11705","0.7717602","84.58492","0","0","0","-1","0","0","0","3.706907","0","0","84.58492","0","0","0","0","80.87801","245.968","80.87801","0","80.87801","420.0009","100","0.1280921","0","67.66794","0","330.5529"
"6/12/2007 1:00:00 PM","0.5488558","70.47483","137.7661","26.87973","0.538324","59.00031","0","0","0","-1","0","0","0","59.00031","0","0","59.00031","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1280921","0","47.20025","0","377.7585"
"6/12/2007 2:00:00 PM","0.6925484","58.76513","120.2634","36.54229","0.6615061","72.50107","46.90394","46.90394","0","-1","0","46.90394","154.5735","23.1285","0","0","72.50107","49.37257","46.90394","0","0","0","318.7582","0","0","0","420.0009","100","0.1280921","51.59434","58.00085","0","391.2593"
"6/12/2007 3:00:00 PM","0.4895128","45.52209","113.8944","48.69108","0.4702153","51.53559","10.55957","10.55957","0","0","0","10.55957","488.0463","40.42026","0","0","51.53559","11.11534","10.55957","0","0","0","318.7582","0","0","0","420.0009","100","0.1280921","11.61553","41.22848","0","370.2938"
"6/12/2007 4:00:00 PM","0.4173661","31.84041","111.6416","61.84709","0.3860644","42.31266","102.8986","102.8986","62.70156","0","18.13149","102.8986","41.12074","0","0","0","42.31266","42.31266","40.19702","0","0","0","318.7582","0","0","0","420.0009","100","0.1280921","113.1884","33.85012","81","361.0709"
"6/12/2007 5:00:00 PM","0.2542984","18.04871","111.4602","75.44126","0.2180495","23.89823","4.313943","4.313943","0","0","0","4.313943","553.9765","19.35724","0","0","23.89823","4.540993","4.313943","0","0","0","318.7582","0","0","0","420.0009","100","0.1280921","4.745337","19.11858","0","342.6565"
"6/12/2007 6:00:00 PM","0.05006257","4.310959","112.7171","89.21041","0.03380882","3.705446","114.0555","114.0555","81","0","22.761","114.0555","3.248809","0","0","0","3.705446","34.79531","33.05555","0","0","0","318.7582","0","31.08986","-31.08986","387.2292","92.19726","0.1280921","125.4611","2.964357","81","322.4637"
"6/12/2007 7:00:00 PM","0","0","115.3417","90","0","0","90.78403","68.7","0","-1","0","68.7","0","0","22.08403","31.16243","0","72.31579","68.7","0","0","34.54429","287.6684","0","72.31579","-72.31579","311.0017","74.04788","0.1280921","99.86243","0","0","287.6684"
"6/12/2007 8:00:00 PM","0","0","119.6534","90","0","0","2.904806","2.904806","0","-1","0","2.904806","0","0","0","0","0","3.057691","2.904806","0","0","114.8952","215.3526","0","3.057691","-3.057691","307.7786","73.28048","0.1280921","3.195287","0","0","215.3526"
"6/12/2007 9:00:00 PM","0","0","126.4504","90","0","0","47.59914","47.59914","0","-1","0","47.59914","0","0","0.000000000000007105427","0","0","50.10436","47.59914","0","0","118.2926","212.2949","0","50.10436","-50.10436","254.964","60.70559","0.1280921","52.35905","0","0","212.2949"
"6/12/2007 10:00:00 PM","0","0","137.277","90","0","0","34.63813","34.63813","0","-1","0","34.63813","0","0","0","0","0","36.46119","34.63813","0","0","173.9641","162.1905","0","36.46119","-36.46119","216.5305","51.55478","0.1280921","38.10194","0","0","162.1905"
"6/12/2007 11:00:00 PM","0","0","154.4452","90","0","0","44.63454","44.63454","0","-1","0","44.63454","0","0","0","0","0","46.98373","44.63454","0","0","214.4765","125.7293","0","46.98373","-46.98373","167.0053","39.76309","0.1280921","49.098","0","0","125.7293"
"6/13/2007 12:00:00 AM","0","0","178.4191","90","0","0","22.48232","22.48232","0","-1","0","22.48232","0","0","0.000000000000003552714","0","0","23.66561","22.48232","0","0","266.6807","78.74561","0","23.66561","-23.66561","142.0596","33.82364","0.1280921","24.73056","0","0","78.74561"
"6/13/2007 1:00:00 AM","0","0","-157.0383","90","0","0","72.41467","52.326","0","-1","0","52.326","0","0","20.08867","27.33014","0","55.08","52.326","0","0","292.9758","55.08","0","55.08","-55.08","84.00017","20","0.1280921","79.65614","0","0","55.08"
"6/13/2007 2:00:00 AM","0","0","-139.0062","90","0","0","21.09166","0","0","-1","0","0","0","0","21.09166","23.20083","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280921","23.20083","0","0","0"
"6/13/2007 3:00:00 AM","0","0","-127.5563","90","0","0","8.470047","0","0","-1","0","0","0","0","8.470047","9.317052","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280921","9.317052","0","0","0"
"6/13/2007 4:00:00 AM","0","0","-120.3767","90","0","0","54.42131","0","0","-1","0","0","0","0","54.42131","59.86345","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280921","59.86345","0","0","0"
"6/13/2007 5:00:00 AM","0","0","-115.8213","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280921","0","0","0","0"
"6/13/2007 6:00:00 AM","0.05506247","2.700178","-113.0212","90.84816","0.005311372","0.5821263","48.33432","48.33432","81","0","22.761","48.33432","1.204375","0","0","0","0.5821263","0","0","32.66568","31.0324","354.1758","0","31.61452","0","31.61452","113.9923","27.14098","0.1281845","53.16775","0.4657011","81","0.5821263"
"6/13/2007 7:00:00 AM","0.2330798","16.4158","-111.6096","77.07706","0.1960363","21.48558","1.075627","1.075627","73.39142","0","20.83603","1.075627","1997.493","0","0","0","21.48558","0","0","72.31579","68.7","322.5613","28.45307","90.18558","0","90.18558","199.5499","47.51178","0.1282435","1.18319","17.18846","81","49.93865"
"6/13/2007 8:00:00 AM","0.3384276","30.20152","-111.6095","63.45918","0.3197408","35.0436","64.52991","64.52991","81","0","22.761","64.52991","54.30597","0","0","0","35.0436","0","0","16.47009","15.64658","232.3757","109.6201","50.69018","0","50.69018","247.6388","58.96151","0.128374","70.98291","28.03488","81","144.6637"
"6/13/2007 9:00:00 AM","0.569523","43.89965","-113.5661","50.24012","0.5359929","58.74482","0","0","0","-1","0","0","0","0","0","0","58.74482","0","0","0","0","181.6855","155.2413","58.74482","0","58.74482","303.369","72.23058","0.1282427","0","46.99585","0","213.9861"
"6/13/2007 10:00:00 AM","0.8116729","57.21387","-119.2643","37.93443","0.7663235","83.98906","1.381398","1.381398","0","-1","0","1.381398","6080.003","0","0","0","83.98906","1.454103","1.381398","0","0","122.9407","208.1116","82.53495","0","82.53495","381.6686","90.87329","0.1280586","1.519538","67.19125","0","292.1006"
"6/13/2007 11:00:00 AM","0.7752613","69.21284","-134.7288","27.85891","0.7428025","81.41115","121.2915","68.7","0","-1","0","68.7","118.5024","0","52.5915","64.72065","81.41115","72.31579","68.7","0","0","40.40576","282.393","9.095363","0","9.095363","390.2972","92.92772","0.1280383","133.4206","65.12892","0","363.8042"
"6/13/2007 12:00:00 PM","0.8338056","75.83614","-176.5573","23.18627","0.7987285","87.54064","0","0","0","-1","0","0","0","56.23025","0","0","87.54064","0","0","0","0","31.31039","290.5789","31.31039","0","31.31039","420.0009","100","0.1279687","0","70.03252","0","378.1195"
"6/13/2007 1:00:00 PM","0.7534412","70.46156","138.0079","26.91145","0.7239454","79.34441","0","0","0","-1","0","0","0","79.34441","0","0","79.34441","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1279687","0","63.47553","0","398.1026"
"6/13/2007 2:00:00 PM","0.7580619","58.78295","120.4177","36.54314","0.7194856","78.85563","35.68591","35.68591","0","-1","0","35.68591","220.9713","41.29151","0","0","78.85563","37.56411","35.68591","0","0","0","318.7582","0","0","0","420.0009","100","0.1279687","39.2545","63.0845","0","397.6139"
"6/13/2007 3:00:00 PM","0.7414122","45.55485","114.0016","48.67328","0.6896108","75.58135","104.1726","104.1726","35.47256","0","11.24256","104.1726","72.55399","3.26556","0","0","75.58135","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1279687","114.5898","60.46508","81","394.3396"
"6/13/2007 4:00:00 PM","0.5106939","31.8825","111.7244","61.81722","0.4615471","50.58557","67.61839","67.61839","20.25","0","7.39125","67.61839","74.81038","0.7241125","0","0","50.58557","49.86145","47.36838","0","0","0","318.7582","0","0","0","420.0009","100","0.1279687","74.38022","40.46845","81","369.3438"
"6/13/2007 5:00:00 PM","0.2474946","18.09791","111.5292","75.40251","0.2139979","23.45417","38.41759","38.41759","0","0","0","38.41759","61.05061","0","0.000000000000007105427","0","23.45417","40.43957","38.41759","0","0","0","318.7582","0","16.9854","-16.9854","402.0966","95.73711","0.1279687","42.25935","18.76334","0","342.2124"
"6/13/2007 6:00:00 PM","0.05246313","4.3664","112.7776","89.16429","0.0336141","3.684105","0","0","0","0","0","0","0","0","0","0","3.684105","0","0","0","0","18.87266","301.7728","3.684105","0","3.684105","405.5917","96.56926","0.1279605","0","2.947284","0","305.4569"
"6/13/2007 7:00:00 PM","0","0","115.3966","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","15.18856","305.0885","0","0","0","405.5917","96.56926","0.1279605","0","0","0","305.0885"
"6/13/2007 8:00:00 PM","0","0","119.7033","90","0","0","32.86163","32.86163","0","-1","0","32.86163","0","0","0.000000000000007105427","0","0","34.59119","32.86163","0","0","15.18856","305.0885","0","34.59119","-34.59119","369.1294","87.88777","0.1279605","36.14779","0","0","305.0885"
"6/13/2007 9:00:00 PM","0","0","126.4928","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","53.62321","270.4973","0","0","0","369.1294","87.88777","0.1279605","0","0","0","270.4973"
"6/13/2007 10:00:00 PM","0","0","137.3017","90","0","0","36.7511","36.7511","0","-1","0","36.7511","0","0","0","0","0","38.68537","36.7511","0","0","53.62321","270.4973","0","38.68537","-38.68537","328.3514","78.17876","0.1279605","40.42621","0","0","270.4973"
"6/13/2007 11:00:00 PM","0","0","154.4281","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","96.60695","231.812","0","0","0","328.3514","78.17876","0.1279605","0","0","0","231.812"
