sep=,
"6/14/2007 12:00:00 AM","0","0","178.3339","90","0","0","78.49525","68.7","0","-1","0","68.7","0","0","9.795257","17.64478","0","72.31579","68.7","0","0","96.60695","231.812","0","72.31579","-72.31579","252.1239","60.02938","0.1279605","86.34478","0","0","231.812"
"6/14/2007 1:00:00 AM","0","0","-157.1573","90","0","0","53.92207","53.92207","0","-1","0","53.92207","0","0","0.000000000000007105427","0","0","56.76008","53.92207","0","0","176.9578","159.4962","0","56.76008","-56.76008","192.2935","45.78408","0.1279605","59.31428","0","0","159.4962"
"6/14/2007 2:00:00 AM","0","0","-139.1181","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","240.0246","102.7361","0","0","0","192.2935","45.78408","0.1279605","0","0","0","102.7361"
"6/14/2007 3:00:00 AM","0","0","-127.6509","90","0","0","63.93789","63.93789","0","-1","0","63.93789","0","0","0","1.631684","0","67.30305","63.93789","0","0","240.0246","102.7361","0","67.30305","-67.30305","121.3499","28.89277","0.1279605","70.33168","0","0","102.7361"
"6/14/2007 4:00:00 AM","0","0","-120.4576","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","314.8058","35.43306","0","0","0","121.3499","28.89277","0.1279605","0","0","0","35.43306"
"6/14/2007 5:00:00 AM","0","0","-115.8932","90","0","0","69.72937","69.72937","81","0","22.761","69.72937","0","0","0","0","0","0","0","11.27063","10.7071","314.8058","35.43306","10.7071","0","10.7071","131.5075","31.31125","0.1279917","76.70231","0","81","35.43306"
"6/14/2007 6:00:00 AM","0.05929374","2.662553","-113.0883","90.89507","0.003508876","0.3845728","6.476063","6.476063","78.79185","0","22.20234","6.476063","5.938373","0","0","0","0.3845728","0","0","72.31579","68.7","304.0986","45.06945","69.08457","0","69.08457","197.0469","46.91584","0.1281239","7.12367","0.3076583","81","45.45402"
"6/14/2007 7:00:00 AM","0.2765869","16.37171","-111.6752","77.13007","0.223169","24.45932","80.29037","80.29037","81","0","22.761","80.29037","30.46358","0","0","0","24.45932","0","0","0.7096298","0.6741483","235.0141","107.2456","25.13347","0","25.13347","220.8906","52.5929","0.1281848","88.3194","19.56746","81","131.7049"
"6/14/2007 8:00:00 AM","0.5326099","30.15115","-111.6766","63.51834","0.4765798","52.23315","94.33569","94.33569","81","0","22.761","94.33569","55.36944","0","0","0","52.23315","14.03758","13.3357","0","0","209.8806","129.8657","38.19557","0","38.19557","257.1261","61.22038","0.1282767","103.7693","41.78652","81","182.0988"
"6/14/2007 9:00:00 AM","0.7348524","43.84249","-113.6373","50.30589","0.6813691","74.67806","29.90042","29.90042","0","-1","0","29.90042","249.7559","0","0","0","74.67806","31.47413","29.90042","0","0","171.685","164.2417","43.20393","0","43.20393","298.113","70.97913","0.1281807","32.89046","59.74245","0","238.9198"
"6/14/2007 10:00:00 AM","0.9465584","57.1484","-119.3385","38.00722","0.8915073","97.7092","101.2752","68.7","0","-1","0","68.7","142.2259","0","32.57515","42.70267","97.7092","72.31579","68.7","0","0","128.4811","203.1252","25.39341","0","25.39341","322.2033","76.71491","0.1281244","111.4027","78.16736","0","300.8344"
"6/14/2007 11:00:00 AM","0.9865346","69.1376","-134.7728","27.93571","0.9365961","102.6509","99.23206","68.7","0","-1","0","68.7","149.4191","0","30.53207","40.45527","102.6509","72.31579","68.7","0","0","103.0877","225.9793","30.33515","0","30.33515","350.9817","83.56691","0.1280571","109.1553","82.12075","0","328.6302"
"6/14/2007 12:00:00 PM","1.078382","75.77257","-176.3813","23.24876","1.025954","112.4446","47.84847","47.84847","0","-1","0","47.84847","235.0014","0","0","0","112.4446","50.36681","47.84847","0","0","72.75255","253.2809","62.07776","0","62.07776","409.8738","97.58881","0.1279197","52.63332","89.95565","0","365.7255"
"6/14/2007 1:00:00 PM","1.019979","70.45327","138.2363","26.9372","0.9687508","106.1751","21.21002","21.21002","0","-1","0","21.21002","500.5892","73.17395","0","0","106.1751","22.32634","21.21002","0","0","10.67479","309.1509","10.67479","0","10.67479","420.0009","100","0.1278961","23.33103","84.94006","0","415.326"
"6/14/2007 2:00:00 PM","0.811021","58.80384","120.5604","36.5396","0.7670346","84.06699","121.7226","68.7","0","-1","0","68.7","122.3683","11.75121","53.02264","65.19491","84.06699","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1278961","133.8949","67.2536","0","402.8252"
"6/14/2007 3:00:00 PM","0.6849918","45.58953","114.0996","48.65232","0.6385285","69.98272","74.92597","74.92597","20.25","0","7.39125","74.92597","93.40248","12.42906","0","0","69.98272","57.55366","54.67598","0","0","0","318.7582","0","0","0","420.0009","100","0.1278961","82.41857","55.98618","81","388.7409"
"6/14/2007 4:00:00 PM","0.4485567","31.9257","111.7993","61.78513","0.4107167","45.01456","60.651","60.651","0","0","0","60.651","74.21899","0","0","0","45.01456","63.84315","60.651","0","0","0","318.7582","0","18.8286","-18.8286","400.1537","95.27451","0.1278961","66.71609","36.01165","0","363.7728"
"6/14/2007 5:00:00 PM","0.2590866","18.14754","111.5909","75.3623","0.2213202","24.25669","6.106727","6.106727","0","0","0","6.106727","397.2126","0","0","0","24.25669","6.428134","6.106727","0","0","20.92066","299.9296","17.82856","0","17.82856","417.0674","99.30157","0.1278567","6.7174","19.40535","0","324.1863"
"6/14/2007 6:00:00 PM","0.05746304","4.421599","112.8312","89.11742","0.03194372","3.501032","95.51389","95.51389","81","0","22.761","95.51389","3.665469","0","0","0","3.501032","15.27778","14.51389","0","0","3.092107","315.9753","0","11.77675","-11.77675","404.6536","96.34591","0.1278567","105.0653","2.800826","81","319.4763"
"6/14/2007 7:00:00 PM","0","0","115.4446","90","0","0","16.04165","16.04165","0","-1","0","16.04165","0","0","0.000000000000003552714","0","0","16.88595","16.04165","0","0","16.17738","304.1986","0","16.88595","-16.88595","386.8543","92.10798","0.1278567","17.64581","0","0","304.1986"
"6/14/2007 8:00:00 PM","0","0","119.746","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","34.93955","287.3126","0","0","0","386.8543","92.10798","0.1278567","0","0","0","287.3126"
"6/14/2007 9:00:00 PM","0","0","126.5274","90","0","0","100.2359","68.7","0","-1","0","68.7","0","0","31.53588","41.55946","0","72.31579","68.7","0","0","34.93955","287.3126","0","72.31579","-72.31579","310.6267","73.9586","0.1278567","110.2595","0","0","287.3126"
"6/14/2007 10:00:00 PM","0","0","137.3186","90","0","0","14.45193","14.45193","0","-1","0","14.45193","0","0","0.000000000000001776357","0","0","15.21255","14.45193","0","0","115.2904","214.9968","0","15.21255","-15.21255","294.5913","70.14065","0.1278567","15.89712","0","0","214.9968"
"6/14/2007 11:00:00 PM","0","0","154.4045","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","132.1933","199.7843","0","0","0","294.5913","70.14065","0.1278567","0","0","0","199.7843"
"6/15/2007 12:00:00 AM","0","0","178.2474","90","0","0","44.86238","44.86238","0","-1","0","44.86238","0","0","0.000000000000007105427","0","0","47.22356","44.86238","0","0","132.1933","199.7843","0","47.22356","-47.22356","244.8133","58.28876","0.1278567","49.34862","0","0","199.7843"
"6/15/2007 1:00:00 AM","0","0","-157.2722","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","184.6639","152.5607","0","0","0","244.8133","58.28876","0.1278567","0","0","0","152.5607"
"6/15/2007 2:00:00 AM","0","0","-139.2235","90","0","0","29.87573","29.87573","0","-1","0","29.87573","0","0","0.000000000000003552714","0","0","31.44814","29.87573","0","0","184.6639","152.5607","0","31.44814","-31.44814","211.664","50.3961","0.1278567","32.8633","0","0","152.5607"
"6/15/2007 3:00:00 AM","0","0","-127.7388","90","0","0","29.23306","29.23306","0","-1","0","29.23306","0","0","0.000000000000003552714","0","0","30.77164","29.23306","0","0","219.6063","121.1126","0","30.77164","-30.77164","179.2279","42.67323","0.1278567","32.15636","0","0","121.1126"
"6/15/2007 4:00:00 AM","0","0","-120.5317","90","0","0","36.64869","36.64869","0","-1","0","36.64869","0","0","0.000000000000007105427","0","0","38.57757","36.64869","0","0","253.797","90.34096","0","38.57757","-38.57757","138.5636","32.99126","0.1278567","40.31356","0","0","90.34096"
"6/15/2007 5:00:00 AM","0","0","-115.9586","90","0","0","58.57358","58.57358","81","0","22.761","58.57358","0","0","0","0","0","0","0","22.42642","21.3051","296.6609","51.76339","21.3051","0","21.3051","158.7754","37.80358","0.1279185","64.43093","0","81","51.76339"
"6/15/2007 6:00:00 AM","0.0576456","2.623257","-113.1487","90.94266","0.003715462","0.4072147","0","0","72.31579","0","20.56389","0","0","0","0","0","0.4072147","0","0","72.31579","68.7","275.3558","70.93798","69.10722","0","69.10722","224.3362","53.41328","0.1280185","0","0.3257717","81","71.3452"
"6/15/2007 7:00:00 AM","0.273696","16.32661","-111.7337","77.18307","0.2207855","24.19809","68.60314","68.60314","81","0","22.761","68.60314","35.27257","0","0","0","24.19809","0","0","12.39686","11.77701","206.2486","133.1345","35.97511","0","35.97511","258.4652","61.53921","0.1281106","75.46346","19.35847","81","157.3326"
"6/15/2007 8:00:00 AM","0.4246289","30.10048","-111.7357","63.57667","0.3866238","42.37397","62.54652","62.54652","81","0","22.761","62.54652","67.74792","0","0","0","42.37397","0","0","18.45348","17.5308","170.2735","165.5121","59.90477","0","59.90477","315.2959","75.0703","0.1282627","68.80118","33.89918","81","207.886"
"6/15/2007 9:00:00 AM","0.7063577","43.78585","-113.6989","50.36982","0.6550557","71.79411","54.10243","54.10243","0","-1","0","54.10243","132.7003","0","0","0","71.79411","56.94993","54.10243","0","0","110.3687","219.4264","14.84418","0","14.84418","329.3783","78.42325","0.1282299","59.51267","57.43529","0","291.2205"
"6/15/2007 10:00:00 AM","0.8365138","57.08468","-119.4003","38.07678","0.7886749","86.43877","30.62534","30.62534","0","-1","0","30.62534","282.2459","0","0","0","86.43877","32.2372","30.62534","0","0","95.52455","232.7861","54.20156","0","54.20156","380.7984","90.66611","0.1281103","33.68787","69.15102","0","319.2249"
"6/15/2007 11:00:00 AM","0.781944","69.06631","-134.8007","28.00733","0.7485016","82.03577","25.33032","25.33032","0","-1","0","25.33032","323.864","14.04929","0","0","82.03577","26.66349","25.33032","0","0","41.32299","281.5675","41.32299","0","41.32299","420.0009","100","0.1280193","27.86335","65.62862","0","363.6033"
"6/15/2007 12:00:00 PM","1.009777","75.71568","-176.2022","23.3045","0.9608706","105.3114","36.57863","36.57863","0","-1","0","36.57863","287.9042","66.80759","0","0","105.3114","38.50382","36.57863","0","0","0","318.7582","0","0","0","420.0009","100","0.1280193","40.23649","84.24913","0","424.0696"
"6/15/2007 1:00:00 PM","0.9332269","70.44996","138.4512","26.95698","0.8870753","97.22346","34.5855","34.5855","0","-1","0","34.5855","281.1105","60.81767","0","0","97.22346","36.40578","34.5855","0","0","0","318.7582","0","0","0","420.0009","100","0.1280193","38.04405","77.77876","0","415.9817"
"6/15/2007 2:00:00 PM","0.8866578","58.82778","120.6915","36.5317","0.8365639","91.68741","70.15837","68.7","0","-1","0","68.7","133.4606","19.37162","1.458369","8.474206","91.68741","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1280193","77.17421","73.34992","0","410.4456"
"6/15/2007 3:00:00 PM","0.6017564","45.6261","114.1882","48.62827","0.566047","62.03875","86.17901","86.17901","27.2422","0","9.160276","86.17901","71.98824","0","0","0","62.03875","62.03875","58.93681","0","0","0","318.7582","0","0","0","420.0009","100","0.1280193","94.79691","49.631","81","380.797"
"6/15/2007 4:00:00 PM","0.4295931","31.96996","111.8662","61.75087","0.3957342","43.37247","49.44459","49.44459","0","0","0","49.44459","87.71935","0","0","0","43.37247","52.04694","49.44459","0","0","0","318.7582","0","8.674465","-8.674465","410.8571","97.82294","0.1280193","54.38905","34.69798","0","362.1307"
"6/15/2007 5:00:00 PM","0.2442646","18.19752","111.6454","75.32071","0.2123416","23.27264","101.3461","101.3461","81","0","22.761","101.3461","22.96354","0","0","0","23.27264","21.41692","20.34607","0","0","9.638295","310.0838","1.855724","0","1.855724","412.6176","98.2421","0.1280238","111.4807","18.61811","81","333.3564"
"6/15/2007 6:00:00 PM","0.05230313","4.476483","112.878","89.06985","0.03505309","3.841818","2.96064","2.96064","0","0","0","2.96064","129.7631","0","0","0","3.841818","3.116463","2.96064","0","0","7.782571","311.7539","0.725355","0","0.725355","413.3058","98.40594","0.1280222","3.256704","3.073455","0","315.5957"
"6/15/2007 7:00:00 PM","0","0","115.4856","90","0","0","81.00722","68.7","0","-1","0","68.7","0","0","12.30722","20.40794","0","72.31579","68.7","0","0","7.057216","312.4067","0","72.31579","-72.31579","337.0782","80.25656","0.1280222","89.10794","0","0","312.4067"
"6/15/2007 8:00:00 PM","0","0","119.7815","90","0","0","15.36688","15.36688","0","-1","0","15.36688","0","0","0.000000000000001776357","0","0","16.17566","15.36688","0","0","87.4081","240.0909","0","16.17566","-16.17566","320.0276","76.19689","0.1280222","16.90357","0","0","240.0909"
"6/15/2007 9:00:00 PM","0","0","126.5544","90","0","0","18.63217","18.63217","0","-1","0","18.63217","0","0","0","0","0","19.61281","18.63217","0","0","105.3811","223.9153","0","19.61281","-19.61281","299.3539","71.27459","0.1280222","20.49539","0","0","223.9153"
"6/15/2007 10:00:00 PM","0","0","137.3276","90","0","0","88.2144","68.7","0","-1","0","68.7","0","0","19.5144","28.33584","0","72.31579","68.7","0","0","127.1731","204.3025","0","72.31579","-72.31579","223.1263","53.12521","0.1280222","97.03584","0","0","204.3025"
"6/15/2007 11:00:00 PM","0","0","154.3746","90","0","0","65.769","65.769","0","-1","0","65.769","0","0","0","3.645908","0","69.23054","65.769","0","0","207.5239","131.9867","0","69.23054","-69.23054","150.1509","35.75015","0.1280222","72.34591","0","0","131.9867"
"6/16/2007 12:00:00 AM","0","0","178.1596","90","0","0","100.2732","59.61833","0","-1","0","59.61833","0","0","40.65491","50.68224","0","62.75614","59.61833","0","0","284.4468","62.75614","0","62.75614","-62.75614","84.00017","20","0.1280222","110.3006","0","0","62.75614"
"6/16/2007 1:00:00 AM","0","0","-157.3828","90","0","0","104.2226","0","0","-1","0","0","0","0","104.2226","114.6448","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280222","114.6448","0","0","0"
"6/16/2007 2:00:00 AM","0","0","-139.3224","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280222","0","0","0","0"
"6/16/2007 3:00:00 AM","0","0","-127.8198","90","0","0","48.11068","0","0","-1","0","0","0","0","48.11068","52.92175","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280222","52.92175","0","0","0"
"6/16/2007 4:00:00 AM","0","0","-120.5992","90","0","0","81.47359","0","0","-1","0","0","0","0","81.47359","89.62094","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280222","89.62094","0","0","0"
"6/16/2007 5:00:00 AM","0","0","-116.0173","90","0","0","15.26793","15.26793","81","0","22.761","15.26793","0","0","0","0","0","0","0","65.73207","62.44547","354.1758","0","62.44547","0","62.44547","143.2411","34.10497","0.1281781","16.79472","0","81","0"
"6/16/2007 6:00:00 AM","0.0252621","2.582362","-113.2023","90.99087","0.02240158","2.455214","58.55276","58.55276","81","0","22.761","58.55276","4.193164","-0.000000000000003552714","0","0","2.455214","0","0","22.44724","21.32487","291.7303","56.20092","23.78009","0","23.78009","165.8009","39.47633","0.1282454","64.40804","1.964171","81","58.65614"
"6/16/2007 7:00:00 AM","0.1225765","16.28057","-111.785","77.23595","0.119462","13.09304","36.71072","36.71072","81","0","22.761","36.71072","35.66544","0","0","0","13.09304","0","0","44.28928","42.07482","267.9503","77.603","55.16786","0","55.16786","218.1377","51.93745","0.1283975","40.38179","10.47443","81","90.69604"
"6/16/2007 8:00:00 AM","0.2037178","30.04957","-111.7868","63.63409","0.2011203","22.04279","77.28373","77.28373","81","0","22.761","77.28373","28.5219","0","0","0","22.04279","0","0","3.71627","3.530457","212.7824","127.2541","25.57324","0","25.57324","242.3986","57.71385","0.12846","85.0121","17.63423","81","149.2969"
"6/16/2007 9:00:00 AM","0.253233","43.72984","-113.7509","50.43185","0.251121","27.52287","29.28765","29.28765","0","-1","0","29.28765","93.97432","0","0","0","27.52287","30.8291","29.28765","0","0","187.2092","150.27","0","3.306236","-3.306236","238.9136","56.88407","0.12846","32.21641","22.01829","0","177.7928"
"6/16/2007 10:00:00 AM","0.3260181","57.02283","-119.4496","38.14304","0.3233138","35.43519","30.38244","30.38244","0","-1","0","30.38244","116.6305","0","0","0","35.43519","31.98152","30.38244","0","0","190.8828","146.9637","3.453673","0","3.453673","242.19","57.66417","0.1284524","33.42069","28.34815","0","182.3989"
"6/16/2007 11:00:00 AM","0.621328","68.99902","-134.8128","28.07372","0.6043057","66.2319","44.92359","44.92359","0","-1","0","44.92359","147.4323","0","0","0","66.2319","47.28799","44.92359","0","0","187.4291","150.0721","18.94391","0","18.94391","260.1618","61.94316","0.1284107","49.41595","52.98552","0","216.304"
"6/16/2007 12:00:00 PM","0.770375","75.66546","-176.0202","23.35349","0.7412257","81.23833","0","0","0","-1","0","0","0","0","0","0","81.23833","0","0","0","0","168.4852","167.1216","81.23833","0","81.23833","337.2312","80.29299","0.1282322","0","64.99067","0","248.3599"
"6/16/2007 1:00:00 PM","0.7189043","70.45163","138.6526","26.9708","0.6927753","75.92818","31.15729","31.15729","0","-1","0","31.15729","243.6931","0","0","0","75.92818","32.79715","31.15729","0","0","87.24683","240.2361","43.13103","0","43.13103","378.1489","90.03528","0.1281377","34.27301","60.74254","0","316.1642"
"6/16/2007 2:00:00 PM","0.8101929","58.85474","120.811","36.51945","0.7660986","83.96441","35.09032","35.09032","0","-1","0","35.09032","239.2808","2.911435","0","0","83.96441","36.93718","35.09032","0","0","44.1158","279.054","44.1158","0","44.1158","420.0009","100","0.1280411","38.59935","67.17153","0","363.0184"
"6/16/2007 3:00:00 PM","0.6985084","45.66451","114.2675","48.60114","0.6504514","71.28947","0","0","0","0","0","0","0","71.28947","0","0","71.28947","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1280411","0","57.03158","0","390.0477"
"6/16/2007 4:00:00 PM","0.3129903","32.01521","111.9251","61.71451","0.3015205","33.04664","85.0693","85.0693","53.67499","0","15.84777","85.0693","38.84673","0","0","0","33.04664","33.04664","31.39431","0","0","0","318.7582","0","0","0","420.0009","100","0.1280411","93.57623","26.43731","81","351.8049"
"6/16/2007 5:00:00 PM","0.1766409","18.24779","111.6927","75.27779","0.1670423","18.30784","16.72285","16.72285","0","0","0","16.72285","109.478","0.7048388","0","0","18.30784","17.603","16.72285","0","0","0","318.7582","0","0","0","420.0009","100","0.1280411","18.39514","14.64627","0","337.0661"
"6/16/2007 6:00:00 PM","0.07329211","4.530977","112.9178","89.02167","0.02453976","2.689558","104.2776","104.2776","81","0","22.761","104.2776","2.579228","0.000000000000003552714","0","0","2.689558","24.50279","23.27765","0","0","0","318.7582","0","21.81323","-21.81323","397.0077","94.52544","0.1280411","114.7054","2.151646","81","321.4478"
"6/16/2007 7:00:00 PM","0","0","115.5198","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","24.23693","296.945","0","0","0","397.0077","94.52544","0.1280411","0","0","0","296.945"
"6/16/2007 8:00:00 PM","0","0","119.8098","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","24.23693","296.945","0","0","0","397.0077","94.52544","0.1280411","0","0","0","296.945"
"6/16/2007 9:00:00 PM","0","0","126.5738","90","0","0","57.63586","57.63586","0","-1","0","57.63586","0","0","0.000000000000007105427","0","0","60.66933","57.63586","0","0","24.23693","296.945","0","60.66933","-60.66933","333.0566","79.29903","0.1280411","63.39944","0","0","296.945"
"6/16/2007 10:00:00 PM","0","0","137.3288","90","0","0","20.47024","20.47024","0","-1","0","20.47024","0","0","0.000000000000003552714","0","0","21.54762","20.47024","0","0","91.64729","236.2757","0","21.54762","-21.54762","310.3434","73.89114","0.1280411","22.51726","0","0","236.2757"
"6/16/2007 11:00:00 PM","0","0","154.3385","90","0","0","16.61916","16.61916","0","-1","0","16.61916","0","0","0.000000000000003552714","0","0","17.49386","16.61916","0","0","115.5891","214.728","0","17.49386","-17.49386","291.9033","69.50064","0.1280411","18.28108","0","0","214.728"
"6/17/2007 12:00:00 AM","0","0","178.0707","90","0","0","10.63857","10.63857","0","-1","0","10.63857","0","0","0","0","0","11.19849","10.63857","0","0","135.0267","197.2342","0","11.19849","-11.19849","280.099","66.69011","0.1280411","11.70243","0","0","197.2342"
"6/17/2007 1:00:00 AM","0","0","-157.4891","90","0","0","46.43592","46.43592","0","-1","0","46.43592","0","0","0.000000000000007105427","0","0","48.87991","46.43592","0","0","147.4695","186.0357","0","48.87991","-48.87991","228.5751","54.42252","0.1280411","51.07951","0","0","186.0357"
"6/17/2007 2:00:00 AM","0","0","-139.4148","90","0","0","38.85554","38.85554","0","-1","0","38.85554","0","0","0.000000000000007105427","0","0","40.90057","38.85554","0","0","201.7805","137.1558","0","40.90057","-40.90057","185.4621","44.15755","0.1280411","42.74109","0","0","137.1558"
"6/17/2007 3:00:00 AM","0","0","-127.8939","90","0","0","62.35676","62.35676","0","-1","0","62.35676","0","0","0.000000000000007105427","0","0","65.63869","62.35676","0","0","247.2256","96.25522","0","65.63869","-65.63869","116.2728","27.68395","0.1280411","68.59243","0","0","96.25522"
"6/17/2007 4:00:00 AM","0","0","-120.6599","90","0","0","66.13555","29.0857","0","-1","0","29.0857","0","0","37.04985","43.66341","0","30.61653","29.0857","0","0","320.1574","30.61653","0","30.61653","-30.61653","84.00017","20","0.1280411","72.74911","0","0","30.61653"
"6/17/2007 5:00:00 AM","0","0","-116.0694","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1280411","0","0","0","0"
"6/17/2007 6:00:00 AM","0.00530711","2.539942","-113.2492","91.0396","0.005244548","0.5748024","67.06261","67.06261","81","0","22.761","67.06261","0.8571132","0","0","0","0.5748024","0","0","13.9374","13.24053","354.1758","0","13.81533","0","13.81533","97.10654","23.12056","0.1280804","73.76887","0.4598419","81","0.5748024"
"6/17/2007 7:00:00 AM","0.01193365","16.23368","-111.8292","77.28865","0.01186736","1.300662","3.945968","3.945968","76.26176","0","21.56223","3.945968","32.96181","0","0","0","1.300662","0","0","72.31579","68.7","340.3605","12.4338","70.00066","0","70.00066","163.515","38.93206","0.1281961","4.340565","1.04053","81","13.73446"
"6/17/2007 8:00:00 AM","0.04387854","29.99853","-111.8299","63.69052","0.0436325","4.782123","67.73486","67.73486","81","0","22.761","67.73486","7.060062","0","0","0","4.782123","0","0","13.26515","12.60189","270.3598","75.43439","17.38401","0","17.38401","180.0069","42.8587","0.1282435","74.50834","3.825698","81","80.21651"
"6/17/2007 9:00:00 AM","0.04001068","43.67455","-113.7932","50.49188","0.03980147","4.362241","115.6818","68.7","0","-1","0","68.7","6.349695","0","46.98177","58.54995","4.362241","72.31579","68.7","0","0","252.9758","91.08","0","67.95355","-67.95355","108.3776","25.80414","0.1282435","127.2499","3.489793","0","95.44225"
"6/17/2007 10:00:00 AM","0.07085463","56.96292","-119.4866","38.20592","0.07048126","7.724746","114.5585","29.30864","0","-1","0","29.30864","26.35655","0","85.24984","102.5765","7.724746","30.8512","29.30864","0","0","328.4797","23.12645","0","23.12645","-23.12645","84.00017","20","0.1282435","126.0143","6.179797","0","30.8512"
"6/17/2007 11:00:00 AM","0.1848118","68.93583","-134.8093","28.13483","0.1837655","20.1407","56.38353","19.13366","0","-1","0","19.13366","105.2632","0","37.24987","58.19516","20.1407","20.1407","19.13366","0","0","354.1758","0","0","0","0","84.00017","20","0.1282435","62.02189","16.11256","0","20.1407"
"6/17/2007 12:00:00 PM","0.2108507","75.62194","-175.8353","23.3957","0.2096485","22.97748","58.01044","21.82861","0","-1","0","21.82861","105.2632","0","36.18184","59.44577","22.97748","22.97748","21.82861","0","0","354.1758","0","0","0","0","84.00017","20","0.1282435","63.81149","18.38198","0","22.97748"
"6/17/2007 1:00:00 PM","0.1505893","70.45828","138.8405","26.97867","0.1497614","16.41385","111.5414","15.59316","0","-1","0","15.59316","105.2632","0","95.94823","119.5769","16.41385","16.41385","15.59316","0","0","354.1758","0","0","0","0","84.00017","20","0.1282435","122.6955","13.13108","0","16.41385"
"6/17/2007 2:00:00 PM","0.07007983","58.88469","120.9186","36.50288","0.06971195","7.64043","55.84414","7.258409","0","-1","0","7.258409","105.2632","0","48.58572","59.97686","7.64043","7.64043","7.258409","0","0","354.1758","0","0","0","0","84.00017","20","0.1282435","61.42855","6.112344","0","7.64043"
"6/17/2007 3:00:00 PM","0.1114863","45.70469","114.3373","48.571","0.1108472","12.14885","49.03613","49.03613","81","0","22.761","49.03613","24.77531","0","0","0","12.14885","0","0","31.96387","30.36568","354.1758","0","42.51453","0","42.51453","124.333","29.60303","0.128359","53.93974","9.719083","81","12.14885"
"6/17/2007 4:00:00 PM","0.01928069","32.06139","111.976","61.67611","0.01918062","2.102196","40.07983","40.07983","81","0","22.761","40.07983","5.245021","0","0","0","2.102196","0","0","40.92017","38.87416","311.6613","38.26308","40.97635","0","40.97635","163.2066","38.85863","0.1284749","44.08782","1.681757","81","40.36527"
"6/17/2007 5:00:00 PM","0.002611913","18.29828","111.7328","75.23362","0.002598717","0.2848193","0","0","72.31579","0","20.56389","0","0","0","0","0","0.2848193","0","0","72.31579","68.7","270.6849","75.1418","68.98482","0","68.98482","228.6513","54.44068","0.1285731","0","0.2278555","81","75.42661"
"6/17/2007 6:00:00 PM","0.04843412","4.585007","112.9507","88.97295","0.03689478","4.043668","45.20633","45.20633","81","0","22.761","45.20633","8.944916","0","0","0","4.043668","0","0","35.79367","34.00398","201.7001","137.2281","38.04765","0","38.04765","264.7465","63.03475","0.1286793","49.72697","3.234935","81","141.2718"
"6/17/2007 7:00:00 PM","0","0","115.547","90","0","0","163.7586","68.7","0","-1","0","68.7","0","0","95.05862","111.4345","0","72.31579","68.7","0","0","163.6525","171.471","0","72.31579","-72.31579","188.519","44.88538","0.1286793","180.1345","0","0","171.471"
"6/17/2007 8:00:00 PM","0","0","119.831","90","0","0","54.73288","54.73288","0","-1","0","54.73288","0","0","0.000000000000007105427","0","0","57.61356","54.73288","0","0","244.0033","99.15523","0","57.61356","-57.61356","127.7889","30.42588","0.1286793","60.20617","0","0","99.15523"
"6/17/2007 9:00:00 PM","0","0","126.5856","90","0","0","117.1881","39.46459","0","-1","0","39.46459","0","0","77.72346","89.44228","0","41.54167","39.46459","0","0","308.0184","41.54167","0","41.54167","-41.54167","84.00017","20","0.1286793","128.9069","0","0","41.54167"
"6/17/2007 10:00:00 PM","0","0","137.3224","90","0","0","62.27391","0","0","-1","0","0","0","0","62.27391","68.5013","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1286793","68.5013","0","0","0"
"6/17/2007 11:00:00 PM","0","0","154.2963","90","0","0","68.55087","0","0","-1","0","0","0","0","68.55087","75.40596","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1286793","75.40596","0","0","0"
"6/18/2007 12:00:00 AM","0","0","177.9808","90","0","0","53.95055","0","0","-1","0","0","0","0","53.95055","59.3456","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1286793","59.3456","0","0","0"
"6/18/2007 1:00:00 AM","0","0","-157.5911","90","0","0","47.80014","0","0","-1","0","0","0","0","47.80014","52.58015","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1286793","52.58015","0","0","0"
"6/18/2007 2:00:00 AM","0","0","-139.5005","90","0","0","15.25863","0","0","-1","0","0","0","0","15.25863","16.7845","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1286793","16.7845","0","0","0"
"6/18/2007 3:00:00 AM","0","0","-127.9611","90","0","0","51.3416","0","0","-1","0","0","0","0","51.3416","56.47576","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1286793","56.47576","0","0","0"
"6/18/2007 4:00:00 AM","0","0","-120.7139","90","0","0","45.42581","0","0","-1","0","0","0","0","45.42581","49.96839","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1286793","49.96839","0","0","0"
"6/18/2007 5:00:00 AM","0","0","-116.1148","90","0","0","109.5773","81","81","0","22.761","81","0","0","28.57731","39.53504","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1286793","120.535","0","81","0"
"6/18/2007 6:00:00 AM","0.008741884","2.496069","-113.2894","91.0888","0.008594759","0.9419855","18.97932","18.97932","81","0","22.761","18.97932","4.963221","0","0","0","0.9419855","0","0","62.02068","58.91965","354.1758","0","59.86163","0","59.86163","140.7899","33.52134","0.1288385","20.87725","0.7535884","81","0.9419855"
"6/18/2007 7:00:00 AM","0.02010349","16.18601","-111.8661","77.34109","0.01998282","2.190117","63.19241","63.19241","81","0","22.761","63.19241","3.465791","0","0","0","2.190117","0","0","17.80759","16.91721","294.3142","53.87547","19.10732","0","19.10732","158.9167","37.83723","0.1288916","69.51166","1.752094","81","56.06559"
"6/18/2007 8:00:00 AM","0.15124","29.94742","-111.8649","63.74588","0.1500717","16.44785","97.37263","97.37263","81","0","22.761","97.37263","16.89166","0","0","0","16.44785","17.23436","16.37264","0","0","275.2068","71.07206","0","0.7865026","-0.7865026","158.0876","37.63984","0.1288916","107.1099","13.15828","81","87.51991"
"6/18/2007 9:00:00 AM","0.2394433","43.62006","-113.826","50.54984","0.2375933","26.04022","40.52214","40.52214","0","-1","0","40.52214","64.2617","0","0","0","26.04022","42.65489","40.52214","0","0","276.0807","70.28556","0","16.61467","-16.61467","140.5742","33.46999","0.1288916","44.57436","20.83218","0","96.32578"
"6/18/2007 10:00:00 AM","0.1758132","56.90504","-119.5114","38.26536","0.1747865","19.1566","80.81159","68.7","0","-1","0","68.7","27.88443","0","12.11159","34.26565","19.1566","72.31579","68.7","0","0","294.5415","53.67089","0","53.15919","-53.15919","84.53955","20.12842","0.1288916","88.89275","15.32528","0","72.82749"
"6/18/2007 11:00:00 AM","0.2191805","68.87678","-134.7905","28.19061","0.2179046","23.88234","62.5252","23.17434","0","-1","0","23.17434","103.0551","0","39.35086","63.75396","23.88234","24.39404","23.17434","0","0","353.6072","0.511701","0","0.511701","-0.511701","84.00017","20","0.1288916","68.77773","19.10588","0","24.39404"
"6/18/2007 12:00:00 PM","0.1971525","75.58512","-175.6476","23.43113","0.1960392","21.4859","4.369499","4.369499","0","-1","0","4.369499","491.7246","0","0","0.7241277","21.4859","4.599473","4.369499","0","0","354.1758","0","16.88643","0","16.88643","100.02","23.81425","0.1288547","4.806449","17.18872","0","21.4859"
"6/18/2007 1:00:00 PM","0.3458969","70.46992","139.0148","26.98059","0.3434046","37.63715","41.3188","41.3188","0","-1","0","41.3188","91.08965","0","0.000000000000007105427","23.86172","37.63715","43.49347","41.3188","0","0","337.2894","15.19779","0","5.856326","-5.856326","93.84693","22.34446","0.1288547","45.45068","30.10972","0","52.83493"
"6/18/2007 2:00:00 PM","0.09440608","58.91759","121.0145","36.48204","0.09389953","10.29139","8.51322","8.51322","0","-1","0","8.51322","120.8871","0","0","0","10.29139","8.961284","8.51322","0","0","343.7964","9.341459","1.330104","0","1.330104","95.10878","22.6449","0.1288518","9.364542","8.23311","0","19.63285"
"6/18/2007 3:00:00 PM","0.1781866","45.74661","114.3977","48.53789","0.1770653","19.40635","14.40672","14.40672","81","0","22.761","14.40672","134.7035","0","0","0","19.40635","0","0","66.59328","63.26361","342.4663","10.53855","82.66997","0","82.66997","173.5364","41.31811","0.1289607","15.84739","15.52508","81","29.94491"
"6/18/2007 4:00:00 PM","0.2522739","32.10843","112.0189","61.63572","0.2475061","27.12667","51.50024","51.50024","81","0","22.761","51.50024","52.6729","0","0","0","27.12667","0","0","29.49976","28.02477","259.7963","84.94152","55.15144","0","55.15144","225.8577","53.77552","0.1291033","56.65027","21.70134","81","112.0682"
"6/18/2007 5:00:00 PM","0.1072614","18.34891","111.7656","75.18826","0.1060237","11.6202","76.07401","76.07401","81","0","22.761","76.07401","15.27486","0","0","0","11.6202","0","0","4.925989","4.67969","204.6449","134.5778","16.29989","0","16.29989","241.3211","57.45729","0.1291437","83.68141","9.296161","81","146.198"
"6/18/2007 6:00:00 PM","0.03570154","4.638496","112.9767","88.92377","0.03311175","3.629048","48.28064","48.28064","81","0","22.761","48.28064","7.516571","0","0","0","3.629048","0","0","32.71936","31.0834","188.345","149.2477","34.71244","0","34.71244","274.2522","65.29801","0.1292398","53.1087","2.903239","81","152.8768"
"6/18/2007 7:00:00 PM","0","0","115.5674","90","0","0","79.02052","68.7","0","-1","0","68.7","0","0","10.32052","18.22258","0","72.31579","68.7","0","0","153.6326","180.4889","0","72.31579","-72.31579","198.0247","47.14864","0.1292398","86.92258","0","0","180.4889"
"6/18/2007 8:00:00 PM","0","0","119.845","90","0","0","51.62659","51.62659","0","-1","0","51.62659","0","0","0.000000000000007105427","0","0","54.34378","51.62659","0","0","233.9834","108.1731","0","54.34378","-54.34378","140.7413","33.50976","0.1292398","56.78925","0","0","108.1731"
"6/18/2007 9:00:00 PM","0","0","126.5899","90","0","0","69.52158","51.13788","0","-1","0","51.13788","0","0","18.3837","25.33586","0","53.82935","51.13788","0","0","294.3654","53.82935","0","53.82935","-53.82935","84.00017","20","0.1292398","76.47373","0","0","53.82935"
"6/18/2007 10:00:00 PM","0","0","137.3085","90","0","0","74.27002","0","0","-1","0","0","0","0","74.27002","81.69702","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1292398","81.69702","0","0","0"
"6/18/2007 11:00:00 PM","0","0","154.2481","90","0","0","5.741649","0","0","-1","0","0","0","0","5.741649","6.315814","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1292398","6.315814","0","0","0"
"6/19/2007 12:00:00 AM","0","0","177.8899","90","0","0","61.91093","0","0","-1","0","0","0","0","61.91093","68.10202","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1292398","68.10202","0","0","0"
"6/19/2007 1:00:00 AM","0","0","-157.6886","90","0","0","35.27725","0","0","-1","0","0","0","0","35.27725","38.80497","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1292398","38.80497","0","0","0"
"6/19/2007 2:00:00 AM","0","0","-139.5795","90","0","0","68.50539","0","0","-1","0","0","0","0","68.50539","75.35593","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1292398","75.35593","0","0","0"
"6/19/2007 3:00:00 AM","0","0","-128.0212","90","0","0","53.497","0","0","-1","0","0","0","0","53.497","58.8467","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1292398","58.8467","0","0","0"
"6/19/2007 4:00:00 AM","0","0","-120.761","90","0","0","12.13794","0","0","-1","0","0","0","0","12.13794","13.35174","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1292398","13.35174","0","0","0"
"6/19/2007 5:00:00 AM","0","0","-116.1536","90","0","0","28.4633","28.4633","81","0","22.761","28.4633","0","0","0","0","0","0","0","52.53671","49.90987","354.1758","0","49.90987","0","49.90987","131.3488","31.27347","0.1293804","31.30963","0","81","0"
"6/19/2007 6:00:00 AM","0.0338758","2.450818","-113.3227","91.13838","0.02137153","2.34232","49.71547","49.71547","81","0","22.761","49.71547","4.711451","0","0","0","2.34232","0","0","31.28453","29.7203","304.2659","44.91888","32.06262","0","32.06262","161.7661","38.51566","0.1294695","54.68702","1.873856","81","47.2612"
"6/19/2007 7:00:00 AM","0.2329302","16.13765","-111.8959","77.39318","0.1937864","21.23899","68.5071","68.5071","81","0","22.761","68.5071","31.00261","0","0","0","21.23899","0","0","12.4929","11.86825","272.2033","73.77525","33.10724","0","33.10724","193.1744","45.99381","0.1295522","75.35782","16.99119","81","95.01424"
"6/19/2007 8:00:00 AM","0.4125212","29.89634","-111.8919","63.80008","0.3763324","41.24604","101.2307","101.2307","81","0","22.761","101.2307","40.74461","0","0","0","41.24604","21.29543","20.23066","0","0","239.0961","103.5718","19.9506","0","19.9506","212.1012","50.50018","0.1295985","111.3537","32.99683","81","144.8178"
"6/19/2007 9:00:00 AM","0.6073053","43.56645","-113.8493","50.60564","0.5670941","62.15352","17.18687","17.18687","0","-1","0","17.18687","361.6338","0","0","0","62.15352","18.09144","17.18687","0","0","219.1455","121.5273","44.06208","0","44.06208","253.9021","60.45277","0.1295022","18.90555","49.72282","0","183.6808"
"6/19/2007 10:00:00 AM","0.580577","56.84927","-119.524","38.32128","0.5606303","61.44508","0","0","0","-1","0","0","0","0","0","0","61.44508","0","0","0","0","175.0834","161.1832","61.44508","0","61.44508","312.1941","74.33177","0.1293681","0","49.15606","0","222.6283"
"6/19/2007 11:00:00 AM","0.6256137","68.82194","-134.7566","28.24102","0.6080213","66.63914","37.50186","37.50186","0","-1","0","37.50186","177.6956","0","0","0","66.63914","39.47564","37.50186","0","0","113.6383","216.4837","27.1635","0","27.1635","337.9636","80.46737","0.1293089","41.25204","53.31131","0","283.1229"
"6/19/2007 12:00:00 PM","0.4681934","75.55502","-175.4572","23.45977","0.4626298","50.70423","99.80371","68.7","0","-1","0","68.7","73.80528","0","31.10371","41.08408","50.70423","72.31579","68.7","0","0","86.47482","240.9309","0","21.61156","-21.61156","315.183","75.04343","0.1293089","109.7841","40.56339","0","291.6351"
"6/19/2007 1:00:00 PM","0.424327","70.48653","139.1755","26.97657","0.4199521","46.02675","63.1184","63.1184","0","-1","0","63.1184","72.9213","0","0","0.7302381","46.02675","66.44042","63.1184","0","0","110.4877","219.3193","0","20.41367","-20.41367","293.6652","69.92014","0.1293089","69.43024","36.8214","0","265.3461"
"6/19/2007 2:00:00 PM","0.2399421","58.95341","121.0984","36.45695","0.2384631","26.13555","20.4978","20.4978","0","-1","0","20.4978","127.5042","0","0","0","26.13555","21.57663","20.4978","0","0","133.1695","198.9057","4.558921","0","4.558921","297.9901","70.94989","0.129299","22.54758","20.90844","0","225.0412"
"6/19/2007 3:00:00 PM","0.2083921","45.7902","114.4485","48.50187","0.2070188","22.68926","84.25734","84.25734","81","0","22.761","84.25734","26.92852","0","0","0","22.68926","3.42878","3.257341","0","0","128.6106","203.0087","19.26048","0","19.26048","316.2622","75.30038","0.1293437","92.68307","18.15141","81","225.698"
"6/19/2007 4:00:00 PM","0.06824825","32.15628","112.0537","61.5934","0.0678474","7.436075","146.441","146.441","81","0","22.761","146.441","5.077864","0","0","11.38509","7.436075","68.88525","65.44099","0","0","109.3501","220.3431","0","61.44918","-61.44918","251.4891","59.87823","0.1293437","161.0851","5.94886","81","227.7792"
"6/19/2007 5:00:00 PM","0.04633508","18.39962","111.7911","75.14179","0.04601409","5.043144","0","0","72.31579","0","20.56389","0","0","0","0","0","5.043144","0","0","72.31579","68.7","177.627","158.894","73.74314","0","73.74314","321.448","76.53508","0.1294294","0","4.034515","81","163.9371"
"6/19/2007 6:00:00 PM","0.03001874","4.691371","112.9958","88.8742","0.02891918","3.169542","37.25143","37.25143","81","0","22.761","37.25143","8.508511","0","0","0","3.169542","0","0","43.74857","41.56114","103.8838","225.2628","44.73068","0","44.73068","363.8832","86.63869","0.129553","40.97658","2.535634","81","228.4323"
"6/19/2007 7:00:00 PM","0","0","115.5808","90","0","0","101.09","68.7","0","-1","0","68.7","0","0","32.39003","42.49903","0","72.31579","68.7","0","0","59.15315","265.5204","0","72.31579","-72.31579","287.6557","68.48932","0.129553","111.199","0","0","265.5204"
"6/19/2007 8:00:00 PM","0","0","119.852","90","0","0","126.6958","68.7","0","-1","0","68.7","0","0","57.99575","70.66533","0","72.31579","68.7","0","0","139.504","193.2046","0","72.31579","-72.31579","211.4282","50.33994","0.129553","139.3653","0","0","193.2046"
"6/19/2007 9:00:00 PM","0","0","126.5868","90","0","0","72.91978","68.7","0","-1","0","68.7","0","0","4.219779","11.51176","0","72.31579","68.7","0","0","219.8549","120.8888","0","72.31579","-72.31579","135.2006","32.19056","0.129553","80.21175","0","0","120.8888"
"6/19/2007 10:00:00 PM","0","0","137.287","90","0","0","38.67791","38.67791","0","-1","0","38.67791","0","0","0.000000000000007105427","0","0","40.71359","38.67791","0","0","300.2058","48.57302","0","40.71359","-40.71359","92.28474","21.97251","0.129553","42.5457","0","0","48.57302"
"6/19/2007 11:00:00 PM","0","0","154.1941","90","0","0","82.26006","7.46646","0","-1","0","7.46646","0","0","74.7936","83.01961","0","7.859432","7.46646","0","0","345.4431","7.859432","0","7.859432","-7.859432","84.00017","20","0.129553","90.48607","0","0","7.859432"
"6/20/2007 12:00:00 AM","0","0","177.7982","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.129553","0","0","0","0"
"6/20/2007 1:00:00 AM","0","0","-157.7816","90","0","0","57.64452","0","0","-1","0","0","0","0","57.64452","63.40898","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.129553","63.40898","0","0","0"
"6/20/2007 2:00:00 AM","0","0","-139.6518","90","0","0","58.89313","0","0","-1","0","0","0","0","58.89313","64.78244","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.129553","64.78244","0","0","0"
"6/20/2007 3:00:00 AM","0","0","-128.0743","90","0","0","11.9242","0","0","-1","0","0","0","0","11.9242","13.11662","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.129553","13.11662","0","0","0"
"6/20/2007 4:00:00 AM","0","0","-120.8012","90","0","0","8.257409","0","0","-1","0","0","0","0","8.257409","9.08315","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.129553","9.08315","0","0","0"
"6/20/2007 5:00:00 AM","0","0","-116.1855","90","0","0","66.34417","66.34417","81","0","22.761","66.34417","0","0","0","0","0","0","0","14.65583","13.92304","354.1758","0","13.92304","0","13.92304","97.20872","23.14489","0.1295919","72.97858","0","81","0"
"6/20/2007 6:00:00 AM","0.0369803","2.404263","-113.3492","91.18828","0.01872696","2.052475","39.00077","39.00077","81","0","22.761","39.00077","5.262651","0","0","0","2.052475","0","0","41.99923","39.89927","340.2528","12.53074","41.95174","0","41.95174","137.0076","32.6208","0.129708","42.90085","1.64198","81","14.58321"
"6/20/2007 7:00:00 AM","0.2143163","16.08867","-111.9185","77.44485","0.1829797","20.05457","71.37698","71.37698","81","0","22.761","71.37698","28.0967","0","0","0","20.05457","0","0","9.623026","9.141874","298.301","50.2873","29.19645","0","29.19645","164.7058","39.2156","0.1297797","78.51467","16.04366","81","70.34188"
"6/20/2007 8:00:00 AM","0.3572024","29.84536","-111.9109","63.85306","0.3334554","36.54671","72.09685","72.09685","81","0","22.761","72.09685","50.69113","0","0","0","36.54671","0","0","8.903151","8.457993","269.1046","76.56411","45.0047","0","45.0047","207.401","49.3811","0.1298873","79.30653","29.23737","81","113.1108"
"6/20/2007 9:00:00 AM","0.4038654","43.51382","-113.8631","50.65922","0.3927063","43.04061","58.79382","58.79382","0","-1","0","58.79382","73.20601","0","0","0","43.04061","61.88823","58.79382","0","0","224.0999","117.0683","0","18.84762","-18.84762","187.5339","44.65084","0.1298873","64.6732","34.43249","0","160.1089"
"6/20/2007 10:00:00 AM","0.5648865","56.7957","-119.5247","38.37362","0.5466285","59.91048","103.7055","68.7","0","-1","0","68.7","87.20595","0","35.00547","45.37601","59.91048","72.31579","68.7","0","0","245.0417","98.22072","0","12.40531","-12.40531","174.4576","41.53743","0.1298873","114.076","47.92839","0","158.1312"
"6/20/2007 11:00:00 AM","0.9462985","68.77135","-134.7078","28.28603","0.898024","98.42343","53.74036","53.74036","0","-1","0","53.74036","183.1462","0","0","0","98.42343","56.56881","53.74036","0","0","258.8253","85.81541","41.85463","0","41.85463","214.1643","50.99141","0.1297963","59.1144","78.73875","0","184.2388"
"6/20/2007 12:00:00 PM","0.9012962","75.53163","-175.2641","23.48161","0.8594504","94.19576","0","0","0","-1","0","0","0","0","0","0","94.19576","0","0","0","0","216.9707","123.4846","94.19576","0","94.19576","303.5263","72.26802","0.1295918","0","75.35661","0","217.6803"
"6/20/2007 1:00:00 PM","0.8444397","70.50811","139.3224","26.96663","0.8052925","88.26006","0","0","0","-1","0","0","0","0","0","0","88.26006","0","0","0","0","122.775","208.2608","88.26006","0","88.26006","387.2571","92.2039","0.1294007","0","70.60804","0","296.5208"
"6/20/2007 2:00:00 PM","0.849889","58.9921","121.1703","36.42765","0.802197","87.92079","40.46967","40.46967","0","-1","0","40.46967","217.2511","10.80623","0","0","87.92079","42.59966","40.46967","0","0","34.5149","287.6948","34.5149","0","34.5149","420.0009","100","0.1293262","44.51664","70.33663","0","375.6156"
"6/20/2007 3:00:00 PM","0.6712102","45.83541","114.4898","48.46298","0.6261962","68.6311","0","0","0","0","0","0","0","68.6311","0","0","68.6311","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1293262","0","54.90488","0","387.3893"
"6/20/2007 4:00:00 PM","0.3235397","32.20485","112.0804","61.54924","0.3106674","34.04915","41.26182","41.26182","0","0","0","41.26182","82.51975","0","0","0","34.04915","43.43349","41.26182","0","0","0","318.7582","0","9.384343","-9.384343","410.1089","97.64478","0.1293262","45.388","27.23932","0","352.8074"
"6/20/2007 5:00:00 PM","0.2391104","18.45032","111.8093","75.09428","0.2101557","23.03306","27.23163","27.23163","0","0","0","27.23163","84.582","0","0.000000000000003552714","0","23.03306","28.66488","27.23163","0","0","10.42705","309.3739","0","5.631815","-5.631815","404.1724","96.23134","0.1293262","29.95479","18.42645","0","332.407"
"6/20/2007 6:00:00 PM","0.06123729","4.743555","113.0079","88.82432","0.03512647","3.849861","59.55806","59.55806","0","0","0","59.55806","6.464046","0","0.000000000000007105427","0","3.849861","62.6927","59.55806","0","0","16.68462","303.7421","0","58.84284","-58.84284","342.1466","81.46332","0.1293262","65.51387","3.079889","0","307.5919"
"6/20/2007 7:00:00 PM","0","0","115.5875","90","0","0","113.4582","68.7","0","-1","0","68.7","0","0","44.75818","56.104","0","72.31579","68.7","0","0","82.06555","244.8992","0","72.31579","-72.31579","265.9191","63.31394","0.1293262","124.804","0","0","244.8992"
"6/20/2007 8:00:00 PM","0","0","119.8518","90","0","0","37.26056","37.26056","0","-1","0","37.26056","0","0","0.000000000000007105427","0","0","39.22163","37.26056","0","0","162.4164","172.5834","0","39.22163","-39.22163","224.5759","53.47033","0.1293262","40.98661","0","0","172.5834"
"6/20/2007 9:00:00 PM","0","0","126.5763","90","0","0","82.37034","68.7","0","-1","0","68.7","0","0","13.67034","21.90737","0","72.31579","68.7","0","0","205.996","133.3618","0","72.31579","-72.31579","148.3483","35.32096","0.1293262","90.60738","0","0","133.3618"
"6/20/2007 10:00:00 PM","0","0","137.2582","90","0","0","14.37924","14.37924","0","-1","0","14.37924","0","0","0.000000000000001776357","0","0","15.13604","14.37924","0","0","286.3469","61.04601","0","15.13604","-15.13604","132.3935","31.52221","0.1293262","15.81716","0","0","61.04601"
"6/20/2007 11:00:00 PM","0","0","154.1343","90","0","0","45.14963","43.61447","0","-1","0","43.61447","0","0","1.535159","6.050123","0","45.90997","43.61447","0","0","303.1647","45.90997","0","45.90997","-45.90997","84.00017","20","0.1293262","49.66459","0","0","45.90997"
