sep=,
"6/21/2007 12:00:00 AM","0","0","177.7057","90","0","0","50.36102","0","0","-1","0","0","0","0","50.36102","55.39712","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1293262","55.39712","0","0","0"
"6/21/2007 1:00:00 AM","0","0","-157.87","90","0","0","45.09002","0","0","-1","0","0","0","0","45.09002","49.59902","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1293262","49.59902","0","0","0"
"6/21/2007 2:00:00 AM","0","0","-139.7172","90","0","0","47.26143","0","0","-1","0","0","0","0","47.26143","51.98757","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1293262","51.98757","0","0","0"
"6/21/2007 3:00:00 AM","0","0","-128.1202","90","0","0","73.05462","0","0","-1","0","0","0","0","73.05462","80.36008","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1293262","80.36008","0","0","0"
"6/21/2007 4:00:00 AM","0","0","-120.8345","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1293262","0","0","0","0"
"6/21/2007 5:00:00 AM","0","0","-116.2108","90","0","0","35.14315","35.14315","81","0","22.761","35.14315","0","0","0","0","0","0","0","45.85685","43.56401","354.1758","0","43.56401","0","43.56401","125.3286","29.84009","0.1294472","38.65747","0","81","0"
"6/21/2007 6:00:00 AM","0.0213784","2.35648","-113.369","91.2384","0.01985892","2.176537","62.60384","62.60384","81","0","22.761","62.60384","3.476683","0","0","0","2.176537","0","0","18.39616","17.47635","310.6118","39.2076","19.65289","0","19.65289","143.973","34.27921","0.1295007","68.86423","1.74123","81","41.38414"
"6/21/2007 7:00:00 AM","0.1696104","16.03914","-111.9339","77.49603","0.1558588","17.08212","31.03483","31.03483","81","0","22.761","31.03483","55.04177","0","0","0","17.08212","0","0","49.96517","47.46691","290.9589","56.8952","64.54903","0","64.54903","205.2096","48.85932","0.129646","34.13832","13.6657","81","73.97733"
"6/21/2007 8:00:00 AM","0.210071","29.79457","-111.9219","63.90473","0.2070659","22.69442","51.39037","51.39037","81","0","22.761","51.39037","44.16084","0","0","0","22.69442","0","0","29.60963","28.12914","226.4099","114.9893","50.82357","0","50.82357","253.425","60.33917","0.1297757","56.52941","18.15554","81","137.6837"
"6/21/2007 9:00:00 AM","0.3643249","43.46223","-113.8674","50.71049","0.3567927","39.10448","38.86592","38.86592","0","-1","0","38.86592","100.6138","0","0","0","39.10448","40.9115","38.86592","0","0","175.5863","160.7305","0","1.807023","-1.807023","251.5203","59.88566","0.1297757","42.75252","31.28358","0","199.835"
"6/21/2007 10:00:00 AM","0.4177045","56.74439","-119.5134","38.42231","0.4115801","45.10918","39.6443","39.6443","0","-1","0","39.6443","113.7848","0","0","0","45.10918","41.73084","39.6443","0","0","177.5941","158.9235","3.378332","0","3.378332","254.7252","60.64874","0.1297684","43.60873","36.08734","0","204.0327"
"6/21/2007 11:00:00 AM","0.349609","68.72507","-134.6443","28.32558","0.3469976","38.03094","128.9583","68.7","0","-1","0","68.7","55.35799","0","60.25832","73.15415","38.03094","72.31579","68.7","0","0","174.2158","161.964","0","34.28485","-34.28485","218.5858","52.04414","0.1297684","141.8542","30.42475","0","199.9949"
"6/21/2007 12:00:00 PM","0.7194242","75.51497","-175.0684","23.49664","0.6951876","76.19256","102.6381","68.7","0","-1","0","68.7","110.9062","0","33.93806","44.20186","76.19256","72.31579","68.7","0","0","212.3101","127.6792","3.876767","0","3.876767","222.2636","52.91981","0.12976","112.9019","60.95404","0","203.8717"
"6/21/2007 1:00:00 PM","0.8407109","70.53464","139.4554","26.95079","0.8019014","87.88839","21.88567","21.88567","0","-1","0","21.88567","401.5796","0","0","0","87.88839","23.03755","21.88567","0","0","208.4333","131.1683","64.85084","0","64.85084","283.7866","67.56809","0.1296201","24.07424","70.31071","0","219.0566"
"6/21/2007 2:00:00 PM","0.5994213","59.03361","121.2301","36.39418","0.5789694","63.45505","113.2296","68.7","0","-1","0","68.7","92.36543","0","44.52962","55.85259","63.45505","72.31579","68.7","0","0","143.5825","189.534","0","8.860739","-8.860739","274.4465","65.34428","0.1296201","124.5526","50.76404","0","252.9891"
"6/21/2007 3:00:00 PM","0.4990728","45.88216","114.5214","48.42129","0.4785076","52.44444","0","0","0","0","0","0","0","0","0","0","52.44444","0","0","0","0","153.4277","180.6733","52.44444","0","52.44444","324.1997","77.19025","0.1295072","0","41.95555","0","233.1177"
"6/21/2007 4:00:00 PM","0.4312278","32.25409","112.099","61.50328","0.3974544","43.561","67.59898","67.59898","81","0","22.761","67.59898","64.44033","0","0","0","43.561","0","0","13.40103","12.73097","100.9833","227.8733","56.29198","0","56.29198","377.6029","89.90528","0.1296418","74.35887","34.8488","81","271.4343"
"6/21/2007 5:00:00 PM","0.1984352","18.50095","111.8203","75.04578","0.1836836","20.13173","62.17556","62.17556","0","0","0","62.17556","32.37885","0","0","0","20.13173","65.44795","62.17556","0","0","44.69131","278.536","0","45.31622","-45.31622","329.8354","78.53209","0.1296418","68.39311","16.10538","0","298.6678"
"6/21/2007 6:00:00 PM","0.0420048","4.794972","113.0132","88.7742","0.03696964","4.051873","5.747291","5.747291","0","0","0","5.747291","70.50058","0","0","0","4.051873","6.049779","5.747291","0","0","95.04267","233.2198","0","1.997907","-1.997907","327.7295","78.03067","0.1296418","6.32202","3.241498","0","237.2717"
"6/21/2007 7:00:00 PM","0","0","115.5872","90","0","0","68.48188","68.48188","0","-1","0","68.48188","0","0","0","6.630065","0","72.08619","68.48188","0","0","97.26257","231.2219","0","72.08619","-72.08619","251.744","59.93892","0.1296418","75.33006","0","0","231.2219"
"6/21/2007 8:00:00 PM","0","0","119.8447","90","0","0","172.0569","68.7","0","-1","0","68.7","0","0","103.3569","120.5626","0","72.31579","68.7","0","0","177.3583","159.1357","0","72.31579","-72.31579","175.5164","41.78954","0.1296418","189.2626","0","0","159.1357"
"6/21/2007 9:00:00 PM","0","0","126.5585","90","0","0","65.36136","65.36136","0","-1","0","65.36136","0","0","0","3.197495","0","68.80143","65.36136","0","0","257.7092","86.81994","0","68.80143","-68.80143","102.9933","24.52217","0.1296418","71.89749","0","0","86.81994"
"6/21/2007 10:00:00 PM","0","0","137.222","90","0","0","123.6992","17.11758","0","-1","0","17.11758","0","0","106.5816","118.9515","0","18.01851","17.11758","0","0","334.1552","18.01851","0","18.01851","-18.01851","84.00017","20","0.1296418","136.0691","0","0","18.01851"
"6/21/2007 11:00:00 PM","0","0","154.0689","90","0","0","57.01117","0","0","-1","0","0","0","0","57.01117","62.71229","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296418","62.71229","0","0","0"
"6/22/2007 12:00:00 AM","0","0","177.6125","90","0","0","35.66387","0","0","-1","0","0","0","0","35.66387","39.23026","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296418","39.23026","0","0","0"
"6/22/2007 1:00:00 AM","0","0","-157.9537","90","0","0","14.77377","0","0","-1","0","0","0","0","14.77377","16.25115","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296418","16.25115","0","0","0"
"6/22/2007 2:00:00 AM","0","0","-139.7757","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296418","0","0","0","0"
"6/22/2007 3:00:00 AM","0","0","-128.159","90","0","0","24.73302","0","0","-1","0","0","0","0","24.73302","27.20633","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296418","27.20633","0","0","0"
"6/22/2007 4:00:00 AM","0","0","-120.8608","90","0","0","48.84145","0","0","-1","0","0","0","0","48.84145","53.7256","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296418","53.7256","0","0","0"
"6/22/2007 5:00:00 AM","0","0","-116.2292","90","0","0","22.36348","22.36348","81","0","22.761","22.36348","0","0","0","0","0","0","0","58.63652","55.7047","354.1758","0","55.7047","0","55.7047","136.8463","32.58238","0.1297953","24.59983","0","81","0"
"6/22/2007 6:00:00 AM","0.02350643","2.307543","-113.3818","91.28868","0.02096294","2.297539","61.35276","61.35276","81","0","22.761","61.35276","3.744801","0","0","0","2.297539","0","0","19.64724","18.66488","298.4711","50.13423","20.96242","0","20.96242","156.733","37.3173","0.1298519","67.48803","1.838031","81","52.43176"
"6/22/2007 7:00:00 AM","0.1423265","15.98916","-111.9421","77.54662","0.1357262","14.87559","61.58829","61.58829","81","0","22.761","61.58829","24.15328","0","0","0","14.87559","0","0","19.41171","18.44113","277.5087","69.0004","33.31672","0","33.31672","188.34","44.84277","0.1299365","67.74712","11.90047","81","83.87599"
"6/22/2007 8:00:00 AM","0.2914301","29.74403","-111.9249","63.95502","0.2800753","30.69626","121.9146","121.9146","81","0","22.761","121.9146","25.17849","0","0","0","30.69626","43.06802","40.91462","0","0","244.192","98.98545","0","12.37177","-12.37177","175.299","41.73777","0.1299365","134.1061","24.557","81","129.6817"
"6/22/2007 9:00:00 AM","0.5235256","43.41176","-113.8623","50.7594","0.4958561","54.34583","107.0971","68.7","0","-1","0","68.7","79.10601","0","38.39709","49.1068","54.34583","72.31579","68.7","0","0","257.9384","86.61368","0","17.96996","-17.96996","156.357","37.22778","0.1299365","117.8068","43.47667","0","140.9595"
"6/22/2007 10:00:00 AM","0.5839333","56.69541","-119.4902","38.4673","0.5634297","61.75189","56.97662","56.97662","0","-1","0","56.97662","108.3811","0","0","0","61.75189","59.97539","56.97662","0","0","277.905","68.64372","1.776505","0","1.776505","158.0423","37.62906","0.1299326","62.67428","49.40151","0","130.3956"
"6/22/2007 11:00:00 AM","0.8595874","68.68315","-134.5663","28.35966","0.8179638","89.64883","125.9466","68.7","0","-1","0","68.7","130.4932","0","57.24662","69.84128","89.64883","72.31579","68.7","0","0","276.1285","70.24258","17.33304","0","17.33304","174.4859","41.54418","0.1298953","138.5413","71.71906","0","159.8914"
"6/22/2007 12:00:00 PM","0.5811273","75.50503","-174.8701","23.50486","0.5691854","62.38272","55.30117","55.30117","0","-1","0","55.30117","112.8054","0","0","0","62.38272","58.21176","55.30117","0","0","258.7955","85.84232","4.17096","0","4.17096","178.4428","42.48631","0.1298864","60.83128","49.90617","0","148.225"
"6/22/2007 1:00:00 PM","0.5158545","70.56609","139.5744","26.92907","0.5072789","55.59777","30.53048","30.53048","0","-1","0","30.53048","182.1058","0","0","0","55.59777","32.13735","30.53048","0","0","254.6245","89.59618","23.46042","0","23.46042","200.6993","47.78546","0.1298359","33.58353","44.47822","0","145.194"
"6/22/2007 2:00:00 PM","0.8872954","59.07789","121.2777","36.35659","0.8368819","91.72226","114.6329","68.7","0","-1","0","68.7","133.5113","0","45.93288","57.39617","91.72226","72.31579","68.7","0","0","231.1641","110.7106","19.40647","0","19.40647","219.1099","52.16893","0.1297943","126.0962","73.37781","0","202.4328"
"6/22/2007 3:00:00 PM","0.7018868","45.9304","114.5434","48.37686","0.6535147","71.62521","54.22367","54.22367","0","0","0","54.22367","132.0921","0","0","0","71.62521","57.07755","54.22367","0","0","211.7576","128.1764","14.54767","0","14.54767","232.9111","55.4549","0.129763","59.64604","57.30017","0","199.8016"
"6/22/2007 4:00:00 PM","0.534412","32.30392","112.1094","61.4556","0.4820643","52.83425","35.57568","35.57568","0","0","0","35.57568","148.5123","0","0","0","52.83425","37.44808","35.57568","0","0","197.2099","141.2693","15.38617","0","15.38617","247.5077","58.93028","0.12973","39.13325","42.2674","0","194.1035"
"6/22/2007 5:00:00 PM","0.2406871","18.55144","111.8239","74.99641","0.2115877","23.19001","0","0","0","0","0","0","0","0","0","0","23.19001","0","0","0","0","181.8238","155.1168","23.19001","0","23.19001","269.5076","64.16836","0.1296803","0","18.55201","0","178.3068"
"6/22/2007 6:00:00 PM","0.07964586","4.845546","113.0116","88.72392","0.02825028","3.096231","117.5854","117.5854","81","0","22.761","117.5854","2.633177","0","0","0","3.096231","38.51091","36.58536","0","0","158.6338","175.9878","0","35.41468","-35.41468","232.1773","55.2802","0.1296803","129.3439","2.476985","81","179.0841"
"6/22/2007 7:00:00 PM","0","0","115.5802","90","0","0","107.4796","68.7","0","-1","0","68.7","0","0","38.77965","49.52761","0","72.31579","68.7","0","0","197.9834","140.5732","0","72.31579","-72.31579","155.9498","37.13082","0.1296803","118.2276","0","0","140.5732"
"6/22/2007 8:00:00 PM","0","0","119.8305","90","0","0","86.98479","64.84451","0","-1","0","64.84451","0","0","22.14029","30.83877","0","68.25737","64.84451","0","0","278.3343","68.25737","0","68.25737","-68.25737","84.00017","20","0.1296803","95.68327","0","0","68.25737"
"6/22/2007 9:00:00 PM","0","0","126.5334","90","0","0","74.04153","0","0","-1","0","0","0","0","74.04153","81.44569","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296803","81.44569","0","0","0"
"6/22/2007 10:00:00 PM","0","0","137.1786","90","0","0","5.453089","0","0","-1","0","0","0","0","5.453089","5.998398","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296803","5.998398","0","0","0"
"6/22/2007 11:00:00 PM","0","0","153.9979","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296803","0","0","0","0"
"6/23/2007 12:00:00 AM","0","0","177.5187","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296803","0","0","0","0"
"6/23/2007 1:00:00 AM","0","0","-158.0327","90","0","0","105.5646","0","0","-1","0","0","0","0","105.5646","116.121","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296803","116.121","0","0","0"
"6/23/2007 2:00:00 AM","0","0","-139.8271","90","0","0","70.39931","0","0","-1","0","0","0","0","70.39931","77.43924","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296803","77.43924","0","0","0"
"6/23/2007 3:00:00 AM","0","0","-128.1905","90","0","0","45.94732","0","0","-1","0","0","0","0","45.94732","50.54205","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296803","50.54205","0","0","0"
"6/23/2007 4:00:00 AM","0","0","-120.8802","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1296803","0","0","0","0"
"6/23/2007 5:00:00 AM","0","0","-116.2408","90","0","0","79.75857","79.75857","81","0","22.761","79.75857","0","0","0","6.734424","0","0","0","1.241433","1.179361","354.1758","0","1.179361","0","1.179361","85.11901","20.26639","0.1296835","87.73442","0","81","0"
"6/23/2007 6:00:00 AM","0.008526321","2.257528","-113.3879","91.33904","0.008379659","0.9184105","0","0","72.31579","0","20.56389","0","0","0","0","0","0.9184105","0","0","72.31579","68.7","352.9965","1.061425","69.61841","0","69.61841","151.1648","35.99155","0.1297761","0","0.7347285","81","1.979836"
"6/23/2007 7:00:00 AM","0.07296778","15.9388","-111.9431","77.59657","0.07227535","7.921378","0","0","72.31579","0","20.56389","0","0","0","0","0","7.921378","0","0","72.31579","68.7","283.378","63.71799","76.62138","0","76.62138","223.8542","53.29853","0.1298535","0","6.337102","81","71.63937"
"6/23/2007 8:00:00 AM","0.2743601","29.69384","-111.92","64.00385","0.2654003","29.08787","95.18179","95.18179","81","0","22.761","95.18179","30.56033","0","0","0","29.08787","14.92819","14.18178","0","0","206.7567","132.6772","14.15968","0","14.15968","237.2873","56.49686","0.1298855","104.7","23.2703","81","161.7651"
"6/23/2007 9:00:00 AM","0.4542673","43.3625","-113.8479","50.80586","0.4368329","47.87689","51.94401","51.94401","0","-1","0","51.94401","92.17018","0","0.000000000000007105427","0","47.87689","54.67791","51.94401","0","0","192.597","145.4209","0","6.801019","-6.801019","230.1184","54.78999","0.1298855","57.13841","38.30151","0","193.2978"
"6/23/2007 10:00:00 AM","0.4889461","56.64883","-119.4553","38.50853","0.4779432","52.38258","24.66327","24.66327","0","-1","0","24.66327","212.391","0","0","0","52.38258","25.96134","24.66327","0","0","200.1537","138.6199","26.42124","0","26.42124","255.1838","60.75792","0.129829","27.1296","41.90606","0","191.0025"
"6/23/2007 11:00:00 AM","0.5568724","68.64561","-134.4739","28.38822","0.5450588","59.73845","49.10587","49.10587","0","-1","0","49.10587","121.6524","0","0","0","59.73845","51.69039","49.10587","0","0","173.7324","162.399","8.048059","0","8.048059","262.8188","62.57579","0.1298118","54.01646","47.79076","0","222.1375"
"6/23/2007 12:00:00 PM","0.8763822","75.50182","-174.6693","23.50627","0.8366256","91.69417","32.25726","32.25726","0","-1","0","32.25726","284.259","0","0","0","91.69417","33.95501","32.25726","0","0","165.6844","169.6423","57.73916","0","57.73916","317.595","75.61771","0.1296884","35.48298","73.35533","0","261.3365"
"6/23/2007 1:00:00 PM","0.6511013","70.60244","139.6794","26.90148","0.6317538","69.24022","0","0","0","-1","0","0","0","0","0","0","69.24022","0","0","0","0","107.9452","221.6075","69.24022","0","69.24022","383.2821","91.25745","0.1295408","0","55.39217","0","290.8477"
"6/23/2007 2:00:00 PM","0.577662","59.12489","121.313","36.31492","0.5596274","61.33516","84.44807","68.7","0","-1","0","68.7","89.27971","0","15.74807","24.19288","61.33516","72.31579","68.7","0","0","38.70499","283.9237","0","10.98063","-10.98063","371.7075","88.5016","0.1295408","92.89288","49.06813","0","345.2589"
"6/23/2007 3:00:00 PM","0.5285067","45.98006","114.5556","48.32974","0.5038599","55.22305","10.56477","10.56477","0","0","0","10.56477","522.7094","0","0","0","55.22305","11.12081","10.56477","0","0","50.90569","272.9431","44.10224","0","44.10224","413.5465","98.46326","0.1294469","11.62125","44.17844","0","328.1661"
"6/23/2007 4:00:00 PM","0.3417154","32.35426","112.1116","61.40627","0.3260897","35.73943","18.15347","18.15347","0","0","0","18.15347","196.8738","9.827059","0","0","35.73943","19.10891","18.15347","0","0","6.803456","312.6351","6.803456","0","6.803456","420.0009","100","0.1294324","19.96881","28.59154","0","348.3745"
"6/23/2007 5:00:00 PM","0.2183569","18.60169","111.8203","74.9462","0.1975828","21.65507","3.701567","3.701567","0","0","0","3.701567","585.0244","17.75868","0","0","21.65507","3.896386","3.701567","0","0","0","318.7582","0","0","0","420.0009","100","0.1294324","4.071724","17.32406","0","340.4133"
"6/23/2007 6:00:00 PM","0.05486383","4.895202","113.0031","88.67356","0.03935593","4.31341","70.50974","70.50974","66.412","0","19.07024","70.50974","6.117467","0","0.00000000000001421085","0","4.31341","4.31341","4.09774","0","0","0","318.7582","0","0","0","420.0009","100","0.1294324","77.56071","3.450728","81","323.0716"
"6/23/2007 7:00:00 PM","0","0","115.5663","90","0","0","39.39441","39.39441","0","-1","0","39.39441","0","0","0.000000000000007105427","0","0","41.4678","39.39441","0","0","0","318.7582","0","41.4678","-41.4678","376.2899","89.59267","0.1294324","43.33385","0","0","318.7582"
"6/23/2007 8:00:00 PM","0","0","119.8094","90","0","0","7.065791","7.065791","0","-1","0","7.065791","0","0","0.0000000000000008881784","0","0","7.437674","7.065791","0","0","46.07533","277.2904","0","7.437674","-7.437674","368.45","87.72601","0.1294324","7.772369","0","0","277.2904"
"6/23/2007 9:00:00 PM","0","0","126.501","90","0","0","27.33927","27.33927","0","-1","0","27.33927","0","0","0","0","0","28.77818","27.33927","0","0","54.33941","269.8528","0","28.77818","-28.77818","338.1151","80.50343","0.1294324","30.07319","0","0","269.8528"
"6/23/2007 10:00:00 PM","0","0","137.128","90","0","0","91.34295","68.7","0","-1","0","68.7","0","0","22.64295","31.77725","0","72.31579","68.7","0","0","86.31516","241.0746","0","72.31579","-72.31579","261.8875","62.35405","0.1294324","100.4772","0","0","241.0746"
"6/23/2007 11:00:00 PM","0","0","153.9214","90","0","0","42.77786","42.77786","0","-1","0","42.77786","0","0","0.000000000000007105427","0","0","45.02932","42.77786","0","0","166.666","168.7588","0","45.02932","-45.02932","214.4225","51.05287","0.1294324","47.05564","0","0","168.7588"
"6/24/2007 12:00:00 AM","0","0","177.4245","90","0","0","65.23579","65.23579","0","-1","0","65.23579","0","0","0","3.059368","0","68.66925","65.23579","0","0","216.6986","123.7295","0","68.66925","-68.66925","142.0387","33.81868","0.1294324","71.75937","0","0","123.7295"
"6/24/2007 1:00:00 AM","0","0","-158.1068","90","0","0","50.87945","50.87945","0","-1","0","50.87945","0","0","0","3.660194","0","53.55732","50.87945","0","0","292.9978","55.06021","0","53.55732","-53.55732","85.58436","20.37719","0.1294324","55.9674","0","0","55.06021"
"6/24/2007 2:00:00 AM","0","0","-139.8716","90","0","0","35.2004","1.427751","0","-1","0","1.427751","0","0","33.77264","37.29268","0","1.502896","1.427751","0","0","352.5059","1.502896","0","1.502896","-1.502896","84.00017","20","0.1294324","38.72044","0","0","1.502896"
"6/24/2007 3:00:00 AM","0","0","-128.2147","90","0","0","37.46867","0","0","-1","0","0","0","0","37.46867","41.21553","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1294324","41.21553","0","0","0"
"6/24/2007 4:00:00 AM","0","0","-120.8925","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1294324","0","0","0","0"
"6/24/2007 5:00:00 AM","0","0","-116.2456","90","0","0","79.50801","79.50801","81","0","22.761","79.50801","0","0","0","6.458808","0","0","0","1.491993","1.417393","354.1758","0","1.417393","0","1.417393","85.34483","20.32016","0.1294363","87.45881","0","81","0"
"6/24/2007 6:00:00 AM","0.04466023","2.206511","-113.387","91.3894","0.008505982","0.9322556","67.84082","67.84082","81","0","22.761","67.84082","1.374181","0","0","0","0.9322556","0","0","13.15918","12.50122","352.7584","1.275654","13.43347","0","13.43347","98.08894","23.35446","0.1294726","74.62491","0.7458045","81","2.207909"
"6/24/2007 7:00:00 AM","0.2257826","15.88812","-111.9369","77.64579","0.1881205","20.61801","2.400102","2.400102","74.71589","0","21.17112","2.400102","859.047","0","0","0","20.61801","0","0","72.31579","68.7","339.325","13.36578","89.31801","0","89.31801","182.8234","43.5293","0.129534","2.640112","16.4944","81","33.98378"
"6/24/2007 8:00:00 AM","0.3721365","29.64406","-111.9071","64.05116","0.3444615","37.75298","0","0","72.31579","0","20.56389","0","0","0","0","0","37.75298","0","0","72.31579","68.7","250.0069","93.75198","106.453","0","106.453","283.8136","67.57453","0.1295479","0","30.20238","81","131.505"
"6/24/2007 9:00:00 AM","0.610876","43.3145","-113.824","50.84982","0.5696476","62.43337","147.2422","68.7","0","-1","0","68.7","90.87827","0","78.54218","93.2664","62.43337","72.31579","68.7","0","0","143.554","189.5597","0","9.882416","-9.882416","273.3966","65.0943","0.1295479","161.9664","49.9467","0","251.993"
"6/24/2007 10:00:00 AM","0.8622701","56.60471","-119.4087","38.54594","0.8116661","88.9586","0","0","0","-1","0","0","0","0","0","0","88.9586","0","0","0","0","154.5344","179.6772","88.9586","0","88.9586","357.7902","85.18796","0.1293595","0","71.16688","0","268.6358"
"6/24/2007 11:00:00 AM","0.974547","68.61251","-134.3674","28.41124","0.9244542","101.3202","81.48797","68.7","0","-1","0","68.7","147.4821","0","12.78797","20.93676","101.3202","72.31579","68.7","0","0","65.57582","259.74","29.00439","0","29.00439","385.3061","91.73937","0.1292982","89.63676","81.05614","0","361.0602"
"6/24/2007 12:00:00 PM","0.9224183","75.50533","-174.4659","23.50086","0.8788304","96.31981","36.71659","36.71659","0","-1","0","36.71659","262.3333","21.09934","0","0","96.31981","38.64904","36.71659","0","0","36.57143","285.8439","36.57143","0","36.57143","420.0009","100","0.129221","40.38824","77.05585","0","382.1638"
"6/24/2007 1:00:00 PM","0.7552426","70.64367","139.77","26.86805","0.7251571","79.47721","0","0","0","-1","0","0","0","79.47721","0","0","79.47721","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.129221","0","63.58177","0","398.2354"
"6/24/2007 2:00:00 PM","0.4726637","59.17453","121.336","36.26923","0.4639006","50.8435","0","0","0","-1","0","0","0","50.8435","0","0","50.8435","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.129221","0","40.6748","0","369.6017"
"6/24/2007 3:00:00 PM","0.6323297","46.03105","114.5581","48.28002","0.5925896","64.94782","9.1406","9.1406","0","0","0","9.1406","710.5422","55.32614","0","0","64.94782","9.621685","9.1406","0","0","0","318.7582","0","0","0","420.0009","100","0.129221","10.05466","51.95826","0","383.7061"
"6/24/2007 4:00:00 PM","0.3197514","32.40504","112.1057","61.35536","0.3077022","33.72416","0","0","0","0","0","0","0","33.72416","0","0","33.72416","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.129221","0","26.97933","0","352.4824"
"6/24/2007 5:00:00 PM","0.2243084","18.65165","111.8093","74.89525","0.2016695","22.10298","57.80344","57.80344","0","0","0","57.80344","38.23817","0","0","0","22.10298","60.84573","57.80344","0","0","0","318.7582","0","38.74275","-38.74275","379.1624","90.27658","0.129221","63.58378","17.68238","0","340.8612"
"6/24/2007 6:00:00 PM","0.08205929","4.943861","112.9877","88.62319","0.02954239","3.237846","0","0","0","0","0","0","0","0","0","0","3.237846","0","0","0","0","43.0475","280.0155","3.237846","0","3.237846","382.2341","91.00793","0.1292142","0","2.590277","0","283.2533"
"6/24/2007 7:00:00 PM","0","0","115.5457","90","0","0","85.06997","68.7","0","-1","0","68.7","0","0","16.36997","24.87696","0","72.31579","68.7","0","0","39.80965","282.9295","0","72.31579","-72.31579","306.0066","72.85856","0.1292142","93.57697","0","0","282.9295"
"6/24/2007 8:00:00 PM","0","0","119.7814","90","0","0","2.339037","2.339037","0","-1","0","2.339037","0","0","0.0000000000000004440892","0","0","2.462144","2.339037","0","0","120.1605","210.6138","0","2.462144","-2.462144","303.4112","72.24062","0.1292142","2.572941","0","0","210.6138"
"6/24/2007 9:00:00 PM","0","0","126.4615","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","122.8962","208.1516","0","0","0","303.4112","72.24062","0.1292142","0","0","0","208.1516"
"6/24/2007 10:00:00 PM","0","0","137.0704","90","0","0","13.99835","13.99835","0","-1","0","13.99835","0","0","0.000000000000001776357","0","0","14.7351","13.99835","0","0","122.8962","208.1516","0","14.7351","-14.7351","287.8791","68.5425","0.1292142","15.39818","0","0","208.1516"
"6/24/2007 11:00:00 PM","0","0","153.8396","90","0","0","30.68857","30.68857","0","-1","0","30.68857","0","0","0","0","0","32.30375","30.68857","0","0","139.2686","193.4165","0","32.30375","-32.30375","253.8279","60.4351","0.1292142","33.75742","0","0","193.4165"
"6/25/2007 12:00:00 AM","0","0","177.3298","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","175.1616","161.1127","0","0","0","253.8279","60.4351","0.1292142","0","0","0","161.1127"
"6/25/2007 1:00:00 AM","0","0","-158.1759","90","0","0","51.05595","51.05595","0","-1","0","51.05595","0","0","0.000000000000007105427","0","0","53.74311","51.05595","0","0","175.1616","161.1127","0","53.74311","-53.74311","197.1777","46.94698","0.1292142","56.16155","0","0","161.1127"
"6/25/2007 2:00:00 AM","0","0","-139.9088","90","0","0","7.435196","7.435196","0","-1","0","7.435196","0","0","0.0000000000000008881784","0","0","7.826522","7.435196","0","0","234.8762","107.3696","0","7.826522","-7.826522","188.9278","44.98273","0.1292142","8.178716","0","0","107.3696"
"6/25/2007 3:00:00 AM","0","0","-128.2316","90","0","0","8.359052","8.359052","0","-1","0","8.359052","0","0","0","0","0","8.799002","8.359052","0","0","243.5723","99.54312","0","8.799002","-8.799002","179.6529","42.77441","0.1292142","9.194957","0","0","99.54312"
"6/25/2007 4:00:00 AM","0","0","-120.8977","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","253.349","90.74412","0","0","0","179.6529","42.77441","0.1292142","0","0","0","90.74412"
"6/25/2007 5:00:00 AM","0","0","-116.2436","90","0","0","41.57944","41.57944","0","0","0","41.57944","0","0","0","0","0","43.76783","41.57944","0","0","253.349","90.74412","0","43.76783","-43.76783","133.5175","31.78982","0.1292142","45.73738","0","0","90.74412"
"6/25/2007 6:00:00 AM","0.00992938","2.154569","-113.3793","91.43969","0.009732277","1.066658","0","0","0","0","0","0","0","0","0","0","1.066658","0","0","0","0","301.9799","46.97629","1.066658","0","1.066658","134.5294","32.03076","0.1292119","0","0.853326","0","48.04295"
"6/25/2007 7:00:00 AM","0.07388214","15.83722","-111.9236","77.69421","0.07317156","8.019603","17.702","17.702","0","0","0","17.702","45.30339","0","0","0","8.019603","18.63368","17.702","0","0","300.9133","47.93628","0","10.61408","-10.61408","123.3412","29.3669","0.1292119","19.47219","6.415682","0","55.95588"
"6/25/2007 8:00:00 AM","0.0630516","29.59478","-111.8863","64.09686","0.06267592","6.869281","30.27078","30.27078","0","0","0","30.27078","22.69278","0","0","0","6.869281","31.86398","30.27078","0","0","312.7067","37.3222","0","24.99469","-24.99469","96.99451","23.09388","0.1292119","33.29786","5.495425","0","44.19149"
"6/25/2007 9:00:00 AM","0.1098416","43.26785","-113.7909","50.8912","0.1092035","11.9687","21.99758","21.99758","0","-1","0","21.99758","54.40915","0","0.000000000000003552714","10.21215","11.9687","23.15535","21.99758","0","0","340.4786","12.32751","0","11.18665","-11.18665","85.20274","20.28633","0.1292119","24.19734","9.574959","0","24.29621"
"6/25/2007 10:00:00 AM","0.1064724","56.56311","-119.3505","38.5795","0.1058912","11.60567","79.55869","12.10921","0","-1","0","12.10921","95.84174","0","67.44949","84.22567","11.60567","12.74653","12.10921","0","0","352.9082","1.140858","0","1.140858","-1.140858","84.00017","20","0.1292119","87.51456","9.284539","0","12.74653"
"6/25/2007 11:00:00 AM","0.108753","68.58387","-134.2468","28.42869","0.1081719","11.85564","159.5722","11.26286","0","-1","0","11.26286","105.2632","0","148.3093","173.2768","11.85564","11.85564","11.26286","0","0","354.1758","0","0","0","0","84.00017","20","0.1292119","175.5294","9.484514","0","11.85564"
"6/25/2007 12:00:00 PM","0.3015384","75.51557","-174.2601","23.48863","0.2996699","32.84382","13.92067","13.92067","0","-1","0","13.92067","235.9356","0","0","9.072412","32.84382","14.65334","13.92067","0","0","354.1758","0","18.19048","0","18.19048","101.2572","24.1088","0.1291735","15.31274","26.27506","0","32.84382"
"6/25/2007 1:00:00 PM","0.2669648","70.68974","139.8461","26.82881","0.2653573","29.08316","79.56198","43.18186","0","-1","0","43.18186","67.3504","0","36.38012","66.43951","29.08316","45.45459","43.18186","0","0","335.9853","16.37144","0","16.37144","-16.37144","84.00017","20","0.1291735","87.51817","23.26653","0","45.45459"
"6/25/2007 2:00:00 PM","0.1699269","59.22677","121.3464","36.21957","0.1689491","18.51682","58.50773","17.59098","0","-1","0","17.59098","105.2632","0","40.91676","60.84031","18.51682","18.51682","17.59098","0","0","354.1758","0","0","0","0","84.00017","20","0.1291735","64.35851","14.81345","0","18.51682"
"6/25/2007 3:00:00 PM","0.1179686","46.08331","114.5507","48.22775","0.1172873","12.85469","70.56631","70.56631","81","0","22.761","70.56631","18.21646","0","0","0","12.85469","0","0","10.43369","9.91201","354.1758","0","22.7667","0","22.7667","105.5985","25.14246","0.1292294","77.62293","10.28375","81","12.85469"
"6/25/2007 4:00:00 PM","0.008078245","32.45617","112.0916","61.30296","0.00803747","0.8809068","71.24302","71.24302","81","0","22.761","71.24302","1.236481","0","0","0","0.8809068","0","0","9.756981","9.269132","331.4091","20.49003","10.15004","0","10.15004","115.2277","27.43512","0.1292566","78.36732","0.7047254","81","21.37093"
"6/25/2007 5:00:00 PM","0.03932246","18.70122","111.791","74.84363","0.03906506","4.28153","20.7409","20.7409","81","0","22.761","20.7409","20.64293","-0.000000000000007105427","0","0","4.28153","0","0","60.2591","57.24615","321.2591","29.62506","61.52768","0","61.52768","173.598","41.33278","0.1294053","22.81499","3.425224","81","33.90659"
"6/25/2007 6:00:00 PM","0.01900467","4.991449","112.9654","88.5729","0.01868504","2.047881","38.02327","38.02327","81","0","22.761","38.02327","5.385862","0","0","0","2.047881","0","0","42.97673","40.82789","259.7314","84.99997","42.87577","0","42.87577","214.2735","51.01741","0.1295206","41.8256","1.638305","81","87.04785"
"6/25/2007 7:00:00 PM","0","0","115.5182","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","216.8556","123.5882","0","0","0","214.2735","51.01741","0.1295206","0","0","0","123.5882"
"6/25/2007 8:00:00 PM","0","0","119.7464","90","0","0","105.3407","68.7","0","-1","0","68.7","0","0","36.6407","47.17477","0","72.31579","68.7","0","0","216.8556","123.5882","0","72.31579","-72.31579","138.046","32.86803","0.1295206","115.8748","0","0","123.5882"
"6/25/2007 9:00:00 PM","0","0","126.4149","90","0","0","48.99256","48.70876","0","-1","0","48.70876","0","0","0.2838019","5.183058","0","51.27238","48.70876","0","0","297.2065","51.27238","0","51.27238","-51.27238","84.00017","20","0.1295206","53.89182","0","0","51.27238"
"6/25/2007 10:00:00 PM","0","0","137.0057","90","0","0","41.20731","0","0","-1","0","0","0","0","41.20731","45.32804","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1295206","45.32804","0","0","0"
"6/25/2007 11:00:00 PM","0","0","153.7524","90","0","0","6.510435","0","0","-1","0","0","0","0","6.510435","7.161479","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1295206","7.161479","0","0","0"
"6/26/2007 12:00:00 AM","0","0","177.2348","90","0","0","58.73891","0","0","-1","0","0","0","0","58.73891","64.61279","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1295206","64.61279","0","0","0"
"6/26/2007 1:00:00 AM","0","0","-158.2399","90","0","0","28.75051","0","0","-1","0","0","0","0","28.75051","31.62556","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1295206","31.62556","0","0","0"
"6/26/2007 2:00:00 AM","0","0","-139.9388","90","0","0","56.98249","0","0","-1","0","0","0","0","56.98249","62.68074","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1295206","62.68074","0","0","0"
"6/26/2007 3:00:00 AM","0","0","-128.241","90","0","0","8.733498","0","0","-1","0","0","0","0","8.733498","9.606848","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1295206","9.606848","0","0","0"
"6/26/2007 4:00:00 AM","0","0","-120.8958","90","0","0","41.3328","0","0","-1","0","0","0","0","41.3328","45.46608","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1295206","45.46608","0","0","0"
"6/26/2007 5:00:00 AM","0","0","-116.2346","90","0","0","85.13746","81","81","0","22.761","81","0","0","4.137455","12.6512","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1295206","93.6512","0","81","0"
"6/26/2007 6:00:00 AM","0.0242449","2.101778","-113.3647","91.48983","0.02068804","2.267409","68.05759","68.05759","81","0","22.761","68.05759","3.331604","0","0","0","2.267409","0","0","12.94242","12.2953","354.1758","0","14.5627","0","14.5627","97.81556","23.28937","0.129559","74.86334","1.813927","81","2.267409"
"6/26/2007 7:00:00 AM","0.04573435","15.78615","-111.903","77.74175","0.04538385","4.97407","110.337","98.17648","81","0","22.761","98.17648","5.066458","0","12.16049","26.97448","4.97407","18.0805","17.17648","0","0","339.6131","13.10643","0","13.10643","-13.10643","84.00017","20","0.129559","121.3707","3.979256","81","18.0805"
"6/26/2007 8:00:00 AM","0.06262019","29.54605","-111.8575","64.14089","0.06224741","6.822316","0","0","72.31579","0","20.56389","0","0","0","0","0","6.822316","0","0","72.31579","68.7","354.1758","0","75.52232","0","75.52232","155.6469","37.05872","0.1296379","0","5.457853","81","6.822316"
"6/26/2007 9:00:00 AM","0.12814","43.2226","-113.7486","50.92996","0.1273743","13.96023","115.6536","68.7","0","-1","0","68.7","20.32056","0","46.95364","59.99498","13.96023","72.31579","68.7","0","0","278.6535","67.97009","0","58.35556","-58.35556","94.13477","22.41299","0.1296379","127.219","11.16818","0","81.93031"
"6/26/2007 10:00:00 AM","0.2698861","56.52408","-119.2808","38.60914","0.2680885","29.3825","64.21114","37.04716","0","-1","0","37.04716","79.31105","0","27.16398","55.91579","29.3825","38.99702","37.04716","0","0","343.493","9.61452","0","9.61452","-9.61452","84.00017","20","0.1296379","70.63226","23.506","0","38.99702"
"6/26/2007 11:00:00 AM","0.3200275","68.55971","-134.1122","28.44054","0.3178692","34.83846","30.57223","30.57223","0","-1","0","30.57223","113.9546","0","0","27.01014","34.83846","32.18129","30.57223","0","0","354.1758","0","2.65717","0","2.65717","86.52098","20.60019","0.1296323","33.62945","27.87077","0","34.83846"
"6/26/2007 12:00:00 PM","0.195503","75.53254","-174.0518","23.46959","0.1944","21.30625","73.01234","22.51281","0","-1","0","22.51281","94.64053","0","50.49953","73.99351","21.30625","23.6977","22.51281","0","0","351.5186","2.391453","0","2.391453","-2.391453","84.00017","20","0.1296323","80.31358","17.045","0","23.6977"
"6/26/2007 1:00:00 PM","0.110006","70.7406","139.9075","26.78379","0.1094192","11.99234","92.33413","11.39273","0","-1","0","11.39273","105.2632","0","80.94141","99.289","11.99234","11.99234","11.39273","0","0","354.1758","0","0","0","0","84.00017","20","0.1296323","101.5675","9.593876","0","11.99234"
"6/26/2007 2:00:00 PM","0.2615094","59.28152","121.3443","36.16599","0.2598498","28.47953","45.25251","27.05556","0","-1","0","27.05556","105.2632","0","18.19696","44.36665","28.47953","28.47953","27.05556","0","0","354.1758","0","0","0","0","84.00017","20","0.1296323","49.77776","22.78363","0","28.47953"
"6/26/2007 3:00:00 PM","0.2714636","46.13676","114.5335","48.173","0.2691369","29.49741","144.081","109.0225","81","0","22.761","109.0225","27.05625","0","35.05847","71.8846","29.49741","29.49741","28.02254","0","0","354.1758","0","0","0","0","84.00017","20","0.1296323","158.4891","23.59793","81","29.49741"
"6/26/2007 4:00:00 PM","0.3093629","32.50759","112.0692","61.24912","0.2989154","32.76114","82.91267","82.91267","81","0","22.761","82.91267","39.51282","0","0","3.979328","32.76114","2.013343","1.912676","0","0","354.1758","0","30.74779","0","30.74779","113.1701","26.9452","0.129701","91.20394","26.20891","81","32.76114"
"6/26/2007 5:00:00 PM","0.1332521","18.75033","111.7654","74.79142","0.1307051","14.32527","37.6626","37.6626","81","0","22.761","37.6626","38.03581","0","0","0","14.32527","0","0","43.3374","41.17053","323.428","27.67301","55.4958","0","55.4958","165.818","39.4804","0.1298441","41.42886","11.46022","81","41.99829"
"6/26/2007 6:00:00 PM","0.07324366","5.037889","112.9362","88.52274","0.03458761","3.790802","0","0","72.31579","0","20.56389","0","0","0","0","0","3.790802","0","0","72.31579","68.7","267.9322","77.61923","72.4908","0","72.4908","234.5888","55.85437","0.1299288","0","3.032642","81","81.41003"
"6/26/2007 7:00:00 PM","0","0","115.4841","90","0","0","85.98935","68.7","0","-1","0","68.7","0","0","17.28935","25.88829","0","72.31579","68.7","0","0","195.4414","142.861","0","72.31579","-72.31579","158.3613","37.705","0.1299288","94.58829","0","0","142.861"
"6/26/2007 8:00:00 PM","0","0","119.7047","90","0","0","94.25456","67.01791","0","-1","0","67.01791","0","0","27.23665","36.66211","0","70.54517","67.01791","0","0","275.7923","70.54517","0","70.54517","-70.54517","84.00017","20","0.1299288","103.68","0","0","70.54517"
"6/26/2007 9:00:00 PM","0","0","126.3612","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1299288","0","0","0","0"
"6/26/2007 10:00:00 PM","0","0","136.9341","90","0","0","46.23683","0","0","-1","0","0","0","0","46.23683","50.86051","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1299288","50.86051","0","0","0"
"6/26/2007 11:00:00 PM","0","0","153.66","90","0","0","83.7271","0","0","-1","0","0","0","0","83.7271","92.09982","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1299288","92.09982","0","0","0"
"6/27/2007 12:00:00 AM","0","0","177.1396","90","0","0","38.91151","0","0","-1","0","0","0","0","38.91151","42.80266","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1299288","42.80266","0","0","0"
"6/27/2007 1:00:00 AM","0","0","-158.2988","90","0","0","44.31287","0","0","-1","0","0","0","0","44.31287","48.74416","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1299288","48.74416","0","0","0"
"6/27/2007 2:00:00 AM","0","0","-139.9614","90","0","0","44.48625","0","0","-1","0","0","0","0","44.48625","48.93487","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1299288","48.93487","0","0","0"
"6/27/2007 3:00:00 AM","0","0","-128.243","90","0","0","63.54726","0","0","-1","0","0","0","0","63.54726","69.90199","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1299288","69.90199","0","0","0"
"6/27/2007 4:00:00 AM","0","0","-120.8868","90","0","0","25.43265","0","0","-1","0","0","0","0","25.43265","27.97592","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1299288","27.97592","0","0","0"
"6/27/2007 5:00:00 AM","0","0","-116.2188","90","0","0","56.15874","56.15874","81","0","22.761","56.15874","0","0","0","0","0","0","0","24.84126","23.59919","354.1758","0","23.59919","0","23.59919","106.3883","25.3305","0.1299923","61.77462","0","81","0"
"6/27/2007 6:00:00 AM","0.01856608","2.048214","-113.3433","91.53974","0.01756217","1.924814","33.20367","33.20367","81","0","22.761","33.20367","5.79699","0","0","0","1.924814","0","0","47.79633","45.40651","330.5766","21.23927","47.33132","0","47.33132","151.2908","36.02154","0.1301187","36.52404","1.539851","81","23.16409"
"6/27/2007 7:00:00 AM","0.1892498","15.73501","-111.8752","77.78834","0.1668908","18.29123","32.18752","32.18752","81","0","22.761","32.18752","56.8271","0","0","0","18.29123","0","0","48.81248","46.37186","283.2453","63.83746","64.66309","0","64.66309","212.6356","50.62741","0.1302589","35.40627","14.63298","81","82.12869"
"6/27/2007 8:00:00 AM","0.4874258","29.49796","-111.8209","64.18318","0.4354822","47.72885","48.54198","48.54198","81","0","22.761","48.54198","98.32488","0","0","0","47.72885","0","0","32.45802","30.83511","218.5822","122.0342","78.56396","0","78.56396","287.1679","68.37317","0.1303695","53.39618","38.18308","81","169.7631"
"6/27/2007 9:00:00 AM","0.547027","43.17883","-113.697","50.96602","0.5153458","56.4819","40.93472","40.93472","0","-1","0","40.93472","137.9804","0","0","0","56.4819","43.08917","40.93472","0","0","140.0182","192.7418","13.39272","0","13.39272","299.8733","71.39827","0.1303413","45.02819","45.18552","0","249.2237"
"6/27/2007 10:00:00 AM","0.7770615","56.48768","-119.1997","38.63483","0.7337517","80.41919","70.36905","68.7","0","-1","0","68.7","117.0585","0","1.669047","8.705952","80.41919","72.31579","68.7","0","0","126.6255","204.7953","8.1034","0","8.1034","307.5609","73.22864","0.1303242","77.40595","64.33535","0","285.2144"
"6/27/2007 11:00:00 AM","0.7364955","68.54005","-133.9639","28.44678","0.7073223","77.52252","43.81917","43.81917","0","-1","0","43.81917","176.9146","0","0","0","77.52252","46.12544","43.81917","0","0","118.5221","212.0883","31.39708","0","31.39708","337.3468","80.3205","0.1302581","48.20109","62.01802","0","289.6108"
"6/27/2007 12:00:00 PM","0.5880685","75.55623","-173.841","23.44373","0.5756551","63.0918","0","0","0","-1","0","0","0","0","0","0","63.0918","0","0","0","0","87.12504","240.3457","63.0918","0","63.0918","397.2009","94.57146","0.1301256","0","50.47344","0","303.4375"
"6/27/2007 1:00:00 PM","0.5670568","70.79623","139.9541","26.73302","0.5551046","60.83946","32.02592","32.02592","0","-1","0","32.02592","189.9694","3.09472","0","0","60.83946","33.7115","32.02592","0","0","24.03324","297.1283","24.03324","0","24.03324","420.0009","100","0.1300751","35.22852","48.67157","0","357.9678"
"6/27/2007 2:00:00 PM","0.6763493","59.33873","121.3295","36.10857","0.6472285","70.93625","47.90093","47.90093","0","-1","0","47.90093","148.0895","20.51422","0","0","70.93625","50.42204","47.90093","0","0","0","318.7582","0","0","0","420.0009","100","0.1300751","52.69103","56.749","0","389.6945"
"6/27/2007 3:00:00 PM","0.4369822","46.19132","114.5064","48.11585","0.4244389","46.51851","0","0","0","0","0","0","0","46.51851","0","0","46.51851","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1300751","0","37.21481","0","365.2767"
"6/27/2007 4:00:00 PM","0.4278615","32.5592","112.0386","61.19394","0.3956694","43.36537","37.18129","37.18129","0","0","0","37.18129","116.6322","4.227175","0","0","43.36537","39.1382","37.18129","0","0","0","318.7582","0","0","0","420.0009","100","0.1300751","40.89941","34.6923","0","362.1236"
"6/27/2007 5:00:00 PM","0.2036856","18.7989","111.7325","74.7387","0.1883322","20.6412","10.89938","10.89938","0","0","0","10.89938","189.3796","9.168171","0","0","20.6412","11.47303","10.89938","0","0","0","318.7582","0","0","0","420.0009","100","0.1300751","11.98932","16.51296","0","339.3994"
"6/27/2007 6:00:00 PM","0.04728992","5.083105","112.9003","88.47282","0.04034433","4.421739","34.16874","34.16874","0","0","0","34.16874","12.94089","0","0","0","4.421739","35.96709","34.16874","0","0","0","318.7582","0","31.54535","-31.54535","386.7491","92.08294","0.1300751","37.58561","3.537391","0","323.18"
"6/27/2007 7:00:00 PM","0","0","115.4432","90","0","0","53.40976","53.40976","0","-1","0","53.40976","0","0","0","0","0","56.2208","53.40976","0","0","35.05039","287.2129","0","56.2208","-56.2208","327.4872","77.97298","0.1300751","58.75074","0","0","287.2129"
"6/27/2007 8:00:00 PM","0","0","119.6561","90","0","0","72.56397","68.7","0","-1","0","68.7","0","0","3.86397","11.12037","0","72.31579","68.7","0","0","97.51795","230.9921","0","72.31579","-72.31579","251.2597","59.82361","0.1300751","79.82037","0","0","230.9921"
"6/27/2007 9:00:00 PM","0","0","126.3005","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","177.8688","158.6763","0","0","0","251.2597","59.82361","0.1300751","0","0","0","158.6763"
"6/27/2007 10:00:00 PM","0","0","136.8556","90","0","0","57.62383","57.62383","0","-1","0","57.62383","0","0","0.000000000000007105427","0","0","60.65666","57.62383","0","0","177.8688","158.6763","0","60.65666","-60.65666","187.3219","44.60037","0.1300751","63.38621","0","0","158.6763"
"6/27/2007 11:00:00 PM","0","0","153.5626","90","0","0","4.959882","4.959882","0","-1","0","4.959882","0","0","0.0000000000000008881784","0","0","5.220928","4.959882","0","0","245.2651","98.01962","0","5.220928","-5.220928","181.8186","43.29005","0.1300751","5.45587","0","0","98.01962"
"6/28/2007 12:00:00 AM","0","0","177.0443","90","0","0","6.837915","6.837915","0","-1","0","6.837915","0","0","0.0000000000000008881784","0","0","7.197805","6.837915","0","0","251.0661","92.7987","0","7.197805","-7.197805","174.2314","41.48359","0.1300751","7.521706","0","0","92.7987"
"6/28/2007 1:00:00 AM","0","0","-158.3524","90","0","0","63.03823","63.03823","0","-1","0","63.03823","0","0","0.000000000000007105427","0.6420529","0","66.35603","63.03823","0","0","259.0637","85.60089","0","66.35603","-66.35603","104.286","24.82996","0.1300751","69.34206","0","0","85.60089"
"6/28/2007 2:00:00 AM","0","0","-139.9767","90","0","0","28.81762","18.28262","0","-1","0","18.28262","0","0","10.535","13.41676","0","19.24486","18.28262","0","0","332.7926","19.24486","0","19.24486","-19.24486","84.00017","20","0.1300751","31.69938","0","0","19.24486"
"6/28/2007 3:00:00 AM","0","0","-128.2374","90","0","0","57.97708","0","0","-1","0","0","0","0","57.97708","63.77479","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1300751","63.77479","0","0","0"
"6/28/2007 4:00:00 AM","0","0","-120.8706","90","0","0","8.802956","0","0","-1","0","0","0","0","8.802956","9.683251","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1300751","9.683251","0","0","0"
