sep=,
"6/28/2007 5:00:00 AM","0","0","-116.196","90","0","0","44.94751","44.94751","81","0","22.761","44.94751","0","0","0","0","0","0","0","36.05249","34.24986","354.1758","0","34.24986","0","34.24986","116.4924","27.73624","0.1301667","49.44226","0","81","0"
"6/28/2007 6:00:00 AM","0.02892065","1.993956","-113.3149","91.58935","0.0200482","2.197283","84.76768","84.76768","81","0","22.761","84.76768","2.592124","0.000000000000008437695","0","0","2.197283","3.965977","3.767678","0","0","319.9259","30.82488","0","1.768694","-1.768694","114.6281","27.29234","0.1301667","93.24445","1.757826","81","33.02216"
"6/28/2007 7:00:00 AM","0.1235698","15.68386","-111.8403","77.8339","0.1197709","13.12689","79.83347","79.83347","81","0","22.761","79.83347","16.44284","0","0","0","13.12689","0","0","1.166531","1.108205","321.8912","29.05618","14.23509","0","14.23509","128.1327","30.50772","0.1301986","87.81682","10.50151","81","42.18307"
"6/28/2007 8:00:00 AM","0.2935629","29.45058","-111.7764","64.22367","0.2814884","30.85112","76.20123","76.20123","81","0","22.761","76.20123","40.48638","0","0","0","30.85112","0","0","4.798769","4.55883","307.6561","41.86777","35.40995","0","35.40995","161.7255","38.50599","0.1302788","83.82136","24.6809","81","72.71889"
"6/28/2007 9:00:00 AM","0.6509441","43.13658","-113.6363","50.99933","0.6043647","66.23837","0","0","0","-1","0","0","0","0","0","0","66.23837","0","0","0","0","272.2461","73.73672","66.23837","0","66.23837","224.5647","53.46769","0.1301399","0","52.9907","0","139.9751"
"6/28/2007 10:00:00 AM","0.7548363","56.45395","-119.1072","38.65653","0.7138677","78.23991","0","0","0","-1","0","0","0","0","0","0","78.23991","0","0","0","0","206.0078","133.3513","78.23991","0","78.23991","298.7896","71.14024","0.1299763","0","62.59192","0","211.5912"
"6/28/2007 11:00:00 AM","0.7719534","68.52492","-133.8018","28.4474","0.7390485","80.99972","93.98611","68.7","0","-1","0","68.7","117.9035","0","25.2861","34.68472","80.99972","72.31579","68.7","0","0","127.7678","203.7672","8.683928","0","8.683928","307.0279","73.10174","0.1299582","103.3847","64.79977","0","284.7669"
"6/28/2007 12:00:00 PM","0.7914994","75.58663","-173.6278","23.41107","0.7600905","83.30592","44.61776","44.61776","0","-1","0","44.61776","186.7102","0","0","0","83.30592","46.96606","44.61776","0","0","119.0839","211.5827","36.33986","0","36.33986","341.5029","81.31006","0.1298823","49.07954","66.64474","0","294.8886"
"6/28/2007 1:00:00 PM","0.4453355","70.85657","139.9854","26.67654","0.4402508","48.25148","101.5637","68.7","0","-1","0","68.7","70.23506","0","32.86374","43.02011","48.25148","72.31579","68.7","0","0","82.74406","244.2886","0","24.0643","-24.0643","316.1369","75.27055","0.1298823","111.7201","38.60119","0","292.5401"
"6/28/2007 2:00:00 PM","0.503108","59.39829","121.3018","36.04736","0.4922184","53.94714","33.34417","33.34417","0","-1","0","33.34417","161.7888","0","0","0","53.94714","35.09913","33.34417","0","0","109.4822","220.2243","18.84801","0","18.84801","334.0177","79.52787","0.129843","36.67859","43.15771","0","274.1714"
"6/28/2007 3:00:00 PM","0.3837995","46.24691","114.4694","48.05638","0.3761802","41.22935","0","0","0","0","0","0","0","0","0","0","41.22935","0","0","0","0","90.63416","237.1875","41.22935","0","41.22935","373.1313","88.84061","0.1297572","0","32.98348","0","278.4168"
"6/28/2007 4:00:00 PM","0.2695033","32.61094","111.9998","61.1375","0.2636024","28.89082","101.8558","101.8558","81","0","22.761","101.8558","28.36443","0","0","0","28.89082","21.95351","20.85583","0","0","49.40481","274.2939","6.937317","0","6.937317","379.7126","90.40759","0.1297724","112.0414","23.11266","81","303.1847"
"6/28/2007 5:00:00 PM","0.08712579","18.84686","111.6923","74.68554","0.08636001","9.465058","75.32705","75.32705","81","0","22.761","75.32705","12.56528","0","0","0","9.465058","0","0","5.672954","5.389306","42.46749","280.5375","14.85436","0","14.85436","393.8047","93.76284","0.1298076","82.85975","7.572046","81","290.0025"
"6/28/2007 6:00:00 PM","0.02923398","5.12702","112.8574","88.42319","0.02848521","3.121979","46.83048","46.83048","0","0","0","46.83048","6.666552","0","0.000000000000007105427","0","3.121979","49.29525","46.83048","0","0","27.61313","293.9064","0","46.17327","-46.17327","345.1338","82.17455","0.1298076","51.51353","2.497583","0","297.0284"
"6/28/2007 7:00:00 PM","0","0","115.3957","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","78.91676","247.7331","0","0","0","345.1338","82.17455","0.1298076","0","0","0","247.7331"
"6/28/2007 8:00:00 PM","0","0","119.6007","90","0","0","32.92632","32.92632","0","-1","0","32.92632","0","0","0.000000000000007105427","0","0","34.65928","32.92632","0","0","78.91676","247.7331","0","34.65928","-34.65928","308.5997","73.47598","0.1298076","36.21895","0","0","247.7331"
"6/28/2007 9:00:00 PM","0","0","126.2328","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","117.4271","213.0739","0","0","0","308.5997","73.47598","0.1298076","0","0","0","213.0739"
"6/28/2007 10:00:00 PM","0","0","136.7704","90","0","0","69.23381","68.7","0","-1","0","68.7","0","0","0.533813","7.457194","0","72.31579","68.7","0","0","117.4271","213.0739","0","72.31579","-72.31579","232.3722","55.3266","0.1298076","76.1572","0","0","213.0739"
"6/28/2007 11:00:00 PM","0","0","153.46","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","197.778","140.7581","0","0","0","232.3722","55.3266","0.1298076","0","0","0","140.7581"
"6/29/2007 12:00:00 AM","0","0","176.9489","90","0","0","31.60904","31.60904","0","-1","0","31.60904","0","0","0.000000000000007105427","0","0","33.27267","31.60904","0","0","197.778","140.7581","0","33.27267","-33.27267","197.2997","46.97603","0.1298076","34.76994","0","0","140.7581"
"6/29/2007 1:00:00 AM","0","0","-158.4007","90","0","0","33.55084","33.55084","0","-1","0","33.55084","0","0","0","0","0","35.31667","33.55084","0","0","234.7476","107.4854","0","35.31667","-35.31667","160.0727","38.11247","0.1298076","36.90592","0","0","107.4854"
"6/29/2007 2:00:00 AM","0","0","-139.9844","90","0","0","53.35516","53.35516","0","-1","0","53.35516","0","0","0","0","0","56.16332","53.35516","0","0","273.9883","72.16873","0","56.16332","-56.16332","100.8713","24.01694","0.1298076","58.69067","0","0","72.16873"
"6/29/2007 3:00:00 AM","0","0","-128.2242","90","0","0","85.89645","15.20514","0","-1","0","15.20514","0","0","70.69132","79.28097","0","16.00541","15.20514","0","0","336.392","16.00541","0","16.00541","-16.00541","84.00017","20","0.1298076","94.4861","0","0","16.00541"
"6/29/2007 4:00:00 AM","0","0","-120.8472","90","0","0","12.86193","0","0","-1","0","0","0","0","12.86193","14.14812","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1298076","14.14812","0","0","0"
"6/29/2007 5:00:00 AM","0","0","-116.1664","90","0","0","27.13169","27.13169","81","0","22.761","27.13169","0","0","0","0","0","0","0","53.86831","51.17489","354.1758","0","51.17489","0","51.17489","132.5489","31.55921","0.1299438","29.84486","0","81","0"
"6/29/2007 6:00:00 AM","0.04049759","1.939078","-113.2797","91.63857","0.009586377","1.050667","0","0","72.31579","0","20.56389","0","0","0","0","0","1.050667","0","0","72.31579","68.7","303.0009","46.0574","69.75066","0","69.75066","198.7202","47.31424","0.130033","0","0.8405335","81","47.10807"
"6/29/2007 7:00:00 AM","0.2801251","15.63278","-111.7982","77.87837","0.2220288","24.33436","78.41013","78.41013","81","0","22.761","78.41013","31.03471","0","0","0","24.33436","0","0","2.589869","2.460376","233.2502","108.833","26.79473","0","26.79473","224.1399","53.36655","0.1300929","86.25114","19.46749","81","133.1674"
"6/29/2007 8:00:00 AM","0.5305409","29.40396","-111.724","64.26229","0.4729489","51.83521","42.17269","42.17269","81","0","22.761","42.17269","122.9118","0","0","0","51.83521","0","0","38.82731","36.88595","206.4555","132.9483","88.72115","0","88.72115","308.3082","73.40657","0.1301813","46.38996","41.46816","81","184.7835"
"6/29/2007 9:00:00 AM","0.5127645","43.09593","-113.5664","51.02984","0.4864536","53.31531","46.10523","46.10523","0","-1","0","46.10523","115.6383","0","0","0","53.31531","48.53182","46.10523","0","0","117.7344","212.7973","4.783493","0","4.783493","312.8462","74.48705","0.1301714","50.71575","42.65225","0","266.1126"
"6/29/2007 10:00:00 AM","0.5455146","56.42292","-119.0035","38.67419","0.5291457","57.99437","0","0","0","-1","0","0","0","0","0","0","57.99437","0","0","0","0","112.9509","217.1024","57.99437","0","57.99437","367.8645","87.58662","0.1300509","0","46.3955","0","275.0968"
"6/29/2007 11:00:00 AM","0.8011087","68.51432","-133.6261","28.44236","0.765262","83.87272","54.46264","54.46264","0","-1","0","54.46264","154.0005","0","0","0","83.87272","57.32909","54.46264","0","0","54.9565","269.2974","26.54363","0","26.54363","393.046","93.5822","0.1299958","59.9089","67.09818","0","353.1701"
"6/29/2007 12:00:00 PM","0.8639494","75.62375","-173.4121","23.3716","0.8256485","90.49108","0","0","0","-1","0","0","0","62.07821","0","0","90.49108","0","0","0","0","28.41287","293.1866","28.41287","0","28.41287","420.0009","100","0.1299369","0","72.39287","0","383.6777"
"6/29/2007 1:00:00 PM","0.6941363","70.92156","140.0014","26.61439","0.6707648","73.51582","148.4282","68.7","0","-1","0","68.7","107.0099","1.200031","79.72818","94.571","73.51582","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1299369","163.271","58.81266","0","392.274"
"6/29/2007 2:00:00 PM","0.4834208","59.46014","121.2612","35.98243","0.4740524","51.95614","105.6477","68.7","0","-1","0","68.7","75.62757","0","36.94772","47.51249","51.95614","72.31579","68.7","0","0","0","318.7582","0","20.35965","-20.35965","398.5399","94.89026","0.1299369","116.2125","41.56491","0","370.7144"
"6/29/2007 3:00:00 PM","0.4715173","46.30342","114.4223","47.99466","0.4551305","49.8823","57.75533","57.75533","0","0","0","57.75533","86.36831","0","0","0","49.8823","60.79508","57.75533","0","0","22.62183","298.3986","0","10.91278","-10.91278","387.0368","92.15144","0.1299369","63.53086","39.90584","0","348.2809"
"6/29/2007 4:00:00 PM","0.359873","32.6627","111.9527","61.07986","0.3416723","37.44729","0","0","0","0","0","0","0","2.700144","0","0","37.44729","0","0","0","0","34.74714","287.4858","34.74714","0","34.74714","420.0009","100","0.129865","0","29.95783","0","324.9331"
"6/29/2007 5:00:00 PM","0.2046369","18.89411","111.6449","74.63203","0.1893456","20.75227","51.02045","51.02045","0","0","0","51.02045","40.67443","0","0","0","20.75227","53.70573","51.02045","0","0","0","318.7582","0","32.95346","-32.95346","385.2648","91.72954","0.129865","56.12249","16.60182","0","339.5105"
"6/29/2007 6:00:00 PM","0.0496611","5.169559","112.8078","88.37395","0.04155636","4.554577","71.14368","71.14368","81","0","22.761","71.14368","6.401942","0","0","0","4.554577","0","0","9.856314","9.363499","36.61495","285.8048","13.91808","0","13.91808","398.4687","94.87331","0.1298997","78.25806","3.643662","81","290.3593"
"6/29/2007 7:00:00 PM","0","0","115.3415","90","0","0","32.74854","32.74854","0","-1","0","32.74854","0","0","0","0","0","34.47215","32.74854","0","0","22.69688","298.331","0","34.47215","-34.47215","362.1319","86.22169","0.1298997","36.0234","0","0","298.331"
"6/29/2007 8:00:00 PM","0","0","119.5386","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","60.99927","263.8589","0","0","0","362.1319","86.22169","0.1298997","0","0","0","263.8589"
"6/29/2007 9:00:00 PM","0","0","126.1582","90","0","0","24.38334","24.38334","0","-1","0","24.38334","0","0","0.000000000000003552714","0","0","25.66667","24.38334","0","0","60.99927","263.8589","0","25.66667","-25.66667","335.0768","79.78003","0.1298997","26.82167","0","0","263.8589"
"6/29/2007 10:00:00 PM","0","0","136.6783","90","0","0","48.95602","48.95602","0","-1","0","48.95602","0","0","0","0","0","51.53265","48.95602","0","0","89.51779","238.1922","0","51.53265","-51.53265","280.7566","66.84668","0.1298997","53.85162","0","0","238.1922"
"6/29/2007 11:00:00 PM","0","0","153.3525","90","0","0","37.13546","37.13546","0","-1","0","37.13546","0","0","0.000000000000007105427","0","0","39.08996","37.13546","0","0","146.7763","186.6596","0","39.08996","-39.08996","239.5522","57.03612","0.1298997","40.84901","0","0","186.6596"
"6/30/2007 12:00:00 AM","0","0","176.8535","90","0","0","22.79424","22.79424","0","-1","0","22.79424","0","0","0","0","0","23.99394","22.79424","0","0","190.2096","147.5696","0","23.99394","-23.99394","214.2603","51.01427","0.1298997","25.07367","0","0","147.5696"
"6/30/2007 1:00:00 AM","0","0","-158.4434","90","0","0","54.83177","54.83177","0","-1","0","54.83177","0","0","0.000000000000007105427","0","0","57.71765","54.83177","0","0","216.8695","123.5757","0","57.71765","-57.71765","153.4206","36.52864","0.1298997","60.31495","0","0","123.5757"
"6/30/2007 2:00:00 AM","0","0","-139.9845","90","0","0","1.562885","1.562885","0","-1","0","1.562885","0","0","0.0000000000000002220446","0","0","1.645142","1.562885","0","0","281.0002","65.85801","0","1.645142","-1.645142","151.6865","36.11575","0.1298997","1.719173","0","0","65.85801"
"6/30/2007 3:00:00 AM","0","0","-128.2034","90","0","0","4.404463","4.404463","0","-1","0","4.404463","0","0","0","0","0","4.636277","4.404463","0","0","282.8282","64.21287","0","4.636277","-4.636277","146.7994","34.95217","0.1298997","4.84491","0","0","64.21287"
"6/30/2007 4:00:00 AM","0","0","-120.8166","90","0","0","99.27416","56.59776","0","-1","0","56.59776","0","0","42.6764","52.60382","0","59.57659","56.59776","0","0","287.9796","59.57659","0","59.57659","-59.57659","84.00017","20","0.1298997","109.2016","0","0","59.57659"
"6/30/2007 5:00:00 AM","0","0","-116.1297","90","0","0","16.16415","16.16415","81","0","22.761","16.16415","0","0","0","0","0","0","0","64.83585","61.59406","354.1758","0","61.59406","0","61.59406","142.4334","33.91265","0.1300442","17.78057","0","81","0"
"6/30/2007 6:00:00 AM","0.0252447","1.883659","-113.2375","91.68733","0.02002837","2.19511","58.60452","58.60452","81","0","22.761","58.60452","3.745632","0","0","0","2.19511","0","0","22.39548","21.2757","292.5818","55.43465","23.47081","0","23.47081","164.6998","39.21416","0.1301051","64.46497","1.756088","81","57.62976"
"6/30/2007 7:00:00 AM","0.09006208","15.58184","-111.749","77.92168","0.088949","9.748811","75.77524","75.77524","81","0","22.761","75.77524","12.86543","0","0","0","9.748811","0","0","5.224764","4.963526","269.1109","76.55838","14.71234","0","14.71234","178.6571","42.53733","0.1301394","83.35276","7.799048","81","86.30719"
"6/30/2007 8:00:00 AM","0.1734635","29.35818","-111.6638","64.29897","0.1718187","18.83133","60.16822","60.16822","81","0","22.761","60.16822","31.29781","0","0","0","18.83133","0","0","20.83178","19.79019","254.3986","89.79948","38.62152","0","38.62152","215.2967","51.26102","0.1302326","66.18504","15.06507","81","108.6308"
"6/30/2007 9:00:00 AM","0.2829754","43.05693","-113.4875","51.0575","0.2799388","30.6813","68.11374","68.11374","0","-1","0","68.11374","45.04422","0","0","6.225111","30.6813","71.69867","68.11374","0","0","215.7771","124.5589","0","41.01737","-41.01737","172.0606","40.96673","0.1302326","74.92511","24.54504","0","155.2402"
"6/30/2007 10:00:00 AM","0.4993177","56.39466","-118.8885","38.68779","0.4873961","53.41861","162.631","68.7","0","-1","0","68.7","77.75636","0","93.93102","110.1941","53.41861","72.31579","68.7","0","0","261.3519","83.54148","0","18.89717","-18.89717","152.1413","36.22403","0.1302326","178.8941","42.73489","0","136.9601"
"6/30/2007 11:00:00 AM","0.6648116","68.50826","-133.4369","28.43166","0.6433421","70.51029","2.61994","2.61994","0","-1","0","2.61994","2691.294","0","0","0","70.51029","2.757832","2.61994","0","0","282.3488","64.64431","67.75246","0","67.75246","216.4169","51.52773","0.1300925","2.881934","56.40823","0","135.1546"
"6/30/2007 12:00:00 PM","0.6717882","75.66756","-173.194","23.32533","0.6524169","71.5049","65.22246","65.22246","0","-1","0","65.22246","109.6323","0","0","3.044702","71.5049","68.65522","65.22246","0","0","214.5963","125.6215","2.849679","0","2.849679","219.1203","52.1714","0.1300866","71.74471","57.20391","0","197.1264"
"6/30/2007 1:00:00 PM","0.548092","70.99117","140.0017","26.5466","0.5376067","58.9217","4.912395","4.912395","0","-1","0","4.912395","1199.449","0","0","0","58.9217","5.170942","4.912395","0","0","211.7467","128.1862","53.75075","0","53.75075","270.1128","64.31243","0.1299756","5.403635","47.13736","0","187.1079"
"6/30/2007 2:00:00 PM","0.4636168","59.52419","121.2076","35.91385","0.455618","49.93573","68.33575","68.33575","0","-1","0","68.33575","73.0741","0","0","6.469328","49.93573","71.93237","68.33575","0","0","157.9959","176.5619","0","21.99664","-21.99664","246.9263","58.79185","0.1299756","75.16933","39.94859","0","226.4976"
"6/30/2007 3:00:00 PM","0.582682","46.36079","114.3652","47.93078","0.5508517","60.37335","66.80747","66.80747","81","0","22.761","66.80747","90.36916","0","0","0","60.37335","0","0","14.19253","13.4829","182.4366","154.5653","73.85625","0","73.85625","316.9925","75.47424","0.1300941","73.48822","48.29868","81","214.9386"
"6/30/2007 4:00:00 PM","0.3102215","32.7144","111.8974","61.02112","0.2999559","32.87517","105.0151","105.0151","81","0","22.761","105.0151","31.30518","0","0","0","32.87517","25.27908","24.01512","0","0","108.5804","221.0359","7.596092","0","7.596092","324.1987","77.19003","0.1301106","115.5166","26.30013","81","253.9111"
"6/30/2007 5:00:00 PM","0.1133983","18.94059","111.5901","74.57825","0.1120494","12.28062","72.41296","72.41296","81","0","22.761","72.41296","16.95914","0","0","0","12.28062","0","0","8.587044","8.157691","100.9843","227.8724","20.43831","0","20.43831","343.5882","81.80656","0.1301587","79.65425","9.824494","81","240.153"
"6/30/2007 6:00:00 PM","0.07513851","5.210647","112.7514","88.32516","0.03728522","4.08646","16.28552","16.28552","0","0","0","16.28552","25.0926","0","0.000000000000003552714","0","4.08646","17.14265","16.28552","0","0","80.54597","246.2669","0","13.05619","-13.05619","329.8258","78.52979","0.1301587","17.91407","3.269168","0","250.3533"
"6/30/2007 7:00:00 PM","0","0","115.2807","90","0","0","8.563204","8.563204","0","-1","0","8.563204","0","0","0.000000000000001776357","0","0","9.013899","8.563204","0","0","95.05284","233.2107","0","9.013899","-9.013899","320.3243","76.26754","0.1301587","9.419524","0","0","233.2107"
"6/30/2007 8:00:00 PM","0","0","119.4697","90","0","0","60.18198","60.18198","0","-1","0","60.18198","0","0","0.000000000000007105427","0","0","63.34945","60.18198","0","0","105.0683","224.1968","0","63.34945","-63.34945","253.5481","60.36848","0.1301587","66.20017","0","0","224.1968"
"6/30/2007 9:00:00 PM","0","0","126.0768","90","0","0","63.91497","63.91497","0","-1","0","63.91497","0","0","0","1.606467","0","67.27892","63.91497","0","0","175.4566","160.8473","0","67.27892","-67.27892","182.6299","43.48323","0.1301587","70.30647","0","0","160.8473"
"6/30/2007 10:00:00 PM","0","0","136.5797","90","0","0","125.9012","68.7","0","-1","0","68.7","0","0","57.20121","69.79133","0","72.31579","68.7","0","0","250.2109","93.5684","0","72.31579","-72.31579","106.4024","25.33385","0.1301587","138.4913","0","0","93.5684"
"6/30/2007 11:00:00 PM","0","0","153.2401","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","330.5618","21.25261","0","0","0","106.4024","25.33385","0.1301587","0","0","0","21.25261"
"7/1/2007 12:00:00 AM","0","0","176.7583","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","330.5618","21.25261","0","0","0","106.4024","25.33385","0.1301587","0","0","0","21.25261"
"7/1/2007 1:00:00 AM","0","0","-158.4805","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","330.5618","21.25261","0","0","0","106.4024","25.33385","0.1301587","0","0","0","21.25261"
"7/1/2007 2:00:00 AM","0","0","-139.9768","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","330.5618","21.25261","0","0","0","106.4024","25.33385","0.1301587","0","0","0","21.25261"
"7/1/2007 3:00:00 AM","0","0","-128.1749","90","0","0","33.32715","20.18998","0","-1","0","20.18998","0","0","13.13717","16.46989","0","21.25261","20.18998","0","0","330.5618","21.25261","0","21.25261","-21.25261","84.00017","20","0.1301587","36.65987","0","0","21.25261"
"7/1/2007 4:00:00 AM","0","0","-120.7786","90","0","0","0.3626227","0","0","-1","0","0","0","0","0.3626227","0.398885","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1301587","0.398885","0","0","0"
"7/1/2007 5:00:00 AM","0","0","-116.0862","90","0","0","45.09848","45.09848","81","0","22.761","45.09848","0","0","0","0","0","0","0","35.90152","34.10644","354.1758","0","34.10644","0","34.10644","116.3564","27.70384","0.1302482","49.60833","0","81","0"
"7/1/2007 6:00:00 AM","0.03390491","1.827776","-113.1885","91.73557","0.01519227","1.665073","0","0","72.31579","0","20.56389","0","0","0","0","0","1.665073","0","0","72.31579","68.7","320.0694","30.6958","70.36507","0","70.36507","183.1105","43.59766","0.1303347","0","1.332059","81","32.36087"
"7/1/2007 7:00:00 AM","0.1588793","15.53111","-111.6926","77.96374","0.1470088","16.11217","0","0","72.31579","0","20.56389","0","0","0","0","0","16.11217","0","0","72.31579","68.7","249.7043","94.02436","84.81216","0","84.81216","263.5704","62.75474","0.1303913","0","12.88973","81","110.1365"
"7/1/2007 8:00:00 AM","0.157905","29.31331","-111.5959","64.33366","0.1566016","17.16353","31.34523","31.34523","81","0","22.761","31.34523","54.75643","0","0","0","17.16353","0","0","49.65477","47.17203","164.8921","170.3553","64.33556","0","64.33556","324.6045","77.28663","0.1305284","34.47976","13.73082","81","187.5188"
"7/1/2007 9:00:00 AM","0.4929319","43.01963","-113.3996","51.08225","0.4696815","51.47709","62.04448","62.04448","0","-1","0","62.04448","82.96805","0","0","0","51.47709","65.30998","62.04448","0","0","100.5566","228.2573","0","13.83289","-13.83289","310.0233","73.81494","0.1305284","68.24893","41.18167","0","279.7344"
"7/1/2007 10:00:00 AM","0.692645","56.36918","-118.7624","38.69728","0.6589714","72.22327","31.2678","31.2678","0","-1","0","31.2678","230.9828","0","0","0","72.22327","32.91348","31.2678","0","0","115.9264","214.4244","39.30979","0","39.30979","347.3159","82.6941","0.1304475","34.39458","57.77861","0","286.6477"
"7/1/2007 11:00:00 AM","0.5611971","68.50676","-133.2341","28.4153","0.5491358","60.18528","158.7809","68.7","0","-1","0","68.7","87.60594","0","90.08092","105.959","60.18528","72.31579","68.7","0","0","76.61665","249.8032","0","12.13051","-12.13051","334.5292","79.64966","0.1304475","174.659","48.14822","0","309.9885"
"7/1/2007 12:00:00 PM","0.6278671","75.71807","-172.9734","23.27228","0.6124502","67.12454","0","0","0","-1","0","0","0","0","0","0","67.12454","0","0","0","0","90.095","237.6727","67.12454","0","67.12454","398.2091","94.81152","0.1303096","0","53.69963","0","304.7973"
"7/1/2007 1:00:00 PM","0.8677804","71.0653","139.9859","26.47323","0.8272787","90.66974","27.9172","27.9172","0","-1","0","27.9172","324.781","38.31276","0","0","90.66974","29.38652","27.9172","0","0","22.97046","298.0848","22.97046","0","22.97046","420.0009","100","0.1302624","30.70892","72.53579","0","388.7545"
"7/1/2007 2:00:00 PM","0.5603232","59.59035","121.1407","35.84169","0.5445294","59.68043","9.717654","9.717654","0","-1","0","9.717654","614.1443","49.45132","0","0","59.68043","10.22911","9.717654","0","0","0","318.7582","0","0","0","420.0009","100","0.1302624","10.68942","47.74434","0","378.4387"
"7/1/2007 3:00:00 PM","0.4026782","46.41892","114.2981","47.86482","0.3936723","43.14648","0.4907514","0.4907514","0","0","0","0.4907514","8791.923","42.6299","0","0","43.14648","0.5165804","0.4907514","0","0","0","318.7582","0","0","0","420.0009","100","0.1302624","0.5398265","34.51719","0","361.9047"
"7/1/2007 4:00:00 PM","0.2357302","32.76596","111.8337","60.96136","0.2323256","25.46289","8.742386","8.742386","0","0","0","8.742386","291.2579","16.26038","0","0","25.46289","9.202511","8.742386","0","0","0","318.7582","0","0","0","420.0009","100","0.1302624","9.616624","20.37031","0","344.2211"
"7/1/2007 5:00:00 PM","0.209134","18.98619","111.528","74.52428","0.1928729","21.13887","0","0","0","0","0","0","0","21.13887","0","0","21.13887","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1302624","0","16.9111","0","339.8971"
"7/1/2007 6:00:00 PM","0.05775382","5.250206","112.6882","88.27691","0.04307164","4.720652","5.319175","5.319175","0","0","0","5.319175","88.74781","0","0.0000000000000008881784","0","4.720652","5.599132","5.319175","0","0","0","318.7582","0","0.8784802","-0.8784802","419.0748","99.77953","0.1302624","5.851093","3.776521","0","323.4789"
"7/1/2007 7:00:00 PM","0","0","115.2133","90","0","0","144.4339","68.7","0","-1","0","68.7","0","0","75.73395","90.17735","0","72.31579","68.7","0","0","0.9760891","317.8797","0","72.31579","-72.31579","342.8473","81.63015","0.1302624","158.8773","0","0","317.8797"
"7/1/2007 8:00:00 PM","0","0","119.3943","90","0","0","106.1424","68.7","0","-1","0","68.7","0","0","37.44243","48.05667","0","72.31579","68.7","0","0","81.32697","245.5639","0","72.31579","-72.31579","266.6198","63.48077","0.1302624","116.7567","0","0","245.5639"
"7/1/2007 9:00:00 PM","0","0","125.9885","90","0","0","82.7469","68.7","0","-1","0","68.7","0","0","14.0469","22.32159","0","72.31579","68.7","0","0","161.6778","173.2482","0","72.31579","-72.31579","190.3922","45.33139","0.1302624","91.02159","0","0","173.2482"
"7/1/2007 10:00:00 PM","0","0","136.4743","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","242.0287","100.9324","0","0","0","190.3922","45.33139","0.1302624","0","0","0","100.9324"
"7/1/2007 11:00:00 PM","0","0","153.1228","90","0","0","16.98995","16.98995","0","-1","0","16.98995","0","0","0","0","0","17.88416","16.98995","0","0","242.0287","100.9324","0","17.88416","-17.88416","171.5407","40.84294","0.1302624","18.68894","0","0","100.9324"
"7/2/2007 12:00:00 AM","0","0","176.6633","90","0","0","22.98454","22.98454","0","-1","0","22.98454","0","0","0.000000000000003552714","0","0","24.19425","22.98454","0","0","261.9","83.04822","0","24.19425","-24.19425","146.0377","34.77081","0.1302624","25.28299","0","0","83.04822"
"7/2/2007 1:00:00 AM","0","0","-158.5118","90","0","0","28.84274","28.84274","0","-1","0","28.84274","0","0","0.000000000000003552714","0","0","30.36078","28.84274","0","0","288.7825","58.85397","0","30.36078","-30.36078","114.0346","27.15105","0.1302624","31.72702","0","0","58.85397"
"7/2/2007 2:00:00 AM","0","0","-139.9614","90","0","0","25.34472","25.34472","0","-1","0","25.34472","0","0","0.000000000000003552714","0.8106643","0","26.67866","25.34472","0","0","322.5167","28.49319","0","26.67866","-26.67866","85.91286","20.4554","0.1302624","27.87919","0","0","28.49319"
"7/2/2007 3:00:00 AM","0","0","-128.1385","90","0","0","38.38277","1.723808","0","-1","0","1.723808","0","0","36.65897","40.49724","0","1.814535","1.723808","0","0","352.1597","1.814535","0","1.814535","-1.814535","84.00017","20","0.1302624","42.22105","0","0","1.814535"
"7/2/2007 4:00:00 AM","0","0","-120.7334","90","0","0","34.07569","0","0","-1","0","0","0","0","34.07569","37.48325","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1302624","37.48325","0","0","0"
"7/2/2007 5:00:00 AM","0","0","-116.0356","90","0","0","46.72631","46.72631","81","0","22.761","46.72631","0","0","0","0","0","0","0","34.27369","32.56001","354.1758","0","32.56001","0","32.56001","114.8893","27.35454","0.1303473","51.39894","0","81","0"
"7/2/2007 6:00:00 AM","0.01441342","1.771504","-113.1327","91.78318","0.01396028","1.530046","0","0","72.31579","0","20.56389","0","0","0","0","0","1.530046","0","0","72.31579","68.7","321.6158","29.304","70.23005","0","70.23005","181.5154","43.21786","0.1304335","0","1.224037","81","30.83405"
"7/2/2007 7:00:00 AM","0.09076318","15.48066","-111.6291","78.00449","0.08960725","9.820955","15.22754","15.22754","81","0","22.761","15.22754","64.49469","0","0","0","9.820955","0","0","65.77246","62.48384","251.3858","92.51105","72.30479","0","72.30479","250.1097","59.54982","0.1305536","16.75029","7.856764","81","102.332"
"7/2/2007 8:00:00 AM","0.1051888","29.26941","-111.5202","64.36629","0.1044778","11.45077","0","0","72.31579","0","20.56389","0","0","0","0","0","11.45077","0","0","72.31579","68.7","179.081","157.5854","80.15077","0","80.15077","326.1474","77.65399","0.130619","0","9.160616","81","169.0361"
"7/2/2007 9:00:00 AM","0.1408144","42.98409","-113.3027","51.10405","0.139957","15.33929","54.3045","54.3045","0","-1","0","54.3045","28.24681","0","0","0","15.33929","57.16263","54.3045","0","0","98.93019","229.7211","0","41.82334","-41.82334","282.0617","67.15742","0.130619","59.73495","12.27143","0","245.0603"
"7/2/2007 10:00:00 AM","0.2611499","56.34652","-118.6253","38.70265","0.2594526","28.43601","0","0","0","-1","0","0","0","0","0","0","28.43601","0","0","0","0","145.4006","187.8977","28.43601","0","28.43601","309.0385","73.58045","0.1305608","0","22.74881","0","216.3337"
"7/2/2007 11:00:00 AM","0.3434163","68.50981","-133.0178","28.39326","0.3409185","37.36467","0","0","0","-1","0","0","0","0","0","0","37.36467","0","0","0","0","116.9646","213.4901","37.36467","0","37.36467","344.4857","82.02025","0.1304843","0","29.89173","0","250.8548"
"7/2/2007 12:00:00 PM","0.3754162","75.77525","-172.7504","23.21244","0.3725538","40.8319","29.14787","29.14787","0","-1","0","29.14787","140.0853","0","0","0","40.8319","30.68197","29.14787","0","0","79.5999","247.1183","10.14993","0","10.14993","354.1148","84.31288","0.1304636","32.06266","32.66552","0","287.9502"
"7/2/2007 1:00:00 PM","0.1785292","71.14391","139.9538","26.39432","0.1775294","19.45722","62.96336","62.96336","0","-1","0","62.96336","30.90245","0","0.000000000000007105427","0.5596997","19.45722","66.27722","62.96336","0","0","69.44997","256.2532","0","46.82","-46.82","304.7622","72.56228","0.1304636","69.2597","15.56578","0","275.7105"
"7/2/2007 2:00:00 PM","0.3910126","59.65851","121.0607","35.76605","0.3866732","42.37939","0","0","0","-1","0","0","0","0","0","0","42.37939","0","0","0","0","121.4722","209.4332","42.37939","0","42.37939","344.9668","82.13479","0.1303771","0","33.90351","0","251.8126"
"7/2/2007 3:00:00 PM","0.1464562","46.4777","114.2209","47.79687","0.1455814","15.95572","8.604444","8.604444","0","0","0","8.604444","185.4358","0","0","0","15.95572","9.057309","8.604444","0","0","79.09281","247.5747","6.89841","0","6.89841","351.5112","83.69298","0.130363","9.464888","12.76458","0","263.5304"
"7/2/2007 4:00:00 PM","0.04440348","32.81729","111.7618","60.90068","0.0441594","4.83987","43.20106","43.20106","0","0","0","43.20106","11.20313","0","0.000000000000007105427","0","4.83987","45.4748","43.20106","0","0","72.1944","253.7833","0","40.63493","-40.63493","308.6783","73.49467","0.130363","47.52116","3.871896","0","258.6231"
"7/2/2007 5:00:00 PM","0.01858633","19.03086","111.4588","74.47021","0.01848168","2.025592","62.96131","62.96131","81","0","22.761","62.96131","3.217201","0","0","0","2.025592","0","0","18.03869","17.13676","117.3443","213.1483","19.16235","0","19.16235","326.8572","77.823","0.1304117","69.25744","1.620473","81","215.1739"
"7/2/2007 6:00:00 PM","0.01705836","5.288165","112.6183","88.22926","0.01681623","1.843059","0","0","72.31579","0","20.56389","0","0","0","0","0","1.843059","0","0","72.31579","68.7","98.18197","230.3945","70.54306","0","70.54306","393.7803","93.75702","0.1304967","0","1.474447","81","232.2375"
"7/2/2007 7:00:00 PM","0","0","115.1393","90","0","0","29.68775","29.68775","0","-1","0","29.68775","0","0","0.000000000000003552714","0","0","31.25026","29.68775","0","0","27.63891","293.8832","0","31.25026","-31.25026","360.8396","85.91402","0.1304967","32.65652","0","0","293.8832"
"7/2/2007 8:00:00 PM","0","0","119.3122","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","62.36142","262.6329","0","0","0","360.8396","85.91402","0.1304967","0","0","0","262.6329"
"7/2/2007 9:00:00 PM","0","0","125.8936","90","0","0","49.82391","49.82391","0","-1","0","49.82391","0","0","0.000000000000007105427","0","0","52.44622","49.82391","0","0","62.36142","262.6329","0","52.44622","-52.44622","305.5564","72.75139","0.1304967","54.8063","0","0","262.6329"
"7/2/2007 10:00:00 PM","0","0","136.3625","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","120.635","210.1867","0","0","0","305.5564","72.75139","0.1304967","0","0","0","210.1867"
"7/2/2007 11:00:00 PM","0","0","153.0008","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","120.635","210.1867","0","0","0","305.5564","72.75139","0.1304967","0","0","0","210.1867"
"7/3/2007 12:00:00 AM","0","0","176.5686","90","0","0","3.112531","3.112531","0","-1","0","3.112531","0","0","0.0000000000000004440892","0","0","3.276349","3.112531","0","0","120.635","210.1867","0","3.276349","-3.276349","302.1028","71.92911","0.1304967","3.423784","0","0","210.1867"
"7/3/2007 1:00:00 AM","0","0","-158.5373","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","124.2754","206.9104","0","0","0","302.1028","71.92911","0.1304967","0","0","0","206.9104"
"7/3/2007 2:00:00 AM","0","0","-139.9381","90","0","0","48.37941","48.37941","0","-1","0","48.37941","0","0","0.000000000000007105427","0","0","50.92569","48.37941","0","0","124.2754","206.9104","0","50.92569","-50.92569","248.4225","59.14809","0.1304967","53.21735","0","0","206.9104"
"7/3/2007 3:00:00 AM","0","0","-128.0944","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","180.8595","155.9847","0","0","0","248.4225","59.14809","0.1304967","0","0","0","155.9847"
"7/3/2007 4:00:00 AM","0","0","-120.6808","90","0","0","88.27601","68.7","0","-1","0","68.7","0","0","19.57601","28.40361","0","72.31579","68.7","0","0","180.8595","155.9847","0","72.31579","-72.31579","172.1949","40.99871","0.1304967","97.10361","0","0","155.9847"
"7/3/2007 5:00:00 AM","0","0","-115.9781","90","0","0","42.08165","42.08165","0","0","0","42.08165","0","0","0.000000000000007105427","0","0","44.29647","42.08165","0","0","261.2104","83.6689","0","44.29647","-44.29647","125.5023","29.88145","0.1304967","46.28981","0","0","83.6689"
"7/3/2007 6:00:00 AM","0.0142389","1.714921","-113.0699","91.8301","0.01379065","1.511455","51.28724","51.28724","81","0","22.761","51.28724","2.94704","0","0","0","1.511455","0","0","29.71276","28.22713","310.4287","39.37243","29.73858","0","29.73858","153.7148","36.5987","0.1305728","56.41596","1.209164","81","40.88388"
"7/3/2007 7:00:00 AM","0.05717675","15.43057","-111.5585","78.04388","0.05668707","6.212903","50.08277","50.08277","81","0","22.761","50.08277","12.40527","0","0","0","6.212903","0","0","30.91723","29.37137","280.6901","66.13715","35.58427","0","35.58427","187.473","44.63635","0.1306619","55.09105","4.970323","81","72.35005"
"7/3/2007 8:00:00 AM","0.1044896","29.22653","-111.4368","64.39681","0.1037848","11.37481","116.8522","116.8522","81","0","22.761","116.8522","9.734356","0","0","0","11.37481","37.73919","35.85223","0","0","245.1058","98.16299","0","26.36438","-26.36438","159.6825","38.01958","0.1306619","128.5375","9.09985","81","109.5378"
"7/3/2007 9:00:00 AM","0.1373972","42.95035","-113.1968","51.12286","0.1365654","14.96756","0","0","0","-1","0","0","0","0","0","0","14.96756","0","0","0","0","274.3996","71.79861","14.96756","0","14.96756","173.882","41.4004","0.1306314","0","11.97405","0","86.76617"
"7/3/2007 10:00:00 AM","0.6036136","56.32671","-118.4771","38.70386","0.5808831","63.66478","35.73423","35.73423","0","-1","0","35.73423","178.1619","0","0","0","63.66478","37.61498","35.73423","0","0","259.432","85.26942","26.0498","0","26.0498","198.595","47.28444","0.1305783","39.30766","50.93183","0","148.9342"
"7/3/2007 11:00:00 AM","0.8493629","68.5174","-132.7881","28.36554","0.8093625","88.70612","0","0","0","-1","0","0","0","0","0","0","88.70612","0","0","0","0","233.3822","108.7142","88.70612","0","88.70612","282.7491","67.32107","0.1303978","0","70.9649","0","197.4204"
"7/3/2007 12:00:00 PM","0.8491584","75.83911","-172.5248","23.14585","0.8127514","89.07755","53.03993","53.03993","0","-1","0","53.03993","167.9443","0","0","0","89.07755","55.8315","53.03993","0","0","144.6761","188.5498","33.24604","0","33.24604","314.289","74.83057","0.1303303","58.34392","71.26204","0","277.6273"
"7/3/2007 1:00:00 PM","0.537162","71.22691","139.9051","26.30991","0.5275329","57.8176","59.94183","59.94183","0","-1","0","59.94183","96.45618","0","0","0","57.8176","63.09667","59.94183","0","0","111.43","218.4712","0","5.279067","-5.279067","308.7244","73.50566","0.1303303","65.93602","46.25408","0","276.2888"
"7/3/2007 2:00:00 PM","0.5576129","59.72858","120.9671","35.68699","0.5422564","59.4313","117.8176","68.7","0","-1","0","68.7","86.50845","0","49.11763","60.8994","59.4313","72.31579","68.7","0","0","117.2957","213.1921","0","12.88449","-12.88449","295.1429","70.27199","0.1303303","129.5994","47.54504","0","272.6234"
"7/3/2007 3:00:00 PM","0.5110876","46.53705","114.1335","47.72701","0.4900061","53.70467","0","0","0","0","0","0","0","0","0","0","53.70467","0","0","0","0","131.6118","200.3076","53.70467","0","53.70467","346.0917","82.40262","0.1302213","0","42.96373","0","254.0123"
"7/3/2007 4:00:00 PM","0.2598391","32.8683","111.6817","60.83915","0.2549345","27.94082","14.73631","14.73631","0","0","0","14.73631","189.6052","0","0","0","27.94082","15.51191","14.73631","0","0","77.9071","248.6418","12.42891","0","12.42891","357.8828","85.21001","0.1301962","16.20995","22.35266","0","276.5827"
"7/3/2007 5:00:00 PM","0.07272601","19.07449","111.3822","74.41611","0.07214837","7.907461","50.31084","50.31084","0","0","0","50.31084","15.71721","0","0.000000000000007105427","0","7.907461","52.95877","50.31084","0","0","65.47819","259.8279","0","45.05132","-45.05132","310.3945","73.90331","0.1301962","55.34192","6.325969","0","267.7353"
"7/3/2007 6:00:00 PM","0.05689619","5.324446","112.5417","88.1823","0.0438901","4.810355","0","0","0","0","0","0","0","0","0","0","4.810355","0","0","0","0","115.5352","214.7765","4.810355","0","4.810355","314.958","74.98985","0.1301864","0","3.848284","0","219.5869"
"7/3/2007 7:00:00 PM","0","0","115.0588","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","110.7248","219.1059","0","0","0","314.958","74.98985","0.1301864","0","0","0","219.1059"
"7/3/2007 8:00:00 PM","0","0","119.2236","90","0","0","66.71873","66.71873","0","-1","0","66.71873","0","0","0.00000000000001421085","4.690599","0","70.23024","66.71873","0","0","110.7248","219.1059","0","70.23024","-70.23024","240.9288","57.3639","0.1301864","73.3906","0","0","219.1059"
"7/3/2007 9:00:00 PM","0","0","125.7919","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","188.7585","148.8756","0","0","0","240.9288","57.3639","0.1301864","0","0","0","148.8756"
"7/3/2007 10:00:00 PM","0","0","136.2442","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","188.7585","148.8756","0","0","0","240.9288","57.3639","0.1301864","0","0","0","148.8756"
"7/3/2007 11:00:00 PM","0","0","152.8741","90","0","0","99.01896","68.7","0","-1","0","68.7","0","0","30.31896","40.22086","0","72.31579","68.7","0","0","188.7585","148.8756","0","72.31579","-72.31579","164.7013","39.21452","0.1301864","108.9209","0","0","148.8756"
"7/4/2007 12:00:00 AM","0","0","176.4743","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","269.1093","76.55984","0","0","0","164.7013","39.21452","0.1301864","0","0","0","76.55984"
"7/4/2007 1:00:00 AM","0","0","-158.5568","90","0","0","30.26155","30.26155","0","-1","0","30.26155","0","0","0.000000000000003552714","0","0","31.85426","30.26155","0","0","269.1093","76.55984","0","31.85426","-31.85426","131.124","31.21993","0.1301864","33.2877","0","0","76.55984"
"7/4/2007 2:00:00 AM","0","0","-139.9067","90","0","0","28.77141","28.77141","0","-1","0","28.77141","0","0","0","0","0","30.2857","28.77141","0","0","304.503","44.70557","0","30.2857","-30.2857","99.20005","23.61901","0.1301864","31.64855","0","0","44.70557"
"7/4/2007 3:00:00 AM","0","0","-128.0424","90","0","0","41.00512","13.69888","0","-1","0","13.69888","0","0","27.30624","31.40675","0","14.41988","13.69888","0","0","338.1537","14.41988","0","14.41988","-14.41988","84.00017","20","0.1301864","45.10563","0","0","14.41988"
"7/4/2007 4:00:00 AM","0","0","-120.6209","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1301864","0","0","0","0"
"7/4/2007 5:00:00 AM","0","0","-115.9137","90","0","0","6.863585","6.863585","79.17937","0","22.30038","6.863585","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1303049","7.549944","0","81","0"
"7/4/2007 6:00:00 AM","0.001822068","1.658103","-113.0003","91.87627","0.001808044","0.1981616","21.90452","21.90452","81","0","22.761","21.90452","0.9046605","0","0","0","0.1981616","0","0","59.09547","56.1407","285.4758","61.83","56.33886","0","56.33886","202.6225","48.24334","0.1304496","24.09498","0.1585293","81","62.02816"
"7/4/2007 7:00:00 AM","0.008658003","15.3809","-111.4809","78.08182","0.008611004","0.9437661","41.87813","41.87813","81","0","22.761","41.87813","2.253601","0","0","0","0.9437661","0","0","39.12187","37.16578","229.1369","112.535","38.10954","0","38.10954","238.7763","56.85139","0.1305471","46.06594","0.7550129","81","113.4787"
"7/4/2007 8:00:00 AM","0.06466581","29.18474","-111.3457","64.42516","0.06427817","7.044888","136.4515","136.4515","81","0","22.761","136.4515","5.162923","0","0","0.3966808","7.044888","58.37003","55.45153","0","0","191.0274","146.8336","0","51.32514","-51.32514","184.6749","43.97012","0.1305471","150.0967","5.63591","81","153.8784"
"7/4/2007 9:00:00 AM","0.1477147","42.91846","-113.0821","51.13862","0.1468066","16.09001","103.9038","68.7","0","-1","0","68.7","23.42068","0","35.20379","45.59417","16.09001","72.31579","68.7","0","0","248.0553","95.50842","0","56.22578","-56.22578","125.4077","29.85892","0.1305471","114.2942","12.872","0","111.5984"
"7/4/2007 10:00:00 AM","0.04742038","56.30978","-118.3181","38.70089","0.04717585","5.170473","0","0","0","-1","0","0","0","0","0","0","5.170473","0","0","0","0","310.5284","39.28264","5.170473","0","5.170473","130.3129","31.02681","0.1305366","0","4.136378","0","44.45311"
"7/4/2007 11:00:00 AM","0.3397669","68.52953","-132.545","28.33213","0.3373361","36.97204","23.11252","23.11252","0","-1","0","23.11252","159.9654","0","0","0","36.97204","24.32896","23.11252","0","0","305.358","43.93607","12.64307","0","12.64307","142.3071","33.88258","0.130511","25.42377","29.57763","0","80.9081"
"7/4/2007 12:00:00 PM","0.5279643","75.90962","-172.2966","23.0725","0.5196816","56.9571","25.42808","25.42808","0","-1","0","25.42808","223.9929","0","0","0","56.9571","26.7664","25.42808","0","0","292.7149","55.31483","30.1907","0","30.1907","170.9485","40.70195","0.1304499","27.97089","45.56568","0","112.2719"
"7/4/2007 1:00:00 PM","0.352566","71.31422","139.8393","26.22008","0.3500021","38.36022","5.741077","5.741077","0","-1","0","5.741077","668.1711","0","0","0","38.36022","6.04324","5.741077","0","0","262.5242","82.48646","32.31698","0","32.31698","201.6071","48.0016","0.1303845","6.315185","30.68818","0","120.8467"
"7/4/2007 2:00:00 PM","0.3202737","59.80046","120.8601","35.6046","0.317856","34.83701","60.36937","60.36937","0","-1","0","60.36937","57.70644","0","0.000000000000007105427","0","34.83701","63.5467","60.36937","0","0","230.2072","111.5717","0","28.70969","-28.70969","171.3445","40.79622","0.1303845","66.4063","27.86961","0","146.4088"
"7/4/2007 3:00:00 PM","0.2267692","46.59686","114.036","47.65534","0.2252333","24.68558","147.0985","147.0985","81","0","22.761","147.0985","16.78166","0","0","12.10836","24.68558","69.57738","66.0985","0","0","262.1068","82.86206","0","44.8918","-44.8918","124.0243","29.52954","0.1303845","161.8083","19.74846","81","107.5476"
"7/4/2007 4:00:00 PM","0.09157019","32.91889","111.5933","60.77686","0.09100749","9.974421","22.65755","22.65755","81","0","22.761","22.65755","44.0225","0.000000000000007105427","0","0","9.974421","0","0","58.34245","55.42532","311.9866","37.97026","65.39974","0","65.39974","186.068","44.30181","0.1305169","24.92331","7.979537","81","47.94468"
"7/4/2007 5:00:00 PM","0.03959849","19.11701","111.2985","74.36206","0.03934295","4.311988","0","0","72.31579","0","20.56389","0","0","0","0","0","4.311988","0","0","72.31579","68.7","246.5869","96.83002","73.01199","0","73.01199","255.3332","60.79351","0.1305959","0","3.44959","81","101.142"
"7/4/2007 6:00:00 PM","0.05910996","5.358976","112.4584","88.13609","0.04428194","4.853301","119.0562","119.0562","81","0","22.761","119.0562","4.076479","0","0.00000000000001421085","0","4.853301","40.05916","38.0562","0","0","173.5749","162.5408","0","35.20586","-35.20586","218.223","51.95775","0.1305959","130.9618","3.882641","81","167.3941"
"7/4/2007 7:00:00 PM","0","0","114.9718","90","0","0","24.06789","24.06789","0","-1","0","24.06789","0","0","0.000000000000003552714","0","0","25.33462","24.06789","0","0","212.6925","127.335","0","25.33462","-25.33462","191.518","45.59943","0.1305959","26.47468","0","0","127.335"
"7/4/2007 8:00:00 PM","0","0","119.1285","90","0","0","60.64188","60.64188","0","-1","0","60.64188","0","0","0.000000000000007105427","0","0","63.83356","60.64188","0","0","240.8421","102.0003","0","63.83356","-63.83356","124.2315","29.57887","0.1305959","66.70606","0","0","102.0003"
"7/4/2007 9:00:00 PM","0","0","125.6836","90","0","0","160.6342","36.25845","0","-1","0","36.25845","0","0","124.3757","140.4391","0","38.16678","36.25845","0","0","311.7683","38.16678","0","38.16678","-38.16678","84.00017","20","0.1305959","176.6976","0","0","38.16678"
"7/4/2007 10:00:00 PM","0","0","136.1194","90","0","0","86.6534","0","0","-1","0","0","0","0","86.6534","95.31875","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1305959","95.31875","0","0","0"
"7/4/2007 11:00:00 PM","0","0","152.7426","90","0","0","44.73771","0","0","-1","0","0","0","0","44.73771","49.21148","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1305959","49.21148","0","0","0"
"7/5/2007 12:00:00 AM","0","0","176.3806","90","0","0","2.500588","0","0","-1","0","0","0","0","2.500588","2.750647","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1305959","2.750647","0","0","0"
"7/5/2007 1:00:00 AM","0","0","-158.5701","90","0","0","72.43275","0","0","-1","0","0","0","0","72.43275","79.67602","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1305959","79.67602","0","0","0"
"7/5/2007 2:00:00 AM","0","0","-139.8672","90","0","0","86.05618","0","0","-1","0","0","0","0","86.05618","94.6618","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1305959","94.6618","0","0","0"
"7/5/2007 3:00:00 AM","0","0","-127.9824","90","0","0","0.7907152","0","0","-1","0","0","0","0","0.7907152","0.8697867","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1305959","0.8697867","0","0","0"
"7/5/2007 4:00:00 AM","0","0","-120.5536","90","0","0","13.22625","0","0","-1","0","0","0","0","13.22625","14.54888","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1305959","14.54888","0","0","0"
"7/5/2007 5:00:00 AM","0","0","-115.8422","90","0","0","24.59462","24.59462","81","0","22.761","24.59462","0","0","0","0","0","0","0","56.40538","53.58511","354.1758","0","53.58511","0","53.58511","134.8355","32.10362","0.1307328","27.05409","0","81","0"
