sep=,
"7/5/2007 6:00:00 AM","0.01019399","1.601127","-112.9238","91.92159","0.009963126","1.091959","49.8043","49.8043","81","0","22.761","49.8043","2.192499","0","0","0","1.091959","0","0","31.1957","29.63592","300.5907","48.2266","30.72788","0","30.72788","163.9865","39.04432","0.1308107","54.78473","0.8735669","81","49.31855"
"7/5/2007 7:00:00 AM","0.1278884","15.33172","-111.3962","78.11825","0.123081","13.48968","121.9385","121.9385","81","0","22.761","121.9385","11.06269","0","0","0","13.48968","43.0932","40.93854","0","0","269.8628","75.88168","0","29.60352","-29.60352","132.7816","31.61461","0.1308107","134.1324","10.79174","81","89.37136"
"7/5/2007 8:00:00 AM","0.4452258","29.14409","-111.2469","64.45129","0.4007817","43.92567","33.26879","33.26879","81","0","22.761","33.26879","132.0327","0","0","0","43.92567","0","0","47.73121","45.34465","302.7556","46.27816","89.27032","0","89.27032","217.4709","51.77868","0.130894","36.59566","35.14054","81","90.20383"
"7/5/2007 9:00:00 AM","0.4296839","42.88846","-112.9586","51.15131","0.4152891","45.51569","45.76968","45.76968","0","-1","0","45.76968","99.44507","0","0","0","45.51569","48.17861","45.76968","0","0","213.4853","126.6215","0","2.66292","-2.66292","214.6639","51.11036","0.130894","50.34665","36.41255","0","172.1371"
"7/5/2007 10:00:00 AM","0.2959048","56.29573","-118.1481","38.69372","0.2937542","32.19546","43.67733","43.67733","0","-1","0","43.67733","73.71206","0","0","0","32.19546","45.97614","43.67733","0","0","216.4441","123.9585","0","13.78068","-13.78068","200.1378","47.65177","0.130894","48.04507","25.75637","0","156.154"
"7/5/2007 11:00:00 AM","0.4188634","68.54618","-132.2884","28.29304","0.4145675","45.4366","161.0859","68.7","0","-1","0","68.7","66.1377","0","92.38591","108.4945","45.4366","72.31579","68.7","0","0","231.756","110.1779","0","26.8792","-26.8792","171.8047","40.90579","0.130894","177.1945","36.34927","0","155.6145"
"7/5/2007 12:00:00 PM","0.4315428","75.98676","-172.0659","22.99241","0.4273542","46.83802","79.86551","68.7","0","-1","0","68.7","68.17761","0","11.16551","19.15206","46.83802","72.31579","68.7","0","0","261.6217","83.29866","0","25.47777","-25.47777","144.9487","34.51154","0.130894","87.85207","37.47041","0","130.1367"
"7/5/2007 1:00:00 PM","0.6022925","71.40578","139.756","26.12486","0.5880249","64.44753","82.265","68.7","0","-1","0","68.7","93.81009","0","13.565","23.31663","64.44753","72.31579","68.7","0","0","289.9304","57.82089","0","7.868258","-7.868258","136.6549","32.53681","0.130894","90.4915","51.55803","0","122.2684"
"7/5/2007 2:00:00 PM","0.5437717","59.87403","120.7394","35.51897","0.5298917","58.07614","60.23346","60.23346","0","-1","0","60.23346","96.4184","0","0","7.767341","58.07614","63.40364","60.23346","0","0","298.6729","49.95263","0","5.327506","-5.327506","131.0392","31.19974","0.130894","66.25681","46.46091","0","108.0288"
"7/5/2007 3:00:00 PM","0.4630556","46.65703","113.9284","47.58196","0.4482937","49.13299","44.35224","44.35224","0","0","0","44.35224","110.7791","0","0","0","49.13299","46.68657","44.35224","0","0","304.5923","44.62513","2.446427","0","2.446427","133.3601","31.75233","0.1308891","48.78746","39.30639","0","93.75812"
"7/5/2007 4:00:00 PM","0.3243997","32.96897","111.4966","60.7139","0.3126654","34.26813","73.89581","73.89581","81","0","22.761","73.89581","46.37357","0","0","0","34.26813","0","0","7.104186","6.748976","302.1459","46.82691","41.01711","0","41.01711","172.2723","41.01713","0.1309781","81.28539","27.4145","81","81.09504"
"7/5/2007 5:00:00 PM","0.2070424","19.15833","111.2075","74.30816","0.1921149","21.05579","0","0","72.31579","0","20.56389","0","0","0","0","0","21.05579","0","0","72.31579","68.7","261.1288","83.7423","89.75579","0","89.75579","257.4221","61.29086","0.1310225","0","16.84464","81","104.7981"
"7/5/2007 6:00:00 PM","0.07555931","5.391682","112.3685","88.09074","0.04092696","4.485594","164.7539","149.7","81","0","22.761","149.7","2.996389","0","15.05394","31.52933","4.485594","72.31579","68.7","0","0","171.373","164.5225","0","67.83019","-67.83019","185.9228","44.26725","0.1310225","181.2293","3.588476","81","169.0081"
"7/5/2007 7:00:00 PM","0","0","114.8784","90","0","0","56.04487","56.04487","0","-1","0","56.04487","0","0","0.000000000000007105427","0","0","58.9946","56.04487","0","0","246.7399","96.69232","0","58.9946","-58.9946","123.7371","29.46114","0.1310225","61.64936","0","0","96.69232"
"7/5/2007 8:00:00 PM","0","0","119.0269","90","0","0","53.77221","35.81284","0","-1","0","35.81284","0","0","17.95938","23.3366","0","37.69772","35.81284","0","0","312.2895","37.69772","0","37.69772","-37.69772","84.00017","20","0.1310225","59.14943","0","0","37.69772"
"7/5/2007 9:00:00 PM","0","0","125.5687","90","0","0","66.58675","0","0","-1","0","0","0","0","66.58675","73.24542","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1310225","73.24542","0","0","0"
"7/5/2007 10:00:00 PM","0","0","135.9882","90","0","0","57.35938","0","0","-1","0","0","0","0","57.35938","63.09531","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1310225","63.09531","0","0","0"
"7/5/2007 11:00:00 PM","0","0","152.6066","90","0","0","25.95378","0","0","-1","0","0","0","0","25.95378","28.54915","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1310225","28.54915","0","0","0"
"7/6/2007 12:00:00 AM","0","0","176.2874","90","0","0","55.96753","0","0","-1","0","0","0","0","55.96753","61.56428","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1310225","61.56428","0","0","0"
"7/6/2007 1:00:00 AM","0","0","-158.5771","90","0","0","55.06907","0","0","-1","0","0","0","0","55.06907","60.57598","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1310225","60.57598","0","0","0"
"7/6/2007 2:00:00 AM","0","0","-139.8195","90","0","0","41.55493","0","0","-1","0","0","0","0","41.55493","45.71043","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1310225","45.71043","0","0","0"
"7/6/2007 3:00:00 AM","0","0","-127.9144","90","0","0","56.94611","0","0","-1","0","0","0","0","56.94611","62.64072","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1310225","62.64072","0","0","0"
"7/6/2007 4:00:00 AM","0","0","-120.4789","90","0","0","73.54222","0","0","-1","0","0","0","0","73.54222","80.89645","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1310225","80.89645","0","0","0"
"7/6/2007 5:00:00 AM","0","0","-115.7638","90","0","0","14.4518","14.4518","81","0","22.761","14.4518","0","0","0","0","0","0","0","66.54819","63.22079","354.1758","0","63.22079","0","63.22079","143.9767","34.28009","0.1311577","15.89698","0","81","0"
"7/6/2007 6:00:00 AM","0.0231781","1.544068","-112.8405","91.96599","0.01852662","2.030518","47.83256","47.83256","81","0","22.761","47.83256","4.245053","0","0","0","2.030518","0","0","33.16744","31.50907","290.955","56.89871","33.53958","0","33.53958","175.7951","41.8559","0.1312417","52.61582","1.624414","81","58.92923"
"7/6/2007 7:00:00 AM","0.2454413","15.2831","-111.3045","78.1531","0.1971818","21.61113","38.49749","38.49749","81","0","22.761","38.49749","56.13646","0","0","0","21.61113","0","0","42.50251","40.37738","257.4154","87.08434","61.98851","0","61.98851","234.6026","55.85765","0.131379","42.34724","17.2889","81","108.6955"
"7/6/2007 8:00:00 AM","0.5085937","29.10464","-111.1405","64.47514","0.4542508","49.78589","32.88369","32.88369","81","0","22.761","32.88369","151.4","0","0","0","49.78589","0","0","48.11631","45.7105","195.4269","142.874","95.49639","0","95.49639","325.1984","77.42804","0.1314485","36.17205","39.82871","81","192.6599"
"7/6/2007 9:00:00 AM","0.711502","42.86039","-112.8262","51.16088","0.659719","72.3052","121.4349","68.7","0","-1","0","68.7","105.2477","0","52.73494","64.87844","72.3052","72.31579","68.7","0","0","99.93053","228.8207","0","0.01058991","-0.01058991","325.1873","77.42538","0.1314485","133.5784","57.84416","0","301.1259"
"7/6/2007 10:00:00 AM","0.5684662","56.2846","-117.9673","38.68234","0.549949","60.27441","84.41617","68.7","0","-1","0","68.7","87.73568","0","15.71617","24.15779","60.27441","72.31579","68.7","0","0","99.9423","228.8102","0","12.04138","-12.04138","312.4945","74.40331","0.1314485","92.85779","48.21953","0","289.0846"
"7/6/2007 11:00:00 AM","0.8942307","68.56734","-132.0184","28.24827","0.8510479","93.27484","41.90995","41.90995","0","-1","0","41.90995","222.5602","0","0","0","93.27484","44.11574","41.90995","0","0","113.3216","216.7688","49.15911","0","49.15911","359.131","85.50719","0.1313495","46.10094","74.61987","0","310.0436"
"7/6/2007 12:00:00 PM","0.719397","76.07053","-171.8326","22.90559","0.6960788","76.29025","71.03577","68.7","0","-1","0","68.7","111.0484","0","2.335772","9.439349","76.29025","72.31579","68.7","0","0","64.1625","261.012","3.974453","0","3.974453","362.9015","86.40493","0.1313415","78.13935","61.0322","0","337.3022"
"7/6/2007 1:00:00 PM","0.9423984","71.50146","139.6549","26.02433","0.89718","98.33092","54.78494","54.78494","0","-1","0","54.78494","179.4853","0","0","0","98.33092","57.66836","54.78494","0","0","60.18805","264.589","40.66256","0","40.66256","401.4773","95.58965","0.1312597","60.26344","78.66474","0","362.9199"
"7/6/2007 2:00:00 PM","0.7742829","59.94918","120.605","35.4302","0.7356946","80.63213","8.253428","8.253428","0","-1","0","8.253428","976.9532","52.41883","0","0","80.63213","8.687819","8.253428","0","0","19.52548","301.1853","19.52548","0","19.52548","420.0009","100","0.1312205","9.078771","64.5057","0","381.8174"
"7/6/2007 3:00:00 PM","0.7128299","46.71745","113.8105","47.50695","0.6658971","72.98233","59.10674","59.10674","0","0","0","59.10674","123.4755","10.76471","0","0","72.98233","62.21762","59.10674","0","0","0","318.7582","0","0","0","420.0009","100","0.1312205","65.01741","58.38586","0","391.7405"
"7/6/2007 4:00:00 PM","0.4941522","33.01845","111.3917","60.65037","0.4511929","49.45074","154.1791","149.7","81","0","22.761","149.7","33.03323","0","4.479114","19.89703","49.45074","72.31579","68.7","0","0","0","318.7582","0","22.86505","-22.86505","395.899","94.26147","0.1312205","169.597","39.56059","81","368.209"
"7/6/2007 5:00:00 PM","0.2869011","19.19838","111.1094","74.25449","0.2453219","26.88728","73.62331","73.62331","72.21573","0","20.53858","73.62331","36.52006","0.000000000000007105427","0","0","26.88728","1.481668","1.407585","0","0","25.40561","295.8932","25.40561","0","25.40561","420.0009","100","0.1312733","80.98564","21.50982","81","322.7805"
"7/6/2007 6:00:00 PM","0.08051043","5.422491","112.2719","88.04628","0.04006369","4.390981","70.21966","70.21966","66.04823","0","18.9782","70.21966","6.253207","0.000000000000008881784","0","0","4.390981","4.390981","4.171432","0","0","0","318.7582","0","0","0","420.0009","100","0.1312733","77.24162","3.512785","81","323.1492"
"7/6/2007 7:00:00 PM","0","0","114.7786","90","0","0","41.91309","41.91309","0","-1","0","41.91309","0","0","0.000000000000007105427","0","0","44.11905","41.91309","0","0","0","318.7582","0","44.11905","-44.11905","373.4953","88.92727","0.1312733","46.1044","0","0","318.7582"
"7/6/2007 8:00:00 PM","0","0","118.9188","90","0","0","112.1396","68.7","0","-1","0","68.7","0","0","43.43963","54.65359","0","72.31579","68.7","0","0","49.02116","274.6392","0","72.31579","-72.31579","297.2678","70.77789","0.1312733","123.3536","0","0","274.6392"
"7/6/2007 9:00:00 PM","0","0","125.4473","90","0","0","35.11777","35.11777","0","-1","0","35.11777","0","0","0","0","0","36.96608","35.11777","0","0","129.372","202.3234","0","36.96608","-36.96608","258.3021","61.50037","0.1312733","38.62955","0","0","202.3234"
"7/6/2007 10:00:00 PM","0","0","135.8507","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","170.4454","165.3573","0","0","0","258.3021","61.50037","0.1312733","0","0","0","165.3573"
"7/6/2007 11:00:00 PM","0","0","152.4661","90","0","0","37.06151","37.06151","0","-1","0","37.06151","0","0","0.000000000000007105427","0","0","39.01212","37.06151","0","0","170.4454","165.3573","0","39.01212","-39.01212","217.1797","51.70935","0.1312733","40.76767","0","0","165.3573"
"7/7/2007 12:00:00 AM","0","0","176.1948","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","213.7923","126.3452","0","0","0","217.1797","51.70935","0.1312733","0","0","0","126.3452"
"7/7/2007 1:00:00 AM","0","0","-158.5777","90","0","0","44.39427","44.39427","0","-1","0","44.39427","0","0","0.000000000000007105427","0","0","46.73081","44.39427","0","0","213.7923","126.3452","0","46.73081","-46.73081","167.9211","39.98113","0.1312733","48.83369","0","0","126.3452"
"7/7/2007 2:00:00 AM","0","0","-139.7634","90","0","0","59.15004","59.15004","0","-1","0","59.15004","0","0","0","0","0","62.2632","59.15004","0","0","265.7154","79.61439","0","62.2632","-62.2632","102.2899","24.3547","0.1312733","65.06504","0","0","79.61439"
"7/7/2007 3:00:00 AM","0","0","-127.8384","90","0","0","50.01939","16.48363","0","-1","0","16.48363","0","0","33.53576","38.53769","0","17.35119","16.48363","0","0","334.8967","17.35119","0","17.35119","-17.35119","84.00017","20","0.1312733","55.02132","0","0","17.35119"
"7/7/2007 4:00:00 AM","0","0","-120.3968","90","0","0","45.78921","0","0","-1","0","0","0","0","45.78921","50.36813","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1312733","50.36813","0","0","0"
"7/7/2007 5:00:00 AM","0","0","-115.6784","90","0","0","24.05121","24.05121","81","0","22.761","24.05121","0","0","0","0","0","0","0","56.94879","54.10135","354.1758","0","54.10135","0","54.10135","135.3252","32.22023","0.1314095","26.45633","0","81","0"
"7/7/2007 6:00:00 AM","0.0194358","1.487001","-112.7503","92.00941","0.01737012","1.903765","37.38876","37.38876","81","0","22.761","37.38876","5.091811","0","0","0","1.903765","0","0","43.61124","41.43068","300.0745","48.69122","43.33444","0","43.33444","176.4359","42.00846","0.1315175","41.12764","1.523012","81","50.59498"
"7/7/2007 7:00:00 AM","0.08740311","15.2351","-111.2057","78.18633","0.08634017","9.462883","0","0","72.31579","0","20.56389","0","0","0","0","0","9.462883","0","0","72.31579","68.7","256.74","87.69221","78.16288","0","78.16288","250.5877","59.66362","0.131584","0","7.570307","81","97.1551"
"7/7/2007 8:00:00 AM","0.2889555","29.06645","-111.0266","64.49666","0.2773758","30.40038","83.38196","83.38196","81","0","22.761","83.38196","36.45919","0","0","0","30.40038","2.50732","2.381954","0","0","178.5771","158.0388","27.89306","0","27.89306","277.0494","65.964","0.1316416","91.72015","24.32031","81","188.4392"
"7/7/2007 9:00:00 AM","0.292695","42.83429","-112.6852","51.16731","0.2893035","31.70767","56.76657","56.76657","0","-1","0","56.76657","55.85623","0","0","0","31.70767","59.75429","56.76657","0","0","150.6841","183.1426","0","28.04662","-28.04662","247.4857","58.92504","0.1316416","62.44323","25.36613","0","214.8502"
"7/7/2007 10:00:00 AM","0.4476744","56.27639","-117.7757","38.66673","0.4398404","48.20651","57.11342","57.11342","0","-1","0","57.11342","84.40488","0","0","0","48.20651","60.11939","57.11342","0","0","181.847","155.0959","0","11.91288","-11.91288","234.9284","55.93521","0.1316416","62.82476","38.56521","0","203.3025"
"7/7/2007 11:00:00 AM","0.3023659","68.59299","-131.7349","28.19783","0.3004392","32.92814","74.54215","68.7","0","-1","0","68.7","47.93033","0","5.842153","13.29637","32.92814","72.31579","68.7","0","0","195.0835","143.1831","0","39.38765","-39.38765","193.4101","46.04994","0.1316416","81.99637","26.34251","0","176.1112"
"7/7/2007 12:00:00 PM","0.3312829","76.1609","-171.5965","22.81208","0.3291216","36.07172","49.21122","49.21122","0","-1","0","49.21122","73.2998","0","0","0","36.07172","51.80128","49.21122","0","0","238.8476","103.7954","0","15.72956","-15.72956","176.8297","42.10223","0.1316416","54.13234","28.85738","0","139.8671"
"7/7/2007 1:00:00 PM","0.1655347","71.6012","139.5354","25.91854","0.1646199","18.04234","0","0","0","-1","0","0","0","0","0","0","18.04234","0","0","0","0","256.3249","88.06586","18.04234","0","18.04234","193.9462","46.17757","0.1316054","0","14.43387","0","106.1082"
"7/7/2007 2:00:00 PM","0.05169405","60.0258","120.4566","35.33838","0.05142777","5.636484","0","0","0","-1","0","0","0","0","0","0","5.636484","0","0","0","0","238.2825","104.304","5.636484","0","5.636484","199.2934","47.45073","0.1315941","0","4.509187","0","109.9405"
"7/7/2007 3:00:00 PM","0.1759401","46.77803","113.6823","47.43042","0.1748541","19.16401","74.50448","74.50448","81","0","22.761","74.50448","25.72196","0","0","0","19.16401","0","0","6.495519","6.170743","232.646","109.3768","25.33476","0","25.33476","223.3281","53.17325","0.1316491","81.95493","15.33121","81","128.5408"
"7/7/2007 4:00:00 PM","0.07955158","33.06723","111.2785","60.58636","0.0790785","8.667004","119.0632","119.0632","81","0","22.761","119.0632","7.279329","0","0","0","8.667004","40.06656","38.06323","0","0","207.3113","132.1781","0","31.39955","-31.39955","190.2301","45.29278","0.1316491","130.9696","6.933603","81","140.8451"
"7/7/2007 5:00:00 PM","0.02815115","19.23707","111.0042","74.20112","0.0279833","3.066969","55.42326","55.42326","81","0","22.761","55.42326","5.533722","0","0","0","3.066969","0","0","25.57674","24.2979","242.1997","100.7785","27.36487","0","27.36487","216.1907","51.47387","0.1317163","60.96559","2.453575","81","103.8455"
"7/7/2007 6:00:00 PM","0.04143665","5.45133","112.1688","88.00282","0.03879906","4.252377","0","0","72.31579","0","20.56389","0","0","0","0","0","4.252377","0","0","72.31579","68.7","214.8348","125.4069","72.95238","0","72.95238","285.3994","67.9521","0.1317928","0","3.401901","81","129.6593"
"7/7/2007 7:00:00 PM","0","0","114.6724","90","0","0","116.9552","68.7","0","-1","0","68.7","0","0","48.25516","59.95067","0","72.31579","68.7","0","0","141.8824","191.0641","0","72.31579","-72.31579","209.1718","49.80272","0.1317928","128.6507","0","0","191.0641"
"7/7/2007 8:00:00 PM","0","0","118.8044","90","0","0","95.26294","68.7","0","-1","0","68.7","0","0","26.56294","36.08924","0","72.31579","68.7","0","0","222.2333","118.7483","0","72.31579","-72.31579","132.9443","31.65334","0.1317928","104.7892","0","0","118.7483"
"7/7/2007 9:00:00 PM","0","0","125.3193","90","0","0","55.6678","44.11086","0","-1","0","44.11086","0","0","11.55695","17.12373","0","46.43248","44.11086","0","0","302.5842","46.43248","0","46.43248","-46.43248","84.00017","20","0.1317928","61.23458","0","0","46.43248"
"7/7/2007 10:00:00 PM","0","0","135.707","90","0","0","36.05252","0","0","-1","0","0","0","0","36.05252","39.65778","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317928","39.65778","0","0","0"
"7/7/2007 11:00:00 PM","0","0","152.321","90","0","0","14.79649","0","0","-1","0","0","0","0","14.79649","16.27614","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317928","16.27614","0","0","0"
"7/8/2007 12:00:00 AM","0","0","176.1031","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317928","0","0","0","0"
"7/8/2007 1:00:00 AM","0","0","-158.5717","90","0","0","28.36578","0","0","-1","0","0","0","0","28.36578","31.20236","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317928","31.20236","0","0","0"
"7/8/2007 2:00:00 AM","0","0","-139.6989","90","0","0","37.76665","0","0","-1","0","0","0","0","37.76665","41.54332","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317928","41.54332","0","0","0"
"7/8/2007 3:00:00 AM","0","0","-127.7542","90","0","0","21.27443","0","0","-1","0","0","0","0","21.27443","23.40187","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317928","23.40187","0","0","0"
"7/8/2007 4:00:00 AM","0","0","-120.3072","90","0","0","9.019015","0","0","-1","0","0","0","0","9.019015","9.920917","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317928","9.920917","0","0","0"
"7/8/2007 5:00:00 AM","0","0","-115.586","90","0","0","48.41072","48.41072","81","0","22.761","48.41072","0","0","0","0","0","0","0","32.58928","30.95981","354.1758","0","30.95981","0","30.95981","113.3712","26.9931","0.13187","53.2518","0","81","0"
"7/8/2007 6:00:00 AM","0.03262169","1.430003","-112.6534","92.05176","0.01218091","1.335027","37.69287","37.69287","81","0","22.761","37.69287","3.541856","0","0","0","1.335027","0","0","43.30713","41.14177","323.216","27.86383","42.4768","0","42.4768","153.6683","36.5876","0.1319754","41.46216","1.068022","81","29.19886"
"7/8/2007 7:00:00 AM","0.181429","15.18779","-111.1","78.21784","0.1603547","17.57488","90.16357","90.16357","81","0","22.761","90.16357","19.49222","0","0","0","17.57488","9.64586","9.163567","0","0","280.7392","66.09295","7.929021","0","7.929021","161.1904","38.37859","0.1319917","99.17992","14.0599","81","83.66783"
"7/8/2007 8:00:00 AM","0.2791028","29.02957","-110.9051","64.5158","0.2690167","29.48423","97.16692","97.16692","81","0","22.761","97.16692","30.34389","0","0","0","29.48423","17.01782","16.16693","0","0","272.8102","73.22906","12.46641","0","12.46641","173.0171","41.19445","0.1320172","106.8836","23.58738","81","102.7133"
"7/8/2007 9:00:00 AM","0.3553917","42.81019","-112.5355","51.17055","0.3484494","38.19006","69.94983","68.7","0","-1","0","68.7","55.5896","0","1.24983","8.244813","38.19006","72.31579","68.7","0","0","260.3438","84.44884","0","34.12574","-34.12574","137.0454","32.62979","0.1320172","76.94481","30.55204","0","122.6389"
"7/8/2007 10:00:00 AM","0.4072696","56.27112","-117.5734","38.64687","0.4017355","44.03021","36.94581","36.94581","0","-1","0","36.94581","119.1751","0","0","0","44.03021","38.89033","36.94581","0","0","298.2613","50.3231","5.139882","0","5.139882","141.9215","33.79076","0.1320069","40.64039","35.22417","0","94.35331"
"7/8/2007 11:00:00 AM","0.3438982","68.6231","-131.4379","28.14172","0.341421","37.41974","18.34772","18.34772","0","-1","0","18.34772","203.9476","0","0","0","37.41974","19.31339","18.34772","0","0","293.1214","54.94899","18.10635","0","18.10635","159.0987","37.88056","0.1319706","20.1825","29.93579","0","92.36874"
"7/8/2007 12:00:00 PM","0.5395055","76.25786","-171.3576","22.71187","0.5307531","58.17054","17.13396","17.13396","0","-1","0","17.13396","339.5044","0","0","0","58.17054","18.03574","17.13396","0","0","275.015","71.24471","40.1348","0","40.1348","197.1739","46.94607","0.1318902","18.84735","46.53643","0","129.4153"
"7/8/2007 1:00:00 PM","0.5109037","71.70487","139.3972","25.80756","0.50308","55.13756","25.62679","25.62679","0","-1","0","25.62679","215.156","0","0","0","55.13756","26.97557","25.62679","0","0","234.8802","107.366","28.16199","0","28.16199","223.8907","53.30721","0.1318339","28.18947","44.11005","0","162.5036"
"7/8/2007 2:00:00 PM","0.7006862","60.10375","120.2943","35.2436","0.6705539","73.49271","61.76997","61.76997","0","-1","0","61.76997","118.9781","0","0","0","73.49271","65.02102","61.76997","0","0","206.7182","132.7118","8.471691","0","8.471691","231.9277","55.22076","0.1318169","67.94697","58.79417","0","206.2045"
"7/8/2007 3:00:00 PM","0.3593898","46.83863","113.544","47.35248","0.3538221","38.77891","4.139414","4.139414","0","0","0","4.139414","936.8212","0","0","0","38.77891","4.357278","4.139414","0","0","198.2465","140.3363","34.42163","0","34.42163","264.5829","62.9958","0.1317481","4.553355","31.02312","0","179.1152"
"7/8/2007 4:00:00 PM","0.4213716","33.11522","111.1572","60.52197","0.3929471","43.067","46.56925","46.56925","0","0","0","46.56925","92.47948","0","0","0","43.067","49.02026","46.56925","0","0","163.8249","171.3158","0","5.953261","-5.953261","258.3076","61.50169","0.1317481","51.22617","34.4536","0","214.3828"
"7/8/2007 5:00:00 PM","0.2323461","19.2743","110.8918","74.14815","0.2102723","23.04585","128.4324","128.4324","81","0","22.761","128.4324","17.94396","0","0","0","23.04585","49.92879","47.43236","0","0","170.4396","165.3625","0","26.88295","-26.88295","229.9705","54.75477","0.1317481","141.2756","18.43668","81","188.4084"
"7/8/2007 6:00:00 PM","0.02760592","5.478128","112.0591","87.96041","0.0270664","2.966477","86.20856","86.20856","81","0","22.761","86.20856","3.441047","0.000000000000007993606","0","0","2.966477","5.482696","5.208561","0","0","200.3096","138.4796","0","2.516219","-2.516219","227.3182","54.12326","0.1317481","94.82941","2.373182","81","141.4461"
"7/8/2007 7:00:00 PM","0","0","114.5599","90","0","0","95.24181","68.7","0","-1","0","68.7","0","0","26.54181","36.066","0","72.31579","68.7","0","0","203.1054","135.9634","0","72.31579","-72.31579","151.0906","35.97388","0.1317481","104.766","0","0","135.9634"
"7/8/2007 8:00:00 PM","0","0","118.6837","90","0","0","75.04282","60.46521","0","-1","0","60.46521","0","0","14.5776","22.08188","0","63.64759","60.46521","0","0","283.4563","63.64759","0","63.64759","-63.64759","84.00017","20","0.1317481","82.5471","0","0","63.64759"
"7/8/2007 9:00:00 PM","0","0","125.185","90","0","0","22.43414","0","0","-1","0","0","0","0","22.43414","24.67756","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317481","24.67756","0","0","0"
"7/8/2007 10:00:00 PM","0","0","135.5569","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317481","0","0","0","0"
"7/8/2007 11:00:00 PM","0","0","152.1714","90","0","0","2.787635","0","0","-1","0","0","0","0","2.787635","3.066399","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317481","3.066399","0","0","0"
"7/9/2007 12:00:00 AM","0","0","176.0122","90","0","0","83.53368","0","0","-1","0","0","0","0","83.53368","91.88705","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317481","91.88705","0","0","0"
"7/9/2007 1:00:00 AM","0","0","-158.5589","90","0","0","4.535337","0","0","-1","0","0","0","0","4.535337","4.988871","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317481","4.988871","0","0","0"
"7/9/2007 2:00:00 AM","0","0","-139.6258","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317481","0","0","0","0"
"7/9/2007 3:00:00 AM","0","0","-127.6619","90","0","0","57.81145","0","0","-1","0","0","0","0","57.81145","63.59259","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317481","63.59259","0","0","0"
"7/9/2007 4:00:00 AM","0","0","-120.2102","90","0","0","2.897095","0","0","-1","0","0","0","0","2.897095","3.186805","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1317481","3.186805","0","0","0"
"7/9/2007 5:00:00 AM","0","0","-115.4867","90","0","0","41.71988","41.71988","81","0","22.761","41.71988","0","-0.000000000000007105427","0","0","0","0","0","39.28012","37.31612","354.1758","0","37.31612","0","37.31612","119.4013","28.42883","0.1318409","45.89186","0","81","0"
"7/9/2007 6:00:00 AM","0.03272486","1.373147","-112.5497","92.09297","0.01146051","1.256072","0","0","72.31579","0","20.56389","0","0","0","0","0","1.256072","0","0","72.31579","68.7","316.8597","33.5845","69.95607","0","69.95607","185.7675","44.23027","0.1319229","0","1.004858","81","34.84058"
"7/9/2007 7:00:00 AM","0.1991496","15.14123","-110.9874","78.2476","0.1702339","18.65763","8.408154","8.408154","80.72395","0","22.69116","8.408154","221.8993","0","0","0","18.65763","0","0","72.31579","68.7","246.9036","96.54497","87.35764","0","87.35764","268.6422","63.96231","0.1320057","9.248969","14.92611","81","115.2026"
"7/9/2007 8:00:00 AM","0.4787033","28.99404","-110.7761","64.53252","0.4289287","47.01058","15.35924","15.35924","81","0","22.761","15.35924","306.0737","0","0","0","47.01058","0","0","65.64076","62.35873","159.546","175.1668","109.3693","0","109.3693","372.3991","88.66627","0.1320455","16.89516","37.60847","81","222.1774"
"7/9/2007 9:00:00 AM","0.7328973","42.78814","-112.3771","51.17058","0.680123","74.54149","32.24403","32.24403","0","-1","0","32.24403","231.1792","0","0","0","74.54149","33.94109","32.24403","0","0","50.17668","273.5992","40.6004","0","40.6004","410.916","97.83694","0.1319647","35.46844","59.63319","0","348.1407"
"7/9/2007 10:00:00 AM","0.8699948","56.26878","-117.3605","38.62277","0.8210193","89.98372","19.75213","19.75213","0","-1","0","19.75213","455.5646","59.61572","0","0","89.98372","20.79172","19.75213","0","0","9.57628","310.1396","9.57628","0","9.57628","420.0009","100","0.1319456","21.72735","71.98698","0","400.1233"
"7/9/2007 11:00:00 AM","1.043511","68.65764","-131.1273","28.07996","0.9921131","108.7356","99.00872","68.7","0","-1","0","68.7","158.276","36.4198","30.30872","40.20959","108.7356","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1319456","108.9096","86.98847","0","427.4938"
"7/9/2007 12:00:00 PM","1.031132","76.36137","-171.1159","22.60501","0.9832883","107.7684","25.87927","25.87927","0","-1","0","25.87927","416.4275","80.52705","0","0","107.7684","27.24134","25.87927","0","0","0","318.7582","0","0","0","420.0009","100","0.1319456","28.4672","86.21471","0","426.5266"
"7/9/2007 1:00:00 PM","1.038909","71.81238","139.2397","25.69147","0.9891352","108.4092","0.622517","0.622517","0","-1","0","0.622517","17414.66","107.7539","0","0","108.4092","0.655281","0.622517","0","0","0","318.7582","0","0","0","420.0009","100","0.1319456","0.6847687","86.72738","0","427.1674"
"7/9/2007 2:00:00 PM","1.012377","60.18291","120.1177","35.14598","0.9576322","104.9565","59.96437","59.96437","0","-1","0","59.96437","175.0314","41.83609","0","0","104.9565","63.1204","59.96437","0","0","0","318.7582","0","0","0","420.0009","100","0.1319456","65.96082","83.96519","0","423.7147"
"7/9/2007 3:00:00 PM","0.7810872","46.89916","113.3953","47.27322","0.7295057","79.95383","28.60225","28.60225","0","0","0","28.60225","279.5368","49.84619","0","0","79.95383","30.10763","28.60225","0","0","0","318.7582","0","0","0","420.0009","100","0.1319456","31.46247","63.96306","0","398.712"
"7/9/2007 4:00:00 PM","0.4977063","33.16232","111.0276","60.45729","0.4551303","49.88228","0","0","0","0","0","0","0","49.88228","0","0","49.88228","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1319456","0","39.90582","0","368.6405"
"7/9/2007 5:00:00 PM","0.2708402","19.31001","110.7723","74.09566","0.2357915","25.84275","53.57264","53.57264","0","0","0","53.57264","48.23871","0","0.000000000000007105427","0","25.84275","56.39225","53.57264","0","0","0","318.7582","0","30.5495","-30.5495","387.7988","92.33287","0.1319456","58.9299","20.6742","0","344.601"
"7/9/2007 6:00:00 PM","0.04914037","5.502814","111.9429","87.91914","0.0434124","4.757999","0","0","0","0","0","0","0","0","0","0","4.757999","0","0","0","0","33.94389","288.2087","4.757999","0","4.757999","392.3127","93.40759","0.1319361","0","3.806399","0","292.9667"
"7/9/2007 7:00:00 PM","0","0","114.4412","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","29.18589","292.4909","0","0","0","392.3127","93.40759","0.1319361","0","0","0","292.4909"
"7/9/2007 8:00:00 PM","0","0","118.5567","90","0","0","72.54158","68.7","0","-1","0","68.7","0","0","3.841577","11.09573","0","72.31579","68.7","0","0","29.18589","292.4909","0","72.31579","-72.31579","316.0851","75.25822","0.1319361","79.79574","0","0","292.4909"
"7/9/2007 9:00:00 PM","0","0","125.0443","90","0","0","93.81755","68.7","0","-1","0","68.7","0","0","25.11755","34.49931","0","72.31579","68.7","0","0","109.5368","220.1751","0","72.31579","-72.31579","239.8576","57.10884","0.1319361","103.1993","0","0","220.1751"
"7/9/2007 10:00:00 PM","0","0","135.4008","90","0","0","87.60244","68.7","0","-1","0","68.7","0","0","18.90244","27.66268","0","72.31579","68.7","0","0","189.8876","147.8593","0","72.31579","-72.31579","163.6301","38.95946","0.1319361","96.36268","0","0","147.8593"
"7/9/2007 11:00:00 PM","0","0","152.0175","90","0","0","28.71463","28.71463","0","-1","0","28.71463","0","0","0.000000000000003552714","0","0","30.22593","28.71463","0","0","270.2385","75.54356","0","30.22593","-30.22593","131.7691","31.37354","0.1319361","31.58609","0","0","75.54356"
"7/10/2007 12:00:00 AM","0","0","175.9223","90","0","0","49.86588","43.05175","0","-1","0","43.05175","0","0","6.814134","11.80072","0","45.31763","43.05175","0","0","303.8229","45.31763","0","45.31763","-45.31763","84.00017","20","0.1319361","54.85247","0","0","45.31763"
"7/10/2007 1:00:00 AM","0","0","-158.5393","90","0","0","86.99319","0","0","-1","0","0","0","0","86.99319","95.69251","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1319361","95.69251","0","0","0"
"7/10/2007 2:00:00 AM","0","0","-139.5441","90","0","0","49.54053","0","0","-1","0","0","0","0","49.54053","54.49459","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1319361","54.49459","0","0","0"
"7/10/2007 3:00:00 AM","0","0","-127.5614","90","0","0","105.0437","0","0","-1","0","0","0","0","105.0437","115.5481","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1319361","115.5481","0","0","0"
"7/10/2007 4:00:00 AM","0","0","-120.1056","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1319361","0","0","0","0"
"7/10/2007 5:00:00 AM","0","0","-115.3804","90","0","0","13.35407","13.35407","81","0","22.761","13.35407","0","0","0","0","0","0","0","67.64593","64.26363","354.1758","0","64.26363","0","64.26363","144.966","34.51564","0.1320657","14.68948","0","81","0"
"7/10/2007 6:00:00 AM","0.007758787","1.316508","-112.4391","92.13297","0.007611748","0.8342476","87.81321","87.81321","81","0","22.761","87.81321","0.9500252","0","0.00000000000001421085","0","0.8342476","7.171801","6.813211","0","0","289.9122","57.83727","0","6.337553","-6.337553","138.2856","32.92508","0.1320657","96.59453","0.6673981","81","58.67151"
"7/10/2007 7:00:00 AM","0.1482078","15.09549","-110.8678","78.27554","0.13859","15.18947","187.3446","144.3547","81","0","22.761","144.3547","10.52232","0","42.98984","73.26829","15.18947","66.68918","63.35472","0","0","296.9539","51.49971","0","51.49971","-51.49971","84.00017","20","0.1320657","206.079","12.15157","81","66.68918"
"7/10/2007 8:00:00 AM","0.2863727","28.95992","-110.6396","64.54677","0.2752154","30.1636","37.11239","37.11239","81","0","22.761","37.11239","81.27637","0","0","0","30.1636","0","0","43.88761","41.69323","354.1758","0","71.85683","0","71.85683","152.1695","36.23077","0.1321799","40.82363","24.13088","81","30.1636"
"7/10/2007 9:00:00 AM","0.3672999","42.76814","-112.2102","51.16737","0.3594696","39.39787","34.73406","34.73406","0","-1","0","34.73406","113.4272","0","0","0","39.39787","36.56217","34.73406","0","0","282.319","64.67115","2.835701","0","2.835701","154.8597","36.87129","0.1321743","38.20747","31.5183","0","104.069"
"7/10/2007 10:00:00 AM","0.6383735","56.26939","-117.1369","38.59441","0.6123206","67.11034","38.34757","38.34757","0","-1","0","38.34757","175.0054","0","0","0","67.11034","40.36586","38.34757","0","0","279.4833","67.22328","26.74447","0","26.74447","180.2318","42.91224","0.1321211","42.18233","53.68827","0","134.3336"
"7/10/2007 11:00:00 AM","0.466356","68.69657","-130.8031","28.01256","0.4603457","50.45389","78.09515","68.7","0","-1","0","68.7","73.44089","0","9.395155","17.20467","50.45389","72.31579","68.7","0","0","252.7388","91.2933","0","21.8619","-21.8619","157.1873","37.42547","0.1321211","85.90467","40.36311","0","141.7472"
"7/10/2007 12:00:00 PM","0.8782361","76.47143","-170.8713","22.4915","0.8408464","92.15677","0","0","0","-1","0","0","0","0","0","0","92.15677","0","0","0","0","277.0298","69.4314","92.15677","0","92.15677","244.6149","58.24152","0.1319382","0","73.72541","0","161.5882"
"7/10/2007 1:00:00 PM","0.6853041","71.92359","139.0623","25.57034","0.6642577","72.80264","45.73968","45.73968","0","-1","0","45.73968","159.1674","0","0","0","72.80264","48.14703","45.73968","0","0","184.873","152.3725","24.65561","0","24.65561","268.0052","63.81065","0.1318893","50.31364","58.24212","0","225.1751"
"7/10/2007 2:00:00 PM","0.605626","60.26315","119.927","35.04562","0.5863662","64.26574","34.26024","34.26024","0","-1","0","34.26024","187.5811","0","0","0","64.26574","36.06341","34.26024","0","0","160.2174","174.5625","28.20233","0","28.20233","294.7603","70.18089","0.1318334","37.68626","51.41259","0","238.8283"
"7/10/2007 3:00:00 PM","0.4533471","46.9595","113.2365","47.19275","0.4402512","48.25153","23.22518","23.22518","0","0","0","23.22518","207.7553","0","0","0","48.25153","24.44756","23.22518","0","0","132.0151","199.9446","23.80398","0","23.80398","317.3428","75.55765","0.1317864","25.5477","38.60123","0","248.1962"
"7/10/2007 4:00:00 PM","0.3496625","33.20842","110.8899","60.39241","0.3347888","36.69286","82.33163","82.33163","81","0","22.761","82.33163","44.56714","0","0","0","36.69286","1.401717","1.331631","0","0","108.2111","221.3682","35.29114","0","35.29114","350.8229","83.52909","0.131858","90.5648","29.35428","81","258.0611"
"7/10/2007 5:00:00 PM","0.2423512","19.3441","110.6458","74.04373","0.2174661","23.83429","0","0","0","0","0","0","0","0","0","0","23.83429","0","0","0","0","72.91997","253.1302","23.83429","0","23.83429","373.4341","88.9127","0.1318108","0","19.06743","0","276.9645"
"7/10/2007 6:00:00 PM","0.05369718","5.525319","111.8202","87.87907","0.04525331","4.959763","48.41055","48.41055","0","0","0","48.41055","10.24521","0","0.000000000000007105427","0","4.959763","50.95847","48.41055","0","0","49.08569","274.5811","0","45.99871","-45.99871","324.9472","77.36822","0.1318108","53.25161","3.96781","0","279.5409"
"7/10/2007 7:00:00 PM","0","0","114.3162","90","0","0","89.32672","68.7","0","-1","0","68.7","0","0","20.62672","29.5594","0","72.31579","68.7","0","0","100.1954","228.5824","0","72.31579","-72.31579","248.7196","59.21884","0.1318108","98.2594","0","0","228.5824"
"7/10/2007 8:00:00 PM","0","0","118.4234","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","180.5462","156.2666","0","0","0","248.7196","59.21884","0.1318108","0","0","0","156.2666"
"7/10/2007 9:00:00 PM","0","0","124.8972","90","0","0","110.848","68.7","0","-1","0","68.7","0","0","42.14798","53.23278","0","72.31579","68.7","0","0","180.5462","156.2666","0","72.31579","-72.31579","172.4921","41.06947","0.1318108","121.9328","0","0","156.2666"
"7/10/2007 10:00:00 PM","0","0","135.2384","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.8971","83.95082","0","0","0","172.4921","41.06947","0.1318108","0","0","0","83.95082"
"7/10/2007 11:00:00 PM","0","0","151.8591","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.8971","83.95082","0","0","0","172.4921","41.06947","0.1318108","0","0","0","83.95082"
"7/11/2007 12:00:00 AM","0","0","175.8334","90","0","0","76.62494","68.7","0","-1","0","68.7","0","0","7.924936","15.58743","0","72.31579","68.7","0","0","260.8971","83.95082","0","72.31579","-72.31579","96.26456","22.92009","0.1318108","84.28743","0","0","83.95082"
"7/11/2007 1:00:00 AM","0","0","-158.5125","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","341.248","11.63503","0","0","0","96.26456","22.92009","0.1318108","0","0","0","11.63503"
"7/11/2007 2:00:00 AM","0","0","-139.4535","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","341.248","11.63503","0","0","0","96.26456","22.92009","0.1318108","0","0","0","11.63503"
"7/11/2007 3:00:00 AM","0","0","-127.4525","90","0","0","28.36755","11.05328","0","-1","0","11.05328","0","0","17.31427","20.15103","0","11.63503","11.05328","0","0","341.248","11.63503","0","11.63503","-11.63503","84.00017","20","0.1318108","31.20431","0","0","11.63503"
"7/11/2007 4:00:00 AM","0","0","-119.9936","90","0","0","39.48143","0","0","-1","0","0","0","0","39.48143","43.42957","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1318108","43.42957","0","0","0"
"7/11/2007 5:00:00 AM","0","0","-115.2671","90","0","0","27.06156","27.06156","81","0","22.761","27.06156","0","0","0","0","0","0","0","53.93844","51.24152","354.1758","0","51.24152","0","51.24152","132.6121","31.57426","0.1319368","29.76771","0","81","0"
"7/11/2007 6:00:00 AM","0.03238505","1.26016","-112.3219","92.1717","0.01061643","1.163561","38.33004","38.33004","81","0","22.761","38.33004","3.035636","0.000000000000007105427","0","0","1.163561","0","0","42.66996","40.53646","302.9343","46.11737","41.70002","0","41.70002","172.1723","40.99331","0.1320387","42.16305","0.9308485","81","47.28093"
"7/11/2007 7:00:00 AM","0.1872691","15.05063","-110.7414","78.30161","0.1633845","17.90694","4.606056","4.606056","76.92184","0","21.72923","4.606056","388.7695","0","0","0","17.90694","0","0","72.31579","68.7","261.2343","83.64738","86.60694","0","86.60694","254.3348","60.55579","0.1321059","5.066661","14.32555","81","101.5543"
"7/11/2007 8:00:00 AM","0.5072348","28.92725","-110.4958","64.55851","0.4540984","49.76918","0","0","72.31579","0","20.56389","0","0","0","0","0","49.76918","0","0","72.31579","68.7","174.6273","161.5936","118.4692","0","118.4692","366.7245","87.31519","0.1320908","0","39.81535","81","211.3628"
"7/11/2007 9:00:00 AM","0.7960273","42.75024","-112.0347","51.16091","0.7388037","80.97289","54.45134","54.45134","0","-1","0","54.45134","148.7069","0","0","0","80.97289","57.3172","54.45134","0","0","56.15814","268.2159","23.6557","0","23.6557","389.1663","92.65846","0.1320442","59.89647","64.77831","0","349.1888"
"7/11/2007 10:00:00 AM","0.8884421","56.27293","-116.9028","38.56179","0.8389587","91.94988","1.594313","1.594313","0","-1","0","1.594313","5767.367","57.76921","0","0","91.94988","1.678224","1.594313","0","0","32.50245","289.506","32.50245","0","32.50245","420.0009","100","0.1319802","1.753744","73.55991","0","381.4559"
"7/11/2007 11:00:00 AM","0.9261135","68.73986","-130.4652","27.93954","0.8820181","96.66919","0","0","0","-1","0","0","0","96.66919","0","0","96.66919","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1319802","0","77.33535","0","415.4274"
"7/11/2007 12:00:00 PM","0.9741319","76.588","-170.6236","22.37137","0.9300765","101.9364","16.54498","16.54498","0","-1","0","16.54498","616.1165","84.52061","0","0","101.9364","17.41577","16.54498","0","0","0","318.7582","0","0","0","420.0009","100","0.1319802","18.19948","81.54911","0","420.6946"
"7/11/2007 1:00:00 PM","0.9261436","72.03838","138.8647","25.44424","0.8835816","96.84055","85.73875","68.7","0","-1","0","68.7","140.9615","24.52476","17.03876","25.61263","96.84055","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1319802","94.31263","77.47243","0","415.5988"
"7/11/2007 2:00:00 PM","0.8440896","60.34433","119.7218","34.94263","0.8006979","87.75648","51.69928","51.69928","0","-1","0","51.69928","169.7441","33.33619","0","0","87.75648","54.4203","51.69928","0","0","0","318.7582","0","0","0","420.0009","100","0.1319802","56.86921","70.20519","0","406.5147"
"7/11/2007 3:00:00 PM","0.5917397","47.01952","113.0673","47.11117","0.5611233","61.49911","6.907511","6.907511","0","0","0","6.907511","890.3223","54.22805","0","0","61.49911","7.271064","6.907511","0","0","0","318.7582","0","0","0","420.0009","100","0.1319802","7.598262","49.19929","0","380.2573"
"7/11/2007 4:00:00 PM","0.5252522","33.25344","110.744","60.32743","0.47908","52.50717","127.5123","127.5123","77.63052","0","21.90852","127.5123","41.17811","0","0","0","52.50717","52.50717","49.88181","0","0","0","318.7582","0","0","0","420.0009","100","0.1319802","140.2636","42.00574","81","371.2654"
"7/11/2007 5:00:00 PM","0.3456993","19.3765","110.5123","73.99246","0.2909245","31.88533","62.64843","62.64843","32.35737","0","10.45442","62.64843","50.89565","0.000000000000003552714","0","0","31.88533","31.88533","30.29106","0","0","0","318.7582","0","0","0","420.0009","100","0.1319802","68.91328","25.50826","81","350.6436"
"7/11/2007 6:00:00 PM","0.08548293","5.545573","111.6911","87.84029","0.0421358","4.618084","110.8847","110.8847","81","0","22.761","110.8847","4.164762","0.000000000000003552714","0","0","4.618084","31.45759","29.88471","0","0","0","318.7582","0","26.83951","-26.83951","391.7095","93.26398","0.1319802","121.9732","3.694467","81","323.3763"
"7/11/2007 7:00:00 PM","0","0","114.185","90","0","0","103.7917","68.7","0","-1","0","68.7","0","0","35.09173","45.4709","0","72.31579","68.7","0","0","29.82167","291.9187","0","72.31579","-72.31579","315.482","75.11461","0.1319802","114.1709","0","0","291.9187"
"7/11/2007 8:00:00 PM","0","0","118.284","90","0","0","56.04338","56.04338","0","-1","0","56.04338","0","0","0.000000000000007105427","0","0","58.99303","56.04338","0","0","110.1726","219.6029","0","58.99303","-58.99303","253.2979","60.3089","0.1319802","61.64771","0","0","219.6029"
"7/11/2007 9:00:00 PM","0","0","124.7438","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","175.7204","160.6099","0","0","0","253.2979","60.3089","0.1319802","0","0","0","160.6099"
"7/11/2007 10:00:00 PM","0","0","135.07","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","175.7204","160.6099","0","0","0","253.2979","60.3089","0.1319802","0","0","0","160.6099"
"7/11/2007 11:00:00 PM","0","0","151.6964","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","175.7204","160.6099","0","0","0","253.2979","60.3089","0.1319802","0","0","0","160.6099"
"7/12/2007 12:00:00 AM","0","0","175.7457","90","0","0","12.09344","12.09344","0","-1","0","12.09344","0","0","0.000000000000001776357","0","0","12.72994","12.09344","0","0","175.7204","160.6099","0","12.72994","-12.72994","239.8793","57.11401","0.1319802","13.30278","0","0","160.6099"
"7/12/2007 1:00:00 AM","0","0","-158.4785","90","0","0","40.76651","40.76651","0","-1","0","40.76651","0","0","0","0","0","42.91211","40.76651","0","0","189.8647","147.88","0","42.91211","-42.91211","194.646","46.34419","0.1319802","44.84315","0","0","147.88"
"7/12/2007 2:00:00 AM","0","0","-139.354","90","0","0","124.3828","68.7","0","-1","0","68.7","0","0","55.68278","68.12106","0","72.31579","68.7","0","0","237.5449","104.9679","0","72.31579","-72.31579","118.4185","28.19482","0.1319802","136.8211","0","0","104.9679"
"7/12/2007 3:00:00 AM","0","0","-127.3354","90","0","0","66.20846","31.01946","0","-1","0","31.01946","0","0","35.189","41.80984","0","32.65207","31.01946","0","0","317.8957","32.65207","0","32.65207","-32.65207","84.00017","20","0.1319802","72.82931","0","0","32.65207"
"7/12/2007 4:00:00 AM","0","0","-119.8741","90","0","0","16.44764","0","0","-1","0","0","0","0","16.44764","18.09241","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1319802","18.09241","0","0","0"
"7/12/2007 5:00:00 AM","0","0","-115.1469","90","0","0","38.87453","38.87453","81","0","22.761","38.87453","0","0","0","0","0","0","0","42.12547","40.01919","354.1758","0","40.01919","0","40.01919","121.9657","29.0394","0.1320779","42.76199","0","81","0"
"7/12/2007 6:00:00 AM","0.03415472","1.204175","-112.1979","92.20906","0.008138039","0.8919291","53.98592","53.98592","81","0","22.761","53.98592","1.652151","0","0","0","0.8919291","0","0","27.01408","25.66338","314.1566","36.01727","26.55531","0","26.55531","147.1583","35.03762","0.1321424","59.38451","0.7135432","81","36.9092"
"7/12/2007 7:00:00 AM","0.2677656","15.0067","-110.6081","78.32573","0.2128426","23.32755","21.92502","21.92502","81","0","22.761","21.92502","106.3969","0","0","0","23.32755","0","0","59.07497","56.12123","287.6013","59.91705","79.44878","0","79.44878","222.53","52.98323","0.1322403","24.11753","18.66204","81","83.24461"
"7/12/2007 8:00:00 AM","0.5419254","28.89607","-110.3445","64.5677","0.4850242","53.15865","113.7753","113.7753","81","0","22.761","113.7753","46.72249","0","0","0","53.15865","34.50031","32.7753","0","0","208.1525","131.421","18.65834","0","18.65834","240.2309","57.19771","0.1322777","125.1528","42.52692","81","184.5796"
