sep=,
"7/12/2007 9:00:00 AM","0.6745321","42.73446","-111.8508","51.15115","0.6275895","68.78381","76.94558","68.7","0","-1","0","68.7","100.122","0","8.245581","15.94014","68.78381","72.31579","68.7","0","0","189.4942","148.2135","0","3.531981","-3.531981","236.5078","56.31128","0.1322777","84.64014","55.02705","0","216.9973"
"7/12/2007 10:00:00 AM","0.8133109","56.27941","-116.6581","38.52492","0.7693328","84.31887","28.7693","28.7693","0","-1","0","28.7693","293.0863","0","0","0","84.31887","30.28347","28.7693","0","0","193.4186","144.6815","54.0354","0","54.0354","287.7703","68.51661","0.1321715","31.64622","67.45509","0","229.0004"
"7/12/2007 11:00:00 AM","0.9698366","68.78746","-130.1135","27.86092","0.923439","101.2089","73.64706","68.7","0","-1","0","68.7","147.3201","0","4.947067","12.31177","101.2089","72.31579","68.7","0","0","139.3832","193.3133","28.89313","0","28.89313","315.1808","75.04288","0.1321147","81.01177","80.96713","0","294.5222"
"7/12/2007 12:00:00 PM","1.110032","76.71104","-170.3727","22.24465","1.059263","116.0952","69.65612","68.7","0","-1","0","68.7","168.9886","0","0.956118","7.92173","116.0952","72.31579","68.7","0","0","110.4901","219.3172","43.77939","0","43.77939","356.7135","84.93162","0.1320288","76.62173","92.87614","0","335.4123"
"7/12/2007 1:00:00 PM","0.9333038","72.15664","138.6461","25.31326","0.8906056","97.61037","44.60793","44.60793","0","-1","0","44.60793","218.8184","0","0","0","97.61037","46.95572","44.60793","0","0","66.71069","258.7186","50.65466","0","50.65466","404.7687","96.37332","0.1319296","49.06873","78.0883","0","356.329"
"7/12/2007 2:00:00 PM","0.9070644","60.4263","119.5022","34.83712","0.8597057","94.22374","0","0","0","-1","0","0","0","78.16771","0","0","94.22374","0","0","0","0","16.05603","304.3078","16.05603","0","16.05603","420.0009","100","0.1318981","0","75.379","0","398.5315"
"7/12/2007 3:00:00 PM","0.7720326","47.07912","112.8879","47.02861","0.7222697","79.16076","59.95252","59.95252","0","0","0","59.95252","132.0391","16.05284","0","0","79.16076","63.10792","59.95252","0","0","0","318.7582","0","0","0","420.0009","100","0.1318981","65.94778","63.32861","0","397.919"
"7/12/2007 4:00:00 PM","0.4064834","33.29727","110.59","60.26246","0.3819838","41.86543","0","0","0","0","0","0","0","41.86543","0","0","41.86543","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1318981","0","33.49234","0","360.6237"
"7/12/2007 5:00:00 PM","0.2069633","19.40712","110.3718","73.94192","0.1932629","21.18161","33.50751","33.50751","0","0","0","33.50751","63.21452","0","0","0","21.18161","35.27106","33.50751","0","0","0","318.7582","0","14.08945","-14.08945","405.1493","96.46391","0.1318981","36.85826","16.94529","0","339.9398"
"7/12/2007 6:00:00 PM","0.05729029","5.563509","111.5557","87.80286","0.04648238","5.094468","82.5027","82.5027","81","0","22.761","82.5027","6.174911","0","0","0","5.094468","1.581793","1.502703","0","0","15.65495","304.6688","3.512675","0","3.512675","408.4817","97.25735","0.1319052","90.75298","4.075575","81","309.7632"
"7/12/2007 7:00:00 PM","0","0","114.0477","90","0","0","37.66767","37.66767","0","-1","0","37.66767","0","0","0","0","0","39.65018","37.66767","0","0","12.14227","307.8302","0","39.65018","-39.65018","366.6867","87.30618","0.1319052","41.43444","0","0","307.8302"
"7/12/2007 8:00:00 PM","0","0","118.1384","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","56.19803","268.18","0","0","0","366.6867","87.30618","0.1319052","0","0","0","268.18"
"7/12/2007 9:00:00 PM","0","0","124.5842","90","0","0","44.04856","44.04856","0","-1","0","44.04856","0","0","0.000000000000007105427","0","0","46.36691","44.04856","0","0","56.19803","268.18","0","46.36691","-46.36691","317.8117","75.6693","0.1319052","48.45341","0","0","268.18"
"7/12/2007 10:00:00 PM","0","0","134.8955","90","0","0","33.66925","33.66925","0","-1","0","33.66925","0","0","0","0","0","35.44132","33.66925","0","0","107.7168","221.8131","0","35.44132","-35.44132","280.4533","66.77445","0.1319052","37.03618","0","0","221.8131"
"7/12/2007 11:00:00 PM","0","0","151.5294","90","0","0","39.47593","39.47593","0","-1","0","39.47593","0","0","0","0","0","41.55361","39.47593","0","0","147.0961","186.3718","0","41.55361","-41.55361","236.6519","56.34558","0.1319052","43.42353","0","0","186.3718"
"7/13/2007 12:00:00 AM","0","0","175.6592","90","0","0","33.05383","33.05383","0","-1","0","33.05383","0","0","0","0","0","34.7935","33.05383","0","0","193.2667","144.8182","0","34.7935","-34.7935","199.9763","47.61332","0.1319052","36.35921","0","0","144.8182"
"7/13/2007 1:00:00 AM","0","0","-158.4371","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","231.9262","110.0247","0","0","0","199.9763","47.61332","0.1319052","0","0","0","110.0247"
"7/13/2007 2:00:00 AM","0","0","-139.2455","90","0","0","42.22685","42.22685","0","-1","0","42.22685","0","0","0","0","0","44.44931","42.22685","0","0","231.9262","110.0247","0","44.44931","-44.44931","153.1227","36.4577","0.1319052","46.44953","0","0","110.0247"
"7/13/2007 3:00:00 AM","0","0","-127.2099","90","0","0","39.11827","39.11827","0","-1","0","39.11827","0","0","0","0","0","41.17712","39.11827","0","0","281.3143","65.57535","0","41.17712","-41.17712","109.7182","26.12332","0.1319052","43.03009","0","0","65.57535"
"7/13/2007 4:00:00 AM","0","0","-119.7471","90","0","0","92.16694","23.17831","0","-1","0","23.17831","0","0","68.98862","78.20532","0","24.39823","23.17831","0","0","327.0667","24.39823","0","24.39823","-24.39823","84.00017","20","0.1319052","101.3836","0","0","24.39823"
"7/13/2007 5:00:00 AM","0","0","-115.0197","90","0","0","46.1641","46.1641","81","0","22.761","46.1641","0","0","0","0","0","0","0","34.8359","33.0941","354.1758","0","33.0941","0","33.0941","115.396","27.47518","0.1319857","50.78051","0","81","0"
"7/13/2007 6:00:00 AM","0.006451462","1.148625","-112.0672","92.24501","0.006342682","0.6951579","2.429635","2.429635","74.74542","0","21.17859","2.429635","28.61163","0","0","0","0.6951579","0","0","72.31579","68.7","321.0817","29.78469","69.39516","0","69.39516","181.23","43.14992","0.1320769","2.672598","0.5561264","81","30.47985"
"7/13/2007 7:00:00 AM","0.05433435","14.96376","-110.468","78.34786","0.05387703","5.904922","59.84689","59.84689","81","0","22.761","59.84689","9.866716","0","0","0","5.904922","0","0","21.15311","20.09546","251.6865","92.24033","26.00038","0","26.00038","205.8961","49.02279","0.1321374","65.83157","4.723938","81","98.14526"
"7/13/2007 8:00:00 AM","0.1180673","28.86644","-110.186","64.5743","0.1172456","12.85012","53.71442","53.71442","81","0","22.761","53.71442","23.92303","0","0","0","12.85012","0","0","27.28558","25.9213","225.6862","115.6407","38.77142","0","38.77142","242.6779","57.78035","0.1322259","59.08587","10.28009","81","128.4908"
"7/13/2007 9:00:00 AM","0.1169444","42.72081","-111.6584","51.1381","0.1162634","12.74247","0","0","0","-1","0","0","0","0","0","0","12.74247","0","0","0","0","186.9147","150.5349","12.74247","0","12.74247","254.7665","60.65857","0.132201","0","10.19397","0","163.2774"
"7/13/2007 10:00:00 AM","0.2873504","56.28881","-116.4029","38.4838","0.2853636","31.27586","44.22108","44.22108","0","-1","0","44.22108","70.72614","0","0","0","31.27586","46.5485","44.22108","0","0","174.1723","162.0032","0","15.27264","-15.27264","238.6677","56.82553","0.132201","48.64318","25.02069","0","193.279"
"7/13/2007 11:00:00 AM","0.3872503","68.83933","-129.7478","27.77672","0.3839615","42.08218","0","0","0","-1","0","0","0","0","0","0","42.08218","0","0","0","0","191.1419","146.7305","42.08218","0","42.08218","278.5904","66.33091","0.1321187","0","33.66575","0","188.8127"
"7/13/2007 12:00:00 PM","0.2576589","76.84056","-170.1185","22.11136","0.2561615","28.0753","3.114378","3.114378","0","-1","0","3.114378","901.4739","0","0","0","28.0753","3.278292","3.114378","0","0","149.0597","184.6045","24.79701","0","24.79701","302.1149","71.93198","0.1320703","3.425815","22.46024","0","212.6798"
"7/13/2007 1:00:00 PM","0.1185794","72.2782","138.4059","25.17749","0.1179483","12.92713","32.31306","32.31306","0","-1","0","32.31306","40.00591","0","0","0","12.92713","34.01375","32.31306","0","0","124.2627","206.9218","0","21.08662","-21.08662","279.8876","66.63979","0.1320703","35.54437","10.34171","0","219.8489"
"7/13/2007 2:00:00 PM","0.2537559","60.50893","119.268","34.72923","0.252205","27.64167","75.72754","68.7","0","-1","0","68.7","40.23533","0","7.027535","14.60029","27.64167","72.31579","68.7","0","0","147.6923","185.8352","0","44.67412","-44.67412","232.797","55.42775","0.1320703","83.30029","22.11334","0","213.4769"
"7/13/2007 3:00:00 PM","0.1854055","47.13818","112.6982","46.94518","0.1842601","20.19491","0","0","0","0","0","0","0","0","0","0","20.19491","0","0","0","0","197.3302","141.1611","20.19491","0","20.19491","251.9556","59.9893","0.1320309","0","16.15593","0","161.356"
"7/13/2007 4:00:00 PM","0.1490619","33.33981","110.4279","60.19759","0.1480355","16.2247","0","0","0","0","0","0","0","0","0","0","16.2247","0","0","0","0","177.1353","159.3365","16.2247","0","16.2247","267.3477","63.65408","0.1319993","0","12.97976","0","175.5612"
"7/13/2007 5:00:00 PM","0.05583386","19.43588","110.2244","73.8922","0.05544468","6.076737","89.09381","89.09381","81","0","22.761","89.09381","6.820605","0","0.00000000000001421085","0","6.076737","8.519799","8.09381","0","0","160.9106","173.9387","0","2.443063","-2.443063","264.7725","63.04093","0.1319993","98.00319","4.86139","81","180.0154"
"7/13/2007 6:00:00 PM","0.07340061","5.579061","111.4139","87.76685","0.04587075","5.027434","33.57667","33.57667","81","0","22.761","33.57667","14.973","0","0","0","5.027434","0","0","47.42333","45.05217","163.6251","171.4957","50.0796","0","50.0796","312.2821","74.35274","0.1321183","36.93433","4.021947","81","176.5231"
"7/13/2007 7:00:00 PM","0","0","113.9043","90","0","0","79.79434","68.7","0","-1","0","68.7","0","0","11.09434","19.07377","0","72.31579","68.7","0","0","113.5455","216.5673","0","72.31579","-72.31579","236.0546","56.20336","0.1321183","87.77377","0","0","216.5673"
"7/13/2007 8:00:00 PM","0","0","117.9868","90","0","0","23.02634","23.02634","0","-1","0","23.02634","0","0","0","0","0","24.23825","23.02634","0","0","193.8964","144.2515","0","24.23825","-24.23825","210.5052","50.12019","0.1321183","25.32897","0","0","144.2515"
"7/13/2007 9:00:00 PM","0","0","124.4184","90","0","0","135.1026","68.7","0","-1","0","68.7","0","0","66.40257","79.91283","0","72.31579","68.7","0","0","220.8278","120.0133","0","72.31579","-72.31579","134.2777","31.97082","0.1321183","148.6128","0","0","120.0133"
"7/13/2007 10:00:00 PM","0","0","134.7149","90","0","0","39.30864","39.30864","0","-1","0","39.30864","0","0","0.000000000000007105427","0","0","41.37752","39.30864","0","0","301.1786","47.69746","0","41.37752","-41.37752","90.66197","21.58614","0.1321183","43.23951","0","0","47.69746"
"7/13/2007 11:00:00 PM","0","0","151.358","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","347.1537","6.319942","0","0","0","90.66197","21.58614","0.1321183","0","0","0","6.319942"
"7/14/2007 12:00:00 AM","0","0","175.5741","90","0","0","73.28824","6.003945","0","-1","0","6.003945","0","0","67.28429","74.61312","0","6.319942","6.003945","0","0","347.1537","6.319942","0","6.319942","-6.319942","84.00017","20","0.1321183","80.61707","0","0","6.319942"
"7/14/2007 1:00:00 AM","0","0","-158.3881","90","0","0","78.77188","0","0","-1","0","0","0","0","78.77188","86.64906","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1321183","86.64906","0","0","0"
"7/14/2007 2:00:00 AM","0","0","-139.1278","90","0","0","57.02661","0","0","-1","0","0","0","0","57.02661","62.72927","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1321183","62.72927","0","0","0"
"7/14/2007 3:00:00 AM","0","0","-127.0759","90","0","0","90.53725","0","0","-1","0","0","0","0","90.53725","99.59097","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1321183","99.59097","0","0","0"
"7/14/2007 4:00:00 AM","0","0","-119.6125","90","0","0","76.43608","0","0","-1","0","0","0","0","76.43608","84.07969","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1321183","84.07969","0","0","0"
"7/14/2007 5:00:00 AM","0","0","-114.8856","90","0","0","11.33229","11.33229","81","0","22.761","11.33229","0","0","0","0","0","0","0","69.66771","66.18433","354.1758","0","66.18433","0","66.18433","146.7881","34.94949","0.1322412","12.46552","0","81","0"
"7/14/2007 6:00:00 AM","0.03096493","1.093582","-111.9299","92.27946","0.0104021","1.14007","3.604198","3.604198","75.91999","0","21.47576","3.604198","31.63173","0","0","0","1.14007","0","0","72.31579","68.7","287.9915","59.56589","69.84007","0","69.84007","213.0442","50.72472","0.1323357","3.964618","0.9120561","81","60.70596"
"7/14/2007 7:00:00 AM","0.1838458","14.92188","-110.3212","78.36796","0.1611993","17.66745","49.28073","49.28073","81","0","22.761","49.28073","35.85062","0","0","0","17.66745","0","0","31.71927","30.1333","218.1514","122.422","47.80075","0","47.80075","258.392","61.52179","0.1324433","54.20881","14.13396","81","140.0894"
"7/14/2007 8:00:00 AM","0.408329","28.83837","-110.0201","64.57828","0.3726161","40.83873","28.09616","28.09616","81","0","22.761","28.09616","145.3534","-0.000000000000007105427","0","0","40.83873","0","0","52.90384","50.25865","170.3507","165.4426","91.09737","0","91.09737","344.8146","82.09854","0.132517","30.90577","32.67098","81","206.2814"
"7/14/2007 9:00:00 AM","0.4604961","42.70932","-111.4576","51.12173","0.4427855","48.52929","58.77599","58.77599","0","-1","0","58.77599","82.56652","0","0","0","48.52929","61.86946","58.77599","0","0","79.25328","247.4303","0","13.34017","-13.34017","330.7528","78.75051","0.132517","64.65359","38.82343","0","295.9596"
"7/14/2007 10:00:00 AM","0.8536347","56.30113","-116.1372","38.43843","0.8073829","88.48917","71.85412","68.7","0","-1","0","68.7","128.8052","0","3.154116","10.33953","88.48917","72.31579","68.7","0","0","94.0757","234.0901","16.17338","0","16.17338","346.0962","82.40369","0.1324855","79.03953","70.79134","0","322.5793"
"7/14/2007 11:00:00 AM","0.7885396","68.89541","-129.3681","27.68696","0.756753","82.94012","0","0","0","-1","0","0","0","5.037807","0","0","82.94012","0","0","0","0","77.90232","248.6461","77.90232","0","77.90232","420.0009","100","0.1323339","0","66.3521","0","331.5863"
"7/14/2007 12:00:00 PM","0.8762435","76.9765","-169.8608","21.97154","0.8402805","92.09474","70.43581","68.7","0","-1","0","68.7","134.0535","19.77895","1.735815","8.779396","92.09474","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1323339","77.47939","73.67579","0","410.853"
"7/14/2007 1:00:00 PM","0.9341512","72.40292","138.1437","25.03702","0.8921607","97.78081","45.27968","45.27968","0","-1","0","45.27968","215.9485","50.11798","0","0","97.78081","47.66282","45.27968","0","0","0","318.7582","0","0","0","420.0009","100","0.1323339","49.80765","78.22465","0","416.539"
"7/14/2007 2:00:00 PM","0.6551102","60.59206","119.0191","34.61905","0.6314647","69.20853","97.43523","68.7","0","-1","0","68.7","100.7402","0","28.73524","38.47876","69.20853","72.31579","68.7","0","0","0","318.7582","0","3.107261","-3.107261","416.7255","99.22016","0.1323339","107.1788","55.36682","0","387.9668"
"7/14/2007 3:00:00 PM","0.4078081","47.19656","112.4982","46.86097","0.3993226","43.76576","52.44518","52.44518","0","0","0","52.44518","83.45049","0","0","0","43.76576","55.20546","52.44518","0","0","3.452513","315.651","0","11.4397","-11.4397","404.667","96.34909","0.1323339","57.6897","35.01261","0","359.4167"
"7/14/2007 4:00:00 PM","0.3466385","33.38097","110.2578","60.13292","0.3328462","36.47995","23.13408","23.13408","0","0","0","23.13408","157.6892","0","0","0","36.47995","24.35167","23.13408","0","0","16.16329","304.2113","12.12828","0","12.12828","416.1729","99.08858","0.1323104","25.44749","29.18396","0","340.6912"
"7/14/2007 5:00:00 PM","0.2109246","19.46269","110.0701","73.84338","0.1965221","21.53883","40.28857","40.28857","0","0","0","40.28857","53.46139","0","0","0","21.53883","42.40902","40.28857","0","0","4.035009","315.1267","0","20.87019","-20.87019","394.1738","93.85072","0.1323104","44.31742","17.23106","0","336.6656"
"7/14/2007 6:00:00 PM","0.06277432","5.592162","111.2658","87.73232","0.04745819","5.201417","69.83842","69.83842","81","0","22.761","69.83842","7.447788","0","0","0","5.201417","0","0","11.16158","10.6035","27.22411","294.2565","15.80492","0","15.80492","409.1676","97.42067","0.1323461","76.82227","4.161134","81","299.4579"
"7/14/2007 7:00:00 PM","0","0","113.7549","90","0","0","144.7381","68.7","0","-1","0","68.7","0","0","76.03807","90.51188","0","72.31579","68.7","0","0","11.41919","308.481","0","72.31579","-72.31579","332.9401","79.27129","0.1323461","159.2119","0","0","308.481"
"7/14/2007 8:00:00 PM","0","0","117.8291","90","0","0","64.68807","64.68807","0","-1","0","64.68807","0","0","0","2.456879","0","68.0927","64.68807","0","0","91.77007","236.1652","0","68.0927","-68.0927","261.1641","62.1818","0.1323461","71.15688","0","0","236.1652"
"7/14/2007 9:00:00 PM","0","0","124.2465","90","0","0","15.14137","15.14137","0","-1","0","15.14137","0","0","0.000000000000001776357","0","0","15.93828","15.14137","0","0","167.4286","168.0724","0","15.93828","-15.93828","244.3637","58.18171","0.1323461","16.6555","0","0","168.0724"
"7/14/2007 10:00:00 PM","0","0","134.5284","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","185.1378","152.1342","0","0","0","244.3637","58.18171","0.1323461","0","0","0","152.1342"
"7/14/2007 11:00:00 PM","0","0","151.1824","90","0","0","1.887099","1.887099","0","-1","0","1.887099","0","0","0.0000000000000002220446","0","0","1.98642","1.887099","0","0","185.1378","152.1342","0","1.98642","-1.98642","242.2698","57.68317","0.1323461","2.075809","0","0","152.1342"
"7/15/2007 12:00:00 AM","0","0","175.4904","90","0","0","85.51871","68.7","0","-1","0","68.7","0","0","16.81871","25.37058","0","72.31579","68.7","0","0","187.345","150.1478","0","72.31579","-72.31579","166.0423","39.53379","0.1323461","94.07058","0","0","150.1478"
"7/15/2007 1:00:00 AM","0","0","-158.3312","90","0","0","47.90852","47.90852","0","-1","0","47.90852","0","0","0","0","0","50.43002","47.90852","0","0","267.6958","77.83197","0","50.43002","-50.43002","112.8844","26.87717","0.1323461","52.69937","0","0","77.83197"
"7/15/2007 2:00:00 AM","0","0","-139.0008","90","0","0","29.35844","26.03185","0","-1","0","26.03185","0","0","3.326584","6.262428","0","27.40195","26.03185","0","0","323.7292","27.40195","0","27.40195","-27.40195","84.00017","20","0.1323461","32.29428","0","0","27.40195"
"7/15/2007 3:00:00 AM","0","0","-126.9335","90","0","0","7.391646","0","0","-1","0","0","0","0","7.391646","8.130811","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1323461","8.130811","0","0","0"
"7/15/2007 4:00:00 AM","0","0","-119.4705","90","0","0","54.32294","0","0","-1","0","0","0","0","54.32294","59.75524","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1323461","59.75524","0","0","0"
"7/15/2007 5:00:00 AM","0","0","-114.7446","90","0","0","48.11441","48.11441","81","0","22.761","48.11441","0","0","0","0","0","0","0","32.88559","31.24131","354.1758","0","31.24131","0","31.24131","113.6383","27.05668","0.1324211","52.92585","0","81","0"
"7/15/2007 6:00:00 AM","0.02824354","1.039117","-111.7859","92.31235","0.01265465","1.38695","19.48387","19.48387","81","0","22.761","19.48387","7.118451","0","0","0","1.38695","0","0","61.51613","58.44032","322.9345","28.11718","59.82727","0","59.82727","170.3954","40.57026","0.1325552","21.43226","1.10956","81","29.50413"
"7/15/2007 7:00:00 AM","0.09613665","14.8811","-110.1676","78.38596","0.09461214","10.36949","0","0","72.31579","0","20.56389","0","0","0","0","0","10.36949","0","0","72.31579","68.7","263.1072","81.96172","79.06949","0","79.06949","245.4073","58.4302","0.1326161","0","8.295591","81","92.33121"
"7/15/2007 8:00:00 AM","0.3207098","28.81193","-109.8471","64.57959","0.3038081","33.29737","0","0","72.31579","0","20.56389","0","0","0","0","0","33.29737","0","0","72.31579","68.7","184.0377","153.1243","101.9974","0","101.9974","342.1705","81.46901","0.1326323","0","26.63789","81","186.4216"
"7/15/2007 9:00:00 AM","0.574026","42.7","-111.2486","51.10202","0.540245","59.21085","61.05878","61.05878","0","-1","0","61.05878","96.97353","0","0","0","59.21085","64.2724","61.05878","0","0","82.04037","244.9219","0","5.061549","-5.061549","336.8352","80.19869","0.1326323","67.16466","47.36868","0","304.1328"
"7/15/2007 10:00:00 AM","0.8288572","56.31635","-115.8611","38.38883","0.7847285","86.00625","65.2589","65.2589","0","-1","0","65.2589","131.7924","0","0","3.084787","86.00625","68.69357","65.2589","0","0","87.66431","239.8604","17.31267","0","17.31267","353.2594","84.10921","0.1325987","71.78479","68.805","0","325.8666"
"7/15/2007 11:00:00 AM","0.8380793","68.95564","-128.9742","27.59168","0.8021211","87.91248","61.1884","61.1884","0","-1","0","61.1884","143.6751","0","0","0","87.91248","64.40884","61.1884","0","0","70.35163","255.4418","23.50363","0","23.50363","375.5569","89.41814","0.1325532","67.30724","70.32998","0","343.3542"
"7/15/2007 12:00:00 PM","0.5110424","77.11884","-169.5995","21.82521","0.5041634","55.25631","42.40399","42.40399","0","-1","0","42.40399","130.3092","0","0","0","55.25631","44.63578","42.40399","0","0","46.848","276.595","10.62053","0","10.62053","385.6324","91.81706","0.1325327","46.64439","44.20504","0","331.8513"
"7/15/2007 1:00:00 PM","0.6464185","72.53065","137.8586","24.89194","0.6297619","69.0219","57.54474","57.54474","0","-1","0","57.54474","119.9448","0","0","0","69.0219","60.57341","57.54474","0","0","36.22747","286.1535","8.44849","0","8.44849","393.6474","93.72538","0.1325163","63.29921","55.21752","0","355.1754"
"7/15/2007 2:00:00 PM","0.7928439","60.67553","118.7554","34.50673","0.7553466","82.78599","25.42192","25.42192","0","-1","0","25.42192","325.648","28.24708","0","0","82.78599","26.75992","25.42192","0","0","27.77898","293.7571","27.77898","0","27.77898","420.0009","100","0.1324626","27.96412","66.22879","0","376.5431"
"7/15/2007 3:00:00 PM","0.5607958","47.25414","112.2881","46.77613","0.5354899","58.68969","0","0","0","0","0","0","0","58.68969","0","0","58.68969","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324626","0","46.95176","0","377.4479"
"7/15/2007 4:00:00 PM","0.443875","33.42063","110.0796","60.06855","0.4131468","45.28089","0","0","0","0","0","0","0","45.28089","0","0","45.28089","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324626","0","36.22471","0","364.0391"
"7/15/2007 5:00:00 PM","0.2221665","19.48748","109.909","73.79555","0.2048399","22.45046","0","0","0","0","0","0","0","22.45046","0","0","22.45046","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1324626","0","17.96037","0","341.2087"
"7/15/2007 6:00:00 PM","0.07087238","5.602749","111.1115","87.69935","0.04706505","5.158329","8.233782","8.233782","0","0","0","8.233782","62.64836","0","0","0","5.158329","8.667139","8.233782","0","0","0","318.7582","0","3.50881","-3.50881","416.3022","99.11938","0.1324626","9.05716","4.126664","0","323.9166"
"7/15/2007 7:00:00 PM","0","0","113.5995","90","0","0","96.0958","68.7","0","-1","0","68.7","0","0","27.39581","37.00539","0","72.31579","68.7","0","0","3.898678","315.2494","0","72.31579","-72.31579","340.0747","80.97","0.1324626","105.7054","0","0","315.2494"
"7/15/2007 8:00:00 PM","0","0","117.6655","90","0","0","95.14312","68.7","0","-1","0","68.7","0","0","26.44312","35.95744","0","72.31579","68.7","0","0","84.24956","242.9336","0","72.31579","-72.31579","263.8472","62.82063","0.1324626","104.6574","0","0","242.9336"
"7/15/2007 9:00:00 PM","0","0","124.0685","90","0","0","35.43163","35.43163","0","-1","0","35.43163","0","0","0.000000000000007105427","0","0","37.29646","35.43163","0","0","164.6004","170.6178","0","37.29646","-37.29646","224.5332","53.46019","0.1324626","38.9748","0","0","170.6178"
"7/15/2007 10:00:00 PM","0","0","134.3359","90","0","0","14.84809","14.84809","0","-1","0","14.84809","0","0","0","0","0","15.62956","14.84809","0","0","206.0409","133.3214","0","15.62956","-15.62956","208.0582","49.53757","0.1324626","16.33289","0","0","133.3214"
"7/15/2007 11:00:00 PM","0","0","151.0026","90","0","0","24.588","24.588","0","-1","0","24.588","0","0","0.000000000000003552714","0","0","25.8821","24.588","0","0","223.4071","117.6918","0","25.8821","-25.8821","180.7761","43.04184","0.1324626","27.0468","0","0","117.6918"
"7/16/2007 12:00:00 AM","0","0","175.4083","90","0","0","2.324077","2.324077","0","-1","0","2.324077","0","0","0","0","0","2.446396","2.324077","0","0","252.165","91.80972","0","2.446396","-2.446396","178.1974","42.42786","0.1324626","2.556484","0","0","91.80972"
"7/16/2007 1:00:00 AM","0","0","-158.2663","90","0","0","44.33032","44.33032","0","-1","0","44.33032","0","0","0","0","0","46.66349","44.33032","0","0","254.8832","89.36331","0","46.66349","-46.66349","129.0097","30.71654","0.1324626","48.76335","0","0","89.36331"
"7/16/2007 2:00:00 AM","0","0","-138.8644","90","0","0","20.67549","20.67549","0","-1","0","20.67549","0","0","0.000000000000003552714","0","0","21.76368","20.67549","0","0","306.7316","42.69983","0","21.76368","-21.76368","106.0688","25.25443","0.1324626","22.74304","0","0","42.69983"
"7/16/2007 3:00:00 AM","0","0","-126.7825","90","0","0","17.89201","17.89201","0","-1","0","17.89201","0","0","0","0","0","18.83369","17.89201","0","0","330.9134","20.93615","0","18.83369","-18.83369","86.21635","20.52766","0.1324626","19.68121","0","0","20.93615"
"7/16/2007 4:00:00 AM","0","0","-119.3209","90","0","0","36.54195","1.997332","0","-1","0","1.997332","0","0","34.54462","38.19882","0","2.102454","1.997332","0","0","351.8398","2.102454","0","2.102454","-2.102454","84.00017","20","0.1324626","40.19615","0","0","2.102454"
"7/16/2007 5:00:00 AM","0","0","-114.5968","90","0","0","20.52588","20.52588","81","0","22.761","20.52588","0","0","0","0","0","0","0","60.47412","57.45041","354.1758","0","57.45041","0","57.45041","138.5024","32.9767","0.1325995","22.57847","0","81","0"
"7/16/2007 6:00:00 AM","0.006280974","0.985298","-111.6353","92.34361","0.006174097","0.676681","111.1112","111.1112","81","0","22.761","111.1112","0.6090126","0","0","0","0.676681","31.69596","30.11116","0","0","296.7254","51.70537","0","31.01928","-31.01928","105.8052","25.19167","0.1325995","122.2223","0.5413448","81","52.38205"
"7/16/2007 7:00:00 AM","0.07095604","14.84148","-110.0073","78.4018","0.07027116","7.701719","42.25169","42.25169","81","0","22.761","42.25169","18.22819","0","0","0","7.701719","0","0","38.74831","36.8109","331.1913","20.68609","44.51262","0","44.51262","148.0336","35.24603","0.1327022","46.47686","6.161375","81","28.38781"
"7/16/2007 8:00:00 AM","0.1282449","28.78713","-109.6668","64.57822","0.1273314","13.95552","76.7145","76.7145","81","0","22.761","76.7145","18.1915","0","0","0","13.95552","0","0","4.285502","4.071228","286.6786","60.74745","18.02675","0","18.02675","165.1353","39.31784","0.1327392","84.38595","11.16442","81","74.70296"
"7/16/2007 9:00:00 AM","0.1390971","42.69286","-111.0312","51.07898","0.1382641","15.15374","26.16448","26.16448","0","-1","0","26.16448","57.91724","0","0","0","15.15374","27.54156","26.16448","0","0","268.6519","76.97152","0","12.38781","-12.38781","152.0774","36.20882","0.1327392","28.78093","12.12299","0","92.12526"
"7/16/2007 10:00:00 AM","0.188094","56.33443","-115.5746","38.33501","0.1869983","20.49501","78.80919","68.7","0","-1","0","68.7","29.83262","0","10.10919","21.44153","20.49501","72.31579","68.7","0","0","282.4161","64.5837","0","51.82078","-51.82078","97.45347","23.20316","0.1327392","86.6901","16.39601","0","85.07871"
"7/16/2007 11:00:00 AM","0.458496","69.01995","-128.5659","27.4909","0.4530474","49.654","73.02875","59.29607","0","-1","0","59.29607","83.7391","0","13.73267","58.77258","49.654","62.41692","59.29607","0","0","339.9948","12.76292","0","12.76292","-12.76292","84.00017","20","0.1327392","80.33162","39.72319","0","62.41692"
"7/16/2007 12:00:00 PM","0.4082866","77.26753","-169.3343","21.6724","0.4049073","44.37784","4.947892","4.947892","0","-1","0","4.947892","896.904","0","0","0","44.37784","5.208308","4.947892","0","0","354.1758","0","39.16954","0","39.16954","121.1597","28.84748","0.1326635","5.442681","35.50227","0","44.37784"
"7/16/2007 1:00:00 PM","0.5565176","72.66121","137.55","24.74234","0.5466346","59.91115","6.55756","6.55756","0","-1","0","6.55756","913.6195","0","0","0","59.91115","6.902695","6.55756","0","0","315.0063","35.25258","53.00845","0","53.00845","171.4479","40.82084","0.1325612","7.213316","47.92892","0","95.16373"
"7/16/2007 2:00:00 PM","0.4986188","60.75919","118.4768","34.3924","0.489381","53.63616","0","0","0","-1","0","0","0","0","0","0","53.63616","0","0","0","0","261.9978","82.96019","53.63616","0","53.63616","222.3316","52.93599","0.1324578","0","42.90892","0","136.5963"
"7/16/2007 3:00:00 PM","0.2993932","47.3108","112.0677","46.69076","0.2965901","32.50627","20.85691","20.85691","0","0","0","20.85691","155.8537","0","0","0","32.50627","21.95465","20.85691","0","0","208.3617","131.2327","10.55163","0","10.55163","232.3418","55.31936","0.1324375","22.9426","26.00502","0","163.739"
"7/16/2007 4:00:00 PM","0.3020035","33.45871","109.8935","60.00459","0.2941078","32.23421","22.73174","22.73174","0","0","0","22.73174","141.8026","0","0","0","32.23421","23.92815","22.73174","0","0","197.81","140.7292","8.306061","0","8.306061","240.2216","57.1955","0.1324215","25.00492","25.78737","0","172.9634"
"7/16/2007 5:00:00 PM","0.1144978","19.51016","109.7411","73.74879","0.1132705","12.41444","83.78975","83.78975","81","0","22.761","83.78975","14.81619","0","0","0","12.41444","2.936574","2.789746","0","0","189.504","148.2047","9.47787","0","9.47787","249.2131","59.33633","0.13244","92.16872","9.931556","81","160.6191"
"7/16/2007 6:00:00 PM","0.04302098","5.610759","110.9511","87.66801","0.04037851","4.425485","0","0","72.31579","0","20.56389","0","0","0","0","0","4.425485","0","0","72.31579","68.7","180.0261","156.7347","73.12549","0","73.12549","318.586","75.85366","0.1325119","0","3.540388","81","161.1602"
"7/16/2007 7:00:00 PM","0","0","113.4381","90","0","0","2.615316","2.615316","0","-1","0","2.615316","0","0","0.0000000000000004440892","0","0","2.752964","2.615316","0","0","106.9006","222.5477","0","2.752964","-2.752964","315.6841","75.16273","0.1325119","2.876848","0","0","222.5477"
"7/16/2007 8:00:00 PM","0","0","117.4959","90","0","0","37.31645","37.31645","0","-1","0","37.31645","0","0","0.000000000000007105427","0","0","39.28048","37.31645","0","0","109.9595","219.7947","0","39.28048","-39.28048","274.2789","65.30436","0.1325119","41.0481","0","0","219.7947"
"7/16/2007 9:00:00 PM","0","0","123.8844","90","0","0","7.159504","7.159504","0","-1","0","7.159504","0","0","0.0000000000000008881784","0","0","7.536321","7.159504","0","0","153.6044","180.5142","0","7.536321","-7.536321","266.3349","63.41294","0.1325119","7.875455","0","0","180.5142"
"7/16/2007 10:00:00 PM","0","0","134.1374","90","0","0","25.71564","25.71564","0","-1","0","25.71564","0","0","0.000000000000003552714","0","0","27.06909","25.71564","0","0","161.9781","172.9779","0","27.06909","-27.06909","237.8016","56.6193","0.1325119","28.2872","0","0","172.9779"
"7/16/2007 11:00:00 PM","0","0","150.8185","90","0","0","92.68142","68.7","0","-1","0","68.7","0","0","23.98142","33.24957","0","72.31579","68.7","0","0","192.0549","145.9088","0","72.31579","-72.31579","161.574","38.46993","0.1325119","101.9496","0","0","145.9088"
"7/17/2007 12:00:00 AM","0","0","175.3279","90","0","0","93.66933","68.7","0","-1","0","68.7","0","0","24.96932","34.33626","0","72.31579","68.7","0","0","272.4058","73.59303","0","72.31579","-72.31579","85.34649","20.32055","0.1325119","103.0363","0","0","73.59303"
"7/17/2007 1:00:00 AM","0","0","-158.1933","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","352.7567","1.277236","0","0","0","85.34649","20.32055","0.1325119","0","0","0","1.277236"
"7/17/2007 2:00:00 AM","0","0","-138.7185","90","0","0","15.64811","1.213374","0","-1","0","1.213374","0","0","14.43474","15.99955","0","1.277236","1.213374","0","0","352.7567","1.277236","0","1.277236","-1.277236","84.00017","20","0.1325119","17.21292","0","0","1.277236"
"7/17/2007 3:00:00 AM","0","0","-126.623","90","0","0","5.505013","0","0","-1","0","0","0","0","5.505013","6.055514","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1325119","6.055514","0","0","0"
"7/17/2007 4:00:00 AM","0","0","-119.1638","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1325119","0","0","0","0"
"7/17/2007 5:00:00 AM","0","0","-114.442","90","0","0","55.64614","55.64614","81","0","22.761","55.64614","0","0","0","0","0","0","0","25.35386","24.08617","354.1758","0","24.08617","0","24.08617","106.8503","25.4405","0.132569","61.21075","0","81","0"
"7/17/2007 6:00:00 AM","0.01930604","0.9321948","-111.4782","92.37318","0.01597366","1.750713","65.26841","65.26841","81","0","22.761","65.26841","2.682328","0","0","0","1.750713","0","0","15.73159","14.94501","330.0896","21.67755","16.69573","0","16.69573","122.6893","29.21167","0.1326079","71.79525","1.40057","81","23.42827"
"7/17/2007 7:00:00 AM","0.2186964","14.80307","-109.8404","78.41547","0.1809121","19.82796","63.76674","63.76674","81","0","22.761","63.76674","31.09452","0","0","0","19.82796","0","0","17.23326","16.37159","313.3939","36.70371","36.19956","0","36.19956","157.0312","37.3883","0.1326853","70.14342","15.86237","81","56.53167"
"7/17/2007 8:00:00 AM","0.2528263","28.76401","-109.4794","64.57412","0.2462217","26.9859","119.3899","119.3899","81","0","22.761","119.3899","22.60317","0","0","0","26.9859","40.4104","38.38988","0","0","277.1944","69.28331","0","13.4245","-13.4245","142.8805","34.0191","0.1326853","131.3289","21.58872","81","96.2692"
"7/17/2007 9:00:00 AM","0.5427982","42.6879","-110.8057","51.05259","0.5139942","56.33376","8.476032","8.476032","0","-1","0","8.476032","664.6242","0","0","0","56.33376","8.922139","8.476032","0","0","292.1105","55.85881","47.41162","0","47.41162","187.8591","44.72828","0.1325942","9.323636","45.06701","0","112.1926"
"7/17/2007 10:00:00 AM","0.9556172","56.35537","-115.2777","38.277","0.9045298","99.13647","0","0","0","-1","0","0","0","0","0","0","99.13647","0","0","0","0","244.6988","98.52927","99.13647","0","99.13647","281.9082","67.12088","0.1324039","0","79.30917","0","197.6657"
"7/17/2007 11:00:00 AM","1.090765","69.08829","-128.1431","27.38467","1.040233","114.0095","92.16692","68.7","0","-1","0","68.7","165.9527","0","23.46692","32.68361","114.0095","72.31579","68.7","0","0","145.5624","187.7521","41.69374","0","41.69374","321.4624","76.53851","0.132324","101.3836","91.20762","0","301.7616"
"7/17/2007 12:00:00 PM","0.9703993","77.42256","-169.0651","21.51316","0.9289423","101.8121","10.25386","10.25386","0","-1","0","10.25386","992.9147","0","0","0","101.8121","10.79354","10.25386","0","0","103.8686","225.2765","91.01854","0","91.01854","407.8102","97.09747","0.1321501","11.27925","81.44966","0","327.0885"
"7/17/2007 1:00:00 PM","0.7936903","72.79443","137.2172","24.58835","0.7641585","83.75178","75.09371","68.7","0","-1","0","68.7","121.9094","0","6.393713","13.90308","83.75178","72.31579","68.7","0","0","12.8501","307.1931","11.43599","0","11.43599","418.6593","99.68059","0.1321282","82.60309","67.00142","0","390.9449"
"7/17/2007 2:00:00 PM","0.6973851","60.84288","118.1833","34.27617","0.6701174","73.44487","80.54988","68.7","0","-1","0","68.7","106.9066","0","11.84988","19.90487","73.44487","72.31579","68.7","0","0","1.41411","317.4855","1.129079","0","1.129079","419.7304","99.93562","0.1321261","88.60487","58.75589","0","390.9304"
"7/17/2007 3:00:00 PM","0.7031091","47.36641","111.8371","46.60498","0.6612818","72.47649","90.35957","90.35957","21.77769","0","7.777755","90.35957","80.20898","0.000000000000007771561","0","0","72.47649","72.19146","68.58189","0","0","0.2850303","318.5017","0.2850303","0","0.2850303","420.0009","100","0.132126","99.39553","57.98119","81","390.9782"
"7/17/2007 4:00:00 PM","0.3935613","33.49509","109.6995","59.94112","0.3726785","40.84556","61.76796","61.76796","0","0","0","61.76796","66.12743","0","0.000000000000007105427","0","40.84556","65.01891","61.76796","0","0","0","318.7582","0","24.17335","-24.17335","394.5199","93.93312","0.132126","67.94476","32.67645","0","359.6038"
"7/17/2007 5:00:00 PM","0.2490695","19.53066","109.5664","73.70319","0.2239443","24.5443","9.926329","9.926329","0","0","0","9.926329","247.2646","0","0","0","24.5443","10.44877","9.926329","0","0","26.85927","294.5849","14.09553","0","14.09553","407.8921","97.11697","0.1320991","10.91896","19.63544","0","319.1292"
"7/17/2007 6:00:00 PM","0.07002897","5.616132","110.7845","87.63835","0.0477273","5.230912","120.1482","120.1482","81","0","22.761","120.1482","4.353716","0","0","0","5.230912","41.20863","39.1482","0","0","12.76374","307.2708","0","35.97771","-35.97771","369.9683","88.0875","0.1320991","132.163","4.18473","81","312.5018"
"7/17/2007 7:00:00 PM","0","0","113.2709","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","52.73898","271.2932","0","0","0","369.9683","88.0875","0.1320991","0","0","0","271.2932"
"7/17/2007 8:00:00 PM","0","0","117.3204","90","0","0","62.67399","62.67399","0","-1","0","62.67399","0","0","0.00000000000001421085","0.2413865","0","65.97262","62.67399","0","0","52.73898","271.2932","0","65.97262","-65.97262","300.427","71.5301","0.1320991","68.94138","0","0","271.2932"
"7/17/2007 9:00:00 PM","0","0","123.6943","90","0","0","46.60126","46.60126","0","-1","0","46.60126","0","0","0.000000000000007105427","0","0","49.05396","46.60126","0","0","126.0419","205.3205","0","49.05396","-49.05396","248.7196","59.21883","0.1320991","51.26139","0","0","205.3205"
"7/17/2007 10:00:00 PM","0","0","133.933","90","0","0","59.07062","59.07062","0","-1","0","59.07062","0","0","0.000000000000007105427","0","0","62.1796","59.07062","0","0","180.5463","156.2666","0","62.1796","-62.1796","183.1765","43.61337","0.1320991","64.97768","0","0","156.2666"
"7/17/2007 11:00:00 PM","0","0","150.6301","90","0","0","31.08162","31.08162","0","-1","0","31.08162","0","0","0.000000000000003552714","0","0","32.71749","31.08162","0","0","249.6347","94.08696","0","32.71749","-32.71749","148.6893","35.40213","0.1320991","34.18978","0","0","94.08696"
"7/18/2007 12:00:00 AM","0","0","175.2492","90","0","0","43.12049","43.12049","0","-1","0","43.12049","0","0","0.000000000000007105427","0","0","45.38999","43.12049","0","0","285.9875","61.36947","0","45.38999","-45.38999","100.844","24.01043","0.1320991","47.43254","0","0","61.36947"
"7/18/2007 1:00:00 AM","0","0","-158.1118","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","336.4208","15.97948","0","0","0","100.844","24.01043","0.1320991","0","0","0","15.97948"
"7/18/2007 2:00:00 AM","0","0","-138.563","90","0","0","7.690494","7.690494","0","-1","0","7.690494","0","0","0.0000000000000008881784","0","0","8.095257","7.690494","0","0","336.4208","15.97948","0","8.095257","-8.095257","92.31087","21.97873","0.1320991","8.459543","0","0","15.97948"
"7/18/2007 3:00:00 AM","0","0","-126.4549","90","0","0","37.22575","7.490013","0","-1","0","7.490013","0","0","29.73573","33.45831","0","7.884224","7.490013","0","0","345.4156","7.884224","0","7.884224","-7.884224","84.00017","20","0.1320991","40.94832","0","0","7.884224"
"7/18/2007 4:00:00 AM","0","0","-118.9991","90","0","0","70.2307","0","0","-1","0","0","0","0","70.2307","77.25377","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1320991","77.25377","0","0","0"
"7/18/2007 5:00:00 AM","0","0","-114.2805","90","0","0","42.4209","42.4209","81","0","22.761","42.4209","0","0","0","0","0","0","0","38.5791","36.65015","354.1758","0","36.65015","0","36.65015","118.7696","28.27841","0.1321858","46.66299","0","81","0"
"7/18/2007 6:00:00 AM","0.01589438","0.8798743","-111.3145","92.40099","0.01455946","1.595717","2.822008","2.822008","75.13779","0","21.27786","2.822008","56.54543","0","0","0","1.595717","0","0","72.31579","68.7","317.5257","32.98513","70.29572","0","70.29572","185.4579","44.15656","0.1322743","3.104209","1.276573","81","34.58085"
"7/18/2007 7:00:00 AM","0.08759967","14.76592","-109.6669","78.42688","0.08648896","9.479191","32.47459","32.47459","81","0","22.761","32.47459","29.18956","0","0","0","9.479191","0","0","48.52541","46.09914","247.2299","96.25127","55.57833","0","55.57833","238.1842","56.7104","0.1324013","35.72205","7.583353","81","105.7305"
"7/18/2007 8:00:00 AM","0.2664995","28.74261","-109.2849","64.56728","0.2583602","28.31628","0","0","72.31579","0","20.56389","0","0","0","0","0","28.31628","0","0","72.31579","68.7","191.6516","146.2718","97.01628","0","97.01628","330.2219","78.6241","0.1324271","0","22.65302","81","174.5881"
"7/18/2007 9:00:00 AM","0.2444507","42.68515","-110.572","51.02284","0.2425313","26.58143","59.27473","59.27473","0","-1","0","59.27473","44.84445","0","0.000000000000007105427","0","26.58143","62.39445","59.27473","0","0","94.63534","233.5864","0","35.81303","-35.81303","292.4716","69.63596","0.1324271","65.20221","21.26514","0","260.1678"
"7/18/2007 10:00:00 AM","0.3355524","56.37913","-114.9704","38.21479","0.3327251","36.46667","75.9414","68.7","0","-1","0","68.7","53.08104","0","7.241395","14.83554","36.46667","72.31579","68.7","0","0","134.4276","197.7734","0","35.84911","-35.84911","254.6833","60.63877","0.1324271","83.53554","29.17334","0","234.2401"
"7/18/2007 11:00:00 AM","0.3559815","69.16058","-127.7057","27.27302","0.3533946","38.73205","114.7924","68.7","0","-1","0","68.7","56.37853","0","46.09235","57.57159","38.73205","72.31579","68.7","0","0","174.2599","161.9243","0","33.58374","-33.58374","219.283","52.21013","0.1324271","126.2716","30.98564","0","200.6563"
"7/18/2007 12:00:00 PM","0.3544324","77.58388","-168.7916","21.34751","0.3520476","38.58441","0","0","0","-1","0","0","0","0","0","0","38.58441","0","0","0","0","211.5752","128.3405","38.58441","0","38.58441","255.8874","60.92544","0.1323536","0","30.86753","0","166.925"
"7/18/2007 1:00:00 PM","0.3875355","72.93013","136.8595","24.43005","0.3844861","42.13968","0","0","0","-1","0","0","0","0","0","0","42.13968","0","0","0","0","172.9908","163.0665","42.13968","0","42.13968","295.8646","70.4438","0.1322735","0","33.71174","0","205.2062"
"7/18/2007 2:00:00 PM","0.3691744","60.92642","117.8747","34.1582","0.3658812","40.10058","97.79923","68.7","0","-1","0","68.7","58.37057","0","29.09924","38.87916","40.10058","72.31579","68.7","0","0","130.8511","200.9922","0","32.21521","-32.21521","261.9068","62.35863","0.1322735","107.5792","32.08047","0","241.0928"
"7/18/2007 3:00:00 PM","0.165993","47.42084","111.5963","46.51892","0.1650027","18.0843","66.39857","66.39857","81","0","22.761","66.39857","27.23598","0","0","0","18.0843","0","0","14.60143","13.87136","166.6458","168.777","31.95566","0","31.95566","292.2226","69.57666","0.1323411","73.03842","14.46744","81","186.8613"
"7/18/2007 4:00:00 PM","0.1565489","33.52969","109.4977","59.87827","0.1554704","17.03956","35.20258","35.20258","81","0","22.761","35.20258","48.40429","0","0","0","17.03956","0","0","45.79742","43.50755","134.6901","197.5371","60.5471","0","60.5471","349.6626","83.25283","0.1324712","38.72284","13.63165","81","214.5767"
"7/18/2007 5:00:00 PM","0.1560073","19.54889","109.3851","73.65881","0.152135","16.674","60.20224","60.20224","0","0","0","60.20224","27.69664","0","0.000000000000007105427","0","16.674","63.37078","60.20224","0","0","74.14302","252.0295","0","46.69678","-46.69678","300.4399","71.53316","0.1324712","66.22247","13.3392","0","268.7035"
"7/18/2007 6:00:00 PM","0.06068268","5.618807","110.6119","87.61045","0.04799258","5.259987","0","0","0","0","0","0","0","0","0","0","5.259987","0","0","0","0","126.0283","205.3327","5.259987","0","5.259987","305.4299","72.72127","0.1324612","0","4.20799","0","210.5927"
"7/18/2007 7:00:00 PM","0","0","113.0979","90","0","0","86.16936","68.7","0","-1","0","68.7","0","0","17.46936","26.0863","0","72.31579","68.7","0","0","120.7683","210.0667","0","72.31579","-72.31579","229.2024","54.57189","0.1324612","94.7863","0","0","210.0667"
"7/18/2007 8:00:00 PM","0","0","117.1392","90","0","0","50.16732","50.16732","0","-1","0","50.16732","0","0","0.000000000000007105427","0","0","52.80771","50.16732","0","0","201.1192","137.7509","0","52.80771","-52.80771","173.5382","41.31853","0.1324612","55.18406","0","0","137.7509"
"7/18/2007 9:00:00 PM","0","0","123.4982","90","0","0","42.53615","42.53615","0","-1","0","42.53615","0","0","0","0","0","44.77489","42.53615","0","0","259.7945","84.94321","0","44.77489","-44.77489","126.3413","30.0812","0.1324612","46.78976","0","0","84.94321"
"7/18/2007 10:00:00 PM","0","0","133.7228","90","0","0","8.61333","8.61333","0","-1","0","8.61333","0","0","0.000000000000001776357","0","0","9.066663","8.61333","0","0","309.5443","40.16832","0","9.066663","-9.066663","116.7842","27.8057","0.1324612","9.474663","0","0","40.16832"
"7/18/2007 11:00:00 PM","0","0","150.4375","90","0","0","13.81656","13.81656","0","-1","0","13.81656","0","0","0.000000000000001776357","0","0","14.54374","13.81656","0","0","319.6184","31.10166","0","14.54374","-14.54374","101.4537","24.15561","0.1324612","15.19821","0","0","31.10166"
"7/19/2007 12:00:00 AM","0","0","175.1724","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","335.7781","16.55792","0","0","0","101.4537","24.15561","0.1324612","0","0","0","16.55792"
"7/19/2007 1:00:00 AM","0","0","-158.0217","90","0","0","29.14369","15.73002","0","-1","0","15.73002","0","0","13.41367","16.32804","0","16.55792","15.73002","0","0","335.7781","16.55792","0","16.55792","-16.55792","84.00017","20","0.1324612","32.05806","0","0","16.55792"
"7/19/2007 2:00:00 AM","0","0","-138.3976","90","0","0","39.83913","0","0","-1","0","0","0","0","39.83913","43.82305","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1324612","43.82305","0","0","0"
"7/19/2007 3:00:00 AM","0","0","-126.2782","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1324612","0","0","0","0"
"7/19/2007 4:00:00 AM","0","0","-118.827","90","0","0","16.37094","0","0","-1","0","0","0","0","16.37094","18.00804","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1324612","18.00804","0","0","0"
"7/19/2007 5:00:00 AM","0","0","-114.1121","90","0","0","4.618823","4.618823","76.93461","0","21.73246","4.618823","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1325592","5.080705","0","81","0"
"7/19/2007 6:00:00 AM","0.02882421","0.828403","-111.1443","92.42699","0.01005018","1.1015","52.74265","52.74265","81","0","22.761","52.74265","2.088443","0","0","0","1.1015","0","0","28.25735","26.84448","285.4758","61.83","27.94598","0","27.94598","175.6866","41.83006","0.1326241","58.01692","0.8812001","81","62.9315"
"7/19/2007 7:00:00 AM","0.262624","14.73008","-109.4868","78.43602","0.2104914","23.06986","23.30167","23.30167","81","0","22.761","23.30167","99.00518","0","0","0","23.06986","0","0","57.69833","54.81341","257.5298","86.98138","77.88328","0","77.88328","249.5732","59.42206","0.1327207","25.63184","18.45589","81","110.0512"
