sep=,
"7/19/2007 8:00:00 AM","0.3346068","28.72294","-109.0834","64.55766","0.3154323","34.57138","0","0","72.31579","0","20.56389","0","0","0","0","0","34.57138","0","0","72.31579","68.7","179.6465","157.0763","103.2714","0","103.2714","347.545","82.74864","0.132734","0","27.65711","81","191.6477"
"7/19/2007 9:00:00 AM","0.2578543","42.68459","-110.3301","50.98974","0.2556596","28.02029","41.26698","41.26698","0","-1","0","41.26698","67.90002","0","0","0","28.02029","43.43893","41.26698","0","0","76.37517","250.0206","0","15.41864","-15.41864","331.2923","78.87897","0.132734","45.39368","22.41623","0","278.0409"
"7/19/2007 10:00:00 AM","0.7487309","56.40568","-114.6528","38.14843","0.7130464","78.14989","18.386","18.386","0","-1","0","18.386","425.051","0","0","0","78.14989","19.35369","18.386","0","0","93.50698","234.6019","58.7962","0","58.7962","387.0713","92.15965","0.1326226","20.2246","62.51991","0","312.7518"
"7/19/2007 11:00:00 AM","1.039967","69.23672","-127.2533","27.15599","0.9930608","108.8395","130.9228","68.7","0","-1","0","68.7","158.4272","1.812896","62.22282","75.3151","108.8395","72.31579","68.7","0","0","34.71078","287.5185","34.71078","0","34.71078","420.0009","100","0.1325568","144.0151","87.07157","0","396.358"
"7/19/2007 12:00:00 PM","0.9903984","77.75145","-168.5136","21.17549","0.9487324","103.9811","10.71991","10.71991","0","-1","0","10.71991","969.9805","92.69695","0","0","103.9811","11.28412","10.71991","0","0","0","318.7582","0","0","0","420.0009","100","0.1325568","11.7919","83.18485","0","422.7393"
"7/19/2007 1:00:00 PM","0.6568283","73.0681","136.476","24.26758","0.6400784","70.1526","0","0","0","-1","0","0","0","70.1526","0","0","70.1526","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1325568","0","56.12207","0","388.9108"
"7/19/2007 2:00:00 PM","0.2898237","61.00964","117.551","34.03863","0.287959","31.5603","41.57816","41.57816","0","-1","0","41.57816","75.90597","0","0","0","31.5603","43.76648","41.57816","0","0","0","318.7582","0","12.20618","-12.20618","407.1344","96.93657","0.1325568","45.73597","25.24824","0","350.3185"
"7/19/2007 3:00:00 PM","0.3787954","47.47397","111.3454","46.4327","0.3726918","40.84703","42.56363","42.56363","0","0","0","42.56363","95.96698","0","0","0","40.84703","44.80382","42.56363","0","0","13.56242","306.552","0","3.956789","-3.956789","402.9636","95.94352","0.1325568","46.81999","32.67762","0","347.3991"
"7/19/2007 4:00:00 PM","0.3405316","33.5624","109.288","59.81611","0.3283688","35.98922","49.65858","49.65858","0","0","0","49.65858","72.47331","0","0.000000000000007105427","0","35.98922","52.27219","49.65858","0","0","17.95885","302.5952","0","16.28297","-16.28297","385.7998","91.85692","0.1325568","54.62444","28.79138","0","338.5845"
"7/19/2007 5:00:00 PM","0.2296993","19.56479","109.1972","73.61577","0.2110373","23.12968","49.30122","49.30122","0","0","0","49.30122","46.91504","0","0","0","23.12968","51.89602","49.30122","0","0","36.05104","286.3123","0","28.76633","-28.76633","355.4774","84.63731","0.1325568","54.23134","18.50375","0","309.442"
"7/19/2007 6:00:00 PM","0.07753877","5.618727","110.4332","87.58437","0.04698001","5.149009","63.54008","63.54008","81","0","22.761","63.54008","8.103561","0","0","0","5.149009","0","0","17.45992","16.58693","68.01363","257.546","21.73594","0","21.73594","376.098","89.54695","0.1326054","69.89409","4.119207","81","262.695"
"7/19/2007 7:00:00 PM","0","0","112.9192","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","46.2777","277.1083","0","0","0","376.098","89.54695","0.1326054","0","0","0","277.1083"
"7/19/2007 8:00:00 PM","0","0","116.9522","90","0","0","34.34305","34.34305","0","-1","0","34.34305","0","0","0","0","0","36.15058","34.34305","0","0","46.2777","277.1083","0","36.15058","-36.15058","337.9919","80.47411","0.1326054","37.77736","0","0","277.1083"
"7/19/2007 9:00:00 PM","0","0","123.2963","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","86.44501","240.9577","0","0","0","337.9919","80.47411","0.1326054","0","0","0","240.9577"
"7/19/2007 10:00:00 PM","0","0","133.5067","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","86.44501","240.9577","0","0","0","337.9919","80.47411","0.1326054","0","0","0","240.9577"
"7/19/2007 11:00:00 PM","0","0","150.2407","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","86.44501","240.9577","0","0","0","337.9919","80.47411","0.1326054","0","0","0","240.9577"
"7/20/2007 12:00:00 AM","0","0","175.0975","90","0","0","44.79844","44.79844","0","-1","0","44.79844","0","0","0.000000000000007105427","0","0","47.15626","44.79844","0","0","86.44501","240.9577","0","47.15626","-47.15626","288.2849","68.63911","0.1326054","49.27829","0","0","240.9577"
"7/20/2007 1:00:00 AM","0","0","-157.9227","90","0","0","30.87221","30.87221","0","-1","0","30.87221","0","0","0","0","0","32.49707","30.87221","0","0","138.8409","193.8015","0","32.49707","-32.49707","254.0299","60.4832","0.1326054","33.95943","0","0","193.8015"
"7/20/2007 2:00:00 AM","0","0","-138.2223","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","174.9487","161.3044","0","0","0","254.0299","60.4832","0.1326054","0","0","0","161.3044"
"7/20/2007 3:00:00 AM","0","0","-126.0928","90","0","0","16.60455","16.60455","0","-1","0","16.60455","0","0","0","0","0","17.47848","16.60455","0","0","174.9487","161.3044","0","17.47848","-17.47848","235.606","56.09655","0.1326054","18.26501","0","0","161.3044"
"7/20/2007 4:00:00 AM","0","0","-118.6473","90","0","0","14.53637","14.53637","0","-1","0","14.53637","0","0","0.000000000000001776357","0","0","15.30145","14.53637","0","0","194.3692","143.8259","0","15.30145","-15.30145","219.4769","52.25629","0.1326054","15.99001","0","0","143.8259"
"7/20/2007 5:00:00 AM","0","0","-113.937","90","0","0","57.37217","57.37217","0","0","0","57.37217","0","0","0.000000000000007105427","0","0","60.39176","57.37217","0","0","211.3708","128.5245","0","60.39176","-60.39176","155.8183","37.09953","0.1326054","63.10939","0","0","128.5245"
"7/20/2007 6:00:00 AM","0.02194796","0.7778456","-110.9677","92.4511","0.01507376","1.652084","89.44024","89.44024","81","0","22.761","89.44024","1.847137","0.000000000000005329071","0","0","1.652084","8.884459","8.440235","0","0","278.4728","68.13271","0","7.232374","-7.232374","148.1948","35.2844","0.1326054","98.38426","1.321667","81","69.7848"
"7/20/2007 7:00:00 AM","0.1157592","14.6956","-109.3003","78.44283","0.1123795","12.31679","87.65729","87.65729","81","0","22.761","87.65729","14.05107","0","0","0","12.31679","7.007675","6.657291","0","0","286.5088","60.90034","5.309115","0","5.309115","153.2314","36.4836","0.1326156","96.42302","9.853432","81","73.21712"
"7/20/2007 8:00:00 AM","0.3677992","28.70505","-108.875","64.54526","0.3419767","37.48064","110.992","110.992","81","0","22.761","110.992","33.76879","0","0","0","37.48064","31.5705","29.99198","0","0","281.1996","65.67854","5.910141","0","5.910141","158.8383","37.81856","0.1326269","122.0912","29.98451","81","103.1592"
"7/20/2007 9:00:00 AM","0.2041579","42.68623","-110.0802","50.95329","0.2028165","22.22869","39.87003","39.87003","0","-1","0","39.87003","55.75287","0","0","0","22.22869","41.96845","39.87003","0","0","275.2895","70.99767","0","19.73977","-19.73977","138.0307","32.8644","0.1326269","43.85703","17.78295","0","93.22636"
"7/20/2007 10:00:00 AM","0.1662396","56.43499","-114.3249","38.07795","0.1652967","18.11652","6.616093","6.616093","0","-1","0","6.616093","273.825","0","0","0","18.11652","6.964309","6.616093","0","0","297.2226","51.2579","11.15221","0","11.15221","148.6107","35.38342","0.1326058","7.277703","14.49321","0","69.37442"
"7/20/2007 11:00:00 AM","0.1932567","69.31665","-126.7858","27.03362","0.1921782","21.06273","66.29205","66.29205","0","-1","0","66.29205","31.77263","0","0","10.68919","21.06273","69.7811","66.29205","0","0","286.0704","61.29489","0","48.71837","-48.71837","97.25698","23.15638","0.1326058","72.92125","16.85018","0","82.35762"
"7/20/2007 12:00:00 PM","0.2124819","77.92522","-168.2307","20.99714","0.2112974","23.1582","43.34469","33.94798","0","-1","0","33.94798","68.21672","0","9.396711","31.33141","23.1582","35.73471","33.94798","0","0","340.2019","12.57652","0","12.57652","-12.57652","84.00017","20","0.1326058","47.67916","18.52656","0","35.73471"
"7/20/2007 1:00:00 PM","0.52135","73.20815","136.0661","24.10104","0.51381","56.31357","88.08915","53.49789","0","-1","0","53.49789","105.2632","0","34.59126","86.19849","56.31357","56.31357","53.49789","0","0","354.1758","0","0","0","0","84.00017","20","0.1326058","96.89806","45.05086","0","56.31357"
"7/20/2007 2:00:00 PM","0.2619463","61.09237","117.2121","33.9176","0.2603568","28.53511","0","0","0","-1","0","0","0","0","0","0","28.53511","0","0","0","0","354.1758","0","28.53511","0","28.53511","111.071","26.44541","0.1325519","0","22.82809","0","28.53511"
"7/20/2007 3:00:00 PM","0.2414757","47.52565","111.0845","46.34645","0.2398466","26.28719","65.59504","65.59504","81","0","22.761","65.59504","40.07497","0","0","0","26.28719","0","0","15.40496","14.63472","325.6407","25.6816","40.92191","0","40.92191","149.8929","35.68871","0.1326363","72.15454","21.02975","81","51.96879"
"7/20/2007 4:00:00 PM","0.1730426","33.59311","109.0706","59.75477","0.1717883","18.82799","72.98486","72.98486","81","0","22.761","72.98486","25.79712","0","0","0","18.82799","0","0","8.015147","7.61439","284.7188","62.51131","26.44238","0","26.44238","174.9783","41.66142","0.1326901","80.28334","15.06239","81","81.3393"
"7/20/2007 5:00:00 PM","0.1035285","19.57827","109.0028","73.57412","0.1025962","11.24454","3.47836","3.47836","75.79415","0","21.44392","3.47836","323.2715","0","0","0","11.24454","0","0","72.31579","68.7","258.2764","86.30946","79.94454","0","79.94454","250.8204","59.71902","0.1327613","3.826195","8.995635","81","97.554"
"7/20/2007 6:00:00 PM","0.02950168","5.615835","110.2486","87.56017","0.0289383","3.171638","20.06099","20.06099","81","0","22.761","20.06099","15.80998","0","0","0","3.171638","0","0","60.93901","57.89206","178.3319","158.2596","61.06369","0","61.06369","308.7505","73.51187","0.1328888","22.06709","2.53731","81","161.4312"
"7/20/2007 7:00:00 PM","0","0","112.7347","90","0","0","60.84229","60.84229","0","-1","0","60.84229","0","0","0.00000000000001421085","0","0","64.04452","60.84229","0","0","117.2682","213.2169","0","64.04452","-64.04452","241.2416","57.43837","0.1328888","66.92652","0","0","213.2169"
"7/20/2007 8:00:00 PM","0","0","116.7594","90","0","0","25.23648","25.23648","0","-1","0","25.23648","0","0","0.000000000000003552714","0","0","26.56472","25.23648","0","0","188.4287","149.1724","0","26.56472","-26.56472","213.24","50.77132","0.1328888","27.76013","0","0","149.1724"
"7/20/2007 9:00:00 PM","0","0","123.0884","90","0","0","2.854461","2.854461","0","-1","0","2.854461","0","0","0","0","0","3.004696","2.854461","0","0","217.9451","122.6076","0","3.004696","-3.004696","210.0727","50.01722","0.1328888","3.139907","0","0","122.6076"
"7/20/2007 10:00:00 PM","0","0","133.2847","90","0","0","50.57386","50.57386","0","-1","0","50.57386","0","0","0.000000000000007105427","0","0","53.23564","50.57386","0","0","221.2836","119.6029","0","53.23564","-53.23564","153.9574","36.65646","0.1328888","55.63124","0","0","119.6029"
"7/20/2007 11:00:00 PM","0","0","150.0397","90","0","0","9.272946","9.272946","0","-1","0","9.272946","0","0","0.000000000000001776357","0","0","9.760997","9.272946","0","0","280.4344","66.3673","0","9.760997","-9.760997","143.6685","34.20671","0.1328888","10.20024","0","0","66.3673"
"7/21/2007 12:00:00 AM","0","0","175.0247","90","0","0","23.85935","23.85935","0","-1","0","23.85935","0","0","0.000000000000003552714","0","0","25.1151","23.85935","0","0","291.2799","56.6063","0","25.1151","-25.1151","117.1948","27.90347","0.1328888","26.24528","0","0","56.6063"
"7/21/2007 1:00:00 AM","0","0","-157.8147","90","0","0","21.68243","21.68243","0","-1","0","21.68243","0","0","0","0","0","22.82361","21.68243","0","0","319.1856","31.4912","0","22.82361","-22.82361","93.13661","22.17534","0.1328888","23.85068","0","0","31.4912"
"7/21/2007 2:00:00 AM","0","0","-138.037","90","0","0","58.16324","8.234211","0","-1","0","8.234211","0","0","49.92903","55.74536","0","8.66759","8.234211","0","0","344.5451","8.66759","0","8.66759","-8.66759","84.00017","20","0.1328888","63.97957","0","0","8.66759"
"7/21/2007 3:00:00 AM","0","0","-125.8987","90","0","0","45.2243","0","0","-1","0","0","0","0","45.2243","49.74673","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1328888","49.74673","0","0","0"
"7/21/2007 4:00:00 AM","0","0","-118.4601","90","0","0","66.26618","0","0","-1","0","0","0","0","66.26618","72.8928","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1328888","72.8928","0","0","0"
"7/21/2007 5:00:00 AM","0","0","-113.7551","90","0","0","70.59283","70.59283","81","0","22.761","70.59283","0","0","0","0","0","0","0","10.40717","9.886813","354.1758","0","9.886813","0","9.886813","93.37962","22.2332","0.1329117","77.65211","0","81","0"
"7/21/2007 6:00:00 AM","0.002755638","0.7282657","-110.7846","92.47327","0.002727394","0.2989223","8.889519","8.889519","81","0","22.761","8.889519","3.362638","0","0","0","0.2989223","0","0","72.11048","68.50496","344.289","8.898132","68.80388","0","68.80388","158.6527","37.77438","0.1330244","9.77847","0.2391379","81","9.197055"
"7/21/2007 7:00:00 AM","0.03833283","14.66252","-109.1073","78.44727","0.03805536","4.170867","42.64373","42.64373","81","0","22.761","42.64373","9.780728","0","0","0","4.170867","0","0","38.35627","36.43846","275.4851","70.82162","40.60932","0","40.60932","197.1781","46.94707","0.1331166","46.9081","3.336694","81","74.99249"
"7/21/2007 8:00:00 AM","0.1384735","28.68894","-108.6596","64.53004","0.1374721","15.06694","26.87857","26.87857","81","0","22.761","26.87857","56.05559","0","0","0","15.06694","0","0","54.12143","51.41536","234.8758","107.37","66.4823","0","66.4823","260.2487","61.96386","0.1332332","29.56643","12.05355","81","122.437"
"7/21/2007 9:00:00 AM","0.0928489","42.69007","-109.8223","50.91349","0.0923316","10.11954","211.8273","68.7","0","-1","0","68.7","14.73005","0","143.1273","164.31","10.11954","72.31579","68.7","0","0","168.3935","167.2041","0","62.19625","-62.19625","194.6881","46.35423","0.1332332","233.01","8.095634","0","177.3236"
"7/21/2007 10:00:00 AM","0.1670892","56.467","-113.9867","38.00336","0.1661425","18.20922","66.14161","66.14161","0","-1","0","66.14161","27.53066","0","0.00000000000001421085","4.055774","18.20922","69.62275","66.14161","0","0","237.5004","105.0078","0","51.41353","-51.41353","140.4935","33.45077","0.1332332","72.75578","14.56738","0","123.2171"
"7/21/2007 11:00:00 AM","0.1640364","69.40026","-126.303","26.90597","0.1631402","17.88016","133.5095","67.90074","0","-1","0","67.90074","26.33279","0","65.60874","92.54861","17.88016","71.47446","67.90074","0","0","294.6266","53.59431","0","53.59431","-53.59431","84.00017","20","0.1332332","146.8604","14.30413","0","71.47446"
"7/21/2007 12:00:00 PM","0.2121191","78.10517","-167.9426","20.81251","0.210939","23.11891","0","0","0","-1","0","0","0","0","0","0","23.11891","0","0","0","0","354.1758","0","23.11891","0","23.11891","105.9327","25.22202","0.1331896","0","18.49513","0","23.11891"
"7/21/2007 1:00:00 PM","0.3510944","73.35004","135.6289","23.93056","0.3487143","38.21909","51.27814","51.27814","0","-1","0","51.27814","74.53291","0","0","29.37766","38.21909","53.97699","51.27814","0","0","331.0569","20.80702","0","15.7579","-15.7579","89.3224","21.2672","0.1331896","56.40596","30.57527","0","59.02611"
"7/21/2007 2:00:00 PM","0.1445415","61.17443","116.858","33.79525","0.1437493","15.75492","19.6933","19.6933","0","-1","0","19.6933","80.00144","0","0","13.87253","15.75492","20.72979","19.6933","0","0","348.5657","5.049118","0","4.974866","-4.974866","84.07844","20.01863","0.1331896","21.66263","12.60394","0","20.80404"
"7/21/2007 3:00:00 PM","0.2360233","47.57577","110.8135","46.26029","0.2344652","25.69739","111.0823","105.4831","81","0","22.761","105.4831","24.36163","0","5.599231","36.23748","25.69739","25.77164","24.48306","0","0","354.0933","0.07425123","0","0.07425123","-0.07425123","84.00017","20","0.1331896","122.1905","20.55791","81","25.77164"
"7/21/2007 4:00:00 PM","0.05125207","33.62174","108.8455","59.69434","0.05097131","5.586455","56.48738","56.48738","81","0","22.761","56.48738","9.88974","0","0","0","5.586455","0","0","24.51262","23.28699","354.1758","0","28.87344","0","28.87344","111.3919","26.52183","0.1332538","62.13612","4.469164","81","5.586455"
"7/21/2007 5:00:00 PM","0.08943311","19.58926","108.8018","73.53394","0.08870626","9.722207","57.79078","57.79078","81","0","22.761","57.79078","16.82311","0","0","0","9.722207","0","0","23.20922","22.04876","325.3024","25.9861","31.77097","0","31.77097","141.5325","33.69815","0.1333231","63.56985","7.777765","81","35.70831"
"7/21/2007 6:00:00 PM","0.09256736","5.610078","110.0582","87.5379","0.04622941","5.066744","51.05249","51.05249","81","0","22.761","51.05249","9.924577","0","0","0","5.066744","0","0","29.94751","28.45013","293.5314","54.57997","33.51688","0","33.51688","173.3294","41.26883","0.1333981","56.15774","4.053395","81","59.64671"
"7/21/2007 7:00:00 PM","0","0","112.5446","90","0","0","0.6363024","0.6363024","0","-1","0","0.6363024","0","0","0.0000000000000001110223","0","0","0.669792","0.6363024","0","0","260.0145","84.74516","0","0.669792","-0.669792","172.6234","41.10072","0.1333981","0.6999326","0","0","84.74516"
"7/21/2007 8:00:00 PM","0","0","116.561","90","0","0","100.1409","68.7","0","-1","0","68.7","0","0","31.44092","41.45501","0","72.31579","68.7","0","0","260.7587","84.07537","0","72.31579","-72.31579","96.39585","22.95135","0.1333981","110.155","0","0","84.07537"
"7/21/2007 9:00:00 PM","0","0","122.8747","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","341.1096","11.75958","0","0","0","96.39585","22.95135","0.1333981","0","0","0","11.75958"
"7/21/2007 10:00:00 PM","0","0","133.0569","90","0","0","5.227805","5.227805","0","-1","0","5.227805","0","0","0.0000000000000008881784","0","0","5.502953","5.227805","0","0","341.1096","11.75958","0","5.502953","-5.502953","90.59523","21.57025","0.1333981","5.750586","0","0","11.75958"
"7/21/2007 11:00:00 PM","0","0","149.8344","90","0","0","22.16878","5.943794","0","-1","0","5.943794","0","0","16.22498","18.44186","0","6.256626","5.943794","0","0","347.224","6.256626","0","6.256626","-6.256626","84.00017","20","0.1333981","24.38565","0","0","6.256626"
"7/22/2007 12:00:00 AM","0","0","174.9542","90","0","0","12.22898","0","0","-1","0","0","0","0","12.22898","13.45187","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333981","13.45187","0","0","0"
"7/22/2007 1:00:00 AM","0","0","-157.6973","90","0","0","26.09928","0","0","-1","0","0","0","0","26.09928","28.70921","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333981","28.70921","0","0","0"
"7/22/2007 2:00:00 AM","0","0","-137.8416","90","0","0","16.99601","0","0","-1","0","0","0","0","16.99601","18.69561","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333981","18.69561","0","0","0"
"7/22/2007 3:00:00 AM","0","0","-125.6958","90","0","0","47.687","0","0","-1","0","0","0","0","47.687","52.45571","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333981","52.45571","0","0","0"
"7/22/2007 4:00:00 AM","0","0","-118.2655","90","0","0","92.12296","0","0","-1","0","0","0","0","92.12296","101.3353","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333981","101.3353","0","0","0"
"7/22/2007 5:00:00 AM","0","0","-113.5665","90","0","0","40.17618","40.17618","81","0","22.761","40.17618","0","0","0","0","0","0","0","40.82382","38.78263","354.1758","0","38.78263","0","38.78263","120.7926","28.76008","0.1334873","44.1938","0","81","0"
"7/22/2007 6:00:00 AM","0.005403815","0.6797256","-110.5952","92.49344","0.005317251","0.5827708","9.822081","9.822081","81","0","22.761","9.822081","5.933272","0","0","0","0.5827708","0","0","71.17792","67.61903","315.3932","34.90437","68.2018","0","68.2018","185.4945","44.16527","0.1336","10.80429","0.4662166","81","35.48713"
"7/22/2007 7:00:00 AM","0.02910552","14.63089","-108.9078","78.44931","0.02891249","3.168809","24.03494","24.03494","81","0","22.761","24.03494","13.18418","0","0","0","3.168809","0","0","56.96506","54.11681","247.1914","96.28598","57.28562","0","57.28562","239.8404","57.10474","0.13373","26.43843","2.535048","81","99.45479"
"7/22/2007 8:00:00 AM","0.08120145","28.67464","-108.4373","64.51199","0.08070057","8.844782","50.05102","50.05102","81","0","22.761","50.05102","17.67153","0","0","0","8.844782","0","0","30.94898","29.40153","189.9058","147.843","38.24631","0","38.24631","276.1241","65.74369","0.133814","55.05613","7.075826","81","156.6878"
"7/22/2007 9:00:00 AM","0.3151593","42.6961","-109.5564","50.87034","0.311074","34.09372","46.30471","46.30471","0","-1","0","46.30471","73.62904","0","0.000000000000007105427","0","34.09372","48.74181","46.30471","0","0","151.6595","182.2647","0","14.64809","-14.64809","260.6836","62.0674","0.133814","50.93519","27.27497","0","216.3584"
"7/22/2007 10:00:00 AM","0.397899","56.50169","-113.6382","37.92471","0.3932487","43.10006","60.35129","60.35129","0","-1","0","60.35129","71.41531","0","0.000000000000007105427","0","43.10006","63.52768","60.35129","0","0","167.9351","167.6166","0","20.42762","-20.42762","239.151","56.9406","0.133814","66.38642","34.48005","0","210.7167"
"7/22/2007 11:00:00 AM","0.2585901","69.48747","-125.8047","26.77309","0.2570865","28.17668","84.73675","68.7","0","-1","0","68.7","41.0141","0","16.03675","24.51043","28.17668","72.31579","68.7","0","0","190.6325","147.189","0","44.13911","-44.13911","192.6243","45.86284","0.133814","93.21043","22.54135","0","175.3657"
"7/22/2007 12:00:00 PM","0.3153583","78.29124","-167.6489","20.62163","0.3134509","34.35422","15.01652","15.01652","0","-1","0","15.01652","228.7762","0","0","0","34.35422","15.80687","15.01652","0","0","239.6759","103.0499","18.54736","0","18.54736","210.2199","50.05225","0.1337789","16.51818","27.48338","0","137.4041"
"7/22/2007 1:00:00 PM","0.2111167","73.49356","135.1635","23.75627","0.2099373","23.00913","77.76511","68.7","0","-1","0","68.7","33.49219","0","9.065109","16.84162","23.00913","72.31579","68.7","0","0","221.1286","119.7425","0","49.30666","-49.30666","158.2461","37.67757","0.1337789","85.54162","18.40731","0","142.7517"
"7/22/2007 2:00:00 PM","0.268993","61.25564","116.4886","33.67175","0.2673536","29.30195","60.73264","60.73264","0","-1","0","60.73264","48.24746","0","0","0","29.30195","63.92909","60.73264","0","0","275.9137","70.43587","0","34.62714","-34.62714","121.7459","28.98706","0.1337789","66.8059","23.44156","0","99.73782"
"7/22/2007 3:00:00 PM","0.3197498","47.62418","110.5326","46.17435","0.3164735","34.68549","34.22726","34.22726","0","0","0","34.22726","101.3388","0","0.000000000000007105427","0","34.68549","36.02869","34.22726","0","0","314.3883","35.80873","0","1.343201","-1.343201","120.33","28.64995","0.1337789","37.64999","27.7484","0","70.49422"
"7/22/2007 4:00:00 PM","0.1708086","33.64818","108.6128","59.63493","0.1695935","18.58745","66.09814","66.09814","81","0","22.761","66.09814","28.12098","0","0","0","18.58745","0","0","14.90185","14.15676","315.8808","34.46553","32.74421","0","32.74421","151.3939","36.0461","0.1338463","72.70796","14.86996","81","53.05298"
"7/22/2007 5:00:00 PM","0.05226183","19.59768","108.5945","73.49533","0.05191426","5.689803","0","0","72.31579","0","20.56389","0","0","0","0","0","5.689803","0","0","72.31579","68.7","283.1366","63.93532","74.3898","0","74.3898","221.9663","52.84901","0.1339122","0","4.551842","81","69.62512"
"7/22/2007 6:00:00 PM","0.04672995","5.601403","109.8619","87.51763","0.04295972","4.708385","13.65657","13.65657","81","0","22.761","13.65657","34.47706","0","0","0","4.708385","0","0","67.34343","63.97626","208.7468","130.8861","68.68464","0","68.68464","287.1263","68.36326","0.1340231","15.02223","3.766708","81","135.5945"
"7/22/2007 7:00:00 PM","0","0","112.3489","90","0","0","24.34049","24.34049","0","-1","0","24.34049","0","0","0","0","0","25.62157","24.34049","0","0","140.0621","192.7023","0","25.62157","-25.62157","260.1187","61.93291","0.1340231","26.77454","0","0","192.7023"
"7/22/2007 8:00:00 PM","0","0","116.357","90","0","0","87.26132","68.7","0","-1","0","68.7","0","0","18.56133","27.28746","0","72.31579","68.7","0","0","168.5305","167.0807","0","72.31579","-72.31579","183.8912","43.78353","0.1340231","95.98746","0","0","167.0807"
"7/22/2007 9:00:00 PM","0","0","122.6553","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","248.8814","94.76496","0","0","0","183.8912","43.78353","0.1340231","0","0","0","94.76496"
"7/22/2007 10:00:00 PM","0","0","132.8232","90","0","0","22.50537","22.50537","0","-1","0","22.50537","0","0","0.000000000000003552714","0","0","23.68986","22.50537","0","0","248.8814","94.76496","0","23.68986","-23.68986","158.9199","37.83799","0.1340231","24.75591","0","0","94.76496"
"7/22/2007 11:00:00 PM","0","0","149.6248","90","0","0","81.96252","67.52134","0","-1","0","67.52134","0","0","14.44118","22.63744","0","71.0751","67.52134","0","0","275.2035","71.0751","0","71.0751","-71.0751","84.00017","20","0.1340231","90.15878","0","0","71.0751"
"7/23/2007 12:00:00 AM","0","0","174.8859","90","0","0","56.79941","0","0","-1","0","0","0","0","56.79941","62.47935","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340231","62.47935","0","0","0"
"7/23/2007 1:00:00 AM","0","0","-157.5704","90","0","0","45.49865","0","0","-1","0","0","0","0","45.49865","50.04851","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340231","50.04851","0","0","0"
"7/23/2007 2:00:00 AM","0","0","-137.6358","90","0","0","1.294113","0","0","-1","0","0","0","0","1.294113","1.423524","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340231","1.423524","0","0","0"
"7/23/2007 3:00:00 AM","0","0","-125.4842","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340231","0","0","0","0"
"7/23/2007 4:00:00 AM","0","0","-118.0634","90","0","0","20.99437","0","0","-1","0","0","0","0","20.99437","23.0938","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340231","23.0938","0","0","0"
"7/23/2007 5:00:00 AM","0","0","-113.3712","90","0","0","60.10484","60.10484","81","0","22.761","60.10484","0","0","0","0","0","0","0","20.89516","19.8504","354.1758","0","19.8504","0","19.8504","102.8319","24.48374","0.1340683","66.11533","0","81","0"
"7/23/2007 6:00:00 AM","0.02646262","0.6322858","-110.3995","92.51155","0.0106948","1.17215","39.24342","39.24342","81","0","22.761","39.24342","2.986871","0","0","0","1.17215","0","0","41.75658","39.66875","334.3254","17.86536","40.8409","0","40.8409","141.577","33.70874","0.1341608","43.16777","0.9377203","81","19.03751"
"7/23/2007 7:00:00 AM","0.2224701","14.60073","-108.7021","78.44891","0.1840791","20.17507","134.1029","134.1029","81","0","22.761","134.1029","15.04447","0","0","10.78888","20.17507","55.8978","53.10291","0","0","293.4845","54.62217","0","35.72273","-35.72273","103.9219","24.74327","0.1341608","147.5132","16.14006","81","74.79724"
"7/23/2007 8:00:00 AM","0.520073","28.66217","-108.2082","64.4911","0.4701992","51.53383","18.15107","18.15107","81","0","22.761","18.15107","283.9163","0","0","0","51.53383","0","0","62.84893","59.70649","333.1764","18.89944","111.2403","0","111.2403","209.4538","49.86984","0.1341911","19.96618","41.22706","81","70.43327"
"7/23/2007 9:00:00 AM","0.7557968","42.7043","-109.2826","50.82387","0.707222","77.51153","0","0","0","-1","0","0","0","0","0","0","77.51153","0","0","0","0","221.9361","119.0157","77.51153","0","77.51153","282.9876","67.37788","0.1340452","0","62.00922","0","196.5273"
"7/23/2007 10:00:00 AM","0.9320921","56.53899","-113.2795","37.84203","0.8856206","97.06402","37.16404","37.16404","0","-1","0","37.16404","261.1773","0","0","0","97.06402","39.12004","37.16404","0","0","144.4246","188.7761","57.94398","0","57.94398","337.9581","80.46606","0.1339363","40.88044","77.65121","0","285.8401"
"7/23/2007 11:00:00 AM","0.9163539","69.57817","-125.2904","26.63502","0.8780425","96.23345","55.48993","55.48993","0","-1","0","55.48993","173.4251","0","0","0","96.23345","58.41045","55.48993","0","0","86.48061","240.9257","37.823","0","37.823","373.8402","89.00939","0.1338653","61.03893","76.98676","0","337.1591"
"7/23/2007 12:00:00 PM","0.8445895","78.48338","-167.3493","20.42455","0.8147032","89.29147","69.53764","68.7","0","-1","0","68.7","129.973","0","0.8376406","7.791405","89.29147","72.31579","68.7","0","0","48.6576","274.9664","16.97569","0","16.97569","389.9447","92.8438","0.1338335","76.4914","71.43318","0","364.2578"
"7/23/2007 1:00:00 PM","0.4811866","73.63845","134.6691","23.57831","0.4756234","52.12832","76.119","68.7","0","-1","0","68.7","75.8782","0","7.418997","15.0309","52.12832","72.31579","68.7","0","0","31.68192","290.2445","0","20.18747","-20.18747","368.6653","87.77727","0.1338335","83.7309","41.70266","0","342.3728"
"7/23/2007 2:00:00 PM","0.85716","61.33581","116.104","33.54725","0.8181843","89.673","68.76541","68.7","0","-1","0","68.7","130.5284","0","0.06541314","6.941955","89.673","72.31579","68.7","0","0","54.11244","270.057","17.35721","0","17.35721","385.1318","91.69785","0.133801","75.64195","71.7384","0","359.73"
"7/23/2007 3:00:00 PM","0.7092168","47.67076","110.2418","46.08876","0.6697232","73.40166","60.79617","60.79617","0","0","0","60.79617","120.734","0","0","0","73.40166","63.99596","60.79617","0","0","36.75523","285.6785","9.405691","0","9.405691","394.0548","93.82238","0.1337834","66.87579","58.72132","0","359.0802"
"7/23/2007 4:00:00 PM","0.469036","33.67234","108.3726","59.57662","0.4368154","47.87497","150.4919","149.7","81","0","22.761","149.7","31.98061","0","0.7918921","15.84108","47.87497","72.31579","68.7","0","0","27.34954","294.1436","0","24.44082","-24.44082","368.2919","87.68838","0.1337834","165.5411","38.29998","81","342.0186"
"7/23/2007 5:00:00 PM","0.3256876","19.60347","108.3808","73.45835","0.2806405","30.7582","0","0","0","0","0","0","0","0","0","0","30.7582","0","0","0","0","54.506","269.7028","30.7582","0","30.7582","397.4717","94.63593","0.1337258","0","24.60656","0","300.461"
"7/23/2007 6:00:00 PM","0.08099874","5.589761","109.6599","87.49941","0.04723706","5.177182","204.7446","149.7","81","0","22.761","149.7","3.458371","0","55.04461","75.51907","5.177182","72.31579","68.7","0","0","23.7478","297.3852","0","67.13861","-67.13861","326.7014","77.78589","0.1337258","225.2191","4.141746","81","302.5624"
"7/23/2007 7:00:00 PM","0","0","112.1477","90","0","0","88.38291","68.7","0","-1","0","68.7","0","0","19.68291","28.5212","0","72.31579","68.7","0","0","98.34626","230.2466","0","72.31579","-72.31579","250.4738","59.63651","0.1337258","97.22121","0","0","230.2466"
"7/23/2007 8:00:00 PM","0","0","116.1475","90","0","0","94.92783","68.7","0","-1","0","68.7","0","0","26.22782","35.72061","0","72.31579","68.7","0","0","178.6971","157.9308","0","72.31579","-72.31579","174.2463","41.48714","0.1337258","104.4206","0","0","157.9308"
"7/23/2007 9:00:00 PM","0","0","122.43","90","0","0","73.05492","68.7","0","-1","0","68.7","0","0","4.354922","11.66041","0","72.31579","68.7","0","0","259.048","85.61501","0","72.31579","-72.31579","98.01878","23.33776","0.1337258","80.36041","0","0","85.61501"
"7/23/2007 10:00:00 PM","0","0","132.5837","90","0","0","34.89039","12.63426","0","-1","0","12.63426","0","0","22.25612","25.74516","0","13.29923","12.63426","0","0","339.3989","13.29923","0","13.29923","-13.29923","84.00017","20","0.1337258","38.37943","0","0","13.29923"
"7/23/2007 11:00:00 PM","0","0","149.411","90","0","0","17.65828","0","0","-1","0","0","0","0","17.65828","19.42411","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337258","19.42411","0","0","0"
"7/24/2007 12:00:00 AM","0","0","174.8201","90","0","0","56.70591","0","0","-1","0","0","0","0","56.70591","62.3765","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337258","62.3765","0","0","0"
"7/24/2007 1:00:00 AM","0","0","-157.4336","90","0","0","29.73158","0","0","-1","0","0","0","0","29.73158","32.70474","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337258","32.70474","0","0","0"
"7/24/2007 2:00:00 AM","0","0","-137.4197","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337258","0","0","0","0"
"7/24/2007 3:00:00 AM","0","0","-125.2638","90","0","0","31.09131","0","0","-1","0","0","0","0","31.09131","34.20044","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337258","34.20044","0","0","0"
"7/24/2007 4:00:00 AM","0","0","-117.8538","90","0","0","36.83332","0","0","-1","0","0","0","0","36.83332","40.51666","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337258","40.51666","0","0","0"
"7/24/2007 5:00:00 AM","0","0","-113.1693","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337258","0","0","0","0"
"7/24/2007 6:00:00 AM","0.02818372","0.5860055","-110.1975","92.52756","0.008454087","0.926568","105.9156","81.88024","81","0","22.761","81.88024","1.131614","0","24.03536","35.33111","0.926568","0.926568","0.8802396","0","0","354.1758","0","0","0","0","84.00017","20","0.1337258","116.5072","0.7412544","81","0.926568"
"7/24/2007 7:00:00 AM","0.164929","14.5721","-108.49","78.44604","0.1497128","16.40853","88.22838","88.22838","81","0","22.761","88.22838","18.59779","0","0","12.9336","16.40853","7.60882","7.228379","0","0","354.1758","0","8.799708","0","8.799708","92.3483","21.98765","0.1337422","97.05122","13.12682","81","16.40853"
"7/24/2007 8:00:00 AM","0.4294939","28.65154","-107.9724","64.46735","0.3925183","43.02","192.136","129.3927","81","0","22.761","129.3927","33.24761","0","62.74321","114.652","43.02","50.93974","48.39275","0","0","345.3761","7.919737","0","7.919737","-7.919737","84.00017","20","0.1337422","211.3495","34.416","81","50.93974"
"7/24/2007 9:00:00 AM","0.7267066","42.71467","-109.0009","50.77408","0.6807649","74.61182","76.71476","68.7","0","-1","0","68.7","108.6053","0","8.014761","70.20999","74.61182","72.31579","68.7","0","0","354.1758","0","2.296038","0","2.296038","86.17838","20.51862","0.1337379","84.38624","59.68946","0","74.61182"
"7/24/2007 10:00:00 AM","0.9298174","56.57886","-112.9105","37.75537","0.884073","96.89439","36.39713","36.39713","0","-1","0","36.39713","266.2144","0","0","19.6638","96.89439","38.31277","36.39713","0","0","351.8798","2.066434","58.58162","0","58.58162","141.7538","33.75084","0.1336284","40.03685","77.51552","0","98.96083"
"7/24/2007 11:00:00 AM","0.9344317","69.67224","-124.7601","26.49184","0.8955677","98.15422","80.37016","68.7","0","-1","0","68.7","142.8737","0","11.67016","19.70717","98.15422","72.31579","68.7","0","0","293.2982","54.78989","25.83843","0","25.83843","166.2663","39.58713","0.1335801","88.40717","78.52338","0","152.9441"
"7/24/2007 12:00:00 PM","0.9793726","78.68154","-167.0432","20.22131","0.9409193","103.1248","6.695635","6.695635","0","-1","0","6.695635","1540.179","0","0","0","103.1248","7.048037","6.695635","0","0","267.4597","78.04448","96.07672","0","96.07672","257.4127","61.2886","0.133401","7.365199","82.49981","0","181.1692"
"7/24/2007 1:00:00 PM","1.062486","73.78448","134.1449","23.39681","1.018869","111.668","99.47315","68.7","0","-1","0","68.7","162.5444","0","30.77315","40.72047","111.668","72.31579","68.7","0","0","171.383","164.5135","39.35222","0","39.35222","294.7455","70.17735","0.1333278","109.4205","89.3344","0","276.1815"
"7/24/2007 2:00:00 PM","0.843188","61.41475","115.704","33.42189","0.8057289","88.30788","68.87552","68.7","0","-1","0","68.7","128.5413","0","0.1755206","7.063073","88.30788","72.31579","68.7","0","0","132.0308","199.9305","15.99209","0","15.99209","309.9169","73.78959","0.133298","75.76307","70.6463","0","288.2384"
"7/24/2007 3:00:00 PM","0.5759014","47.71537","109.9411","46.00365","0.5515226","60.44688","61.32874","61.32874","0","0","0","61.32874","98.56207","0","0","0","60.44688","64.55657","61.32874","0","0","116.0387","214.3234","0","4.109694","-4.109694","305.5849","72.75816","0.133298","67.46162","48.3575","0","274.7703"
"7/24/2007 4:00:00 PM","0.5048738","33.69411","108.125","59.51953","0.4674608","51.23371","33.57764","33.57764","0","0","0","33.57764","152.5828","0","0","0","51.23371","35.34489","33.57764","0","0","120.605","210.2137","15.88882","0","15.88882","320.6583","76.34707","0.1332685","36.93541","40.98697","0","261.4474"
"7/24/2007 5:00:00 PM","0.292437","19.60654","108.1609","73.42308","0.2562829","28.08861","131.5774","131.5774","81","0","22.761","131.5774","21.3476","0","0","0","28.08861","53.23936","50.57739","0","0","104.7162","224.5137","0","25.15075","-25.15075","294.1471","70.03489","0.1332685","144.7351","22.47089","81","252.6023"
"7/24/2007 6:00:00 PM","0.05654004","5.575103","109.4522","87.4833","0.04743102","5.19844","182.6989","149.7","81","0","22.761","149.7","3.472572","0","32.99885","51.26873","5.19844","72.31579","68.7","0","0","132.6615","199.3629","0","67.11735","-67.11735","223.3992","53.19019","0.1332685","200.9687","4.158752","81","204.5614"
"7/24/2007 7:00:00 PM","0","0","111.9411","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","207.2363","132.2456","0","0","0","223.3992","53.19019","0.1332685","0","0","0","132.2456"
"7/24/2007 8:00:00 PM","0","0","115.9324","90","0","0","17.417","17.417","0","-1","0","17.417","0","0","0","0","0","18.33369","17.417","0","0","207.2363","132.2456","0","18.33369","-18.33369","204.0738","48.58891","0.1332685","19.1587","0","0","132.2456"
"7/24/2007 9:00:00 PM","0","0","122.1991","90","0","0","26.71315","26.71315","0","-1","0","26.71315","0","0","0.000000000000003552714","0","0","28.1191","26.71315","0","0","227.6071","113.9119","0","28.1191","-28.1191","174.4337","41.53175","0.1332685","29.38446","0","0","113.9119"
"7/24/2007 10:00:00 PM","0","0","132.3385","90","0","0","43.0231","43.0231","0","-1","0","43.0231","0","0","0.000000000000007105427","0","0","45.28747","43.0231","0","0","258.8505","85.79277","0","45.28747","-45.28747","126.6965","30.16577","0.1332685","47.32541","0","0","85.79277"
"7/24/2007 11:00:00 PM","0","0","149.1929","90","0","0","53.69526","38.48003","0","-1","0","38.48003","0","0","15.21523","20.58476","0","40.5053","38.48003","0","0","309.1699","40.5053","0","40.5053","-40.5053","84.00017","20","0.1332685","59.06479","0","0","40.5053"
"7/25/2007 12:00:00 AM","0","0","174.7568","90","0","0","18.6979","0","0","-1","0","0","0","0","18.6979","20.56768","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1332685","20.56768","0","0","0"
"7/25/2007 1:00:00 AM","0","0","-157.2868","90","0","0","4.863249","0","0","-1","0","0","0","0","4.863249","5.349574","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1332685","5.349574","0","0","0"
"7/25/2007 2:00:00 AM","0","0","-137.193","90","0","0","28.10526","0","0","-1","0","0","0","0","28.10526","30.91578","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1332685","30.91578","0","0","0"
"7/25/2007 3:00:00 AM","0","0","-125.0346","90","0","0","30.77935","0","0","-1","0","0","0","0","30.77935","33.85728","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1332685","33.85728","0","0","0"
"7/25/2007 4:00:00 AM","0","0","-117.6369","90","0","0","27.18499","0","0","-1","0","0","0","0","27.18499","29.90349","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1332685","29.90349","0","0","0"
"7/25/2007 5:00:00 AM","0","0","-112.9608","90","0","0","38.67768","38.67768","81","0","22.761","38.67768","0","0","0","0","0","0","0","42.32232","40.2062","354.1758","0","40.2062","0","40.2062","122.1431","29.08164","0.1333596","42.54545","0","81","0"
"7/25/2007 6:00:00 AM","0.01493712","0.5409419","-109.9893","92.5414","0.01358924","1.489381","0","0","72.31579","0","20.56389","0","0","0","0","0","1.489381","0","0","72.31579","68.7","313.9696","36.18558","70.18938","0","70.18938","188.7306","44.93577","0.1334331","0","1.191504","81","37.67496"
"7/25/2007 7:00:00 AM","0.2097517","14.54503","-108.2717","78.44067","0.1768316","19.38074","70.54829","70.54829","81","0","22.761","70.54829","27.4716","0","0","0","19.38074","0","0","10.45171","9.929128","243.7802","99.35603","29.30987","0","29.30987","216.5364","51.55618","0.1334915","77.60312","15.5046","81","118.7368"
"7/25/2007 8:00:00 AM","0.2394014","28.64277","-107.7299","64.44075","0.2343985","25.69007","71.53466","71.53466","81","0","22.761","71.53466","35.91276","0","0","0","25.69007","0","0","9.465343","8.992075","214.4704","125.7349","34.68215","0","34.68215","249.4388","59.39006","0.1335596","78.68813","20.55206","81","151.425"
"7/25/2007 9:00:00 AM","0.3675413","42.7272","-108.7115","50.72099","0.3605518","39.51647","70.89381","68.7","0","-1","0","68.7","57.52034","0","2.193811","9.283192","39.51647","72.31579","68.7","0","0","179.7882","156.9488","0","32.79932","-32.79932","214.8652","51.15829","0.1335596","77.98319","31.61318","0","196.4653"
"7/25/2007 10:00:00 AM","0.4371758","56.62125","-112.5312","37.66476","0.4309457","47.23165","50.32896","50.32896","0","-1","0","50.32896","93.84587","0","0","0","47.23165","52.97785","50.32896","0","0","216.2319","124.1495","0","5.746203","-5.746203","208.8082","49.71614","0.1335596","55.36185","37.78532","0","171.3812"
"7/25/2007 11:00:00 AM","0.6170368","69.76958","-124.2134","26.3436","0.6033956","66.13216","13.59043","13.59043","0","-1","0","13.59043","486.6082","0","0","0","66.13216","14.30572","13.59043","0","0","222.6166","118.4033","51.82644","0","51.82644","257.9751","61.42252","0.1334634","14.94948","52.90572","0","184.5355"
"7/25/2007 12:00:00 PM","0.9847148","78.88567","-166.7301","20.01197","0.9465446","103.7413","44.43541","44.43541","0","-1","0","44.43541","233.4654","0","0","0","103.7413","46.77411","44.43541","0","0","170.7901","165.0471","56.96717","0","56.96717","312.0189","74.29007","0.1333578","48.87895","82.99303","0","268.7884"
"7/25/2007 1:00:00 PM","0.9023983","73.93135","133.5899","23.21194","0.8677088","95.10088","105.7396","68.7","0","-1","0","68.7","138.4292","0","37.03963","47.61359","95.10088","72.31579","68.7","0","0","113.823","216.3176","22.7851","0","22.7851","333.6347","79.43668","0.1333156","116.3136","76.08071","0","311.4185"
"7/25/2007 2:00:00 PM","0.4441069","61.49227","115.2888","33.29586","0.4385649","48.06672","148.9833","68.7","0","-1","0","68.7","69.96611","0","80.28331","95.18164","48.06672","72.31579","68.7","0","0","91.03786","236.8242","0","24.24907","-24.24907","308.074","73.3508","0.1333156","163.8816","38.45337","0","284.8909"
"7/25/2007 3:00:00 PM","0.3769488","47.75788","109.6308","45.91914","0.37136","40.70105","47.84448","47.84448","0","0","0","47.84448","85.06948","0","0.000000000000007105427","0","40.70105","50.36261","47.84448","0","0","117.9813","212.5751","0","9.66156","-9.66156","297.8898","70.926","0.1333156","52.62893","32.56084","0","253.2761"
"7/25/2007 4:00:00 PM","0.3217865","33.71341","107.87","59.46376","0.3127168","34.27376","35.55619","35.55619","0","0","0","35.55619","96.39323","0","0","0","34.27376","37.42756","35.55619","0","0","128.7163","202.9135","0","3.153807","-3.153807","294.5654","70.13448","0.1333156","39.1118","27.419","0","237.1873"
"7/25/2007 5:00:00 PM","0.2863702","19.60685","107.9347","73.3896","0.2523475","27.65729","44.2396","44.2396","0","0","0","44.2396","62.51702","0","0","0","27.65729","46.568","44.2396","0","0","132.2206","199.7597","0","18.91072","-18.91072","274.6317","65.38838","0.1333156","48.66357","22.12583","0","227.417"
"7/25/2007 6:00:00 PM","0.0507522","5.557385","109.2389","87.46935","0.04516217","4.949774","0","0","0","0","0","0","0","0","0","0","4.949774","0","0","0","0","153.2325","180.849","4.949774","0","4.949774","279.3275","66.50642","0.1333064","0","3.959819","0","185.7988"
"7/25/2007 7:00:00 PM","0","0","111.7291","90","0","0","77.85387","68.7","0","-1","0","68.7","0","0","9.153872","16.93926","0","72.31579","68.7","0","0","148.2827","185.3038","0","72.31579","-72.31579","203.1","48.35704","0.1333064","85.63926","0","0","185.3038"
"7/25/2007 8:00:00 PM","0","0","115.7119","90","0","0","72.00202","68.7","0","-1","0","68.7","0","0","3.302022","10.50222","0","72.31579","68.7","0","0","228.6336","112.988","0","72.31579","-72.31579","126.8724","30.20766","0.1333064","79.20222","0","0","112.988"
"7/25/2007 9:00:00 PM","0","0","121.9624","90","0","0","67.31919","38.6386","0","-1","0","38.6386","0","0","28.68059","35.41251","0","40.67221","38.6386","0","0","308.9845","40.67221","0","40.67221","-40.67221","84.00017","20","0.1333064","74.05111","0","0","40.67221"
"7/25/2007 10:00:00 PM","0","0","132.0874","90","0","0","10.80726","0","0","-1","0","0","0","0","10.80726","11.88799","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333064","11.88799","0","0","0"
"7/25/2007 11:00:00 PM","0","0","148.9704","90","0","0","102.0299","0","0","-1","0","0","0","0","102.0299","112.2328","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333064","112.2328","0","0","0"
"7/26/2007 12:00:00 AM","0","0","174.6961","90","0","0","0.9263667","0","0","-1","0","0","0","0","0.9263667","1.019003","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333064","1.019003","0","0","0"
"7/26/2007 1:00:00 AM","0","0","-157.1297","90","0","0","15.03578","0","0","-1","0","0","0","0","15.03578","16.53935","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333064","16.53935","0","0","0"
"7/26/2007 2:00:00 AM","0","0","-136.9556","90","0","0","22.28278","0","0","-1","0","0","0","0","22.28278","24.51105","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333064","24.51105","0","0","0"
"7/26/2007 3:00:00 AM","0","0","-124.7966","90","0","0","25.88008","0","0","-1","0","0","0","0","25.88008","28.46809","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333064","28.46809","0","0","0"
"7/26/2007 4:00:00 AM","0","0","-117.4126","90","0","0","57.55274","0","0","-1","0","0","0","0","57.55274","63.30801","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1333064","63.30801","0","0","0"
"7/26/2007 5:00:00 AM","0","0","-112.7458","90","0","0","28.79486","28.79486","81","0","22.761","28.79486","0","0","0","0","0","0","0","52.20514","49.59489","354.1758","0","49.59489","0","49.59489","131.05","31.20232","0.1334183","31.67434","0","81","0"
"7/26/2007 6:00:00 AM","0.01570347","0.4971505","-109.7749","92.55303","0.01389987","1.523426","43.00801","43.00801","81","0","22.761","43.00801","3.542191","0","0","0","1.523426","0","0","37.99199","36.09238","304.5809","44.6354","37.61581","0","37.61581","166.7355","39.69885","0.1335025","47.30882","1.218741","81","46.15882"
"7/26/2007 7:00:00 AM","0.1484951","14.51955","-108.0472","78.43276","0.1385548","15.18561","100.4008","100.4008","81","0","22.761","100.4008","15.12498","0","0.00000000000001421085","0","15.18561","20.42192","19.40083","0","0","266.9651","78.48962","0","5.236317","-5.236317","161.2159","38.38467","0.1335025","110.4409","12.14849","81","93.67524"
"7/26/2007 8:00:00 AM","0.3542827","28.63587","-107.4807","64.41128","0.3326103","36.45409","57.82977","57.82977","81","0","22.761","57.82977","63.0369","0","0","0","36.45409","0","0","23.17023","22.01172","272.7832","73.25331","58.46581","0","58.46581","216.6815","51.59072","0.1336194","63.61274","29.16327","81","109.7074"
