sep=,
"7/26/2007 9:00:00 AM","0.4444588","42.74184","-108.4143","50.66463","0.4305918","47.19286","4.960052","4.960052","0","-1","0","4.960052","951.4589","0","0","0","47.19286","5.221108","4.960052","0","0","214.3174","125.8725","41.97175","0","41.97175","256.4994","61.07116","0.1335418","5.456058","37.75429","0","173.0654"
"7/26/2007 10:00:00 AM","0.4647206","56.66608","-112.1418","37.57027","0.4570877","50.09681","0","0","0","-1","0","0","0","0","0","0","50.09681","0","0","0","0","172.3457","163.6471","50.09681","0","50.09681","304.0254","72.38685","0.1334492","0","40.07745","0","213.7439"
"7/26/2007 11:00:00 AM","0.5208566","69.87006","-123.65","26.19036","0.5132937","56.25699","7.018192","7.018192","0","-1","0","7.018192","801.5881","0","0","0","56.25699","7.38757","7.018192","0","0","122.2489","208.7343","48.86942","0","48.86942","350.387","83.42531","0.133359","7.720011","45.00559","0","264.9912"
"7/26/2007 12:00:00 PM","0.6047238","79.09572","-166.4094","19.79657","0.593969","65.09901","96.20707","68.7","0","-1","0","68.7","94.75838","0","27.50707","37.12778","65.09901","72.31579","68.7","0","0","73.37944","252.7167","0","7.216785","-7.216785","342.7798","81.61408","0.133359","105.8278","52.0792","0","317.8157"
"7/26/2007 1:00:00 PM","0.6444209","74.0788","133.0033","23.02382","0.6301588","69.06541","0","0","0","-1","0","0","0","0","0","0","69.06541","0","0","0","0","81.39809","245.4999","69.06541","0","69.06541","408.301","97.21434","0.1332318","0","55.25233","0","314.5653"
"7/26/2007 2:00:00 PM","0.5329494","61.56817","114.8583","33.16931","0.5226544","57.28291","30.50468","30.50468","0","-1","0","30.50468","187.784","12.84004","0","0","57.28291","32.1102","30.50468","0","0","12.33268","307.6588","12.33268","0","12.33268","420.0009","100","0.1332091","33.55515","45.82633","0","364.9417"
"7/26/2007 3:00:00 PM","0.1234102","47.79817","109.3108","45.83538","0.1227205","13.45017","7.977938","7.977938","0","0","0","7.977938","168.592","5.052336","0","0","13.45017","8.39783","7.977938","0","0","0","318.7582","0","0","0","420.0009","100","0.1332091","8.775732","10.76013","0","332.2084"
"7/26/2007 4:00:00 PM","0.284031","33.73014","107.6077","59.4094","0.2785304","30.52694","54.60961","54.60961","0","0","0","54.60961","55.9003","0","0","0","30.52694","57.4838","54.60961","0","0","0","318.7582","0","26.95687","-26.95687","391.5858","93.23453","0.1332091","60.07058","24.42155","0","349.2852"
"7/26/2007 5:00:00 PM","0.08600657","19.60432","107.7025","73.35798","0.08533487","9.352702","0","0","0","0","0","0","0","0","0","0","9.352702","0","0","0","0","29.95207","291.8014","9.352702","0","9.352702","400.4586","95.34708","0.1331919","0","7.482162","0","301.1541"
"7/26/2007 6:00:00 PM","0.07723565","5.536562","109.0201","87.4576","0.04796647","5.257124","33.1211","33.1211","0","0","0","33.1211","15.87244","0","0","0","5.257124","34.86431","33.1211","0","0","20.59937","300.2188","0","29.60719","-29.60719","369.2498","87.91645","0.1331919","36.4332","4.2057","0","305.4759"
"7/26/2007 7:00:00 PM","0","0","111.5117","90","0","0","29.72152","29.72152","0","-1","0","29.72152","0","0","0.000000000000003552714","0","0","31.28581","29.72152","0","0","53.49625","270.6116","0","31.28581","-31.28581","336.2717","80.06453","0.1331919","32.69368","0","0","270.6116"
"7/26/2007 8:00:00 PM","0","0","115.4861","90","0","0","159.3051","68.7","0","-1","0","68.7","0","0","90.60506","106.5356","0","72.31579","68.7","0","0","88.25826","239.3258","0","72.31579","-72.31579","260.0442","61.91515","0.1331919","175.2356","0","0","239.3258"
"7/26/2007 9:00:00 PM","0","0","121.7201","90","0","0","24.6838","24.6838","0","-1","0","24.6838","0","0","0","0","0","25.98295","24.6838","0","0","168.6091","167.01","0","25.98295","-25.98295","232.6557","55.39411","0.1331919","27.15218","0","0","167.01"
"7/26/2007 10:00:00 PM","0","0","131.8305","90","0","0","18.53523","18.53523","0","-1","0","18.53523","0","0","0.000000000000003552714","0","0","19.51077","18.53523","0","0","197.4791","141.0271","0","19.51077","-19.51077","212.0896","50.49742","0.1331919","20.38875","0","0","141.0271"
"7/26/2007 11:00:00 PM","0","0","148.7436","90","0","0","25.19176","25.19176","0","-1","0","25.19176","0","0","0.000000000000003552714","0","0","26.51764","25.19176","0","0","219.1577","121.5163","0","26.51764","-26.51764","184.1375","43.84218","0.1331919","27.71093","0","0","121.5163"
"7/27/2007 12:00:00 AM","0","0","174.6383","90","0","0","81.47089","68.7","0","-1","0","68.7","0","0","12.77089","20.91798","0","72.31579","68.7","0","0","248.6217","94.99864","0","72.31579","-72.31579","107.91","25.6928","0.1331919","89.61798","0","0","94.99864"
"7/27/2007 1:00:00 AM","0","0","-156.9619","90","0","0","84.7711","21.54871","0","-1","0","21.54871","0","0","63.22239","71.6995","0","22.68286","21.54871","0","0","328.9726","22.68286","0","22.68286","-22.68286","84.00017","20","0.1331919","93.24821","0","0","22.68286"
"7/27/2007 2:00:00 AM","0","0","-136.7075","90","0","0","73.6459","0","0","-1","0","0","0","0","73.6459","81.01048","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1331919","81.01048","0","0","0"
"7/27/2007 3:00:00 AM","0","0","-124.5498","90","0","0","50.43774","0","0","-1","0","0","0","0","50.43774","55.48151","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1331919","55.48151","0","0","0"
"7/27/2007 4:00:00 AM","0","0","-117.1809","90","0","0","57.36163","0","0","-1","0","0","0","0","57.36163","63.09779","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1331919","63.09779","0","0","0"
"7/27/2007 5:00:00 AM","0","0","-112.5243","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1331919","0","0","0","0"
"7/27/2007 6:00:00 AM","0.006988447","0.4546851","-109.5544","92.5624","0.006844546","0.7501622","4.239174","4.239174","76.55496","0","21.63641","4.239174","17.69595","0","0","0","0.7501622","0","0","72.31579","68.7","354.1758","0","69.45016","0","69.45016","149.8864","35.68716","0.1332827","4.663092","0.6001298","81","0.7501622"
"7/27/2007 7:00:00 AM","0.0569897","14.49569","-107.8166","78.4223","0.0565122","6.193737","42.49398","42.49398","81","0","22.761","42.49398","14.57556","0","0","0","6.193737","0","0","38.50602","36.58072","284.7256","62.50515","42.77445","0","42.77445","190.4658","45.34891","0.1333761","46.74338","4.954989","81","68.69888"
"7/27/2007 8:00:00 AM","0.1605115","28.63084","-107.2249","64.37894","0.1592233","17.45087","41.4076","41.4076","81","0","22.761","41.4076","42.14413","0","0","0","17.45087","0","0","39.5924","37.61277","241.9512","101.0022","55.06365","0","55.06365","242.7038","57.78649","0.1334925","45.54837","13.9607","81","118.453"
"7/27/2007 9:00:00 AM","0.2815361","42.7586","-108.1094","50.60501","0.2788496","30.56191","125.9113","68.7","0","-1","0","68.7","44.48605","0","57.21126","69.80239","30.56191","72.31579","68.7","0","0","186.8875","150.5594","0","41.75388","-41.75388","198.6913","47.30736","0.1334925","138.5024","24.44953","0","181.1214"
"7/27/2007 10:00:00 AM","0.330061","56.71329","-111.7421","37.47194","0.327509","35.89499","67.25938","67.25938","0","-1","0","67.25938","53.36799","0","0","5.285323","35.89499","70.79935","67.25938","0","0","233.2807","108.8056","0","34.90437","-34.90437","161.8989","38.54727","0.1334925","73.98532","28.71599","0","144.7005"
"7/27/2007 11:00:00 AM","0.4602555","69.97354","-123.0696","26.03221","0.4553035","49.90126","50.22164","50.22164","0","-1","0","50.22164","99.36206","0","0","0","49.90126","52.86489","50.22164","0","0","272.0634","73.90119","0","2.963626","-2.963626","158.7749","37.80348","0.1334925","55.2438","39.92101","0","123.8025"
"7/27/2007 12:00:00 PM","0.3895984","79.31162","-166.0805","19.57517","0.3868085","42.39421","102.7802","68.7","0","-1","0","68.7","61.70918","0","34.08024","44.35826","42.39421","72.31579","68.7","0","0","275.3563","70.93757","0","29.92158","-29.92158","127.2348","30.29394","0.1334925","113.0583","33.91537","0","113.3318"
"7/27/2007 1:00:00 PM","0.6263219","74.22654","132.3842","22.83264","0.6135322","67.24313","19.72266","19.72266","0","-1","0","19.72266","340.9435","0","0","0","67.24313","20.7607","19.72266","0","0","308.6025","41.01599","46.48244","0","46.48244","171.3319","40.79324","0.133407","21.69493","53.79451","0","108.2591"
"7/27/2007 2:00:00 PM","0.3267972","61.64226","114.4127","33.04242","0.3245279","35.56826","104.5515","68.7","0","-1","0","68.7","51.77331","0","35.8515","46.30665","35.56826","72.31579","68.7","0","0","262.1201","82.85018","0","36.74753","-36.74753","132.5966","31.57056","0.133407","115.0067","28.45461","0","118.4184"
"7/27/2007 3:00:00 PM","0.1397597","47.83609","108.9812","45.7525","0.1389667","15.23075","43.3714","43.3714","81","0","22.761","43.3714","35.11704","0","0","0","15.23075","0","0","37.6286","35.74717","302.9506","46.10265","50.97792","0","50.97792","180.9585","43.08528","0.133515","47.70854","12.1846","81","61.33341"
"7/27/2007 4:00:00 PM","0.02163674","33.74421","107.3382","59.35656","0.02152546","2.35919","55.2057","55.2057","81","0","22.761","55.2057","4.273454","0","0","0","2.35919","0","0","25.7943","24.50458","251.9727","91.98278","26.86377","0","26.86377","206.4437","49.15318","0.133574","60.72628","1.887352","81","94.34197"
"7/27/2007 5:00:00 PM","0.1060294","19.59888","107.4642","73.32829","0.1050859","11.51741","111.6971","111.6971","81","0","22.761","111.6971","10.31129","0","0","0","11.51741","32.31272","30.69708","0","0","225.1089","116.1602","0","20.7953","-20.7953","184.5236","43.9341","0.133574","122.8668","9.213931","81","127.6776"
"7/27/2007 6:00:00 PM","0.03991963","5.512595","108.7958","87.44811","0.03813384","4.17947","34.12988","34.12988","81","0","22.761","34.12988","12.24578","0","0","0","4.17947","0","0","46.87012","44.52662","248.2148","95.36488","48.70609","0","48.70609","230.7302","54.93566","0.1336811","37.54287","3.343575","81","99.54434"
"7/27/2007 7:00:00 PM","0","0","111.2891","90","0","0","108.4702","68.7","0","-1","0","68.7","0","0","39.77024","50.61726","0","72.31579","68.7","0","0","199.5087","139.2003","0","72.31579","-72.31579","154.5027","36.78628","0.1336811","119.3173","0","0","139.2003"
"7/27/2007 8:00:00 PM","0","0","115.2549","90","0","0","35.97892","35.97892","0","-1","0","35.97892","0","0","0.000000000000007105427","0","0","37.87255","35.97892","0","0","279.8596","66.88456","0","37.87255","-37.87255","114.5815","27.28126","0.1336811","39.57681","0","0","66.88456"
"7/27/2007 9:00:00 PM","0","0","121.4722","90","0","0","194.4505","27.56141","0","-1","0","27.56141","0","0","166.8891","186.3342","0","29.01201","27.56141","0","0","321.9402","29.01201","0","29.01201","-29.01201","84.00017","20","0.1336811","213.8956","0","0","29.01201"
"7/27/2007 10:00:00 PM","0","0","131.5677","90","0","0","104.0011","0","0","-1","0","0","0","0","104.0011","114.4012","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336811","114.4012","0","0","0"
"7/27/2007 11:00:00 PM","0","0","148.5124","90","0","0","64.00363","0","0","-1","0","0","0","0","64.00363","70.404","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336811","70.404","0","0","0"
"7/28/2007 12:00:00 AM","0","0","174.5834","90","0","0","2.520806","0","0","-1","0","0","0","0","2.520806","2.772887","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336811","2.772887","0","0","0"
"7/28/2007 1:00:00 AM","0","0","-156.7833","90","0","0","95.87114","0","0","-1","0","0","0","0","95.87114","105.4583","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336811","105.4583","0","0","0"
"7/28/2007 2:00:00 AM","0","0","-136.4485","90","0","0","62.55801","0","0","-1","0","0","0","0","62.55801","68.8138","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336811","68.8138","0","0","0"
"7/28/2007 3:00:00 AM","0","0","-124.2941","90","0","0","76.65318","0","0","-1","0","0","0","0","76.65318","84.3185","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336811","84.3185","0","0","0"
"7/28/2007 4:00:00 AM","0","0","-116.9419","90","0","0","62.2429","0","0","-1","0","0","0","0","62.2429","68.46719","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336811","68.46719","0","0","0"
"7/28/2007 5:00:00 AM","0","0","-112.2963","90","0","0","71.34329","71.34329","81","0","22.761","71.34329","0","0","0","0","0","0","0","9.656704","9.173869","354.1758","0","9.173869","0","9.173869","92.70326","22.07216","0.1337015","78.47762","0","81","0"
"7/28/2007 6:00:00 AM","0.01398319","0.4135972","-109.3279","92.56947","0.01289037","1.412785","74.96593","74.96593","81","0","22.761","74.96593","1.884569","0","0","0","1.412785","0","0","6.034073","5.732369","345.0019","8.256482","7.145154","0","7.145154","99.48175","23.68608","0.1337169","82.46252","1.130228","81","9.669267"
"7/28/2007 7:00:00 AM","0.1602304","14.47348","-107.5799","78.40926","0.1469062","16.10092","59.88189","59.88189","81","0","22.761","59.88189","26.8878","0","0","0","16.10092","0","0","21.1181","20.0622","337.8568","14.68712","36.16312","0","36.16312","133.7891","31.85448","0.1337911","65.87009","12.88074","81","30.78805"
"7/28/2007 8:00:00 AM","0.286259","28.62769","-106.9627","64.34373","0.2763831","30.29159","37.32923","37.32923","81","0","22.761","37.32923","81.14709","0","0","0","30.29159","0","0","43.67077","41.48723","301.6937","47.23393","71.77882","0","71.77882","201.8845","48.06763","0.1338936","41.06216","24.23327","81","77.52552"
"7/28/2007 9:00:00 AM","0.4619799","42.77744","-107.7968","50.54216","0.4465879","48.94603","0","0","0","-1","0","0","0","0","0","0","48.94603","0","0","0","0","229.9148","111.8349","48.94603","0","48.94603","248.3188","59.12339","0.1338038","0","39.15683","0","160.7809"
"7/28/2007 10:00:00 AM","0.4457941","56.76283","-111.3322","37.36983","0.4393765","48.15567","69.68052","68.7","0","-1","0","68.7","70.09559","0","0.9805215","7.948574","48.15567","72.31579","68.7","0","0","180.9688","155.8863","0","24.16012","-24.16012","222.8517","53.05983","0.1338038","76.64857","38.52453","0","204.042"
"7/28/2007 11:00:00 AM","0.4348246","70.0799","-122.4719","25.86922","0.4307182","47.20671","79.6749","68.7","0","-1","0","68.7","68.71429","0","10.97491","18.9424","47.20671","72.31579","68.7","0","0","207.8134","131.7262","0","25.10908","-25.10908","196.3845","46.75811","0.1338038","87.6424","37.76537","0","178.9329"
"7/28/2007 12:00:00 PM","0.4855771","79.53333","-165.7425","19.34781","0.4805108","52.66398","17.89458","17.89458","0","-1","0","17.89458","294.3013","0","0","0","52.66398","18.8364","17.89458","0","0","235.7124","106.6171","33.82758","0","33.82758","228.4761","54.39897","0.1337417","19.68404","42.13119","0","159.2811"
"7/28/2007 1:00:00 PM","0.1174703","74.37425","131.7316","22.63855","0.1168551","12.80732","0","0","0","-1","0","0","0","0","0","0","12.80732","0","0","0","0","201.8848","137.0619","12.80732","0","12.80732","240.6262","57.29184","0.1337183","0","10.24585","0","149.8692"
"7/28/2007 2:00:00 PM","0.4533265","61.71434","113.9518","32.91535","0.4476089","49.05793","63.52378","63.52378","0","-1","0","63.52378","77.22766","0","0","1.176165","49.05793","66.86714","63.52378","0","0","189.0775","148.5885","0","17.80921","-17.80921","221.8537","52.82219","0.1337183","69.87617","39.24635","0","197.6464"
"7/28/2007 3:00:00 PM","0.1843301","47.87152","108.6422","45.67062","0.1832366","20.08274","49.16531","49.16531","0","0","0","49.16531","40.84737","0","0","0","20.08274","51.75296","49.16531","0","0","208.8655","130.7793","0","31.67022","-31.67022","188.4703","44.87379","0.1337183","54.08184","16.06619","0","150.862"
"7/28/2007 4:00:00 PM","0.1885647","33.75553","107.0617","59.30532","0.1871357","20.51007","5.210527","5.210527","0","0","0","5.210527","393.6277","0","0","0","20.51007","5.484766","5.210527","0","0","244.0546","99.10908","15.02531","0","15.02531","202.7246","48.26766","0.1336907","5.73158","16.40806","0","119.6191"
"7/28/2007 5:00:00 PM","0.1059391","19.59048","107.22","73.3006","0.1050024","11.50827","53.99155","53.99155","0","0","0","53.99155","21.31494","0","0.000000000000007105427","0","11.50827","56.83321","53.99155","0","0","229.0293","112.6319","0","45.32494","-45.32494","154.9479","36.89228","0.1336907","59.3907","9.206613","0","124.1401"
"7/28/2007 6:00:00 PM","0.04909677","5.485445","108.5662","87.44093","0.04422527","4.84709","127.0522","127.0522","81","0","22.761","127.0522","3.815037","0","0","0","4.84709","48.47605","46.05225","0","0","279.3904","67.30692","0","43.62896","-43.62896","108.9589","25.94255","0.1336907","139.7575","3.877672","81","72.154"
"7/28/2007 7:00:00 PM","0","0","111.0613","90","0","0","98.59261","22.49406","0","-1","0","22.49406","0","0","76.09856","85.95782","0","23.67796","22.49406","0","0","327.867","23.67796","0","23.67796","-23.67796","84.00017","20","0.1336907","108.4519","0","0","23.67796"
"7/28/2007 8:00:00 PM","0","0","115.0184","90","0","0","84.23038","0","0","-1","0","0","0","0","84.23038","92.65342","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","92.65342","0","0","0"
"7/28/2007 9:00:00 PM","0","0","121.2188","90","0","0","41.43552","0","0","-1","0","0","0","0","41.43552","45.57907","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","45.57907","0","0","0"
"7/28/2007 10:00:00 PM","0","0","131.2992","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","0","0","0","0"
"7/28/2007 11:00:00 PM","0","0","148.2767","90","0","0","8.8976","0","0","-1","0","0","0","0","8.8976","9.787361","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","9.787361","0","0","0"
"7/29/2007 12:00:00 AM","0","0","174.5315","90","0","0","77.17653","0","0","-1","0","0","0","0","77.17653","84.89418","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","84.89418","0","0","0"
"7/29/2007 1:00:00 AM","0","0","-156.5935","90","0","0","87.44679","0","0","-1","0","0","0","0","87.44679","96.19147","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","96.19147","0","0","0"
"7/29/2007 2:00:00 AM","0","0","-136.1785","90","0","0","36.38261","0","0","-1","0","0","0","0","36.38261","40.02087","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","40.02087","0","0","0"
"7/29/2007 3:00:00 AM","0","0","-124.0296","90","0","0","7.778732","0","0","-1","0","0","0","0","7.778732","8.556605","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","8.556605","0","0","0"
"7/29/2007 4:00:00 AM","0","0","-116.6956","90","0","0","20.06704","0","0","-1","0","0","0","0","20.06704","22.07374","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1336907","22.07374","0","0","0"
"7/29/2007 5:00:00 AM","0","0","-112.062","90","0","0","5.312451","5.312451","77.62824","0","21.90795","5.312451","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1337858","5.843696","0","81","0"
"7/29/2007 6:00:00 AM","0.02968047","0.3739365","-109.0954","92.57418","0.005117115","0.5608358","51.61695","51.61695","81","0","22.761","51.61695","1.086534","0","0","0","0.5608358","0","0","29.38305","27.9139","285.4758","61.83","28.47473","0","28.47473","176.1882","41.94949","0.1338487","56.77865","0.4486687","81","62.39083"
"7/29/2007 7:00:00 AM","0.1565112","14.45296","-107.3373","78.39363","0.1444492","15.83164","54.04532","54.04532","81","0","22.761","54.04532","29.29326","0","0","0","15.83164","0","0","26.95468","25.60695","257.0011","87.45726","41.43858","0","41.43858","215.5003","51.30949","0.1339343","59.44985","12.66531","81","103.2889"
"7/29/2007 8:00:00 AM","0.4029728","28.62641","-106.694","64.30567","0.3729372","40.87392","62.39344","62.39344","81","0","22.761","62.39344","65.50996","0","0","0","40.87392","0","0","18.60657","17.67624","215.5625","124.752","58.55016","0","58.55016","271.0459","64.5346","0.1340478","68.63278","32.69913","81","165.6259"
"7/29/2007 9:00:00 AM","0.5722813","42.79834","-107.4767","50.47612","0.5437947","59.5999","60.42835","60.42835","0","-1","0","60.42835","98.62904","0","0","0","59.5999","63.60879","60.42835","0","0","157.0123","177.4471","0","4.00889","-4.00889","266.8201","63.52847","0.1340478","66.47118","47.67992","0","237.047"
"7/29/2007 10:00:00 AM","0.6773739","56.8146","-110.912","37.264","0.6527545","71.54189","24.33912","24.33912","0","-1","0","24.33912","293.9379","0","0","0","71.54189","25.62012","24.33912","0","0","161.4667","173.4382","45.92177","0","45.92177","310.3853","73.90112","0.1339637","26.77303","57.23351","0","244.9801"
"7/29/2007 11:00:00 AM","0.8888146","70.18899","-121.8565","25.70146","0.8555881","93.77245","23.68287","23.68287","0","-1","0","23.68287","395.9506","0","0","0","93.77245","24.92933","23.68287","0","0","115.5449","214.7678","68.84312","0","68.84312","375.6956","89.45116","0.1338379","26.05115","75.01797","0","308.5403"
"7/29/2007 12:00:00 PM","0.9253917","79.76076","-165.3947","19.11457","0.8929104","97.86298","0","0","0","-1","0","0","0","51.16121","0","0","97.86298","0","0","0","0","46.70177","276.7266","46.70177","0","46.70177","420.0009","100","0.1337527","0","78.29038","0","374.5896"
"7/29/2007 1:00:00 PM","0.8217316","74.52161","131.0447","22.44173","0.7948502","87.11558","41.18834","41.18834","0","-1","0","41.18834","211.5054","43.75943","0","0","87.11558","43.35614","41.18834","0","0","0","318.7582","0","0","0","420.0009","100","0.1337527","45.30717","69.69246","0","405.8738"
"7/29/2007 2:00:00 PM","0.7244563","61.78422","113.4759","32.78828","0.699172","76.62924","0","0","0","-1","0","0","0","76.62924","0","0","76.62924","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1337527","0","61.30339","0","395.3875"
"7/29/2007 3:00:00 PM","0.6049156","47.90432","108.2939","45.58987","0.5791368","63.4734","73.18051","73.18051","20.25","0","7.39125","73.18051","86.73539","7.757072","0","0","63.4734","55.71632","52.93051","0","0","0","318.7582","0","0","0","420.0009","100","0.1337527","80.49856","50.77872","81","382.2316"
"7/29/2007 4:00:00 PM","0.2587232","33.764","106.7782","59.25579","0.2550084","27.94892","63.29874","63.29874","36.74727","0","11.56506","63.29874","44.15399","0","0","0","27.94892","27.94892","26.55148","0","0","0","318.7582","0","0","0","420.0009","100","0.1337527","69.62862","22.35914","81","346.7072"
"7/29/2007 5:00:00 PM","0.2264374","19.57905","106.97","73.27497","0.2106314","23.0852","109.7447","109.7447","81","0","22.761","109.7447","21.03538","0","0","0","23.0852","30.25753","28.74466","0","0","0","318.7582","0","7.172331","-7.172331","412.4406","98.19993","0.1337527","120.7191","18.46816","81","341.8434"
"7/29/2007 6:00:00 PM","0.05899059","5.455077","108.3312","87.43609","0.04781715","5.24076","75.4795","75.4795","78.07157","0","22.02011","75.4795","6.943289","0","0","0","5.24076","0","0","2.592072","2.462468","7.969257","311.5859","7.703228","0","7.703228","419.7485","99.93991","0.1337677","83.02745","4.192608","81","316.8267"
"7/29/2007 7:00:00 PM","0","0","110.8283","90","0","0","90.82806","68.7","0","-1","0","68.7","0","0","22.12806","31.21086","0","72.31579","68.7","0","0","0.2660284","318.5188","0","72.31579","-72.31579","343.5209","81.79053","0.1337677","99.91087","0","0","318.5188"
"7/29/2007 8:00:00 PM","0","0","114.7767","90","0","0","96.60905","68.7","0","-1","0","68.7","0","0","27.90904","37.56995","0","72.31579","68.7","0","0","80.61691","246.203","0","72.31579","-72.31579","267.2934","63.64116","0.1337677","106.27","0","0","246.203"
"7/29/2007 9:00:00 PM","0","0","120.9598","90","0","0","116.3054","68.7","0","-1","0","68.7","0","0","47.60537","59.23591","0","72.31579","68.7","0","0","160.9678","173.8872","0","72.31579","-72.31579","191.0659","45.49178","0.1337677","127.9359","0","0","173.8872"
"7/29/2007 10:00:00 PM","0","0","131.0248","90","0","0","11.72798","11.72798","0","-1","0","11.72798","0","0","0","0","0","12.34524","11.72798","0","0","241.3187","101.5714","0","12.34524","-12.34524","178.0528","42.39345","0.1337677","12.90078","0","0","101.5714"
"7/29/2007 11:00:00 PM","0","0","148.0365","90","0","0","18.16688","18.16688","0","-1","0","18.16688","0","0","0","0","0","19.12303","18.16688","0","0","255.0356","89.22619","0","19.12303","-19.12303","157.8954","37.59407","0.1337677","19.98357","0","0","89.22619"
"7/30/2007 12:00:00 AM","0","0","174.4828","90","0","0","17.32526","17.32526","0","-1","0","17.32526","0","0","0.000000000000003552714","0","0","18.23712","17.32526","0","0","276.2834","70.10316","0","18.23712","-18.23712","138.6718","33.01702","0.1337677","19.05779","0","0","70.10316"
"7/30/2007 1:00:00 AM","0","0","-156.3922","90","0","0","84.50632","49.27274","0","-1","0","49.27274","0","0","35.23358","43.68421","0","51.86604","49.27274","0","0","296.5469","51.86604","0","51.86604","-51.86604","84.00017","20","0.1337677","92.95695","0","0","51.86604"
"7/30/2007 2:00:00 AM","0","0","-135.8973","90","0","0","37.65275","0","0","-1","0","0","0","0","37.65275","41.41803","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337677","41.41803","0","0","0"
"7/30/2007 3:00:00 AM","0","0","-123.7562","90","0","0","42.22855","0","0","-1","0","0","0","0","42.22855","46.4514","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337677","46.4514","0","0","0"
"7/30/2007 4:00:00 AM","0","0","-116.4421","90","0","0","15.76088","0","0","-1","0","0","0","0","15.76088","17.33697","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1337677","17.33697","0","0","0"
"7/30/2007 5:00:00 AM","0","0","-111.8213","90","0","0","75.48916","75.48916","81","0","22.761","75.48916","0","0","0","2.038072","0","0","0","5.510844","5.235301","354.1758","0","5.235301","0","5.235301","88.96681","21.18253","0.1337792","83.03807","0","81","0"
"7/30/2007 6:00:00 AM","0.02349592","0.3357504","-108.8569","92.57652","0.01113327","1.220206","45.10836","45.10836","81","0","22.761","45.10836","2.705056","0","0","0","1.220206","0","0","35.89164","34.09706","348.9405","4.711771","35.31726","0","35.31726","122.4717","29.15987","0.1338568","49.6192","0.9761652","81","5.931978"
"7/30/2007 7:00:00 AM","0.1399512","14.43413","-107.0887","78.37537","0.1324003","14.51107","89.04448","89.04448","81","0","22.761","89.04448","16.29643","0","0","0","14.51107","8.467874","8.044479","0","0","313.6232","36.49731","6.043196","0","6.043196","128.2048","30.52489","0.1338677","97.94893","11.60886","81","51.00838"
"7/30/2007 8:00:00 AM","0.3892141","28.62701","-106.4189","64.26475","0.362148","39.69142","24.33833","24.33833","81","0","22.761","24.33833","163.082","0","0","0","39.69142","0","0","56.66167","53.82859","307.58","41.93618","93.52001","0","93.52001","216.9257","51.64886","0.1339298","26.77216","31.75314","81","81.62761"
"7/30/2007 9:00:00 AM","0.6712888","42.82125","-107.149","50.40691","0.6330439","69.38161","39.90033","39.90033","0","-1","0","39.90033","173.8873","0","0","0","69.38161","42.00035","39.90033","0","0","214.06","126.1042","27.38126","0","27.38126","242.9018","57.83365","0.1338799","43.89037","55.50529","0","195.4858"
"7/30/2007 10:00:00 AM","0.6547644","56.86853","-110.4817","37.15452","0.6326717","69.34082","0","0","0","-1","0","0","0","0","0","0","69.34082","0","0","0","0","186.6788","150.7473","69.34082","0","69.34082","308.6843","73.49611","0.1337537","0","55.47266","0","220.0882"
"7/30/2007 11:00:00 AM","0.4991632","70.30064","-121.223","25.52902","0.4929691","54.02942","0","0","0","-1","0","0","0","0","0","0","54.02942","0","0","0","0","117.338","213.1541","54.02942","0","54.02942","359.9411","85.70009","0.1336556","0","43.22353","0","267.1835"
"7/30/2007 12:00:00 PM","0.4474063","79.99386","-165.0361","18.87548","0.4435275","48.61061","82.01313","68.7","0","-1","0","68.7","70.75781","0","13.31313","21.51444","48.61061","72.31579","68.7","0","0","63.30854","261.7805","0","23.70517","-23.70517","334.9536","79.75071","0.1336556","90.21444","38.88849","0","310.3911"
"7/30/2007 1:00:00 PM","0.4437597","74.66829","130.3226","22.24236","0.4397621","48.19793","0","0","0","-1","0","0","0","0","0","0","48.19793","0","0","0","0","89.64762","238.0754","48.19793","0","48.19793","380.6782","90.63749","0.1335682","0","38.55834","0","286.2733"
"7/30/2007 2:00:00 PM","0.3495369","61.85168","112.9849","32.6614","0.3469442","38.02509","5.667422","5.667422","0","-1","0","5.667422","670.9416","0","0","0","38.02509","5.965707","5.667422","0","0","41.4497","281.4535","32.05938","0","32.05938","411.0924","97.87894","0.1335101","6.234164","30.42007","0","319.4786"
"7/30/2007 3:00:00 PM","0.3427639","47.93438","107.9364","45.5104","0.3389832","37.15257","46.84251","46.84251","0","0","0","46.84251","79.31377","0","0.000000000000007105427","0","37.15257","49.30791","46.84251","0","0","9.390317","310.3069","0","12.15534","-12.15534","398.2795","94.82827","0.1335101","51.52676","29.72205","0","347.4595"
"7/30/2007 4:00:00 PM","0.1525792","33.76955","106.4878","59.20806","0.1515827","16.61346","112.4999","112.4999","81","0","22.761","112.4999","14.76753","0.000000000000007105427","0","0","16.61346","33.15782","31.49993","0","0","22.89626","298.1516","0","16.54436","-16.54436","380.8402","90.67607","0.1335101","123.7499","13.29077","81","314.765"
"7/30/2007 5:00:00 PM","0.1043197","19.56454","106.7141","73.25148","0.1034224","11.3351","71.75224","71.75224","81","0","22.761","71.75224","15.79755","0","0","0","11.3351","0","0","9.247764","8.785376","41.27888","281.6072","20.12047","0","20.12047","399.9282","95.22081","0.13355","78.92746","9.068079","81","292.9423"
"7/30/2007 6:00:00 PM","0.04548795","5.421459","108.091","87.43363","0.04202439","4.605873","120.6059","120.6059","81","0","22.761","120.6059","3.818945","0","0","0","4.605873","41.69043","39.60591","0","0","21.15841","299.7157","0","37.08456","-37.08456","360.8376","85.91356","0.13355","132.6665","3.684698","81","304.3215"
"7/30/2007 7:00:00 PM","0","0","110.5904","90","0","0","47.71599","47.71599","0","-1","0","47.71599","0","0","0.000000000000007105427","0","0","50.22736","47.71599","0","0","62.36347","262.6311","0","50.22736","-50.22736","307.8934","73.3078","0.13355","52.48759","0","0","262.6311"
"7/30/2007 8:00:00 PM","0","0","114.5298","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","118.1717","212.4037","0","0","0","307.8934","73.3078","0.13355","0","0","0","212.4037"
"7/30/2007 9:00:00 PM","0","0","120.6953","90","0","0","75.46082","68.7","0","-1","0","68.7","0","0","6.760815","14.3069","0","72.31579","68.7","0","0","118.1717","212.4037","0","72.31579","-72.31579","231.6658","55.15842","0.13355","83.0069","0","0","212.4037"
"7/30/2007 10:00:00 PM","0","0","130.7446","90","0","0","50.54248","50.54248","0","-1","0","50.54248","0","0","0.000000000000007105427","0","0","53.20261","50.54248","0","0","198.5225","140.088","0","53.20261","-53.20261","175.5854","41.80595","0.13355","55.59672","0","0","140.088"
"7/30/2007 11:00:00 PM","0","0","147.7918","90","0","0","6.745661","6.745661","0","-1","0","6.745661","0","0","0.0000000000000008881784","0","0","7.100696","6.745661","0","0","257.6365","86.88535","0","7.100696","-7.100696","168.1006","40.02386","0.13355","7.420227","0","0","86.88535"
"7/31/2007 12:00:00 AM","0","0","174.4374","90","0","0","49.42936","49.42936","0","-1","0","49.42936","0","0","0.000000000000007105427","0","0","52.03091","49.42936","0","0","265.5262","79.78465","0","52.03091","-52.03091","113.2552","26.96547","0.13355","54.3723","0","0","79.78465"
"7/31/2007 1:00:00 AM","0","0","-156.1791","90","0","0","32.35074","26.36605","0","-1","0","26.36605","0","0","5.984688","9.219763","0","27.75374","26.36605","0","0","323.3383","27.75374","0","27.75374","-27.75374","84.00017","20","0.13355","35.58582","0","0","27.75374"
"7/31/2007 2:00:00 AM","0","0","-135.6049","90","0","0","64.07321","0","0","-1","0","0","0","0","64.07321","70.48054","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13355","70.48054","0","0","0"
"7/31/2007 3:00:00 AM","0","0","-123.4741","90","0","0","112.8609","0","0","-1","0","0","0","0","112.8609","124.147","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13355","124.147","0","0","0"
"7/31/2007 4:00:00 AM","0","0","-116.1814","90","0","0","39.90689","0","0","-1","0","0","0","0","39.90689","43.89758","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13355","43.89758","0","0","0"
"7/31/2007 5:00:00 AM","0","0","-111.5744","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13355","0","0","0","0"
"7/31/2007 6:00:00 AM","0.009546845","0.2990841","-108.6126","92.57642","0.009276722","1.016729","11.95961","11.95961","81","0","22.761","11.95961","8.501352","0","0","0","1.016729","0","0","69.04039","65.58837","354.1758","0","66.60509","0","66.60509","147.1873","35.04453","0.1336608","13.15557","0.8133829","81","1.016729"
"7/31/2007 7:00:00 AM","0.1088492","14.41703","-106.8342","78.35449","0.1063525","11.65623","58.43512","58.43512","81","0","22.761","58.43512","19.9473","0","0","0","11.65623","0","0","22.56487","21.43663","287.5707","59.94459","33.09286","0","33.09286","178.582","42.51943","0.133729","64.27864","9.324986","81","71.60082"
"7/31/2007 8:00:00 AM","0.1119262","28.62948","-106.1375","64.22097","0.1111981","12.18731","6.607749","6.607749","78.92354","0","22.23565","6.607749","184.4396","0","0","0","12.18731","0","0","72.31579","68.7","254.4778","89.72816","80.88731","0","80.88731","255.3184","60.78997","0.1338058","7.268524","9.749846","81","101.9155"
"7/31/2007 9:00:00 AM","0.1695733","42.84614","-106.8139","50.33458","0.1685548","18.4736","132.1496","68.7","0","-1","0","68.7","26.89025","0","63.44965","76.66461","18.4736","72.31579","68.7","0","0","173.5905","162.5267","0","53.84219","-53.84219","198.5638","47.27699","0.1338058","145.3646","14.77888","0","181.0004"
"7/31/2007 10:00:00 AM","0.2478972","56.92455","-110.0412","37.04145","0.2464286","27.00857","79.72339","68.7","0","-1","0","68.7","39.31379","0","11.02339","18.99573","27.00857","72.31579","68.7","0","0","233.4152","108.6846","0","45.30722","-45.30722","150.8058","35.90606","0.1338058","87.69572","21.60686","0","135.6931"
"7/31/2007 11:00:00 AM","0.1058635","70.41472","-120.5712","25.35198","0.1053125","11.54225","0","0","0","-1","0","0","0","0","0","0","11.54225","0","0","0","0","283.7565","63.37734","11.54225","0","11.54225","161.7557","38.51318","0.1337849","0","9.2338","0","74.91959"
"7/31/2007 12:00:00 PM","0.2604293","80.23255","-164.6655","18.63062","0.2589735","28.3835","68.36362","68.36362","0","-1","0","68.36362","41.51842","0","0","6.499991","28.3835","71.96172","68.36362","0","0","272.2143","73.76537","0","43.57822","-43.57822","115.8202","27.57619","0.1337849","75.19999","22.7068","0","102.1489"
"7/31/2007 1:00:00 PM","0.2469958","74.81392","129.5644","22.04063","0.2456156","26.91947","98.16454","54.25129","0","-1","0","54.25129","49.61997","0","43.91325","74.1885","26.91947","57.10662","54.25129","0","0","320.6345","30.18715","0","30.18715","-30.18715","84.00017","20","0.1337849","107.981","21.53558","0","57.10662"
"7/31/2007 2:00:00 PM","0.473226","61.91652","112.4791","32.53487","0.4668915","51.1713","0","0","0","-1","0","0","0","0","0","0","51.1713","0","0","0","0","354.1758","0","51.1713","0","51.1713","132.5455","31.5584","0.1336924","0","40.93704","0","51.1713"
"7/31/2007 3:00:00 PM","0.3470832","47.96157","107.5698","45.43233","0.3431894","37.61356","14.16982","14.16982","0","0","0","14.16982","265.4483","0","0","0","37.61356","14.9156","14.16982","0","0","303.0045","46.05417","22.69796","0","22.69796","154.0787","36.68533","0.1336514","15.58681","30.09085","0","83.66774"
"7/31/2007 4:00:00 PM","0.07016902","33.77209","106.1906","59.16223","0.06977686","7.647544","0","0","0","0","0","0","0","0","0","0","7.647544","0","0","0","0","280.3065","66.48234","7.647544","0","7.647544","161.3338","38.41273","0.1336375","0","6.118035","0","74.12988"
"7/31/2007 5:00:00 PM","0.115658","19.54689","106.4527","73.23019","0.1145136","12.55069","0","0","0","0","0","0","0","0","0","0","12.55069","0","0","0","0","272.659","73.36513","12.55069","0","12.55069","173.2404","41.24764","0.1336149","0","10.04055","0","85.91581"
"7/31/2007 6:00:00 PM","0.06012748","5.384562","107.8456","87.4336","0.04779383","5.238204","66.76072","66.76072","81","0","22.761","66.76072","7.846236","0","0","0","5.238204","0","0","14.23928","13.52731","260.1083","84.66074","18.76552","0","18.76552","191.043","45.48633","0.133654","73.43679","4.190563","81","89.89895"
"7/31/2007 7:00:00 PM","0","0","110.3474","90","0","0","27.35996","27.35996","0","-1","0","27.35996","0","0","0","0","0","28.79996","27.35996","0","0","241.3428","101.5497","0","28.79996","-28.79996","160.6851","38.25829","0.133654","30.09595","0","0","101.5497"
"7/31/2007 8:00:00 PM","0","0","114.2778","90","0","0","101.7128","68.7","0","-1","0","68.7","0","0","33.01276","43.18404","0","72.31579","68.7","0","0","273.3427","72.74976","0","72.31579","-72.31579","84.4576","20.10891","0.133654","111.884","0","0","72.74976"
"7/31/2007 9:00:00 PM","0","0","120.4253","90","0","0","97.51354","0.4122662","0","-1","0","0.4122662","0","0","97.10128","106.8526","0","0.4339644","0.4122662","0","0","353.6936","0.4339644","0","0.4339644","-0.4339644","84.00017","20","0.133654","107.2649","0","0","0.4339644"
"7/31/2007 10:00:00 PM","0","0","130.4585","90","0","0","30.73767","0","0","-1","0","0","0","0","30.73767","33.81144","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.133654","33.81144","0","0","0"
"7/31/2007 11:00:00 PM","0","0","147.5424","90","0","0","85.43497","0","0","-1","0","0","0","0","85.43497","93.97846","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.133654","93.97846","0","0","0"
"8/1/2007 12:00:00 AM","0","0","174.3954","90","0","0","110.2373","0","0","-1","0","0","0","0","110.2373","121.2611","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.133654","121.2611","0","0","0"
"8/1/2007 1:00:00 AM","0","0","-155.9539","90","0","0","23.66402","0","0","-1","0","0","0","0","23.66402","26.03042","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.133654","26.03042","0","0","0"
"8/1/2007 2:00:00 AM","0","0","-135.3012","90","0","0","17.96967","0","0","-1","0","0","0","0","17.96967","19.76664","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.133654","19.76664","0","0","0"
"8/1/2007 3:00:00 AM","0","0","-123.1831","90","0","0","69.08447","0","0","-1","0","0","0","0","69.08447","75.99291","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.133654","75.99291","0","0","0"
"8/1/2007 4:00:00 AM","0","0","-115.9135","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.133654","0","0","0","0"
"8/1/2007 5:00:00 AM","0","0","-111.3212","90","0","0","28.3627","28.3627","81","0","22.761","28.3627","0","0","0","0","0","0","0","52.6373","50.00544","354.1758","0","50.00544","0","50.00544","131.4395","31.29505","0.1337635","31.19897","0","81","0"
"8/1/2007 6:00:00 AM","0.003594802","0.2639804","-108.3625","92.57385","0.003548627","0.3889295","18.43955","18.43955","81","0","22.761","18.43955","2.109213","0","0","0","0.3889295","0","0","62.56045","59.43242","304.1704","45.00489","59.82135","0","59.82135","188.191","44.80729","0.1338858","20.28351","0.3111436","81","45.39382"
"8/1/2007 7:00:00 AM","0.06378105","14.40168","-106.574","78.33096","0.0632298","6.929986","67.95753","67.95753","81","0","22.761","67.95753","10.19752","0","0","0","6.929986","0","0","13.04246","12.39034","244.349","98.84411","19.32033","0","19.32033","206.5199","49.1713","0.1339253","74.75329","5.543989","81","105.7741"
"8/1/2007 8:00:00 AM","0.1076385","28.63382","-105.8498","64.17437","0.1069485","11.72155","172.2293","149.7","81","0","22.761","149.7","7.830029","0","22.52933","39.75226","11.72155","72.31579","68.7","0","0","225.0287","116.2324","0","60.59424","-60.59424","142.6479","33.96373","0.1339253","189.4523","9.377242","81","127.954"
"8/1/2007 9:00:00 AM","0.1744519","42.87297","-106.4713","50.25917","0.1734016","19.00482","14.43727","14.43727","0","-1","0","14.43727","131.6372","0","0","0","19.00482","15.19712","14.43727","0","0","292.3556","55.63816","3.807696","0","3.807696","146.2602","34.8238","0.1339185","15.88099","15.20386","0","74.64298"
"8/1/2007 10:00:00 AM","0.1327289","56.98256","-109.5905","36.92488","0.1320126","14.46858","0","0","0","-1","0","0","0","0","0","0","14.46858","0","0","0","0","288.5479","59.06509","14.46858","0","14.46858","159.9863","38.09191","0.1338924","0","11.57487","0","73.53368"
"8/1/2007 11:00:00 AM","0.09714466","70.53104","-119.9006","25.17045","0.09664191","10.59195","51.55187","51.55187","0","-1","0","51.55187","20.5462","0","0.000000000000007105427","0","10.59195","54.26513","51.55187","0","0","274.0793","72.08681","0","43.67318","-43.67318","113.9508","27.13108","0.1338924","56.70706","8.473562","0","82.67877"
"8/1/2007 12:00:00 PM","0.08539522","80.47677","-164.2817","18.38004","0.08495791","9.311387","74.76812","35.83878","0","-1","0","35.83878","25.98132","0","38.92934","53.48281","9.311387","37.72503","35.83878","0","0","322.6051","28.41364","0","28.41364","-28.41364","84.00017","20","0.1338924","82.24493","7.44911","0","37.72503"
"8/1/2007 1:00:00 PM","0.1948482","74.95815","128.7694","21.83673","0.1937924","21.23965","87.26973","20.17767","0","-1","0","20.17767","105.2632","0","67.09206","91.96117","21.23965","21.23965","20.17767","0","0","354.1758","0","0","0","0","84.00017","20","0.1338924","95.9967","16.99172","0","21.23965"
"8/1/2007 2:00:00 PM","0.1134788","61.97855","111.9586","32.40889","0.1128804","12.37169","96.80993","11.75311","0","-1","0","11.75311","105.2632","0","85.05682","104.1403","12.37169","12.37169","11.75311","0","0","354.1758","0","0","0","0","84.00017","20","0.1338924","106.4909","9.897352","0","12.37169"
"8/1/2007 3:00:00 PM","0.1291875","47.98575","107.1943","45.35579","0.1284706","14.08038","0","0","0","0","0","0","0","0","0","0","14.08038","0","0","0","0","354.1758","0","14.08038","0","14.08038","97.35799","23.18043","0.133867","0","11.2643","0","14.08038"
"8/1/2007 4:00:00 PM","0.07077964","33.77155","105.8868","59.11838","0.07038445","7.714136","34.22763","34.22763","81","0","22.761","34.22763","22.53774","0","0","0","7.714136","0","0","46.77237","44.43375","340.0954","12.67234","52.14788","0","52.14788","146.8298","34.95941","0.1339778","37.6504","6.171309","81","20.38647"
"8/1/2007 5:00:00 PM","0.05614113","19.52606","106.1856","73.21115","0.05577208","6.112619","109.9284","109.9284","81","0","22.761","109.9284","5.560547","0","0","0","6.112619","30.45093","28.92838","0","0","287.9475","59.60543","0","24.33831","-24.33831","121.175","28.85113","0.1339778","120.9212","4.890096","81","65.71806"
"8/1/2007 6:00:00 PM","0.06450535","5.344358","107.5952","87.43603","0.04808488","5.270103","18.64677","18.64677","81","0","22.761","18.64677","28.26282","0","0","0","5.270103","0","0","62.35323","59.23557","314.9901","35.26713","64.50567","0","64.50567","182.3704","43.42144","0.1340912","20.51145","4.216083","81","40.53723"
"8/1/2007 7:00:00 PM","0","0","110.0995","90","0","0","5.344473","5.344473","0","-1","0","5.344473","0","0","0.0000000000000008881784","0","0","5.625761","5.344473","0","0","250.4844","93.32223","0","5.625761","-5.625761","176.4404","42.00953","0.1340912","5.87892","0","0","93.32223"
"8/1/2007 8:00:00 PM","0","0","114.0208","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","256.7353","87.69647","0","0","0","176.4404","42.00953","0.1340912","0","0","0","87.69647"
"8/1/2007 9:00:00 PM","0","0","120.1498","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","256.7353","87.69647","0","0","0","176.4404","42.00953","0.1340912","0","0","0","87.69647"
"8/1/2007 10:00:00 PM","0","0","130.1665","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","256.7353","87.69647","0","0","0","176.4404","42.00953","0.1340912","0","0","0","87.69647"
"8/1/2007 11:00:00 PM","0","0","147.2883","90","0","0","68.4773","68.4773","0","-1","0","68.4773","0","0","0","6.625031","0","72.08137","68.4773","0","0","256.7353","87.69647","0","72.08137","-72.08137","100.4599","23.91898","0.1340912","75.32504","0","0","87.69647"
"8/2/2007 12:00:00 AM","0","0","174.357","90","0","0","90.42873","14.83434","0","-1","0","14.83434","0","0","75.59439","84.63726","0","15.6151","14.83434","0","0","336.8257","15.6151","0","15.6151","-15.6151","84.00017","20","0.1340912","99.4716","0","0","15.6151"
"8/2/2007 1:00:00 AM","0","0","-155.7164","90","0","0","30.55184","0","0","-1","0","0","0","0","30.55184","33.60702","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340912","33.60702","0","0","0"
"8/2/2007 2:00:00 AM","0","0","-134.9861","90","0","0","33.8648","0","0","-1","0","0","0","0","33.8648","37.25128","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340912","37.25128","0","0","0"
"8/2/2007 3:00:00 AM","0","0","-122.8833","90","0","0","49.60449","0","0","-1","0","0","0","0","49.60449","54.56494","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340912","54.56494","0","0","0"
"8/2/2007 4:00:00 AM","0","0","-115.6386","90","0","0","24.57291","0","0","-1","0","0","0","0","24.57291","27.03021","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340912","27.03021","0","0","0"
"8/2/2007 5:00:00 AM","0","0","-111.0619","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1340912","0","0","0","0"
"8/2/2007 6:00:00 AM","0.006046903","0.2304797","-108.1067","92.56879","0.005931808","0.6501261","0","0","0","0","0","0","0","0","0","0","0.6501261","0","0","0","0","354.1758","0","0.6501261","0","0.6501261","84.61693","20.14685","0.1340901","0","0.5201009","0","0.6501261"
"8/2/2007 7:00:00 AM","0.04591144","14.38808","-106.308","78.30479","0.04556945","4.994412","77.58218","77.58218","81","0","22.761","77.58218","6.437577","0","0","2.835595","4.994412","0","0","3.417826","3.246935","353.5257","0.5851135","8.241346","0","8.241346","92.43536","22.00838","0.1341061","85.34039","3.995529","81","5.579525"
"8/2/2007 8:00:00 AM","0.05430347","28.64002","-105.5559","64.12495","0.05399863","5.918251","77.44351","77.44351","81","0","22.761","77.44351","7.642022","0","0","0","5.918251","0","0","3.556488","3.378664","345.2843","8.002325","9.296914","0","9.296914","101.2552","24.10833","0.134124","85.18787","4.734601","81","13.92058"
"8/2/2007 9:00:00 AM","0.1009139","42.90171","-106.1214","50.18072","0.1003583","10.99927","85.44318","26.00037","0","-1","0","26.00037","42.30426","0","59.4428","76.34657","10.99927","27.36881","26.00037","0","0","335.9874","16.36955","0","16.36955","-16.36955","84.00017","20","0.134124","93.9875","8.799414","0","27.36881"
"8/2/2007 10:00:00 AM","0.05654025","57.04247","-109.1296","36.80487","0.05625089","6.165098","126.1853","5.856843","0","-1","0","5.856843","105.2632","0","120.3285","137.6325","6.165098","6.165098","5.856843","0","0","354.1758","0","0","0","0","84.00017","20","0.134124","138.8038","4.932078","0","6.165098"
"8/2/2007 11:00:00 AM","0.03607641","70.64943","-119.2108","24.98451","0.03589517","3.93411","0","0","0","-1","0","0","0","0","0","0","3.93411","0","0","0","0","354.1758","0","3.93411","0","3.93411","87.73239","20.88862","0.1341169","0","3.147288","0","3.93411"
"8/2/2007 12:00:00 PM","0.06706988","80.72642","-163.8833","18.12382","0.06672937","7.313539","91.69344","10.31153","0","-1","0","10.31153","70.92587","0","81.3819","96.10954","7.313539","10.85424","10.31153","0","0","350.2417","3.540699","0","3.540699","-3.540699","84.00017","20","0.1341169","100.8628","5.850831","0","10.85424"
