sep=,
"8/2/2007 1:00:00 PM","0.1231242","75.10059","127.9367","21.63088","0.1224818","13.42401","0","0","0","-1","0","0","0","0","0","0","13.42401","0","0","0","0","354.1758","0","13.42401","0","13.42401","96.7353","23.03217","0.1340927","0","10.73921","0","13.42401"
"8/2/2007 2:00:00 PM","0.1464418","62.03757","111.4235","32.28363","0.145655","15.96379","35.02705","26.64312","0","-1","0","26.64312","59.9171","0","8.383926","24.01911","15.96379","28.04539","26.64312","0","0","340.7518","12.08161","0","12.08161","-12.08161","84.00017","20","0.1340927","38.52975","12.77103","0","28.04539"
"8/2/2007 3:00:00 PM","0.07454008","48.00681","106.8101","45.28091","0.07414761","8.126578","48.93787","48.93787","81","0","22.761","48.93787","16.60591","0","0","0","8.126578","0","0","32.06213","30.45902","354.1758","0","38.5856","0","38.5856","120.6057","28.71558","0.1341735","53.83166","6.501262","81","8.126578"
"8/2/2007 4:00:00 PM","0.06646215","33.76783","105.5765","59.07661","0.06609463","7.243972","125.6424","120.8725","81","0","22.761","120.8725","5.99307","0","4.769909","22.83957","7.243972","41.97101","39.87246","0","0","315.5902","34.72704","0","34.72704","-34.72704","84.00017","20","0.1341735","138.2066","5.795177","81","41.97101"
"8/2/2007 5:00:00 PM","0.05988205","19.502","105.9131","73.19444","0.05948251","6.519283","0","0","72.31579","0","20.56389","0","0","0","0","0","6.519283","0","0","72.31579","68.7","354.1758","0","75.21928","0","75.21928","155.3595","36.99027","0.1342345","0","5.215426","81","6.519283"
"8/2/2007 6:00:00 PM","0.05457065","5.300826","107.3398","87.44095","0.04614008","5.056952","84.39119","84.39119","81","0","22.761","84.39119","5.992275","0","0","0","5.056952","3.569673","3.391189","0","0","278.9565","67.69736","1.48728","0","1.48728","156.7704","37.32621","0.1342371","92.83031","4.045562","81","72.75431"
"8/2/2007 7:00:00 PM","0","0","109.8468","90","0","0","165.8445","65.58411","0","-1","0","65.58411","0","0","100.2604","116.8449","0","69.0359","65.58411","0","0","277.4692","69.0359","0","69.0359","-69.0359","84.00017","20","0.1342371","182.429","0","0","69.0359"
"8/2/2007 8:00:00 PM","0","0","113.7588","90","0","0","23.89259","0","0","-1","0","0","0","0","23.89259","26.28185","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","26.28185","0","0","0"
"8/2/2007 9:00:00 PM","0","0","119.869","90","0","0","68.44312","0","0","-1","0","0","0","0","68.44312","75.28743","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","75.28743","0","0","0"
"8/2/2007 10:00:00 PM","0","0","129.8686","90","0","0","28.38691","0","0","-1","0","0","0","0","28.38691","31.22561","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","31.22561","0","0","0"
"8/2/2007 11:00:00 PM","0","0","147.0294","90","0","0","59.42268","0","0","-1","0","0","0","0","59.42268","65.36494","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","65.36494","0","0","0"
"8/3/2007 12:00:00 AM","0","0","174.3224","90","0","0","64.44219","0","0","-1","0","0","0","0","64.44219","70.88641","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","70.88641","0","0","0"
"8/3/2007 1:00:00 AM","0","0","-155.466","90","0","0","32.14853","0","0","-1","0","0","0","0","32.14853","35.36338","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","35.36338","0","0","0"
"8/3/2007 2:00:00 AM","0","0","-134.6594","90","0","0","75.91897","0","0","-1","0","0","0","0","75.91897","83.51086","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","83.51086","0","0","0"
"8/3/2007 3:00:00 AM","0","0","-122.5747","90","0","0","32.9324","0","0","-1","0","0","0","0","32.9324","36.22564","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","36.22564","0","0","0"
"8/3/2007 4:00:00 AM","0","0","-115.3567","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1342371","0","0","0","0"
"8/3/2007 5:00:00 AM","0","0","-110.7966","90","0","0","12.88476","12.88476","81","0","22.761","12.88476","0","0.00000000000001421085","0","0","0","0","0","68.11523","64.70947","354.1758","0","64.70947","0","64.70947","145.389","34.61635","0.1343497","14.17324","0","81","0"
"8/3/2007 6:00:00 AM","0.0011536","0.1986199","-107.8453","92.56121","0.001145079","0.1255006","82.87215","82.87215","81","0","22.761","82.87215","0.1514389","0","0","0","0.1255006","1.970681","1.872147","0","0","289.4663","58.23853","0","1.84518","-1.84518","143.444","34.15326","0.1343497","91.15936","0.1004005","81","58.36403"
"8/3/2007 7:00:00 AM","0.02667649","14.37625","-106.0363","78.27596","0.02650838","2.905318","121.7164","121.7164","81","0","22.761","121.7164","2.386956","0","0.00000000000001421085","0","2.905318","42.85941","40.71644","0","0","291.5165","56.39335","0","39.95409","-39.95409","101.3287","24.12582","0.1343497","133.8881","2.324255","81","59.29866"
"8/3/2007 8:00:00 AM","0.03893476","28.64805","-105.2559","64.07273","0.03872439","4.244193","113.5296","100.6493","81","0","22.761","100.6493","4.216814","0","12.88031","27.45886","4.244193","20.68345","19.64927","0","0","335.91","16.43925","0","16.43925","-16.43925","84.00017","20","0.1343497","124.8825","3.395354","81","20.68345"
"8/3/2007 9:00:00 AM","0.1058805","42.9323","-105.7642","50.09928","0.1052956","11.5404","87.80351","10.96338","0","-1","0","10.96338","105.2632","0","76.84013","94.39119","11.5404","11.5404","10.96338","0","0","354.1758","0","0","0","0","84.00017","20","0.1343497","96.58386","9.232322","0","11.5404"
"8/3/2007 10:00:00 AM","0.1655814","57.10419","-108.6585","36.6815","0.1646709","18.04793","114.2497","17.14553","0","-1","0","17.14553","105.2632","0","97.10412","122.2455","18.04793","18.04793","17.14553","0","0","354.1758","0","0","0","0","84.00017","20","0.1343497","125.6746","14.43834","0","18.04793"
"8/3/2007 11:00:00 AM","0.1778666","70.76971","-118.5015","24.79428","0.1769101","19.38934","0","0","0","-1","0","0","0","0","0","0","19.38934","0","0","0","0","354.1758","0","19.38934","0","19.38934","102.3945","24.3796","0.1343148","0","15.51147","0","19.38934"
"8/3/2007 12:00:00 PM","0.1340738","80.98143","-163.4686","17.862","0.133374","14.61779","83.57137","30.46479","0","-1","0","30.46479","47.98257","0","53.10658","72.57323","14.61779","32.0682","30.46479","0","0","334.7865","17.45041","0","17.45041","-17.45041","84.00017","20","0.1343148","91.9285","11.69423","0","32.0682"
"8/3/2007 1:00:00 PM","0.06797743","75.24084","127.0656","21.42327","0.06763188","7.412454","26.74637","7.041831","0","-1","0","7.041831","105.2632","0","19.70454","28.01264","7.412454","7.412454","7.041831","0","0","354.1758","0","0","0","0","84.00017","20","0.1343148","29.421","5.929963","0","7.412454"
"8/3/2007 2:00:00 PM","0.02389293","62.09336","110.874","32.15929","0.02377331","2.605555","28.57568","2.475277","0","-1","0","2.475277","105.2632","0","26.1004","30.93819","2.605555","2.605555","2.475277","0","0","354.1758","0","0","0","0","84.00017","20","0.1343148","31.43324","2.084444","0","2.605555"
"8/3/2007 3:00:00 PM","0.06221562","48.02463","106.4172","45.20782","0.06189194","6.783357","0","0","0","0","0","0","0","0","0","0","6.783357","0","0","0","0","354.1758","0","6.783357","0","6.783357","90.43542","21.5322","0.1343025","0","5.426686","0","6.783357"
"8/3/2007 4:00:00 PM","0.03418574","33.76087","105.2598","59.037","0.03400708","3.727176","38.84918","38.84918","81","0","22.761","38.84918","9.593964","0","0","0","3.727176","0","0","42.15082","40.04328","347.3925","6.105021","43.77045","0","43.77045","131.9597","31.41892","0.1343959","42.7341","2.981741","81","9.832197"
"8/3/2007 5:00:00 PM","0.02130083","19.47466","105.6352","73.18008","0.02118366","2.321729","54.53532","54.53532","81","0","22.761","54.53532","4.257295","0","0","0","2.321729","0","0","26.46468","25.14144","303.622","45.49843","27.46317","0","27.46317","158.0136","37.6222","0.1344544","59.98886","1.857384","81","47.82016"
"8/3/2007 6:00:00 PM","0.06379545","5.253944","107.0796","87.44839","0.04762642","5.219855","0","0","72.31579","0","20.56389","0","0","0","0","0","5.219855","0","0","72.31579","68.7","276.1588","70.21529","73.91985","0","73.91985","228.1401","54.31897","0.1345173","0","4.175884","81","75.43514"
"8/3/2007 7:00:00 PM","0","0","109.5892","90","0","0","62.32037","62.32037","0","-1","0","62.32037","0","0","0","0","0","65.60039","62.32037","0","0","202.239","136.7432","0","65.60039","-65.60039","158.9912","37.85498","0.1345173","68.55241","0","0","136.7432"
"8/3/2007 8:00:00 PM","0","0","113.4918","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","275.1283","71.14277","0","0","0","158.9912","37.85498","0.1345173","0","0","0","71.14277"
"8/3/2007 9:00:00 PM","0","0","119.5827","90","0","0","58.31263","58.31263","0","-1","0","58.31263","0","0","0.000000000000007105427","0","0","61.38172","58.31263","0","0","275.1283","71.14277","0","61.38172","-61.38172","94.28922","22.44977","0.1345173","64.1439","0","0","71.14277"
"8/3/2007 10:00:00 PM","0","0","129.5647","90","0","0","14.88664","9.273","0","-1","0","9.273","0","0","5.613637","7.102301","0","9.761052","9.273","0","0","343.3302","9.761052","0","9.761052","-9.761052","84.00017","20","0.1345173","16.3753","0","0","9.761052"
"8/3/2007 11:00:00 PM","0","0","146.7656","90","0","0","38.93549","0","0","-1","0","0","0","0","38.93549","42.82903","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1345173","42.82903","0","0","0"
"8/4/2007 12:00:00 AM","0","0","174.2916","90","0","0","54.76133","0","0","-1","0","0","0","0","54.76133","60.23746","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1345173","60.23746","0","0","0"
"8/4/2007 1:00:00 AM","0","0","-155.2027","90","0","0","21.09358","0","0","-1","0","0","0","0","21.09358","23.20294","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1345173","23.20294","0","0","0"
"8/4/2007 2:00:00 AM","0","0","-134.3211","90","0","0","50.83564","0","0","-1","0","0","0","0","50.83564","55.91921","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1345173","55.91921","0","0","0"
"8/4/2007 3:00:00 AM","0","0","-122.2574","90","0","0","74.65562","0","0","-1","0","0","0","0","74.65562","82.12118","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1345173","82.12118","0","0","0"
"8/4/2007 4:00:00 AM","0","0","-115.0678","90","0","0","21.52267","0","0","-1","0","0","0","0","21.52267","23.67493","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1345173","23.67493","0","0","0"
"8/4/2007 5:00:00 AM","0","0","-110.5253","90","0","0","62.69259","62.69259","81","0","22.761","62.69259","0","0","0","0","0","0","0","18.30741","17.39204","354.1758","0","17.39204","0","17.39204","100.4997","23.92845","0.1345549","68.96185","0","81","0"
"8/4/2007 6:00:00 AM","0.01774254","0.1684362","-107.5782","92.55108","0.01340537","1.469228","82.14431","82.14431","81","0","22.761","82.14431","1.788594","0","0","0","1.469228","1.204536","1.144309","0","0","336.7838","15.65283","0.2646925","0","0.2646925","100.7508","23.98824","0.1345553","90.35874","1.175382","81","17.12206"
"8/4/2007 7:00:00 AM","0.1762062","14.3662","-105.7591","78.24447","0.158692","17.39264","30.51378","30.51378","81","0","22.761","30.51378","56.9993","0","0","0","17.39264","0","0","50.48622","47.96191","336.5191","15.89106","65.35455","0","65.35455","162.7516","38.7503","0.1346661","33.56516","13.91411","81","33.2837"
"8/4/2007 8:00:00 AM","0.2384923","28.65791","-104.9499","64.01775","0.234146","25.6624","32.72656","32.72656","81","0","22.761","32.72656","78.4146","0","0","0","25.6624","0","0","48.27344","45.85977","271.1645","74.71015","71.52217","0","71.52217","230.6035","54.90548","0.1347655","35.99921","20.52992","81","100.3726"
"8/4/2007 9:00:00 AM","0.4410439","42.96469","-105.3997","50.01491","0.4294302","47.06554","89.95402","68.7","0","-1","0","68.7","68.5088","0","21.25401","30.24942","47.06554","72.31579","68.7","0","0","199.6423","139.0801","0","25.25024","-25.25024","203.9874","48.56833","0.1347655","98.94942","37.65244","0","186.1456"
"8/4/2007 10:00:00 AM","0.5113548","57.16762","-108.1773","36.55487","0.5021702","55.03785","100.4433","68.7","0","-1","0","68.7","80.11332","0","31.74332","41.78766","55.03785","72.31579","68.7","0","0","227.6982","113.8299","0","17.27794","-17.27794","185.7748","44.23201","0.1347655","110.4877","44.03028","0","168.8677"
"8/4/2007 11:00:00 AM","0.615512","70.89167","-117.7722","24.59986","0.6041878","66.21899","27.1466","27.1466","0","-1","0","27.1466","243.9311","0","0","0","66.21899","28.57537","27.1466","0","0","246.8959","96.55193","37.64362","0","37.64362","221.4867","52.73483","0.1346978","29.86126","52.97519","0","162.7709"
"8/4/2007 12:00:00 PM","0.7114512","81.24171","-163.0357","17.59467","0.6961777","76.30107","44.10707","44.10707","0","-1","0","44.10707","172.9906","0","0","0","76.30107","46.4285","44.10707","0","0","209.2523","130.4312","29.87257","0","29.87257","249.8263","59.48234","0.1346441","48.51778","61.04086","0","206.7323"
"8/4/2007 1:00:00 PM","0.6025057","75.37851","126.1554","21.21414","0.5927542","64.96586","125.515","68.7","0","-1","0","68.7","94.56458","0","56.81501","69.36651","64.96586","72.31579","68.7","0","0","179.3797","157.3165","0","7.349928","-7.349928","242.0788","57.6377","0.1346441","138.0665","51.97269","0","222.2824"
"8/4/2007 2:00:00 PM","0.5207129","62.14573","110.3103","32.03606","0.5125265","56.1729","78.7277","68.7","0","-1","0","68.7","81.7655","0","10.0277","17.90047","56.1729","72.31579","68.7","0","0","187.5463","149.9666","0","16.14289","-16.14289","225.0627","53.58625","0.1346441","86.60047","44.93832","0","206.1395"
"8/4/2007 3:00:00 PM","0.3982541","48.03909","106.0159","45.13665","0.3923448","43.001","70.32107","70.32107","81","0","22.761","70.32107","61.14952","0","0","0","43.001","0","0","10.67894","10.14499","205.4828","133.8237","53.14598","0","53.14598","275.4814","65.59068","0.1347419","77.35317","34.40079","81","176.8247"
"8/4/2007 4:00:00 PM","0.1871558","33.75059","104.9368","58.99964","0.1858073","20.36448","45.92355","45.92355","81","0","22.761","45.92355","44.3443","0","0","0","20.36448","0","0","35.07645","33.32263","152.3369","181.6551","53.6871","0","53.6871","326.4135","77.71734","0.1348493","50.51591","16.29158","81","202.0195"
"8/4/2007 5:00:00 PM","0.2357408","19.444","105.3521","73.16816","0.2187122","23.97086","63.68979","63.68979","81","0","22.761","63.68979","37.6369","0","0","0","23.97086","0","0","17.31021","16.4447","98.64974","229.9734","40.41556","0","40.41556","364.755","86.84627","0.1349268","70.05877","19.17669","81","253.9443"
"8/4/2007 6:00:00 PM","0.06853873","5.203697","106.8144","87.45838","0.04740023","5.195065","126.9472","126.9472","81","0","22.761","126.9472","4.092304","0.000000000000007105427","0","0","5.195065","48.36549","45.94721","0","0","58.23418","266.3475","0","43.17042","-43.17042","319.2494","76.01161","0.1349268","139.6419","4.156052","81","271.5425"
"8/4/2007 7:00:00 PM","0","0","109.327","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","106.2013","223.177","0","0","0","319.2494","76.01161","0.1349268","0","0","0","223.177"
"8/4/2007 8:00:00 PM","0","0","113.2199","90","0","0","59.1889","59.1889","0","-1","0","59.1889","0","0","0.000000000000007105427","0","0","62.30411","59.1889","0","0","106.2013","223.177","0","62.30411","-62.30411","253.5751","60.37491","0.1349268","65.10779","0","0","223.177"
"8/4/2007 9:00:00 PM","0","0","119.2911","90","0","0","49.82847","49.82847","0","-1","0","49.82847","0","0","0.000000000000007105427","0","0","52.45102","49.82847","0","0","175.4281","160.8729","0","52.45102","-52.45102","198.2869","47.21107","0.1349268","54.81131","0","0","160.8729"
"8/4/2007 10:00:00 PM","0","0","129.2549","90","0","0","53.24485","53.24485","0","-1","0","53.24485","0","0","0","0","0","56.0472","53.24485","0","0","233.707","108.4219","0","56.0472","-56.0472","139.208","33.14469","0.1349268","58.56933","0","0","108.4219"
"8/4/2007 11:00:00 PM","0","0","146.4967","90","0","0","27.73855","27.73855","0","-1","0","27.73855","0","0","0.000000000000003552714","0","0","29.19847","27.73855","0","0","295.9817","52.37471","0","29.19847","-29.19847","108.4301","25.81663","0.1349268","30.5124","0","0","52.37471"
"8/5/2007 12:00:00 AM","0","0","174.2649","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","328.4244","23.17624","0","0","0","108.4301","25.81663","0.1349268","0","0","0","23.17624"
"8/5/2007 1:00:00 AM","0","0","-154.9258","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","328.4244","23.17624","0","0","0","108.4301","25.81663","0.1349268","0","0","0","23.17624"
"8/5/2007 2:00:00 AM","0","0","-133.971","90","0","0","4.408774","4.408774","0","-1","0","4.408774","0","0","0","0","0","4.640815","4.408774","0","0","328.4244","23.17624","0","4.640815","-4.640815","103.5382","24.65191","0.1349268","4.849651","0","0","23.17624"
"8/5/2007 3:00:00 AM","0","0","-121.9314","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","333.5809","18.53543","0","0","0","103.5382","24.65191","0.1349268","0","0","0","18.53543"
"8/5/2007 4:00:00 AM","0","0","-114.772","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","333.5809","18.53543","0","0","0","103.5382","24.65191","0.1349268","0","0","0","18.53543"
"8/5/2007 5:00:00 AM","0","0","-110.248","90","0","0","59.65611","59.65611","81","0","22.761","59.65611","0","0","0","0","0","0","0","21.34389","20.27669","333.5809","18.53543","20.27669","0","20.27669","122.7744","29.23194","0.1349703","65.62173","0","81","18.53543"
"8/5/2007 6:00:00 AM","0.02655457","0.1399612","-107.3057","92.53838","0.006448692","0.7067766","28.34056","28.34056","81","0","22.761","28.34056","2.49387","0","0","0","0.7067766","0","0","52.65944","50.02647","313.3042","36.78445","50.73325","0","50.73325","170.9042","40.69139","0.1350786","31.17462","0.5654213","81","37.49122"
"8/5/2007 7:00:00 AM","0.2348833","14.35795","-105.4764","78.21032","0.1977922","21.67802","81.04132","81.04132","81","0","22.761","81.04132","26.74934","0","0","0","21.67802","0.04349956","0.04132458","0","0","262.571","82.44437","21.63452","0","21.63452","191.4285","45.57812","0.1351166","89.14545","17.34242","81","104.1224"
"8/5/2007 8:00:00 AM","0.4765395","28.66957","-104.6379","63.96001","0.4393381","48.15145","0","0","72.31579","0","20.56389","0","0","0","0","0","48.15145","0","0","72.31579","68.7","240.9364","101.9154","116.8515","0","116.8515","302.2835","71.97211","0.1351013","0","38.52116","81","150.0669"
"8/5/2007 9:00:00 AM","0.7018884","42.99883","-105.028","49.92765","0.6655026","72.93909","59.46938","59.46938","0","-1","0","59.46938","122.6498","0","0","0","72.93909","62.59935","59.46938","0","0","124.085","207.0817","10.33974","0","10.33974","312.0926","74.30762","0.1350828","65.41632","58.35127","0","280.0208"
"8/5/2007 10:00:00 AM","0.780154","57.23265","-107.6859","36.42506","0.7508454","82.29265","61.8385","61.8385","0","-1","0","61.8385","133.0767","0","0","0","82.29265","65.09315","61.8385","0","0","113.7452","216.3875","17.1995","0","17.1995","328.4095","78.19258","0.1350519","68.02235","65.83412","0","298.6801"
"8/5/2007 11:00:00 AM","1.021133","71.01513","-117.0225","24.40136","0.9863591","108.105","25.35452","25.35452","0","-1","0","25.35452","426.3735","0","0","0","108.105","26.68897","25.35452","0","0","96.54575","231.8671","81.41599","0","81.41599","405.6475","96.58254","0.1349061","27.88997","86.48396","0","339.972"
"8/5/2007 12:00:00 PM","1.07807","81.50717","-162.5824","17.3219","1.043542","114.3721","77.96149","68.7","0","-1","0","68.7","166.4806","26.9266","9.261488","17.05764","114.3721","72.31579","68.7","0","0","15.12976","305.1414","15.12976","0","15.12976","420.0009","100","0.134879","85.75764","91.49772","0","419.5136"
"8/5/2007 1:00:00 PM","1.077878","75.51315","125.2057","21.00372","1.042238","114.2293","107.039","68.7","0","-1","0","68.7","166.2726","41.91348","38.339","49.0429","114.2293","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.134879","117.7429","91.38342","0","432.9875"
"8/5/2007 2:00:00 PM","0.8277053","62.19449","109.7327","31.91413","0.7984245","87.50733","10.24651","10.24651","0","-1","0","10.24651","854.0209","76.72153","0","0","87.50733","10.7858","10.24651","0","0","0","318.7582","0","0","0","420.0009","100","0.134879","11.27116","70.00587","0","406.2656"
"8/5/2007 3:00:00 PM","0.6839289","48.05008","105.6064","45.06753","0.6540683","71.68589","85.46516","85.46516","20.25","0","7.39125","85.46516","83.87731","3.038342","0","0","71.68589","68.64754","65.21516","0","0","0","318.7582","0","0","0","420.0009","100","0.134879","94.01169","57.34871","81","390.4441"
"8/5/2007 4:00:00 PM","0.4960009","33.73693","104.6076","58.9646","0.4659681","51.0701","0","0","0","0","0","0","0","51.0701","0","0","51.0701","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.134879","0","40.85608","0","369.8283"
"8/5/2007 5:00:00 PM","0.2569498","19.40998","105.0637","73.15871","0.2347479","25.72836","36.79068","36.79068","0","0","0","36.79068","69.93175","0","0","0","25.72836","38.72703","36.79068","0","0","0","318.7582","0","12.99866","-12.99866","406.299","96.73767","0.134879","40.46975","20.58269","0","344.4866"
"8/5/2007 6:00:00 PM","0.07233681","5.150071","106.5446","87.47095","0.04693585","5.144169","53.14312","53.14312","0","0","0","53.14312","9.679839","0","0.000000000000007105427","0","5.144169","55.94013","53.14312","0","0","14.44296","305.7596","0","50.79596","-50.79596","352.7554","83.98921","0.134879","58.45744","4.115335","0","310.9037"
"8/5/2007 7:00:00 PM","0","0","109.0602","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","70.88292","254.9636","0","0","0","352.7554","83.98921","0.134879","0","0","0","254.9636"
"8/5/2007 8:00:00 PM","0","0","112.9432","90","0","0","15.49479","15.49479","0","-1","0","15.49479","0","0","0","0","0","16.31031","15.49479","0","0","70.88292","254.9636","0","16.31031","-16.31031","335.5628","79.89575","0.134879","17.04427","0","0","254.9636"
"8/5/2007 9:00:00 PM","0","0","118.9941","90","0","0","37.80146","37.80146","0","-1","0","37.80146","0","0","0.000000000000007105427","0","0","39.79101","37.80146","0","0","89.00548","238.6533","0","39.79101","-39.79101","293.6194","69.90925","0.134879","41.58161","0","0","238.6533"
"8/5/2007 10:00:00 PM","0","0","128.9391","90","0","0","47.92704","47.92704","0","-1","0","47.92704","0","0","0.000000000000007105427","0","0","50.44951","47.92704","0","0","133.2177","198.8623","0","50.44951","-50.44951","240.441","57.24773","0.134879","52.71974","0","0","198.8623"
"8/5/2007 11:00:00 PM","0","0","146.2228","90","0","0","3.858431","3.858431","0","-1","0","3.858431","0","0","0.0000000000000008881784","0","0","4.061507","3.858431","0","0","189.2727","148.4128","0","4.061507","-4.061507","236.1598","56.2284","0.134879","4.244274","0","0","148.4128"
"8/6/2007 12:00:00 AM","0","0","174.2423","90","0","0","19.00749","19.00749","0","-1","0","19.00749","0","0","0.000000000000003552714","0","0","20.00789","19.00749","0","0","193.7855","144.3513","0","20.00789","-20.00789","215.0696","51.20694","0.134879","20.90824","0","0","144.3513"
"8/6/2007 1:00:00 AM","0","0","-154.6352","90","0","0","117.7248","68.7","0","-1","0","68.7","0","0","49.02476","60.79723","0","72.31579","68.7","0","0","216.0165","124.3434","0","72.31579","-72.31579","138.8421","33.05757","0.134879","129.4972","0","0","124.3434"
"8/6/2007 2:00:00 AM","0","0","-133.6092","90","0","0","28.08858","28.08858","0","-1","0","28.08858","0","0","0","0","0","29.56693","28.08858","0","0","296.3674","52.02758","0","29.56693","-29.56693","107.6758","25.63704","0.134879","30.89744","0","0","52.02758"
"8/6/2007 3:00:00 AM","0","0","-121.5967","90","0","0","58.56903","21.33762","0","-1","0","21.33762","0","0","37.23141","43.08831","0","22.46065","21.33762","0","0","329.2195","22.46065","0","22.46065","-22.46065","84.00017","20","0.134879","64.42593","0","0","22.46065"
"8/6/2007 4:00:00 AM","0","0","-114.4694","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.134879","0","0","0","0"
"8/6/2007 5:00:00 AM","0","0","-109.9649","90","0","0","11.49646","11.49646","81","0","22.761","11.49646","0","0","0","0","0","0","0","69.50353","66.02836","354.1758","0","66.02836","0","66.02836","146.6402","34.91426","0.1349873","12.64611","0","81","0"
"8/6/2007 6:00:00 AM","0.01414757","0.1132246","-107.0277","92.52307","0.01263144","1.384406","55.66652","55.66652","81","0","22.761","55.66652","2.486964","0","0","0","1.384406","0","0","25.33348","24.0668","288.1475","59.42552","25.45121","0","25.45121","170.7853","40.66309","0.135041","61.23318","1.107525","81","60.80993"
"8/6/2007 7:00:00 AM","0.1805018","14.35148","-105.1882","78.17352","0.1620773","17.76367","14.47924","14.47924","81","0","22.761","14.47924","122.6838","0","0","0","17.76367","0","0","66.52076","63.19473","262.6962","82.33161","80.9584","0","80.9584","247.5892","58.94969","0.1351223","15.92716","14.21094","81","100.0953"
"8/6/2007 8:00:00 AM","0.3744175","28.68301","-104.32","63.89957","0.3529307","38.68121","77.09416","77.09416","81","0","22.761","77.09416","50.17398","0","0","0","38.68121","0","0","3.90584","3.710548","181.7378","155.1942","42.39176","0","42.39176","287.8055","68.52499","0.1351977","84.80357","30.94497","81","193.8754"
"8/6/2007 9:00:00 AM","0.5976136","43.03466","-104.6493","49.83758","0.5705571","62.53306","40.40987","40.40987","0","-1","0","40.40987","154.747","0","0","0","62.53306","42.53671","40.40987","0","0","139.3461","193.3468","19.99636","0","19.99636","306.7758","73.04169","0.1351619","44.45086","50.02645","0","255.8798"
"8/6/2007 10:00:00 AM","0.3698368","57.29917","-107.1843","36.29218","0.3667102","40.19144","41.6684","41.6684","0","-1","0","41.6684","96.45544","0","0","0","40.19144","43.86147","41.6684","0","0","119.3497","211.3435","0","3.670034","-3.670034","302.9072","72.12061","0.1351619","45.83524","32.15315","0","251.5349"
"8/6/2007 11:00:00 AM","0.3955061","71.13985","-116.2521","24.19891","0.3926265","43.03186","13.19969","13.19969","0","-1","0","13.19969","326.0067","0","0","0","43.03186","13.89441","13.19969","0","0","123.4275","207.6734","29.13745","0","29.13745","330.5494","78.70208","0.1351099","14.51966","34.42549","0","250.7053"
"8/6/2007 12:00:00 PM","0.7596635","81.7777","-162.1061","17.04375","0.7420931","81.3334","39.50139","39.50139","0","-1","0","39.50139","205.9001","0","0","0","81.3334","41.58041","39.50139","0","0","94.29009","233.8971","39.75299","0","39.75299","368.2624","87.68135","0.1350389","43.45153","65.06673","0","315.2306"
"8/6/2007 1:00:00 PM","0.8026587","75.64433","124.2158","20.79223","0.7811286","85.61169","18.35114","18.35114","0","-1","0","18.35114","466.5197","11.75761","0","0","85.61169","19.31699","18.35114","0","0","54.5371","269.6748","54.5371","0","54.5371","420.0009","100","0.1349418","20.18625","68.48936","0","355.2865"
"8/6/2007 2:00:00 PM","0.7187135","62.23942","109.1414","31.79368","0.6975988","76.45683","41.68888","41.68888","0","-1","0","41.68888","183.3986","32.5738","0","0","76.45683","43.88303","41.68888","0","0","0","318.7582","0","0","0","420.0009","100","0.1349418","45.85777","61.16546","0","395.2151"
"8/6/2007 3:00:00 PM","0.4750613","48.05748","105.1888","45.00058","0.4644735","50.90629","7.826957","7.826957","0","0","0","7.826957","650.397","42.66739","0","0","50.90629","8.238902","7.826957","0","0","0","318.7582","0","0","0","420.0009","100","0.1349418","8.609653","40.72503","0","369.6645"
"8/6/2007 4:00:00 PM","0.2862684","33.71982","104.2725","58.93198","0.281364","30.8375","22.16637","22.16637","0","0","0","22.16637","139.1184","7.504473","0","0","30.8375","23.33302","22.16637","0","0","0","318.7582","0","0","0","420.0009","100","0.1349418","24.38301","24.67","0","349.5957"
"8/6/2007 5:00:00 PM","0.140994","19.37257","104.7704","73.15179","0.1388349","15.21631","49.23947","49.23947","0","0","0","49.23947","30.90266","0","0.000000000000007105427","0","15.21631","51.83102","49.23947","0","0","0","318.7582","0","36.61472","-36.61472","381.4055","90.81066","0.1349418","54.16342","12.17305","0","333.9745"
"8/6/2007 6:00:00 PM","0.07895045","5.093056","106.2702","87.4861","0.04645284","5.091231","37.58261","37.58261","0","0","0","37.58261","13.54678","0","0","0","5.091231","39.56064","37.58261","0","0","40.68302","282.1435","0","34.46941","-34.46941","345.0716","82.15974","0.1349418","41.34087","4.072985","0","287.2347"
"8/6/2007 7:00:00 PM","0","0","108.7888","90","0","0","63.18423","63.18423","0","-1","0","63.18423","0","0","0.000000000000007105427","0.8026592","0","66.50972","63.18423","0","0","78.98235","247.6741","0","66.50972","-66.50972","274.9642","65.46754","0.1349418","69.50266","0","0","247.6741"
"8/6/2007 8:00:00 PM","0","0","112.6618","90","0","0","74.35525","68.7","0","-1","0","68.7","0","0","5.655249","13.09077","0","72.31579","68.7","0","0","152.882","181.1644","0","72.31579","-72.31579","198.7367","47.31816","0.1349418","81.79077","0","0","181.1644"
"8/6/2007 9:00:00 PM","0","0","118.6918","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","233.2329","108.8486","0","0","0","198.7367","47.31816","0.1349418","0","0","0","108.8486"
"8/6/2007 10:00:00 PM","0","0","128.6172","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","233.2329","108.8486","0","0","0","198.7367","47.31816","0.1349418","0","0","0","108.8486"
"8/6/2007 11:00:00 PM","0","0","145.9437","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","233.2329","108.8486","0","0","0","198.7367","47.31816","0.1349418","0","0","0","108.8486"
"8/7/2007 12:00:00 AM","0","0","174.2241","90","0","0","82.6425","68.7","0","-1","0","68.7","0","0","13.9425","22.20675","0","72.31579","68.7","0","0","233.2329","108.8486","0","72.31579","-72.31579","122.5091","29.16878","0.1349418","90.90675","0","0","108.8486"
"8/7/2007 1:00:00 AM","0","0","-154.3305","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","313.5838","36.53281","0","0","0","122.5091","29.16878","0.1349418","0","0","0","36.53281"
"8/7/2007 2:00:00 AM","0","0","-133.2355","90","0","0","9.150004","9.150004","0","-1","0","9.150004","0","0","0","0","0","9.631584","9.150004","0","0","313.5838","36.53281","0","9.631584","-9.631584","112.3565","26.7515","0.1349418","10.06501","0","0","36.53281"
"8/7/2007 3:00:00 AM","0","0","-121.2534","90","0","0","23.00109","23.00109","0","-1","0","23.00109","0","0","0","0","0","24.21167","23.00109","0","0","324.2856","26.90122","0","24.21167","-24.21167","86.8352","20.67501","0.1349418","25.3012","0","0","26.90122"
"8/7/2007 4:00:00 AM","0","0","-114.1601","90","0","0","31.3579","2.555069","0","-1","0","2.555069","0","0","28.80283","31.93862","0","2.689546","2.555069","0","0","351.1874","2.689546","0","2.689546","-2.689546","84.00017","20","0.1349418","34.49369","0","0","2.689546"
"8/7/2007 5:00:00 AM","0","0","-109.676","90","0","0","2.251294","2.251294","74.56709","0","21.13347","2.251294","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1350209","2.476424","0","81","0"
"8/7/2007 6:00:00 AM","0.01132062","0.08825325","-106.7444","92.50516","0.01079213","1.182817","115.7072","115.7072","81","0","22.761","115.7072","1.02225","0","0.00000000000001421085","0","1.182817","36.53389","34.7072","0","0","285.4758","61.83","0","35.35107","-35.35107","111.9114","26.64552","0.1350209","127.2779","0.9462537","81","63.01282"
"8/7/2007 7:00:00 AM","0.1586754","14.34681","-104.8947","78.13409","0.1473086","16.14502","20.93748","20.93748","81","0","22.761","20.93748","77.11063","0","0","0","16.14502","0","0","60.06252","57.05939","324.7548","26.47893","73.20441","0","73.20441","181.3592","43.18068","0.1351156","23.03123","12.91602","81","42.62395"
"8/7/2007 8:00:00 AM","0.2359663","28.6982","-103.9962","63.83644","0.2320011","25.42732","171.8994","149.7","81","0","22.761","149.7","16.98552","0","22.19943","39.38937","25.42732","72.31579","68.7","0","0","251.5504","92.3629","0","46.88847","-46.88847","131.9344","31.4129","0.1351156","189.0894","20.34186","81","117.7902"
"8/7/2007 9:00:00 AM","0.2340992","43.07212","-104.2635","49.74474","0.2325469","25.48714","100.7692","67.41349","0","-1","0","67.41349","37.80718","0","33.35572","62.80286","25.48714","70.96157","67.41349","0","0","303.6487","45.47443","0","45.47443","-45.47443","84.00017","20","0.1351156","110.8461","20.38971","0","70.96157"
"8/7/2007 10:00:00 AM","0.263817","57.36707","-106.6726","36.15631","0.2622675","28.74452","96.33943","27.3073","0","-1","0","27.3073","105.2632","0","69.03214","100.5119","28.74452","28.74452","27.3073","0","0","354.1758","0","0","0","0","84.00017","20","0.1351156","105.9734","22.99562","0","28.74452"
"8/7/2007 11:00:00 AM","0.3927938","71.26563","-115.4605","23.99263","0.3899906","42.74297","0","0","0","-1","0","0","0","0","0","0","42.74297","0","0","0","0","354.1758","0","42.74297","0","42.74297","124.5497","29.65463","0.1350396","0","34.19438","0","42.74297"
"8/7/2007 12:00:00 PM","0.5620602","82.05321","-161.6039","16.76029","0.5552126","60.8513","55.31036","55.31036","0","-1","0","55.31036","110.0179","0","0","12.7344","60.8513","58.22143","55.31036","0","0","311.4328","38.46867","2.629871","0","2.629871","127.0446","30.24866","0.1350349","60.84139","48.68104","0","99.31997"
"8/7/2007 1:00:00 PM","0.4375138","75.7716","123.1855","20.57994","0.4340252","47.56916","47.1719","47.1719","0","-1","0","47.1719","100.8422","0","0.000000000000007105427","4.057167","47.56916","49.65463","47.1719","0","0","308.803","40.83556","0","2.085469","-2.085469","124.8464","29.72526","0.1350349","51.88909","38.05533","0","88.40472"
"8/7/2007 2:00:00 PM","0.3057256","62.28035","108.5368","31.67492","0.3038593","33.30298","35.62178","35.62178","0","-1","0","35.62178","93.49049","0","0","0","33.30298","37.49662","35.62178","0","0","311.1201","38.75009","0","4.193633","-4.193633","120.4259","28.67277","0.1350349","39.18396","26.64239","0","72.05307"
"8/7/2007 3:00:00 PM","0.3661219","48.06119","104.7633","44.93593","0.3618934","39.66352","83.43545","83.43545","81","0","22.761","83.43545","47.53798","0","0","0","39.66352","2.563625","2.435444","0","0","315.7798","34.55646","37.0999","0","37.0999","155.6219","37.05276","0.1350993","91.77899","31.73082","81","74.21998"
"8/7/2007 4:00:00 PM","0.2524514","33.69919","103.9315","58.90185","0.249391","27.33326","27.50307","27.50307","81","0","22.761","27.50307","99.38258","0","0","0","27.33326","0","0","53.49693","50.82209","278.6798","67.94637","78.15534","0","78.15534","229.7666","54.70622","0.135185","30.25337","21.8666","81","95.27962"
"8/7/2007 5:00:00 PM","0.1787787","19.33173","104.472","73.14743","0.1731039","18.97219","103.5681","103.5681","81","0","22.761","103.5681","18.31857","0","0","0","18.97219","23.75586","22.56806","0","0","200.5245","138.2862","0","4.783666","-4.783666","224.7242","53.50565","0.135185","113.9249","15.17775","81","157.2584"
"8/7/2007 6:00:00 PM","0.08428586","5.032647","105.9912","87.50387","0.04665745","5.113656","81.76302","81.76302","81","0","22.761","81.76302","6.254241","0","0","0","5.113656","0.8031753","0.7630165","0","0","205.8397","133.5025","4.310481","0","4.310481","228.8134","54.47928","0.1351925","89.93932","4.090925","81","138.6162"
"8/7/2007 7:00:00 PM","0","0","108.5129","90","0","0","30.74478","30.74478","0","-1","0","30.74478","0","0","0","0","0","32.36293","30.74478","0","0","201.5292","137.3819","0","32.36293","-32.36293","194.6999","46.35703","0.1351925","33.81926","0","0","137.3819"
"8/7/2007 8:00:00 PM","0","0","112.3755","90","0","0","55.61139","55.61139","0","-1","0","55.61139","0","0","0","0","0","58.53831","55.61139","0","0","237.488","105.019","0","58.53831","-58.53831","132.9951","31.66544","0.1351925","61.17253","0","0","105.019"
"8/7/2007 9:00:00 PM","0","0","118.3843","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","302.5306","46.48071","0","0","0","132.9951","31.66544","0.1351925","0","0","0","46.48071"
"8/7/2007 10:00:00 PM","0","0","128.2892","90","0","0","0.5026303","0.5026303","0","-1","0","0.5026303","0","0","0","0","0","0.5290846","0.5026303","0","0","302.5306","46.48071","0","0.5290846","-0.5290846","132.4374","31.53266","0.1351925","0.5528933","0","0","46.48071"
"8/7/2007 11:00:00 PM","0","0","145.6592","90","0","0","1.320578","1.320578","0","-1","0","1.320578","0","0","0.0000000000000002220446","0","0","1.390082","1.320578","0","0","303.1184","45.95162","0","1.390082","-1.390082","130.9722","31.18378","0.1351925","1.452636","0","0","45.95162"
"8/8/2007 12:00:00 AM","0","0","174.2104","90","0","0","40.56076","40.56076","0","-1","0","40.56076","0","0","0.000000000000007105427","2.283375","0","42.69554","40.56076","0","0","304.663","44.56154","0","42.69554","-42.69554","85.9671","20.46832","0.1351925","44.61684","0","0","44.56154"
"8/8/2007 1:00:00 AM","0","0","-154.0112","90","0","0","1.772288","1.772288","0","-1","0","1.772288","0","0","0.0000000000000002220446","0.1768159","0","1.865566","1.772288","0","0","352.1025","1.866001","0","1.865566","-1.865566","84.00063","20.00011","0.1351925","1.949517","0","0","1.866001"
"8/8/2007 2:00:00 AM","0","0","-132.8498","90","0","0","67.9364","0.0004128372","0","-1","0","0.0004128372","0","0","67.93599","74.72963","0","0.0004345655","0.0004128372","0","0","354.1753","0.0004345655","0","0.0004345655","-0.0004345655","84.00017","20","0.1351925","74.73004","0","0","0.0004345655"
"8/8/2007 3:00:00 AM","0","0","-120.9015","90","0","0","45.87777","0","0","-1","0","0","0","0","45.87777","50.46555","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351925","50.46555","0","0","0"
"8/8/2007 4:00:00 AM","0","0","-113.8442","90","0","0","54.92884","0","0","-1","0","0","0","0","54.92884","60.42172","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351925","60.42172","0","0","0"
"8/8/2007 5:00:00 AM","0","0","-109.3815","90","0","0","38.31628","38.31628","81","0","22.761","38.31628","0","0","0","0","0","0","0","42.68372","40.54954","354.1758","0","40.54954","0","40.54954","122.4688","29.15919","0.1352781","42.1479","0","81","0"
"8/8/2007 6:00:00 AM","0.02025632","0.0650712","-106.4558","92.48462","0.0119827","1.313304","103.2168","103.2168","81","0","22.761","103.2168","1.272375","0","0","0","1.313304","23.38606","22.21676","0","0","313.6263","36.49458","0","22.07276","-22.07276","99.20211","23.6195","0.1352781","113.5384","1.050644","81","37.80789"
"8/8/2007 7:00:00 AM","0.1878709","14.34393","-104.5959","78.09202","0.167631","18.37236","52.95589","52.95589","81","0","22.761","52.95589","34.6937","0","0","0","18.37236","0","0","28.04411","26.6419","338.1516","14.42183","45.01426","0","45.01426","141.9064","33.78717","0.1353661","58.25148","14.69789","81","32.79419"
"8/8/2007 8:00:00 AM","0.3529532","28.71512","-103.6667","63.77066","0.3357434","36.79748","0","0","72.31579","0","20.56389","0","0","0","0","0","36.79748","0","0","72.31579","68.7","293.1373","54.93466","105.4975","0","105.4975","241.9901","57.61657","0.1353707","0","29.43798","81","91.73214"
"8/8/2007 9:00:00 AM","0.4268477","43.11115","-103.8706","49.64922","0.4173314","45.73952","18.89366","18.89366","0","-1","0","18.89366","242.0893","0","0","0","45.73952","19.88806","18.89366","0","0","187.6398","149.8824","25.85147","0","25.85147","266.5149","63.45581","0.1353249","20.78302","36.59162","0","195.6219"
"8/8/2007 10:00:00 AM","0.1531934","57.43624","-106.1508","36.01757","0.1523686","16.69959","108.0452","68.7","0","-1","0","68.7","24.308","0","39.34525","50.14977","16.69959","72.31579","68.7","0","0","161.7883","173.1487","0","55.6162","-55.6162","207.8903","49.4976","0.1353249","118.8498","13.35968","0","189.8483"
"8/8/2007 11:00:00 AM","0.214482","71.39223","-114.6472","23.78266","0.2133222","23.38012","41.6256","41.6256","0","-1","0","41.6256","56.16763","0","0","0","23.38012","43.81642","41.6256","0","0","223.5841","117.5325","0","20.43631","-20.43631","186.3486","44.36862","0.1353249","45.78816","18.70409","0","140.9126"
"8/8/2007 12:00:00 PM","0.5004832","82.33355","-161.0721","16.47162","0.4957594","54.33522","3.973101","3.973101","0","-1","0","3.973101","1367.577","0","0","0","54.33522","4.182212","3.973101","0","0","246.2911","97.09621","50.15302","0","50.15302","233.9279","55.69701","0.135236","4.370411","43.46818","0","151.4314"
"8/8/2007 1:00:00 PM","0.6731073","75.89449","122.1145","20.3671","0.6604614","72.38657","133.097","68.7","0","-1","0","68.7","105.3662","0","64.39697","77.70666","72.38657","72.31579","68.7","0","0","196.1381","142.2339","0.07078499","0","0.07078499","233.995","55.71299","0.1352359","146.4067","57.90926","0","214.6205"
"8/8/2007 2:00:00 PM","0.7790945","62.31707","107.919","31.55803","0.7548079","82.72694","84.8285","68.7","0","-1","0","68.7","120.4177","0","16.1285","24.61135","82.72694","72.31579","68.7","0","0","196.0673","142.2976","10.41115","0","10.41115","243.8719","58.06463","0.1352174","93.31135","66.18156","0","225.0246"
"8/8/2007 3:00:00 PM","0.3156993","48.06111","104.3301","44.87369","0.3130471","34.30996","48.51019","48.51019","0","0","0","48.51019","70.72733","0","0.000000000000007105427","0","34.30996","51.06335","48.51019","0","0","185.6562","151.6677","0","16.7534","-16.7534","226.2123","53.85996","0.1352174","53.3612","27.44797","0","185.9776"
"8/8/2007 4:00:00 PM","0.2374907","33.675","103.5848","58.87428","0.2350267","25.75892","50.55757","50.55757","0","0","0","50.55757","50.94969","0","0.000000000000007105427","0","25.75892","53.21849","50.55757","0","0","204.2711","134.9143","0","27.45957","-27.45957","197.2674","46.96833","0.1352174","55.61333","20.60714","0","160.6732"
"8/8/2007 5:00:00 PM","0.1902886","19.28745","104.1689","73.14568","0.1830237","20.0594","97.10751","97.10751","81","0","22.761","97.10751","20.6569","0","0","0","20.0594","16.95528","16.10752","0","0","234.7817","107.4547","3.10412","0","3.10412","200.2122","47.66948","0.1352228","106.8183","16.04752","81","127.5141"
"8/8/2007 6:00:00 PM","0.05752832","4.96884","105.7077","87.52425","0.04553116","4.990216","0","0","72.31579","0","20.56389","0","0","0","0","0","4.990216","0","0","72.31579","68.7","231.6776","110.2484","73.69022","0","73.69022","270.1209","64.31437","0.1352839","0","3.992172","81","115.2386"
"8/8/2007 7:00:00 PM","0","0","108.2326","90","0","0","4.359395","4.359395","0","-1","0","4.359395","0","0","0.0000000000000008881784","0","0","4.588837","4.359395","0","0","157.9874","176.5696","0","4.588837","-4.588837","265.2838","63.16269","0.1352839","4.795334","0","0","176.5696"
"8/8/2007 8:00:00 PM","0","0","112.0847","90","0","0","118.1375","68.7","0","-1","0","68.7","0","0","49.43752","61.25128","0","72.31579","68.7","0","0","163.0861","171.9808","0","72.31579","-72.31579","189.0563","45.01331","0.1352839","129.9513","0","0","171.9808"
"8/8/2007 9:00:00 PM","0","0","118.0714","90","0","0","179.7704","68.7","0","-1","0","68.7","0","0","111.0704","129.0475","0","72.31579","68.7","0","0","243.4369","99.66498","0","72.31579","-72.31579","112.8288","26.86393","0.1352839","197.7475","0","0","99.66498"
"8/8/2007 10:00:00 PM","0","0","127.9551","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","323.7878","27.34919","0","0","0","112.8288","26.86393","0.1352839","0","0","0","27.34919"
"8/8/2007 11:00:00 PM","0","0","145.3692","90","0","0","6.31143","6.31143","0","-1","0","6.31143","0","0","0","0","0","6.64361","6.31143","0","0","323.7878","27.34919","0","6.64361","-6.64361","105.8258","25.19656","0.1352839","6.942572","0","0","27.34919"
"8/9/2007 12:00:00 AM","0","0","174.2014","90","0","0","51.71141","19.6703","0","-1","0","19.6703","0","0","32.0411","37.21224","0","20.70558","19.6703","0","0","331.1696","20.70558","0","20.70558","-20.70558","84.00017","20","0.1352839","56.88255","0","0","20.70558"
"8/9/2007 1:00:00 AM","0","0","-153.6771","90","0","0","96.44093","0","0","-1","0","0","0","0","96.44093","106.085","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1352839","106.085","0","0","0"
"8/9/2007 2:00:00 AM","0","0","-132.4522","90","0","0","124.1835","0","0","-1","0","0","0","0","124.1835","136.6018","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1352839","136.6018","0","0","0"
"8/9/2007 3:00:00 AM","0","0","-120.5411","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1352839","0","0","0","0"
"8/9/2007 4:00:00 AM","0","0","-113.5216","90","0","0","56.44917","0","0","-1","0","0","0","0","56.44917","62.09408","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1352839","62.09408","0","0","0"
"8/9/2007 5:00:00 AM","0","0","-109.0814","90","0","0","11.68453","11.68453","81","0","22.761","11.68453","0","0","0","0","0","0","0","69.31548","65.8497","354.1758","0","65.8497","0","65.8497","146.4707","34.8739","0.1353907","12.85298","0","81","0"
"8/9/2007 6:00:00 AM","0.02836528","0.04369931","-106.1621","92.46144","0.004097346","0.4490692","121.2979","121.2979","81","0","22.761","121.2979","0.3702202","0","0","0","0.4490692","42.41879","40.29785","0","0","288.3261","59.26473","0","41.96972","-41.96972","102.2307","24.3406","0.1353907","133.4276","0.3592553","81","59.7138"
"8/9/2007 7:00:00 AM","0.1899609","14.34284","-104.2919","78.04733","0.1694163","18.56803","10.07467","10.07467","81","0","22.761","10.07467","184.3042","0","0","0","18.56803","0","0","70.92533","67.37907","334.9591","17.29501","85.9471","0","85.9471","183.7673","43.75403","0.1354617","11.08213","14.85442","81","35.86304"
"8/9/2007 8:00:00 AM","0.3505136","28.73373","-103.3315","63.70229","0.3340584","36.6128","111.5334","111.5334","81","0","22.761","111.5334","32.82676","0","0","0","36.6128","32.14042","30.5334","0","0","249.012","94.6474","4.472381","0","4.472381","188.0102","44.76423","0.1354694","122.6867","29.29024","81","131.2602"
"8/9/2007 9:00:00 AM","0.5418054","43.15167","-103.4709","49.55108","0.5220065","57.21191","37.57852","37.57852","0","-1","0","37.57852","152.2463","0","0","0","57.21191","39.55634","37.57852","0","0","244.5396","98.67254","17.65558","0","17.65558","204.7597","48.75222","0.1354382","41.33637","45.76953","0","155.8845"
"8/9/2007 10:00:00 AM","0.7580385","57.50654","-105.6189","35.87606","0.7328597","80.32143","0","0","0","-1","0","0","0","0","0","0","80.32143","0","0","0","0","226.8841","114.5626","80.32143","0","80.32143","280.9593","66.89494","0.1352963","0","64.25714","0","194.884"
"8/9/2007 11:00:00 AM","0.7781768","71.51942","-113.8119","23.56912","0.7584413","83.12517","124.1932","68.7","0","-1","0","68.7","120.9973","0","55.49324","67.91257","83.12517","72.31579","68.7","0","0","146.5626","186.8519","10.80938","0","10.80938","291.214","69.33652","0.1352773","136.6126","66.50014","0","269.977"
"8/9/2007 12:00:00 PM","0.9361022","82.61862","-160.5067","16.1778","0.9101827","99.75602","0","0","0","-1","0","0","0","0","0","0","99.75602","0","0","0","0","135.7533","196.5803","99.75602","0","99.75602","385.8509","91.86906","0.1351016","0","79.80482","0","296.3363"
"8/9/2007 1:00:00 PM","1.062021","76.01254","121.0027","20.15397","1.030239","112.9141","167.044","68.7","0","-1","0","68.7","164.3583","4.601102","98.34396","115.0483","112.9141","72.31579","68.7","0","0","35.99725","286.3607","35.99725","0","35.99725","420.0009","100","0.1350383","183.7484","90.33131","0","399.2748"
"8/9/2007 2:00:00 PM","0.8473594","62.34941","107.2886","31.44321","0.8196408","89.83263","0","0","0","-1","0","0","0","89.83263","0","0","89.83263","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1350383","0","71.8661","0","408.5909"
