sep=,
"8/9/2007 3:00:00 PM","0.5710183","48.05714","103.8895","44.81398","0.5532259","60.63356","37.69979","37.69979","0","0","0","37.69979","160.8326","20.94956","0","0","60.63356","39.68399","37.69979","0","0","0","318.7582","0","0","0","420.0009","100","0.1350383","41.46978","48.50685","0","379.3918"
"8/9/2007 4:00:00 PM","0.3514923","33.64718","103.2325","58.84933","0.3414387","37.42168","97.64771","97.64771","62.09711","0","17.97857","97.64771","38.32315","0","0","0","37.42168","37.42168","35.5506","0","0","0","318.7582","0","0","0","420.0009","100","0.1350383","107.4125","29.93735","81","356.1799"
"8/9/2007 5:00:00 PM","0.2156249","19.23969","103.861","73.14658","0.2039144","22.34902","51.97085","51.97085","0","0","0","51.97085","43.00299","0","0","0","22.34902","54.70615","51.97085","0","0","0","318.7582","0","32.35713","-32.35713","385.8934","91.8792","0.1350383","57.16793","17.87922","0","341.1072"
"8/9/2007 6:00:00 PM","0.07702994","4.901638","105.4199","87.54727","0.04552466","4.989503","81.19147","81.19147","81","0","22.761","81.19147","6.145353","0","0","0","4.989503","0.2015545","0.1914767","0","0","35.95237","286.4011","4.787949","0","4.787949","390.4357","92.96069","0.1350465","89.31062","3.991602","81","291.3906"
"8/9/2007 7:00:00 PM","0","0","107.9479","90","0","0","65.5456","65.5456","0","-1","0","65.5456","0","0","0","3.400158","0","68.99537","65.5456","0","0","31.16442","290.7102","0","68.99537","-68.99537","317.7082","75.64465","0.1350465","72.10016","0","0","290.7102"
"8/9/2007 8:00:00 PM","0","0","111.7892","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","107.8259","221.7149","0","0","0","317.7082","75.64465","0.1350465","0","0","0","221.7149"
"8/9/2007 9:00:00 PM","0","0","117.7533","90","0","0","76.41749","68.7","0","-1","0","68.7","0","0","7.717487","15.35924","0","72.31579","68.7","0","0","107.8259","221.7149","0","72.31579","-72.31579","241.4806","57.49527","0.1350465","84.05923","0","0","221.7149"
"8/9/2007 10:00:00 PM","0","0","127.6148","90","0","0","50.18033","50.18033","0","-1","0","50.18033","0","0","0.000000000000007105427","0","0","52.8214","50.18033","0","0","188.1768","149.3991","0","52.8214","-52.8214","185.802","44.23848","0.1350465","55.19836","0","0","149.3991"
"8/9/2007 11:00:00 PM","0","0","145.0735","90","0","0","53.04519","53.04519","0","-1","0","53.04519","0","0","0.000000000000007105427","0","0","55.83705","53.04519","0","0","246.8673","96.57769","0","55.83705","-55.83705","126.9446","30.22484","0.1350465","58.34971","0","0","96.57769"
"8/10/2007 12:00:00 AM","0","0","174.1973","90","0","0","104.4113","38.70361","0","-1","0","38.70361","0","0","65.70769","76.14881","0","40.74064","38.70361","0","0","308.9084","40.74064","0","40.74064","-40.74064","84.00017","20","0.1350465","114.8524","0","0","40.74064"
"8/10/2007 1:00:00 AM","0","0","-153.3277","90","0","0","28.02122","0","0","-1","0","0","0","0","28.02122","30.82334","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350465","30.82334","0","0","0"
"8/10/2007 2:00:00 AM","0","0","-132.0425","90","0","0","35.01896","0","0","-1","0","0","0","0","35.01896","38.52085","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350465","38.52085","0","0","0"
"8/10/2007 3:00:00 AM","0","0","-120.1723","90","0","0","98.34434","0","0","-1","0","0","0","0","98.34434","108.1788","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350465","108.1788","0","0","0"
"8/10/2007 4:00:00 AM","0","0","-113.1926","90","0","0","40.40866","0","0","-1","0","0","0","0","40.40866","44.44952","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350465","44.44952","0","0","0"
"8/10/2007 5:00:00 AM","0","0","-108.7757","90","0","0","10.2038","10.2038","81","0","22.761","10.2038","0","0","0","0","0","0","0","70.7962","67.25639","354.1758","0","67.25639","0","67.25639","147.8052","35.19164","0.1351504","11.22418","0","81","0"
"8/10/2007 6:00:00 AM","0.003193029","0.0241554","-105.8633","92.43563","0.003153786","0.3456549","87.62903","87.62903","81","0","22.761","87.62903","0.3944525","0","0","0","0.3456549","6.977925","6.629029","0","0","286.9194","60.53075","0","6.63227","-6.63227","140.8141","33.52711","0.1351504","96.39193","0.2765239","81","60.8764"
"8/10/2007 7:00:00 AM","0.08785358","14.34353","-103.9828","78.00005","0.0868632","9.520206","86.91025","86.91025","81","0","22.761","86.91025","10.95407","0","0","0","9.520206","6.22131","5.910244","0","0","294.2886","53.89848","3.298897","0","3.298897","143.9438","34.27225","0.1351561","95.60126","7.616165","81","63.41869"
"8/10/2007 8:00:00 AM","0.2559315","28.754","-102.9907","63.63136","0.2508202","27.48989","67.61191","67.61191","81","0","22.761","67.61191","40.65836","0","0","0","27.48989","0","0","13.38809","12.71869","290.9897","56.86749","40.20858","0","40.20858","182.089","43.35443","0.1352298","74.37309","21.99191","81","84.35738"
"8/10/2007 9:00:00 AM","0.0672057","43.19362","-103.0643","49.4504","0.06685387","7.327185","54.78045","54.78045","0","-1","0","54.78045","13.37555","0","0","0","7.327185","57.66363","54.78045","0","0","250.7811","93.05521","0","50.33644","-50.33644","129.0297","30.72129","0.1352298","60.25849","5.861748","0","100.3824"
"8/10/2007 10:00:00 AM","0.1196452","57.57786","-105.077","35.7319","0.1190165","13.04421","108.4578","52.97482","0","-1","0","52.97482","24.62341","0","55.48298","76.24236","13.04421","55.76297","52.97482","0","0","306.7105","42.71877","0","42.71877","-42.71877","84.00017","20","0.1352298","119.3036","10.43537","0","55.76297"
"8/10/2007 11:00:00 AM","0.5150868","71.64693","-112.9542","23.35217","0.5094481","55.83551","65.86196","53.04373","0","-1","0","53.04373","105.2632","0","12.81823","61.83941","55.83551","55.83551","53.04373","0","0","354.1758","0","0","0","0","84.00017","20","0.1352298","72.44815","44.6684","0","55.83551"
"8/10/2007 12:00:00 PM","0.7281278","82.90828","-159.9026","15.87891","0.7140366","78.25842","130.8136","68.7","0","-1","0","68.7","113.9133","0","62.11364","129.0259","78.25842","72.31579","68.7","0","0","354.1758","0","5.942629","0","5.942629","89.63784","21.3423","0.1352193","143.895","62.60674","0","78.25842"
"8/10/2007 1:00:00 PM","0.8421969","76.12527","119.8502","19.94084","0.8205385","89.93102","44.67012","44.67012","0","-1","0","44.67012","201.3225","0","0","26.9693","89.93102","47.02118","44.67012","0","0","348.2332","5.348366","42.90983","0","42.90983","130.3457","31.03462","0.135144","49.13714","71.94481","0","95.27938"
"8/10/2007 2:00:00 PM","0.6361476","62.37717","106.6457","31.33065","0.622471","68.22282","0","0","0","-1","0","0","0","0","0","0","68.22282","0","0","0","0","305.3233","43.96722","68.22282","0","68.22282","195.0675","46.44456","0.1350244","0","54.57826","0","112.19"
"8/10/2007 3:00:00 PM","0.4059145","48.04918","103.4416","44.75692","0.400219","43.864","52.42456","52.42456","0","0","0","52.42456","83.6707","0","0.000000000000007105427","0","43.864","55.18375","52.42456","0","0","237.1005","105.3678","0","11.31975","-11.31975","183.1355","43.6036","0.1350244","57.66702","35.0912","0","149.2318"
"8/10/2007 4:00:00 PM","0.3865245","33.61568","102.8748","58.82709","0.3728079","40.85975","59.64046","59.64046","0","0","0","59.64046","68.51012","0","0","0","40.85975","62.77943","59.64046","0","0","249.678","94.048","0","21.91968","-21.91968","160.0301","38.10233","0.1350244","65.60451","32.6878","0","134.9078"
"8/10/2007 5:00:00 PM","0.1550865","19.18843","103.5486","73.15015","0.1520125","16.66057","131.4992","131.4992","81","0","22.761","131.4992","12.66971","0","0.00000000000002842171","0","16.66057","53.15704","50.49918","0","0","274.0332","72.12833","0","36.49647","-36.49647","121.5594","28.94267","0.1350244","144.6491","13.32845","81","88.78889"
"8/10/2007 6:00:00 PM","0.04117611","4.831046","105.1278","87.57293","0.03830523","4.198254","154.1658","118.8386","81","0","22.761","118.8386","3.532736","0","35.32725","53.93451","4.198254","39.83011","37.8386","0","0","314.5849","35.63186","0","35.63186","-35.63186","84.00017","20","0.1350244","169.5824","3.358603","81","39.83011"
"8/10/2007 7:00:00 PM","0","0","107.659","90","0","0","109.6518","0","0","-1","0","0","0","0","109.6518","120.617","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","120.617","0","0","0"
"8/10/2007 8:00:00 PM","0","0","111.4891","90","0","0","77.49986","0","0","-1","0","0","0","0","77.49986","85.24985","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","85.24985","0","0","0"
"8/10/2007 9:00:00 PM","0","0","117.43","90","0","0","114.4205","0","0","-1","0","0","0","0","114.4205","125.8626","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","125.8626","0","0","0"
"8/10/2007 10:00:00 PM","0","0","127.2682","90","0","0","59.4806","0","0","-1","0","0","0","0","59.4806","65.42866","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","65.42866","0","0","0"
"8/10/2007 11:00:00 PM","0","0","144.772","90","0","0","117.3282","0","0","-1","0","0","0","0","117.3282","129.061","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","129.061","0","0","0"
"8/11/2007 12:00:00 AM","0","0","174.1983","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","0","0","0","0"
"8/11/2007 1:00:00 AM","0","0","-152.9626","90","0","0","81.13294","0","0","-1","0","0","0","0","81.13294","89.24624","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","89.24624","0","0","0"
"8/11/2007 2:00:00 AM","0","0","-131.6207","90","0","0","2.850399","0","0","-1","0","0","0","0","2.850399","3.135439","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","3.135439","0","0","0"
"8/11/2007 3:00:00 AM","0","0","-119.7951","90","0","0","54.6316","0","0","-1","0","0","0","0","54.6316","60.09476","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","60.09476","0","0","0"
"8/11/2007 4:00:00 AM","0","0","-112.8572","90","0","0","72.2975","0","0","-1","0","0","0","0","72.2975","79.52725","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","79.52725","0","0","0"
"8/11/2007 5:00:00 AM","0","0","-108.4647","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1350244","0","0","0","0"
"8/11/2007 6:00:00 AM","0.02029728","0.006454117","-105.5594","92.40717","0.01167709","1.279809","65.53206","65.53206","81","0","22.761","65.53206","1.952952","0","0","0","1.279809","0","0","15.46794","14.69455","354.1758","0","15.97436","0","15.97436","99.15477","23.60823","0.1350572","72.08526","1.023847","81","1.279809"
"8/11/2007 7:00:00 AM","0.1893498","14.34598","-103.6686","77.95018","0.1698476","18.6153","74.73716","74.73716","81","0","22.761","74.73716","24.90769","0.0000000000000008881784","0","0","18.6153","0","0","6.262844","5.949701","338.2014","14.37692","24.565","0","24.565","122.4592","29.15689","0.1351015","82.21087","14.89224","81","32.99222"
"8/11/2007 8:00:00 AM","0.3084399","28.77588","-102.6444","63.55791","0.2983277","32.69672","19.92381","19.92381","81","0","22.761","19.92381","164.1088","0","0","0","32.69672","0","0","61.07619","58.02238","313.6364","36.48542","90.7191","0","90.7191","208.5229","49.6482","0.1351639","21.91619","26.15738","81","69.18214"
"8/11/2007 9:00:00 AM","0.5967773","43.23693","-102.6509","49.34725","0.5729027","62.79014","117.2247","68.7","0","-1","0","68.7","91.39758","0","48.52473","60.24721","62.79014","72.31579","68.7","0","0","222.9173","118.1326","0","9.525652","-9.525652","198.4819","47.25751","0.1351639","128.9472","50.23211","0","180.9227"
"8/11/2007 10:00:00 AM","0.872861","57.65007","-104.5249","35.5852","0.8429695","92.38946","35.34221","35.34221","0","-1","0","35.34221","261.414","0","0","0","92.38946","37.20232","35.34221","0","0","233.5014","108.607","55.18714","0","55.18714","250.8371","59.72299","0.1350674","38.87642","73.91157","0","200.9964"
"8/11/2007 11:00:00 AM","0.8792625","71.77452","-112.0736","23.13196","0.8550838","93.71719","0.8904192","0.8904192","0","-1","0","0.8904192","10525.06","0","0","0","93.71719","0.9372833","0.8904192","0","0","178.3143","158.2754","92.7799","0","92.7799","338.8558","80.67979","0.1349054","0.9794611","74.97375","0","251.9926"
"8/11/2007 12:00:00 PM","0.8216382","83.20236","-159.2539","15.57505","0.8028665","87.99416","114.0865","68.7","0","-1","0","68.7","128.0847","0","45.3865","56.79515","87.99416","72.31579","68.7","0","0","85.53437","241.7773","15.67838","0","15.67838","353.7296","84.22117","0.134878","125.4952","70.39533","0","329.7715"
"8/11/2007 1:00:00 PM","0.518332","76.23218","118.6574","19.72799","0.5130636","56.23177","91.98933","68.7","0","-1","0","68.7","81.8512","0","23.28933","32.48826","56.23177","72.31579","68.7","0","0","69.85599","255.8878","0","16.08402","-16.08402","336.7756","80.1845","0.134878","101.1883","44.98542","0","312.1196"
"8/11/2007 2:00:00 PM","0.4986885","62.40019","105.9909","31.22054","0.492501","53.9781","72.0027","68.7","0","-1","0","68.7","78.57075","0","3.302701","10.50297","53.9781","72.31579","68.7","0","0","87.72712","239.8038","0","18.33768","-18.33768","317.446","75.58222","0.134878","79.20297","43.18248","0","293.7819"
"8/11/2007 3:00:00 PM","0.5492914","48.03714","102.9867","44.70263","0.53412","58.53955","80.33203","80.33203","81","0","22.761","80.33203","72.87199","0","0","0","58.53955","0","0","0.6679696","0.6345711","108.1023","221.4661","59.17412","0","59.17412","373.5835","88.94827","0.1349793","88.36523","46.83164","81","280.0057"
"8/11/2007 4:00:00 PM","0.509588","33.58047","102.5119","58.80761","0.4814126","52.76282","47.82972","47.82972","0","0","0","47.82972","110.3139","0","0","0","52.76282","50.34707","47.82972","0","0","48.9282","274.7228","2.415747","0","2.415747","375.8752","89.49393","0.1349751","52.61269","42.21025","0","327.4857"
"8/11/2007 5:00:00 PM","0.2809538","19.13367","103.2316","73.15643","0.2548434","27.93084","112.7267","112.7267","81","0","22.761","112.7267","24.77749","0","0.00000000000001421085","0","27.93084","33.39652","31.72669","0","0","46.51246","276.897","0","5.465678","-5.465678","370.1139","88.12218","0.1349751","123.9994","22.34468","81","304.8279"
"8/11/2007 6:00:00 PM","0.07413653","4.757072","104.8315","87.60123","0.04469858","4.898964","57.46695","57.46695","0","0","0","57.46695","8.524837","0","0.000000000000007105427","0","4.898964","60.49152","57.46695","0","0","52.58543","271.4313","0","55.59256","-55.59256","311.5142","74.1699","0.1349751","63.21364","3.919171","0","276.3303"
"8/11/2007 7:00:00 PM","0","0","107.3659","90","0","0","79.45858","68.7","0","-1","0","68.7","0","0","10.75858","18.70444","0","72.31579","68.7","0","0","114.3549","215.8388","0","72.31579","-72.31579","235.2867","56.02053","0.1349751","87.40444","0","0","215.8388"
"8/11/2007 8:00:00 PM","0","0","111.1846","90","0","0","51.9977","51.9977","0","-1","0","51.9977","0","0","0.000000000000007105427","0","0","54.73442","51.9977","0","0","194.7058","143.523","0","54.73442","-54.73442","177.5915","42.28362","0.1349751","57.19747","0","0","143.523"
"8/11/2007 9:00:00 PM","0","0","117.1014","90","0","0","40.18087","40.18087","0","-1","0","40.18087","0","0","0","0","0","42.29565","40.18087","0","0","255.5219","88.78857","0","42.29565","-42.29565","133.008","31.66851","0.1349751","44.19896","0","0","88.78857"
"8/11/2007 10:00:00 PM","0","0","126.9153","90","0","0","92.9115","44.16827","0","-1","0","44.16827","0","0","48.74323","58.03438","0","46.49291","44.16827","0","0","302.517","46.49291","0","46.49291","-46.49291","84.00017","20","0.1349751","102.2026","0","0","46.49291"
"8/11/2007 11:00:00 PM","0","0","144.4646","90","0","0","1.99307","0.00000000000001280752","0","-1","0","0.00000000000001280752","0","0","1.99307","2.192377","0","0.0000000000000134816","0.00000000000001280752","0","0","354.1758","0.0000000000000134816","0","0.0000000000000134816","0","84.00017","20","0.1349751","2.192377","0","0","0.0000000000000134816"
"8/12/2007 12:00:00 AM","0","0","174.2045","90","0","0","27.51423","0.00000000000001280752","0","-1","0","0.00000000000001280752","0","0","27.51423","30.26565","0","0.0000000000000134816","0.00000000000001280752","0","0","354.1758","0.0000000000000134816","0","0.0000000000000134816","0","84.00017","20","0.1349751","30.26565","0","0","0.0000000000000134816"
"8/12/2007 1:00:00 AM","0","0","-152.5814","90","0","0","79.94084","0.00000000000001280752","0","-1","0","0.00000000000001280752","0","0","79.94084","87.93492","0","0.0000000000000134816","0.00000000000001280752","0","0","354.1758","0.0000000000000134816","0","0.0000000000000134816","0","84.00017","20","0.1349751","87.93492","0","0","0.0000000000000134816"
"8/12/2007 2:00:00 AM","0","0","-131.1869","90","0","0","59.24064","0.00000000000001280752","0","-1","0","0.00000000000001280752","0","0","59.24064","65.1647","0","0.0000000000000134816","0.00000000000001280752","0","0","354.1758","0.0000000000000134816","0","0.0000000000000134816","0","84.00017","20","0.1349751","65.1647","0","0","0.0000000000000134816"
"8/12/2007 3:00:00 AM","0","0","-119.4097","90","0","0","20.49727","0.00000000000001280752","0","-1","0","0.00000000000001280752","0","0","20.49727","22.54699","0","0.0000000000000134816","0.00000000000001280752","0","0","354.1758","0.0000000000000134816","0","0.0000000000000134816","0","84.00017","20","0.1349751","22.54699","0","0","0.0000000000000134816"
"8/12/2007 4:00:00 AM","0","0","-112.5155","90","0","0","24.09093","0.00000000000001280752","0","-1","0","0.00000000000001280752","0","0","24.09093","26.50002","0","0.0000000000000134816","0.00000000000001280752","0","0","354.1758","0.0000000000000134816","0","0.0000000000000134816","0","84.00017","20","0.1349751","26.50002","0","0","0.0000000000000134816"
"8/12/2007 5:00:00 AM","0","0","-108.1484","90","0","0","16.61904","16.61904","81","0","22.761","16.61904","0","0","0","0","0","0","0","64.38097","61.16191","354.1758","0.0000000000000134816","61.16191","0","61.16191","142.0235","33.81504","0.1350889","18.28094","0","81","0.0000000000000134816"
"8/12/2007 6:00:00 AM","0.009359147","0","-105.2507","90","0","0","55.98623","55.98623","81","0","22.761","55.98623","0","0","0","0","0","0","0","25.01377","23.76308","293.0139","55.04572","23.76308","0","23.76308","164.5671","39.18256","0.1351382","61.58486","0","81","55.04572"
"8/12/2007 7:00:00 AM","0.03740525","14.35019","-103.3495","77.89777","0.03715865","4.072588","136.2721","136.2721","81","0","22.761","136.2721","2.98857","0","0","0.1993364","4.072588","58.18118","55.27213","0","0","269.2508","76.4325","0","54.1086","-54.1086","107.5316","25.60272","0.1351382","149.8993","3.25807","81","80.50508"
"8/12/2007 8:00:00 AM","0.1136069","28.79933","-102.2927","63.48201","0.1129075","12.37466","109.1245","109.1245","81","0","22.761","109.1245","11.33995","0","0","15.47804","12.37466","29.60472","28.12449","0","0","329.3715","22.3239","0","17.23006","-17.23006","89.36954","21.27842","0.1351382","120.0369","9.899727","81","34.69856"
"8/12/2007 9:00:00 AM","0.1020603","43.28151","-102.2308","49.24173","0.1015115","11.12566","70.2028","15.40852","0","-1","0","15.40852","72.20458","0","54.79428","70.27006","11.12566","16.2195","15.40852","0","0","348.516","5.093839","0","5.093839","-5.093839","84.00017","20","0.1351382","77.22308","8.900527","0","16.2195"
"8/12/2007 10:00:00 AM","0.1450973","57.72302","-103.9629","35.43609","0.1443278","15.81833","38.14194","15.02742","0","-1","0","15.02742","105.2632","0","23.11452","38.95065","15.81833","15.81833","15.02742","0","0","354.1758","0","0","0","0","84.00017","20","0.1351382","41.95613","12.65467","0","15.81833"
"8/12/2007 11:00:00 AM","0.1843489","71.9019","-111.1698","22.90864","0.1833761","20.09802","37.31868","19.09312","0","-1","0","19.09312","105.2632","0","18.22557","37.23193","20.09802","20.09802","19.09312","0","0","354.1758","0","0","0","0","84.00017","20","0.1351382","41.05055","16.07841","0","20.09802"
"8/12/2007 12:00:00 PM","0.1502787","83.50071","-158.5535","15.26629","0.1495015","16.38536","91.37796","15.5661","0","-1","0","15.5661","105.2632","0","75.81186","97.40253","16.38536","16.38536","15.5661","0","0","354.1758","0","0","0","0","84.00017","20","0.1351382","100.5158","13.10829","0","16.38536"
"8/12/2007 1:00:00 PM","0.2326669","76.33279","117.4245","19.51572","0.2314213","25.36377","31.95592","24.09558","0","-1","0","24.09558","105.2632","0","7.860333","30.33239","25.36377","25.36377","24.09558","0","0","354.1758","0","0","0","0","84.00017","20","0.1351382","35.15151","20.29102","0","25.36377"
"8/12/2007 2:00:00 PM","0.1860973","62.41829","105.3245","31.11308","0.1850996","20.28692","14.64553","14.64553","0","-1","0","14.64553","138.5195","0","0","12.25557","20.28692","15.41635","14.64553","0","0","354.1758","0","4.870568","0","4.870568","88.6208","21.10015","0.1351297","16.11009","16.22954","0","20.28692"
"8/12/2007 3:00:00 PM","0.1958351","48.02094","102.5251","44.6512","0.1947224","21.34158","5.660229","5.660229","0","0","0","5.660229","377.0444","0","0","0","21.34158","5.958136","5.660229","0","0","349.3052","4.383511","15.38344","0","15.38344","103.2148","24.57491","0.1351029","6.226252","17.07326","0","25.72509"
"8/12/2007 4:00:00 PM","0.0851464","33.5415","102.1438","58.79096","0.08467274","9.280132","115.5211","107.1333","81","0","22.761","107.1333","8.66223","0","8.387845","26.99286","9.280132","27.50874","26.1333","0","0","333.9218","18.22861","0","18.22861","-18.22861","84.00017","20","0.1351029","127.0733","7.424106","81","27.50874"
"8/12/2007 5:00:00 PM","0.1070276","19.07539","102.9103","73.16546","0.1061413","11.63309","91.03758","91.03758","81","0","22.761","91.03758","12.77834","0","0","16.93106","11.63309","10.56588","10.03758","0","0","354.1758","0","1.067211","0","1.067211","85.01261","20.24106","0.1351048","100.1413","9.30647","81","11.63309"
"8/12/2007 6:00:00 PM","0.07586631","4.67973","104.5312","87.63217","0.04437779","4.863805","150.4143","86.53308","81","0","22.761","86.53308","5.620747","0","63.88117","82.61909","4.863805","5.824296","5.533081","0","0","353.1086","0.9604902","0","0.9604902","-0.9604902","84.00017","20","0.1351048","165.4557","3.891044","81","5.824296"
"8/12/2007 7:00:00 PM","0","0","107.0687","90","0","0","91.29667","0","0","-1","0","0","0","0","91.29667","100.4263","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","100.4263","0","0","0"
"8/12/2007 8:00:00 PM","0","0","110.8755","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","0","0","0","0"
"8/12/2007 9:00:00 PM","0","0","116.7677","90","0","0","28.7542","0","0","-1","0","0","0","0","28.7542","31.62962","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","31.62962","0","0","0"
"8/12/2007 10:00:00 PM","0","0","126.5561","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","0","0","0","0"
"8/12/2007 11:00:00 PM","0","0","144.1509","90","0","0","46.94962","0","0","-1","0","0","0","0","46.94962","51.64458","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","51.64458","0","0","0"
"8/13/2007 12:00:00 AM","0","0","174.2161","90","0","0","41.77485","0","0","-1","0","0","0","0","41.77485","45.95234","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","45.95234","0","0","0"
"8/13/2007 1:00:00 AM","0","0","-152.1837","90","0","0","20.65581","0","0","-1","0","0","0","0","20.65581","22.72139","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","22.72139","0","0","0"
"8/13/2007 2:00:00 AM","0","0","-130.7408","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","0","0","0","0"
"8/13/2007 3:00:00 AM","0","0","-119.0161","90","0","0","3.825265","0","0","-1","0","0","0","0","3.825265","4.207791","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","4.207791","0","0","0"
"8/13/2007 4:00:00 AM","0","0","-112.1677","90","0","0","36.58212","0","0","-1","0","0","0","0","36.58212","40.24033","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","40.24033","0","0","0"
"8/13/2007 5:00:00 AM","0","0","-107.8268","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1351048","0","0","0","0"
"8/13/2007 6:00:00 AM","0.01398019","0","-104.9371","90","0","0","32.7884","32.7884","81","0","22.761","32.7884","0","0","0","0","0","0","0","48.2116","45.80102","354.1758","0","45.80102","0","45.80102","127.4508","30.34538","0.1351997","36.06724","0","81","0"
"8/13/2007 7:00:00 AM","0.06417254","14.35613","-103.0256","77.84283","0.06366485","6.977667","24.57645","24.57645","81","0","22.761","24.57645","28.39168","0","0","0","6.977667","0","0","56.42355","53.60237","308.3748","41.22092","60.58004","0","60.58004","184.9221","44.02898","0.1353142","27.0341","5.582133","81","48.19859"
"8/13/2007 8:00:00 AM","0.1434486","28.82431","-101.9356","63.40371","0.1425122","15.61934","4.424071","4.424071","76.73986","0","21.68319","4.424071","353.0535","0","0","0","15.61934","0","0","72.31579","68.7","247.7948","95.74295","84.31934","0","84.31934","264.9145","63.07474","0.1353717","4.866478","12.49547","81","111.3623"
"8/13/2007 9:00:00 AM","0.3586459","43.32728","-101.8041","49.1339","0.35403","38.80169","80.87897","68.7","0","-1","0","68.7","56.4799","0","12.17898","20.26687","38.80169","72.31579","68.7","0","0","163.4754","171.6304","0","33.5141","-33.5141","229.5875","54.66358","0.1353717","88.96687","31.04135","0","210.4321"
"8/13/2007 10:00:00 AM","0.6288697","57.79659","-103.3909","35.28469","0.6146953","67.37061","76.85724","68.7","0","-1","0","68.7","98.06493","0","8.157241","15.84297","67.37061","72.31579","68.7","0","0","200.7133","138.1163","0","4.945187","-4.945187","224.3748","53.42247","0.1353717","84.54297","53.89648","0","205.4869"
"8/13/2007 11:00:00 AM","0.3344821","72.02881","-110.2425","22.68239","0.3325321","36.44552","0","0","0","-1","0","0","0","0","0","0","36.44552","0","0","0","0","206.2079","133.1711","36.44552","0","36.44552","258.95","61.65465","0.1353082","0","29.15641","0","169.6166"
"8/13/2007 12:00:00 PM","0.4970393","83.80312","-157.7924","14.95272","0.4928041","54.01133","139.277","68.7","0","-1","0","68.7","78.61911","0","70.577","84.50471","54.01133","72.31579","68.7","0","0","169.7624","165.972","0","18.30446","-18.30446","239.6555","57.06071","0.1353082","153.2047","43.20906","0","219.9834"
"8/13/2007 1:00:00 PM","0.2929652","76.42659","116.1525","19.30434","0.2913598","31.93303","0","0","0","-1","0","0","0","0","0","0","31.93303","0","0","0","0","190.1007","147.6676","31.93303","0","31.93303","269.9498","64.27364","0.1352527","0","25.54643","0","179.6006"
"8/13/2007 2:00:00 PM","0.2127854","62.43129","104.647","31.00847","0.2116333","23.19501","0","0","0","-1","0","0","0","0","0","0","23.19501","0","0","0","0","158.1677","176.4073","23.19501","0","23.19501","291.9545","69.51284","0.1352124","0","18.55601","0","199.6023"
"8/13/2007 3:00:00 PM","0.4119461","48.0005","102.0569","44.60275","0.4062973","44.53018","106.6471","106.6471","81","0","22.761","106.6471","41.7547","0","0","0","44.53018","26.99695","25.6471","0","0","134.9727","197.2828","17.53323","0","17.53323","308.588","73.47318","0.1352421","117.3118","35.62414","81","241.813"
"8/13/2007 4:00:00 PM","0.2636203","33.49873","101.7708","58.77718","0.2603294","28.5321","93.61386","93.61386","81","0","22.761","93.61386","30.4785","0","0","0","28.5321","13.27775","12.61386","0","0","117.4395","213.0627","15.25435","0","15.25435","323.0595","76.91879","0.1352679","102.9753","22.82568","81","241.5948"
"8/13/2007 5:00:00 PM","0.05855362","19.01359","102.5847","73.17724","0.05818112","6.376651","0","0","72.31579","0","20.56389","0","0","0","0","0","6.376651","0","0","72.31579","68.7","102.1851","226.7916","75.07665","0","75.07665","394.2835","93.87684","0.1353254","0","5.10132","81","233.1683"
"8/13/2007 6:00:00 PM","0.01697569","4.599037","104.2268","87.66576","0.0167632","1.837247","51.9361","51.9361","0","0","0","51.9361","3.537514","0","0.000000000000007105427","0","1.837247","54.66957","51.9361","0","0","27.10845","294.3606","0","52.83233","-52.83233","338.5934","80.6173","0.1353254","57.1297","1.469797","0","296.1979"
"8/13/2007 7:00:00 PM","0","0","106.7675","90","0","0","93.77818","68.7","0","-1","0","68.7","0","0","25.07819","34.45601","0","72.31579","68.7","0","0","85.81104","241.5283","0","72.31579","-72.31579","262.3658","62.46793","0.1353254","103.156","0","0","241.5283"
"8/13/2007 8:00:00 PM","0","0","110.5621","90","0","0","2.375396","2.375396","0","-1","0","2.375396","0","0","0","0","0","2.500417","2.375396","0","0","166.1619","169.2125","0","2.500417","-2.500417","259.7301","61.84039","0.1353254","2.612936","0","0","169.2125"
"8/13/2007 9:00:00 PM","0","0","116.4288","90","0","0","43.54166","43.54166","0","-1","0","43.54166","0","0","0.000000000000007105427","0","0","45.83332","43.54166","0","0","168.9402","166.7121","0","45.83332","-45.83332","211.4176","50.33742","0.1353254","47.89582","0","0","166.7121"
"8/13/2007 10:00:00 PM","0","0","126.1904","90","0","0","13.32597","13.32597","0","-1","0","13.32597","0","0","0.000000000000001776357","0","0","14.02734","13.32597","0","0","219.8661","120.8788","0","14.02734","-14.02734","196.6315","46.81692","0.1353254","14.65857","0","0","120.8788"
"8/13/2007 11:00:00 PM","0","0","143.8309","90","0","0","63.2351","63.2351","0","-1","0","63.2351","0","0","0","0.8586131","0","66.56326","63.2351","0","0","235.452","106.8514","0","66.56326","-66.56326","126.4676","30.11128","0.1353254","69.55862","0","0","106.8514"
"8/14/2007 12:00:00 AM","0","0","174.2335","90","0","0","28.64163","28.64163","0","-1","0","28.64163","0","0","0.000000000000003552714","0","0","30.14908","28.64163","0","0","309.4112","40.28815","0","30.14908","-30.14908","94.68769","22.54464","0.1353254","31.50579","0","0","40.28815"
"8/14/2007 1:00:00 AM","0","0","-151.7691","90","0","0","1.245642","1.245642","0","-1","0","1.245642","0","0","0.0000000000000002220446","0","0","1.311203","1.245642","0","0","342.9102","10.13907","0","1.311203","-1.311203","93.30556","22.21556","0.1353254","1.370207","0","0","10.13907"
"8/14/2007 2:00:00 AM","0","0","-130.2827","90","0","0","70.80812","8.386476","0","-1","0","8.386476","0","0","62.42165","69.50246","0","8.827868","8.386476","0","0","344.3671","8.827868","0","8.827868","-8.827868","84.00017","20","0.1353254","77.88893","0","0","8.827868"
"8/14/2007 3:00:00 AM","0","0","-118.6143","90","0","0","25.00999","0","0","-1","0","0","0","0","25.00999","27.51099","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1353254","27.51099","0","0","0"
"8/14/2007 4:00:00 AM","0","0","-111.8138","90","0","0","32.66446","0","0","-1","0","0","0","0","32.66446","35.9309","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1353254","35.9309","0","0","0"
"8/14/2007 5:00:00 AM","0","0","-107.5002","90","0","0","56.65271","56.65271","81","0","22.761","56.65271","0","0","0","0","0","0","0","24.34729","23.12993","354.1758","0","23.12993","0","23.12993","105.9431","25.22451","0.1353731","62.31798","0","81","0"
"8/14/2007 6:00:00 AM","0.02357303","0","-104.6188","90","0","0","51.68591","51.68591","81","0","22.761","51.68591","0","0","0","0","0","0","0","29.31409","27.84838","331.0459","20.81694","27.84838","0","27.84838","132.3624","31.5148","0.1354304","56.8545","0","81","20.81694"
"8/14/2007 7:00:00 AM","0.1680395","14.36378","-102.6969","77.78542","0.1559209","17.08893","13.73628","13.73628","81","0","22.761","13.73628","124.4073","0","0","0","17.08893","0","0","67.26373","63.90054","303.1975","45.88048","80.98946","0","80.98946","209.1958","49.80842","0.1355087","15.1099","13.67114","81","62.96941"
"8/14/2007 8:00:00 AM","0.3354567","28.85076","-101.5732","63.32307","0.3229274","35.39285","74.14961","74.14961","81","0","22.761","74.14961","47.73167","0","0","0","35.39285","0","0","6.850387","6.507867","222.208","118.771","41.90071","0","41.90071","248.9463","59.27281","0.1355816","81.56458","28.31428","81","154.1638"
"8/14/2007 9:00:00 AM","0.6576165","43.37416","-101.3708","49.02388","0.6311594","69.17507","41.35339","41.35339","0","-1","0","41.35339","167.2779","0","0","0","69.17507","43.52988","41.35339","0","0","180.3073","156.4816","25.64519","0","25.64519","273.2755","65.06546","0.1355371","45.48872","55.34006","0","225.6567"
"8/14/2007 10:00:00 AM","0.6223646","57.87061","-102.8089","35.13115","0.6090227","66.74889","4.157903","4.157903","0","-1","0","4.157903","1605.35","0","0","0","66.74889","4.37674","4.157903","0","0","154.6621","179.5623","62.37214","0","62.37214","332.4469","79.15386","0.135429","4.573693","53.39911","0","246.3112"
"8/14/2007 11:00:00 AM","0.9446738","72.15494","-109.2912","22.45337","0.9199702","100.8287","112.7481","68.7","0","-1","0","68.7","146.7667","0","44.04808","55.32289","100.8287","72.31579","68.7","0","0","92.28998","235.6973","28.51294","0","28.51294","359.4966","85.59426","0.1353796","124.0229","80.66299","0","336.526"
"8/14/2007 12:00:00 PM","1.034909","84.10938","-156.9602","14.63443","1.009216","110.61","28.79406","28.79406","0","-1","0","28.79406","384.1419","16.52348","0","0","110.61","30.30953","28.79406","0","0","63.77704","261.3589","63.77704","0","63.77704","420.0009","100","0.1352693","31.67346","88.48804","0","371.9689"
"8/14/2007 1:00:00 PM","0.8598922","76.51311","114.8421","19.09416","0.8398494","92.04749","44.99327","44.99327","0","-1","0","44.99327","204.5806","44.68615","0","0","92.04749","47.36134","44.99327","0","0","0","318.7582","0","0","0","420.0009","100","0.1352693","49.4926","73.63799","0","410.8057"
"8/14/2007 2:00:00 PM","0.8735093","62.43906","103.9588","30.90687","0.8482639","92.96973","68.9424","68.7","0","-1","0","68.7","135.3271","20.65394","0.2423978","7.136638","92.96973","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1352693","75.83664","74.37578","0","411.728"
"8/14/2007 3:00:00 PM","0.6405296","47.97574","101.5824","44.55738","0.6194909","67.8962","15.20673","15.20673","0","0","0","15.20673","446.4878","51.88911","0","0","67.8962","16.00709","15.20673","0","0","0","318.7582","0","0","0","420.0009","100","0.1352693","16.72741","54.31696","0","386.6544"
"8/14/2007 4:00:00 PM","0.5385787","33.45214","101.3931","58.76635","0.5096321","55.85568","156.9859","149.7","81","0","22.761","149.7","37.31174","0","7.285888","22.98448","55.85568","72.31579","68.7","0","0","0","318.7582","0","16.46011","-16.46011","402.6504","95.86894","0.1352693","172.6845","44.68454","81","374.6139"
"8/14/2007 5:00:00 PM","0.3206197","18.94825","102.255","73.1918","0.2884388","31.61289","54.58392","54.58392","0","0","0","54.58392","57.91612","0","0","0","31.61289","57.45676","54.58392","0","0","18.28901","302.2981","0","25.84387","-25.84387","375.4085","89.3828","0.1352693","60.04232","25.29031","0","333.911"
"8/14/2007 6:00:00 PM","0.0757992","4.515015","103.9186","87.70197","0.04359452","4.777959","117.1483","117.1483","81","0","22.761","117.1483","4.078557","0","0","0","4.777959","38.05083","36.14828","0","0","47.00442","276.4543","0","33.27287","-33.27287","340.3358","81.03218","0.1352693","128.8631","3.822367","81","281.2322"
"8/14/2007 7:00:00 PM","0","0","106.4623","90","0","0","52.66703","52.66703","0","-1","0","52.66703","0","0","0","0","0","55.43898","52.66703","0","0","83.97427","243.1814","0","55.43898","-55.43898","281.898","67.11845","0.1352693","57.93373","0","0","243.1814"
"8/14/2007 8:00:00 PM","0","0","110.2444","90","0","0","51.0508","51.0508","0","-1","0","51.0508","0","0","0.000000000000007105427","0","0","53.73769","51.0508","0","0","145.5731","187.7424","0","53.73769","-53.73769","225.2535","53.63169","0.1352693","56.15588","0","0","187.7424"
"8/14/2007 9:00:00 PM","0","0","116.0847","90","0","0","43.56406","43.56406","0","-1","0","43.56406","0","0","0","0","0","45.8569","43.56406","0","0","205.2817","134.0047","0","45.8569","-45.8569","176.9161","42.1228","0.1352693","47.92046","0","0","134.0047"
"8/14/2007 10:00:00 PM","0","0","125.8182","90","0","0","26.3145","26.3145","0","-1","0","26.3145","0","0","0.000000000000003552714","0","0","27.69947","26.3145","0","0","256.2338","88.14781","0","27.69947","-27.69947","147.7183","35.17096","0.1352693","28.94594","0","0","88.14781"
"8/14/2007 11:00:00 PM","0","0","143.5042","90","0","0","21.17674","21.17674","0","-1","0","21.17674","0","0","0.000000000000003552714","0","0","22.29131","21.17674","0","0","287.011","60.44834","0","22.29131","-22.29131","124.2212","29.57642","0.1352693","23.29441","0","0","60.44834"
"8/15/2007 12:00:00 AM","0","0","174.2566","90","0","0","49.97185","36.24918","0","-1","0","36.24918","0","0","13.72267","18.71985","0","38.15704","36.24918","0","0","311.7791","38.15704","0","38.15704","-38.15704","84.00017","20","0.1352693","54.96904","0","0","38.15704"
"8/15/2007 1:00:00 AM","0","0","-151.3372","90","0","0","25.6948","0","0","-1","0","0","0","0","25.6948","28.26428","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1352693","28.26428","0","0","0"
"8/15/2007 2:00:00 AM","0","0","-129.8123","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1352693","0","0","0","0"
"8/15/2007 3:00:00 AM","0","0","-118.2046","90","0","0","36.90084","0","0","-1","0","0","0","0","36.90084","40.59093","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1352693","40.59093","0","0","0"
"8/15/2007 4:00:00 AM","0","0","-111.4539","90","0","0","63.42342","0","0","-1","0","0","0","0","63.42342","69.76576","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1352693","69.76576","0","0","0"
"8/15/2007 5:00:00 AM","0","0","-107.1685","90","0","0","41.81519","41.81519","81","0","22.761","41.81519","0","0","0","0","0","0","0","39.18481","37.22557","354.1758","0","37.22557","0","37.22557","119.3154","28.40838","0.1353457","45.99672","0","81","0"
"8/15/2007 6:00:00 AM","0.02562062","0","-104.2958","90","0","0","8.822638","8.822638","81","0","22.761","8.822638","0","0","0","0","0","0","0","72.17736","68.5685","316.9503","33.50301","68.5685","0","68.5685","184.3652","43.89639","0.1354452","9.704902","0","81","33.50301"
"8/15/2007 7:00:00 AM","0.2096561","14.37312","-102.3635","77.72554","0.1861048","20.39708","0","0","72.31579","0","20.56389","0","0","0","0","0","20.39708","0","0","72.31579","68.7","248.3817","95.21465","89.09708","0","89.09708","268.8901","64.02133","0.1354779","0","16.31767","81","115.6117"
"8/15/2007 8:00:00 AM","0.4673398","28.87864","-101.2057","63.24014","0.4387972","48.09217","88.15257","88.15257","81","0","22.761","88.15257","54.55561","0","0","0","48.09217","7.529018","7.152567","0","0","159.2847","175.402","40.56316","0","40.56316","307.3717","73.1836","0.1355459","96.96783","38.47374","81","223.4942"
"8/15/2007 9:00:00 AM","0.6644678","43.42205","-100.9311","48.91174","0.6383713","69.9655","124.6158","68.7","0","-1","0","68.7","101.8421","0","55.91578","68.37736","69.9655","72.31579","68.7","0","0","118.7215","211.9089","0","2.350288","-2.350288","304.8943","72.59373","0.1355459","137.0774","55.9724","0","281.8744"
"8/15/2007 10:00:00 AM","0.7911289","57.94497","-102.2171","34.97558","0.7682909","84.20468","83.55007","68.7","0","-1","0","68.7","122.5687","0","14.85007","23.20508","84.20468","72.31579","68.7","0","0","121.3329","209.5586","11.88889","0","11.88889","316.1731","75.27916","0.1355253","91.90508","67.36374","0","293.7632"
"8/15/2007 11:00:00 AM","0.7681051","72.27999","-108.3157","22.22178","0.7521886","82.43987","43.19873","43.19873","0","-1","0","43.19873","190.8387","0","0","0","82.43987","45.47234","43.19873","0","0","109.4441","220.2586","36.96753","0","36.96753","351.2436","83.62926","0.1354616","47.5186","65.9519","0","302.6985"
"8/15/2007 12:00:00 PM","0.8813911","84.41923","-156.0433","14.31152","0.8621528","94.49195","133.036","68.7","0","-1","0","68.7","137.5429","0","64.33602","77.63962","94.49195","72.31579","68.7","0","0","72.47652","253.5294","22.17616","0","22.17616","372.2817","88.63833","0.1354233","146.3396","75.59356","0","348.0213"
"8/15/2007 1:00:00 PM","0.8399819","76.59186","113.4946","18.88552","0.8215213","90.03873","17.32535","17.32535","0","-1","0","17.32535","519.6937","21.50117","0","0","90.03873","18.23721","17.32535","0","0","50.30036","273.4879","50.30036","0","50.30036","420.0009","100","0.1353367","19.05788","72.03098","0","363.5266"
"8/15/2007 2:00:00 PM","0.956745","62.44143","103.2605","30.80849","0.9293826","101.8603","28.76231","28.76231","0","-1","0","28.76231","354.1452","71.58422","0","0","101.8603","30.27612","28.76231","0","0","0","318.7582","0","0","0","420.0009","100","0.1353367","31.63854","81.48827","0","420.6186"
"8/15/2007 3:00:00 PM","0.5444049","47.94661","101.1018","44.51518","0.5310626","58.20446","65.00926","65.00926","20.25","0","7.39125","65.00926","89.53256","11.08944","0","0","58.20446","47.11502","44.75927","0","0","0","318.7582","0","0","0","420.0009","100","0.1353367","71.51019","46.56357","81","376.9627"
"8/15/2007 4:00:00 PM","0.3684402","33.40169","101.0107","58.75849","0.357888","39.22453","50.79346","50.79346","0","0","0","50.79346","77.22358","0","0","0","39.22453","53.4668","50.79346","0","0","0","318.7582","0","14.24227","-14.24227","404.9882","96.42556","0.1353367","55.87281","31.37962","0","357.9828"
"8/15/2007 5:00:00 PM","0.2636359","18.87939","101.9213","73.20914","0.242753","26.60572","148.1211","148.1211","81","0","22.761","148.1211","17.96214","0","0","13.23325","26.60572","70.65383","67.12114","0","0","15.82475","304.516","0","44.04811","-44.04811","358.5574","85.37064","0.1353367","162.9333","21.28458","81","331.1217"
"8/15/2007 6:00:00 PM","0.05591945","4.427688","103.6066","87.7408","0.04247189","4.65492","0","0","0","0","0","0","0","0","0","0","4.65492","0","0","0","0","64.76709","260.4678","4.65492","0","4.65492","362.9734","86.42207","0.1353287","0","3.723936","0","265.1228"
"8/15/2007 7:00:00 PM","0","0","106.1532","90","0","0","55.39696","55.39696","0","-1","0","55.39696","0","0","0.000000000000007105427","0","0","58.31259","55.39696","0","0","60.11217","264.6573","0","58.31259","-58.31259","301.5066","71.78713","0.1353287","60.93666","0","0","264.6573"
"8/15/2007 8:00:00 PM","0","0","109.9223","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","124.9039","206.3447","0","0","0","301.5066","71.78713","0.1353287","0","0","0","206.3447"
"8/15/2007 9:00:00 PM","0","0","115.7355","90","0","0","62.0809","62.0809","0","-1","0","62.0809","0","0","0","0","0","65.34832","62.0809","0","0","124.9039","206.3447","0","65.34832","-65.34832","232.6234","55.38641","0.1353287","68.28899","0","0","206.3447"
"8/15/2007 10:00:00 PM","0","0","125.4394","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","197.5132","140.9964","0","0","0","232.6234","55.38641","0.1353287","0","0","0","140.9964"
"8/15/2007 11:00:00 PM","0","0","143.1707","90","0","0","35.7793","35.7793","0","-1","0","35.7793","0","0","0.000000000000007105427","0","0","37.66243","35.7793","0","0","197.5132","140.9964","0","37.66243","-37.66243","192.9237","45.93412","0.1353287","39.35723","0","0","140.9964"
"8/16/2007 12:00:00 AM","0","0","174.2859","90","0","0","39.98223","39.98223","0","-1","0","39.98223","0","0","0.000000000000007105427","0","0","42.08656","39.98223","0","0","239.3603","103.3339","0","42.08656","-42.08656","148.5606","35.37149","0.1353287","43.98046","0","0","103.3339"
"8/16/2007 1:00:00 AM","0","0","-150.8876","90","0","0","50.84781","50.84781","0","-1","0","50.84781","0","0","0.000000000000007105427","0","0","53.52401","50.84781","0","0","286.1232","61.24738","0","53.52401","-53.52401","92.14131","21.93836","0.1353287","55.93259","0","0","61.24738"
"8/16/2007 2:00:00 AM","0","0","-129.3298","90","0","0","19.182","7.337197","0","-1","0","7.337197","0","0","11.8448","13.763","0","7.723365","7.337197","0","0","345.5943","7.723365","0","7.723365","-7.723365","84.00017","20","0.1353287","21.10019","0","0","7.723365"
"8/16/2007 3:00:00 AM","0","0","-117.787","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1353287","0","0","0","0"
"8/16/2007 4:00:00 AM","0","0","-111.0881","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1353287","0","0","0","0"
"8/16/2007 5:00:00 AM","0","0","-106.832","90","0","0","18.75045","18.75045","81","0","22.761","18.75045","0","0","0","0","0","0","0","62.24955","59.13707","354.1758","0","59.13707","0","59.13707","140.1025","33.35768","0.135444","20.62549","0","81","0"
"8/16/2007 6:00:00 AM","0.01356212","0","-103.9684","90","0","0","9.300704","9.300704","81","0","22.761","9.300704","0","0","0","0","0","0","0","71.6993","68.11433","295.0387","53.22337","68.11433","0","68.11433","204.7215","48.74311","0.1355437","10.23077","0","81","53.22337"
"8/16/2007 7:00:00 AM","0.05824924","14.38413","-102.0255","77.66325","0.05781891","6.336953","66.67443","66.67443","81","0","22.761","66.67443","9.504323","0","0","0","6.336953","0","0","14.32557","13.60929","226.9244","114.5263","19.94625","0","19.94625","223.6441","53.24849","0.135582","73.34187","5.069562","81","120.8632"
"8/16/2007 8:00:00 AM","0.09792081","28.90789","-100.833","63.155","0.0973486","10.66941","21.62386","21.62386","81","0","22.761","21.62386","49.34089","0","0","0","10.66941","0","0","59.37614","56.40733","206.9781","132.4779","67.07674","0","67.07674","287.2787","68.39955","0.1356832","23.78625","8.535525","81","143.1473"
"8/16/2007 9:00:00 AM","0.2170267","43.47088","-100.4849","48.7976","0.2157423","23.64535","0","0","0","-1","0","0","0","0","0","0","23.64535","0","0","0","0","139.9014","192.847","23.64535","0","23.64535","309.7107","73.74049","0.1356425","0","18.91628","0","216.4923"
"8/16/2007 10:00:00 AM","0.364686","58.01949","-101.6154","34.81815","0.3620662","39.68246","0","0","0","-1","0","0","0","0","0","0","39.68246","0","0","0","0","116.2561","214.1278","39.68246","0","39.68246","347.3568","82.70382","0.1355743","0","31.74597","0","253.8102"
"8/16/2007 11:00:00 AM","0.4753141","72.40366","-107.3157","21.98779","0.471366","51.66171","25.26608","25.26608","0","-1","0","25.26608","204.4707","0","0","0","51.66171","26.59587","25.26608","0","0","76.57361","249.842","25.06584","0","25.06584","371.1363","88.36561","0.1355313","27.79268","41.32937","0","301.5037"
"8/16/2007 12:00:00 PM","0.4306722","84.73236","-155.025","13.98408","0.4278169","46.88874","0","0","0","-1","0","0","0","0","0","0","46.88874","0","0","0","0","51.50777","272.4012","46.88874","0","46.88874","415.6188","98.95667","0.1354508","0","37.51099","0","319.29"
"8/16/2007 1:00:00 PM","0.4057512","76.66235","112.1114","18.67876","0.4031333","44.18341","0","0","0","-1","0","0","0","39.56437","0","0","44.18341","0","0","0","0","4.619031","314.6011","4.619031","0","4.619031","420.0009","100","0.1354429","0","35.34673","0","358.7845"
"8/16/2007 2:00:00 PM","0.2008462","62.43826","102.5525","30.71351","0.1997755","21.8954","32.69591","32.69591","0","-1","0","32.69591","66.96678","0","0.000000000000007105427","0","21.8954","34.41675","32.69591","0","0","0","318.7582","0","12.52135","-12.52135","406.8022","96.85747","0.1354429","35.9655","17.51632","0","340.6536"
