sep=,
"8/16/2007 3:00:00 PM","0.26781","47.91302","100.6155","44.47626","0.266125","29.1673","69.70963","69.70963","55.21768","0","16.23807","69.70963","41.84113","0.000000000000005329071","0","0","29.1673","15.25469","14.49195","0","0","13.91261","306.2369","13.91261","0","13.91261","420.0009","100","0.1354661","76.6806","23.33384","81","335.4042"
"8/16/2007 4:00:00 PM","0.08744782","33.34736","100.6238","58.75366","0.08696564","9.531434","131.4625","131.4625","81","0","22.761","131.4625","7.250307","0","0","0","9.531434","53.11842","50.46249","0","0","0","318.7582","0","43.58698","-43.58698","374.0561","89.06081","0.1354661","144.6087","7.625147","81","328.2897"
"8/16/2007 5:00:00 PM","0.1390464","18.807","101.5838","73.22929","0.1371184","15.02817","52.30798","52.30798","0","0","0","52.30798","28.73017","0","0","0","15.02817","55.06103","52.30798","0","0","48.42998","275.1712","0","40.03286","-40.03286","331.8578","79.0136","0.1354661","57.53878","12.02254","0","290.1994"
"8/16/2007 6:00:00 PM","0.03444615","4.337086","103.2908","87.78223","0.03282519","3.597641","54.799","54.799","0","0","0","54.799","6.565158","0","0.000000000000007105427","0","3.597641","57.68316","54.799","0","0","92.91093","235.1384","0","54.08552","-54.08552","274.8466","65.43954","0.1354661","60.2789","2.878113","0","238.736"
"8/16/2007 7:00:00 PM","0","0","105.8403","90","0","0","15.62801","15.62801","0","-1","0","15.62801","0","0","0.000000000000003552714","0","0","16.45054","15.62801","0","0","153.006","181.0529","0","16.45054","-16.45054","257.5063","61.31089","0.1354661","17.19081","0","0","181.0529"
"8/16/2007 8:00:00 PM","0","0","109.596","90","0","0","12.47822","12.47822","0","-1","0","12.47822","0","0","0.000000000000001776357","0","0","13.13497","12.47822","0","0","171.2843","164.6023","0","13.13497","-13.13497","243.6608","58.01435","0.1354661","13.72604","0","0","164.6023"
"8/16/2007 9:00:00 PM","0","0","115.3811","90","0","0","70.91151","68.7","0","-1","0","68.7","0","0","2.211506","9.302656","0","72.31579","68.7","0","0","185.8787","151.4674","0","72.31579","-72.31579","167.4332","39.86498","0.1354661","78.00266","0","0","151.4674"
"8/16/2007 10:00:00 PM","0","0","125.0539","90","0","0","34.27488","34.27488","0","-1","0","34.27488","0","0","0.000000000000007105427","0","0","36.07882","34.27488","0","0","266.2296","79.15157","0","36.07882","-36.07882","129.4028","30.81013","0.1354661","37.70237","0","0","79.15157"
"8/16/2007 11:00:00 PM","0","0","142.8302","90","0","0","22.48206","22.48206","0","-1","0","22.48206","0","0","0.000000000000003552714","0","0","23.66533","22.48206","0","0","306.3172","43.07274","0","23.66533","-23.66533","104.4574","24.87076","0.1354661","24.73026","0","0","43.07274"
"8/17/2007 12:00:00 AM","0","0","174.3216","90","0","0","75.32023","18.43705","0","-1","0","18.43705","0","0","56.88318","64.41521","0","19.40742","18.43705","0","0","332.612","19.40742","0","19.40742","-19.40742","84.00017","20","0.1354661","82.85225","0","0","19.40742"
"8/17/2007 1:00:00 AM","0","0","-150.4197","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1354661","0","0","0","0"
"8/17/2007 2:00:00 AM","0","0","-128.8353","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1354661","0","0","0","0"
"8/17/2007 3:00:00 AM","0","0","-117.3617","90","0","0","62.45301","0","0","-1","0","0","0","0","62.45301","68.69832","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1354661","68.69832","0","0","0"
"8/17/2007 4:00:00 AM","0","0","-110.7167","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1354661","0","0","0","0"
"8/17/2007 5:00:00 AM","0","0","-106.4906","90","0","0","2.059667","2.059667","74.37546","0","21.08499","2.059667","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1355408","2.265634","0","81","0"
"8/17/2007 6:00:00 AM","0.013464","0","-103.6364","90","0","0","88.99337","88.99337","81","0","22.761","88.99337","0","0","0","0","0","8.41407","7.993366","0","0","285.4758","61.83","0","8.41407","-8.41407","140.3055","33.40601","0.1355408","97.8927","0","81","61.83"
"8/17/2007 7:00:00 AM","0.1154955","14.39676","-101.683","77.5986","0.1130712","12.3926","78.35791","78.35791","81","0","22.761","78.35791","15.81538","0","0","0","12.3926","0","0","2.642091","2.509986","294.8248","53.41593","14.90259","0","14.90259","154.4433","36.77215","0.1355665","86.1937","9.914081","81","65.80853"
"8/17/2007 8:00:00 AM","0.3831712","28.93844","-100.4553","63.06772","0.3659145","40.10423","23.60393","23.60393","81","0","22.761","23.60393","169.9049","0","0","0","40.10423","0","0","57.39607","54.52626","279.9222","66.82825","94.63049","0","94.63049","244.2177","58.14696","0.1356202","25.96432","32.08338","81","106.9325"
"8/17/2007 9:00:00 AM","0.4521675","43.52054","-100.0324","48.68154","0.4431077","48.56461","108.4507","68.7","0","-1","0","68.7","70.69083","0","39.75071","50.59578","48.56461","72.31579","68.7","0","0","185.2917","151.9957","0","23.75118","-23.75118","219.1818","52.18603","0.1356202","119.2958","38.85168","0","200.5603"
"8/17/2007 10:00:00 AM","0.6447128","58.09402","-101.004","34.65899","0.6313825","69.19952","87.64958","68.7","0","-1","0","68.7","100.7271","0","18.94958","27.71454","69.19952","72.31579","68.7","0","0","211.6819","128.2445","0","3.116273","-3.116273","215.8969","51.40393","0.1356202","96.41454","55.35961","0","197.444"
"8/17/2007 11:00:00 AM","0.6211033","72.52564","-106.2909","21.75162","0.6128305","67.16622","25.16673","25.16673","0","-1","0","25.16673","266.8849","0","0","0","67.16622","26.4913","25.16673","0","0","215.1444","125.1282","40.67492","0","40.67492","254.4845","60.59143","0.1355505","27.68341","53.73298","0","192.2945"
"8/17/2007 12:00:00 PM","0.7047858","85.04842","-153.8842","13.6522","0.6944323","76.10978","72.86978","68.7","0","-1","0","68.7","110.7857","0","4.169785","11.45676","76.10978","72.31579","68.7","0","0","174.4695","161.7357","3.793986","0","3.793986","258.0838","61.44841","0.135544","80.15676","60.88782","0","237.8454"
"8/17/2007 1:00:00 PM","0.5542602","76.72413","110.6942","18.47421","0.5486782","60.13513","153.7056","68.7","0","-1","0","68.7","87.53294","0","85.00562","100.3762","60.13513","72.31579","68.7","0","0","170.6755","165.1503","0","12.18066","-12.18066","245.2443","58.39138","0.135544","169.0762","48.1081","0","225.2854"
"8/17/2007 2:00:00 PM","0.6716445","62.42941","101.8354","30.62211","0.6585985","72.1824","98.39143","68.7","0","-1","0","68.7","105.069","0","29.69143","39.53057","72.1824","72.31579","68.7","0","0","184.2096","152.9696","0","0.1333939","-0.1333939","245.1037","58.3579","0.135544","108.2306","57.74592","0","225.152"
"8/17/2007 3:00:00 PM","0.6789619","47.87494","100.1237","44.44069","0.6572369","72.03316","66.34667","66.34667","81","0","22.761","66.34667","108.5709","0","0","0","72.03316","0","0","14.65333","13.92066","184.3578","152.8362","85.95383","0","85.95383","326.6466","77.77285","0.1356125","72.98134","57.62653","81","224.8694"
"8/17/2007 4:00:00 PM","0.4464327","33.28914","100.2327","58.75189","0.4283398","46.94604","73.07392","73.07392","81","0","22.761","73.07392","64.2446","0","0","0","46.94604","0","0","7.926079","7.529776","98.40397","230.1947","54.47582","0","54.47582","378.3269","90.07766","0.1357054","80.38131","37.55684","81","277.1407"
"8/17/2007 5:00:00 PM","0.1848342","18.73111","101.2424","73.25227","0.1788926","19.60663","5.947378","5.947378","0","0","0","5.947378","329.6685","0","0","0","19.60663","6.260398","5.947378","0","0","43.92815","279.2229","13.34624","0","13.34624","390.9883","93.09226","0.1356826","6.542116","15.68531","0","298.8295"
"8/17/2007 6:00:00 PM","0.07145751","4.243243","102.9715","87.82626","0.04177517","4.578559","122.6731","122.6731","81","0","22.761","122.6731","3.732326","0","0.00000000000001421085","0","4.578559","43.8664","41.67308","0","0","30.58192","291.2345","0","39.28784","-39.28784","349.5753","83.23204","0.1356826","134.9404","3.662847","81","295.813"
"8/17/2007 7:00:00 PM","0","0","105.5237","90","0","0","26.67469","26.67469","0","-1","0","26.67469","0","0","0","0","0","28.07862","26.67469","0","0","74.23507","251.9467","0","28.07862","-28.07862","319.9778","76.18504","0.1356826","29.34216","0","0","251.9467"
"8/17/2007 8:00:00 PM","0","0","109.2656","90","0","0","26.93789","26.93789","0","-1","0","26.93789","0","0","0.000000000000003552714","0","0","28.35567","26.93789","0","0","105.4335","223.868","0","28.35567","-28.35567","290.0883","69.0685","0.1356826","29.63168","0","0","223.868"
"8/17/2007 9:00:00 PM","0","0","115.0216","90","0","0","46.78547","46.78547","0","-1","0","46.78547","0","0","0","0","0","49.24786","46.78547","0","0","136.9398","195.5124","0","49.24786","-49.24786","238.1765","56.70858","0.1356826","51.46401","0","0","195.5124"
"8/17/2007 10:00:00 PM","0","0","124.6617","90","0","0","54.80082","54.80082","0","-1","0","54.80082","0","0","0.000000000000007105427","0","0","57.68507","54.80082","0","0","191.6597","146.2645","0","57.68507","-57.68507","177.3711","42.23113","0.1356826","60.2809","0","0","146.2645"
"8/17/2007 11:00:00 PM","0","0","142.4823","90","0","0","27.00366","27.00366","0","-1","0","27.00366","0","0","0","0","0","28.42491","27.00366","0","0","255.7542","88.57944","0","28.42491","-28.42491","147.4086","35.09722","0.1356826","29.70403","0","0","88.57944"
"8/18/2007 12:00:00 AM","0","0","174.3638","90","0","0","98.63128","57.1468","0","-1","0","57.1468","0","0","41.48448","51.34761","0","60.15453","57.1468","0","0","287.3374","60.15453","0","60.15453","-60.15453","84.00017","20","0.1356826","108.4944","0","0","60.15453"
"8/18/2007 1:00:00 AM","0","0","-149.9333","90","0","0","86.57992","0","0","-1","0","0","0","0","86.57992","95.23792","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1356826","95.23792","0","0","0"
"8/18/2007 2:00:00 AM","0","0","-128.3286","90","0","0","31.87307","0","0","-1","0","0","0","0","31.87307","35.06038","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1356826","35.06038","0","0","0"
"8/18/2007 3:00:00 AM","0","0","-116.9287","90","0","0","40.11525","0","0","-1","0","0","0","0","40.11525","44.12678","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1356826","44.12678","0","0","0"
"8/18/2007 4:00:00 AM","0","0","-110.3396","90","0","0","91.9081","0","0","-1","0","0","0","0","91.9081","101.0989","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1356826","101.0989","0","0","0"
"8/18/2007 5:00:00 AM","0","0","-106.1446","90","0","0","7.645686","7.645686","79.96148","0","22.49825","7.645686","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1357766","8.410254","0","81","0"
"8/18/2007 6:00:00 AM","0.02336164","0","-103.3002","90","0","0","76.37631","76.37631","81","0","22.761","76.37631","0","0","0","0","0","0","0","4.62369","4.392505","285.4758","61.83","4.392505","0","4.392505","153.3418","36.50988","0.1357854","84.01394","0","81","61.83"
"8/18/2007 7:00:00 AM","0.2078409","14.41098","-101.3361","77.53162","0.1867082","20.46321","0","0","72.31579","0","20.56389","0","0","0","0","0","20.46321","0","0","72.31579","68.7","281.0833","65.78326","89.16322","0","89.16322","237.9295","56.64976","0.1358172","0","16.37057","81","86.24647"
"8/18/2007 8:00:00 AM","0.4917579","28.97025","-100.0727","62.97837","0.4636652","50.81771","58.74313","58.74313","81","0","22.761","58.74313","86.50834","0","0","0","50.81771","0","0","22.25687","21.14402","191.9201","146.0302","71.96173","0","71.96173","306.1984","72.90422","0.1359089","64.61745","40.65417","81","196.8479"
"8/18/2007 9:00:00 AM","0.5838605","43.57093","-99.57372","48.56369","0.5655969","61.98943","14.8626","14.8626","0","-1","0","14.8626","417.0833","0","0","0","61.98943","15.64484","14.8626","0","0","119.9584","210.7957","46.34459","0","46.34459","350.1647","83.37238","0.1358299","16.34886","49.59154","0","272.7851"
"8/18/2007 10:00:00 AM","0.8735501","58.16842","-100.3829","34.49825","0.8497388","93.13137","135.5045","68.7","0","-1","0","68.7","135.5624","0","66.80446","80.3549","93.13137","72.31579","68.7","0","0","73.61377","252.5058","20.81558","0","20.81558","369.9121","88.07413","0.1357944","149.0549","74.5051","0","345.6372"
"8/18/2007 11:00:00 AM","0.8197476","72.64558","-105.2412","21.51345","0.8031979","88.03049","0","0","0","-1","0","0","0","35.2323","0","0","88.03049","0","0","0","0","52.79819","271.2399","52.79819","0","52.79819","420.0009","100","0.1357045","0","70.42439","0","359.2704"
"8/18/2007 12:00:00 PM","0.9515696","85.36695","-152.5934","13.31598","0.931853","102.1311","12.17324","12.17324","0","-1","0","12.17324","838.9805","89.31715","0","0","102.1311","12.81393","12.17324","0","0","0","318.7582","0","0","0","420.0009","100","0.1357045","13.39056","81.70487","0","420.8893"
"8/18/2007 1:00:00 PM","0.8385901","76.77673","109.245","18.27225","0.8221005","90.10221","8.860565","8.860565","0","-1","0","8.860565","1016.89","80.7753","0","0","90.10221","9.326911","8.860565","0","0","0","318.7582","0","0","0","420.0009","100","0.1357045","9.746622","72.08176","0","408.8604"
"8/18/2007 2:00:00 PM","0.6913813","62.41477","101.1098","30.53446","0.6777675","74.28333","104.7308","68.7","0","-1","0","68.7","108.1271","1.967533","36.03079","46.50387","74.28333","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1357045","115.2039","59.42666","0","393.0415"
"8/18/2007 3:00:00 PM","0.622415","47.83231","99.62657","44.40857","0.6049418","66.30162","117.754","117.754","54.76745","0","16.12416","117.754","56.3052","0","0","0","66.30162","66.30162","62.98654","0","0","0","318.7582","0","0","0","420.0009","100","0.1357045","129.5294","53.04129","81","385.0598"
"8/18/2007 4:00:00 PM","0.411421","33.22702","99.8375","58.75323","0.3974014","43.55519","31.97407","31.97407","0","0","0","31.97407","136.2203","9.898272","0","0","43.55519","33.65692","31.97407","0","0","0","318.7582","0","0","0","420.0009","100","0.1357045","35.17148","34.84415","0","362.3134"
"8/18/2007 5:00:00 PM","0.1800188","18.65172","100.8975","73.27805","0.1747228","19.14962","0","0","0","0","0","0","0","19.14962","0","0","19.14962","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1357045","0","15.31969","0","337.9078"
"8/18/2007 6:00:00 PM","0.03746156","4.146197","102.6487","87.87283","0.03473232","3.806662","23.87109","23.87109","0","0","0","23.87109","15.94675","0","0","0","3.806662","25.12746","23.87109","0","0","0","318.7582","0","21.3208","-21.3208","397.5267","94.64903","0.1357045","26.2582","3.04533","0","322.5649"
"8/18/2007 7:00:00 PM","0","0","105.2034","90","0","0","12.09492","12.09492","0","-1","0","12.09492","0","0","0","0","0","12.7315","12.09492","0","0","23.68978","297.4374","0","12.7315","-12.7315","384.1066","91.45376","0.1357045","13.30441","0","0","297.4374"
"8/18/2007 8:00:00 PM","0","0","108.931","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","37.83588","284.7059","0","0","0","384.1066","91.45376","0.1357045","0","0","0","284.7059"
"8/18/2007 9:00:00 PM","0","0","114.657","90","0","0","12.17355","12.17355","0","-1","0","12.17355","0","0","0.000000000000001776357","0","0","12.81426","12.17355","0","0","37.83588","284.7059","0","12.81426","-12.81426","370.5992","88.23772","0.1357045","13.3909","0","0","284.7059"
"8/18/2007 10:00:00 PM","0","0","124.2626","90","0","0","20.08655","20.08655","0","-1","0","20.08655","0","0","0.000000000000003552714","0","0","21.14374","20.08655","0","0","52.07395","271.8917","0","21.14374","-21.14374","348.3117","82.93119","0.1357045","22.09521","0","0","271.8917"
"8/18/2007 11:00:00 PM","0","0","142.1267","90","0","0","41.78954","41.78954","0","-1","0","41.78954","0","0","0","0","0","43.98899","41.78954","0","0","75.56699","250.7479","0","43.98899","-43.98899","301.9432","71.89111","0.1357045","45.96849","0","0","250.7479"
"8/19/2007 12:00:00 AM","0","0","174.4129","90","0","0","80.52761","68.7","0","-1","0","68.7","0","0","11.82761","19.88037","0","72.31579","68.7","0","0","124.4436","206.7589","0","72.31579","-72.31579","225.7157","53.74173","0.1357045","88.58037","0","0","206.7589"
"8/19/2007 1:00:00 AM","0","0","-149.4277","90","0","0","47.01302","47.01302","0","-1","0","47.01302","0","0","0.000000000000007105427","0","0","49.48738","47.01302","0","0","204.7945","134.4432","0","49.48738","-49.48738","173.5514","41.32168","0.1357045","51.71432","0","0","134.4432"
"8/19/2007 2:00:00 AM","0","0","-127.81","90","0","0","11.80953","11.80953","0","-1","0","11.80953","0","0","0","0","0","12.43109","11.80953","0","0","259.7805","84.95577","0","12.43109","-12.43109","160.4479","38.20181","0.1357045","12.99049","0","0","84.95577"
"8/19/2007 3:00:00 AM","0","0","-116.4883","90","0","0","53.98907","53.98907","0","-1","0","53.98907","0","0","0","0","0","56.8306","53.98907","0","0","273.5928","72.52468","0","56.8306","-56.8306","100.5432","23.93881","0.1357045","59.38797","0","0","72.52468"
"8/19/2007 4:00:00 AM","0","0","-109.9571","90","0","0","22.2178","14.90938","0","-1","0","14.90938","0","0","7.308421","9.530201","0","15.69408","14.90938","0","0","336.7379","15.69408","0","15.69408","-15.69408","84.00017","20","0.1357045","24.43958","0","0","15.69408"
"8/19/2007 5:00:00 AM","0","0","-105.794","90","0","0","42.80561","42.80561","81","0","22.761","42.80561","0","0","0","0","0","0","0","38.19439","36.28467","354.1758","0","36.28467","0","36.28467","118.4228","28.19585","0.1357773","47.08617","0","81","0"
"8/19/2007 6:00:00 AM","0.01476511","0","-102.9597","90","0","0","15.98981","15.98981","81","0","22.761","15.98981","0","0","0","0","0","0","0","65.01019","61.75969","317.8911","32.6562","61.75969","0","61.75969","177.0132","42.14592","0.1358862","17.58879","0","81","32.6562"
"8/19/2007 7:00:00 AM","0.141844","14.42676","-100.985","77.46239","0.1364393","14.95375","86.41089","86.41089","81","0","22.761","86.41089","17.3054","0","0","0","14.95375","5.695671","5.410887","0","0","256.1314","88.23992","9.258075","0","9.258075","185.7962","44.2371","0.1359014","95.05198","11.963","81","103.1937"
"8/19/2007 8:00:00 AM","0.136019","29.00323","-99.68532","62.88702","0.1351858","14.81636","35.28043","35.28043","81","0","22.761","35.28043","41.99598","0","0","0","14.81636","0","0","45.71957","43.43359","246.8734","96.57218","58.24995","0","58.24995","241.0569","57.3944","0.1360127","38.80848","11.85309","81","111.3885"
"8/19/2007 9:00:00 AM","0.1386101","43.62196","-99.10889","48.44413","0.1378606","15.10952","82.80081","68.7","0","-1","0","68.7","21.99348","0","14.10081","22.38089","15.10952","72.31579","68.7","0","0","188.6234","148.9971","0","57.20627","-57.20627","180.7562","43.03711","0.1360127","91.08089","12.08762","0","164.1067"
"8/19/2007 10:00:00 AM","0.5348322","58.24251","-99.75212","34.3361","0.5276539","57.83086","68.81904","68.7","0","-1","0","68.7","84.17884","0","0.1190393","7.000943","57.83086","72.31579","68.7","0","0","252.1859","91.79087","0","14.48493","-14.48493","165.4878","39.40178","0.1360127","75.70094","46.26469","0","149.6217"
"8/19/2007 11:00:00 AM","0.5589346","72.76316","-104.1664","21.27353","0.5532168","60.63256","64.29791","64.29791","0","-1","0","64.29791","94.29943","0","0","2.027705","60.63256","67.68201","64.29791","0","0","268.2803","77.30595","0","7.04945","-7.04945","158.057","37.63255","0.1360127","70.72771","48.50605","0","137.9385"
"8/19/2007 12:00:00 PM","0.6198968","85.6874","-151.1171","12.97553","0.6131579","67.20211","42.99041","42.99041","0","-1","0","42.99041","156.3189","0","0","0","67.20211","45.25306","42.99041","0","0","276.113","70.25649","21.94905","0","21.94905","178.8797","42.59032","0.1359754","47.28944","53.76168","0","137.4586"
"8/19/2007 1:00:00 PM","0.8533574","76.81973","107.7661","18.07324","0.8369308","91.72761","34.24491","34.24491","0","-1","0","34.24491","267.8577","0","0","0","91.72761","36.04727","34.24491","0","0","254.164","90.01064","55.68034","0","55.68034","231.7027","55.16721","0.1358807","37.6694","73.38209","0","181.7383"
"8/19/2007 2:00:00 PM","0.2851278","62.39421","100.3761","30.45073","0.2835562","31.07776","20.25139","20.25139","0","-1","0","20.25139","153.4599","0","0","0","31.07776","21.31725","20.25139","0","0","198.4836","140.1229","9.760514","0","9.760514","240.9624","57.37188","0.1358641","22.27653","24.86221","0","171.2007"
"8/19/2007 3:00:00 PM","0.1162789","47.78508","99.1245","44.37996","0.1156683","12.67724","211.1713","149.7","81","0","22.761","149.7","8.468431","0","61.4713","82.58843","12.67724","72.31579","68.7","0","0","188.7231","148.9074","0","59.63855","-59.63855","178.0978","42.40416","0.1358641","232.2884","10.14179","81","161.5847"
"8/19/2007 4:00:00 PM","0.159856","33.161","99.43835","58.7577","0.1588989","17.41533","181.0754","149.7","81","0","22.761","149.7","11.63348","0","31.37542","49.48296","17.41533","72.31579","68.7","0","0","254.9882","89.26886","0","54.90046","-54.90046","120.2276","28.62557","0.1358641","199.183","13.93226","81","106.6842"
"8/19/2007 5:00:00 PM","0.1762271","18.56886","100.549","73.30663","0.1714098","18.78652","33.71323","33.71323","81","0","22.761","33.71323","55.72446","0","0","0","18.78652","0","0","47.28677","44.92243","315.9887","34.3684","63.70895","0","63.70895","180.6673","43.01593","0.1359693","37.08456","15.02921","81","53.15491"
"8/19/2007 6:00:00 PM","0.05019894","4.04599","102.3224","87.92194","0.03962585","4.342994","58.19587","58.19587","81","0","22.761","58.19587","7.462718","0","0","0","4.342994","0","0","22.80413","21.66392","252.2798","91.70645","26.00692","0","26.00692","205.3396","48.89028","0.1360197","64.01546","3.474395","81","96.04944"
"8/19/2007 7:00:00 PM","0","0","104.8796","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","226.2728","115.1127","0","0","0","205.3396","48.89028","0.1360197","0","0","0","115.1127"
"8/19/2007 8:00:00 PM","0","0","108.5923","90","0","0","83.39317","68.7","0","-1","0","68.7","0","0","14.69317","23.03248","0","72.31579","68.7","0","0","226.2728","115.1127","0","72.31579","-72.31579","129.112","30.7409","0.1360197","91.73248","0","0","115.1127"
"8/19/2007 9:00:00 PM","0","0","114.2873","90","0","0","155.3527","40.65704","0","-1","0","40.65704","0","0","114.6957","130.231","0","42.79688","40.65704","0","0","306.6237","42.79688","0","42.79688","-42.79688","84.00017","20","0.1360197","170.888","0","0","42.79688"
"8/19/2007 10:00:00 PM","0","0","123.8566","90","0","0","36.57805","0","0","-1","0","0","0","0","36.57805","40.23585","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","40.23585","0","0","0"
"8/19/2007 11:00:00 PM","0","0","141.7633","90","0","0","51.79302","0","0","-1","0","0","0","0","51.79302","56.97232","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","56.97232","0","0","0"
"8/20/2007 12:00:00 AM","0","0","174.4691","90","0","0","98.15443","0","0","-1","0","0","0","0","98.15443","107.9699","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","107.9699","0","0","0"
"8/20/2007 1:00:00 AM","0","0","-148.9027","90","0","0","26.58186","0","0","-1","0","0","0","0","26.58186","29.24005","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","29.24005","0","0","0"
"8/20/2007 2:00:00 AM","0","0","-127.2793","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","0","0","0","0"
"8/20/2007 3:00:00 AM","0","0","-116.0405","90","0","0","80.97184","0","0","-1","0","0","0","0","80.97184","89.06902","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","89.06902","0","0","0"
"8/20/2007 4:00:00 AM","0","0","-109.5692","90","0","0","34.81111","0","0","-1","0","0","0","0","34.81111","38.29222","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","38.29222","0","0","0"
"8/20/2007 5:00:00 AM","0","0","-105.439","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","0","0","0","0"
"8/20/2007 6:00:00 AM","0.01493844","0","-102.6151","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","0","0","0","0"
"8/20/2007 7:00:00 AM","0.104744","14.44405","-100.6296","77.39093","0.1032296","11.31396","145.4332","91.74827","81","0","22.761","91.74827","12.33153","0","53.68498","76.82692","11.31396","11.31396","10.74827","0","0","354.1758","0","0","0","0","84.00017","20","0.1360197","159.9766","9.051171","81","11.31396"
"8/20/2007 8:00:00 AM","0.1980106","29.03733","-99.29318","62.79377","0.1963126","21.51586","39.77788","39.77788","81","0","22.761","39.77788","54.09001","0","0","0","21.51586","0","0","41.22212","39.16101","354.1758","0","60.67687","0","60.67687","141.5633","33.70548","0.1361298","43.75567","17.21269","81","21.51586"
"8/20/2007 9:00:00 AM","0.323098","43.67352","-98.63802","48.32301","0.3202651","35.10106","92.28552","68.7","0","-1","0","68.7","51.09325","0","23.58553","42.96615","35.10106","72.31579","68.7","0","0","293.4989","54.60918","0","37.21473","-37.21473","102.3355","24.36555","0.1361298","101.5141","28.08085","0","89.71024"
"8/20/2007 10:00:00 AM","0.5616716","58.31614","-99.11185","34.17269","0.5536443","60.67941","40.29362","40.29362","0","-1","0","40.29362","150.5931","0","0","16.26917","60.67941","42.41434","40.29362","0","0","334.8486","17.39445","18.26507","0","18.26507","119.6633","28.49121","0.1360988","44.32299","48.54353","0","78.07387"
"8/20/2007 11:00:00 AM","0.5098536","72.87803","-103.0664","21.03206","0.5055314","55.40625","123.4452","68.7","0","-1","0","68.7","80.64956","0","54.74522","93.12119","55.40625","72.31579","68.7","0","0","316.5836","33.83302","0","16.90954","-16.90954","101.8391","24.24735","0.1360988","135.7897","44.325","0","89.23927"
"8/20/2007 12:00:00 PM","0.5142823","86.00906","-149.4079","12.63094","0.5102972","55.92857","58.02005","58.02005","0","-1","0","58.02005","96.39526","0","0","37.11832","55.92857","61.07373","58.02005","0","0","335.3719","16.92348","0","5.14516","-5.14516","96.4156","22.95605","0.1360988","63.82205","44.74286","0","72.85205"
"8/20/2007 1:00:00 PM","0.6282198","76.85271","106.2598","17.87756","0.6209502","68.05614","63.4231","63.4231","0","-1","0","63.4231","107.305","0","0","45.64535","68.05614","66.76116","63.4231","0","0","341.0888","11.77831","1.294983","0","1.294983","97.64413","23.24856","0.1360966","69.76542","54.44492","0","79.83446"
"8/20/2007 2:00:00 PM","0.7152289","62.36764","99.63496","30.3711","0.701463","76.88035","133.2492","68.7","0","-1","0","68.7","111.9073","0","64.54924","119.6703","76.88035","72.31579","68.7","0","0","339.7938","12.9438","4.564561","0","4.564561","101.9745","24.27958","0.1360888","146.5742","61.50428","0","89.82415"
"8/20/2007 3:00:00 PM","0.5058333","47.73322","98.61774","44.35495","0.4966073","54.42816","56.53323","56.53323","81","0","22.761","56.53323","96.27641","0","0","0","54.42816","0","0","24.46677","23.24343","335.2292","17.0519","77.67159","0","77.67159","175.6602","41.82377","0.1361699","62.18655","43.54253","81","71.48006"
"8/20/2007 4:00:00 PM","0.2392627","33.09106","99.03544","58.76532","0.2370818","25.98417","0","0","72.31579","0","20.56389","0","0","0","0","0","25.98417","0","0","72.31579","68.7","257.5576","86.95634","94.68417","0","94.68417","265.4855","63.2107","0.1361916","0","20.78733","81","112.9405"
"8/20/2007 5:00:00 PM","0.1329566","18.48256","100.1972","73.33804","0.1313543","14.39644","63.18351","63.18351","81","0","22.761","63.18351","22.78512","0","0","0","14.39644","0","0","17.8165","16.92567","162.8735","172.1721","31.32211","0","31.32211","295.2003","70.28563","0.1362487","69.50185","11.51715","81","186.5685"
"8/20/2007 6:00:00 PM","0.03433147","3.942668","101.9929","87.97355","0.03228915","3.538891","46.12558","46.12558","81","0","22.761","46.12558","7.672297","0","0","0","3.538891","0","0","34.87442","33.1307","131.5514","200.362","36.66959","0","36.66959","329.9881","78.56843","0.1363203","50.73814","2.831113","81","203.9009"
"8/20/2007 7:00:00 PM","0","0","104.5522","90","0","0","82.01897","68.7","0","-1","0","68.7","0","0","13.31897","21.52087","0","72.31579","68.7","0","0","94.88179","233.3646","0","72.31579","-72.31579","253.7605","60.41906","0.1363203","90.22086","0","0","233.3646"
"8/20/2007 8:00:00 PM","0","0","108.2496","90","0","0","78.63678","68.7","0","-1","0","68.7","0","0","9.936777","17.80046","0","72.31579","68.7","0","0","175.2327","161.0488","0","72.31579","-72.31579","177.533","42.26968","0.1363203","86.50046","0","0","161.0488"
"8/20/2007 9:00:00 PM","0","0","113.9126","90","0","0","74.41917","68.7","0","-1","0","68.7","0","0","5.719165","13.16108","0","72.31579","68.7","0","0","255.5835","88.73304","0","72.31579","-72.31579","101.3055","24.1203","0.1363203","81.86108","0","0","88.73304"
"8/20/2007 10:00:00 PM","0","0","123.4436","90","0","0","11.04944","11.04944","0","-1","0","11.04944","0","0","0.000000000000001776357","0","0","11.63099","11.04944","0","0","335.9344","16.41725","0","11.63099","-11.63099","89.04533","21.20123","0.1363203","12.15439","0","0","16.41725"
"8/20/2007 11:00:00 PM","0","0","141.3916","90","0","0","9.960101","4.546942","0","-1","0","4.546942","0","0","5.41316","6.40917","0","4.786254","4.546942","0","0","348.8578","4.786254","0","4.786254","-4.786254","84.00017","20","0.1363203","10.95611","0","0","4.786254"
"8/21/2007 12:00:00 AM","0","0","174.5327","90","0","0","47.27113","0","0","-1","0","0","0","0","47.27113","51.99825","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1363203","51.99825","0","0","0"
"8/21/2007 1:00:00 AM","0","0","-148.3577","90","0","0","19.85015","0","0","-1","0","0","0","0","19.85015","21.83516","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1363203","21.83516","0","0","0"
"8/21/2007 2:00:00 AM","0","0","-126.7368","90","0","0","26.12214","0","0","-1","0","0","0","0","26.12214","28.73436","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1363203","28.73436","0","0","0"
"8/21/2007 3:00:00 AM","0","0","-115.5854","90","0","0","39.24897","0","0","-1","0","0","0","0","39.24897","43.17387","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1363203","43.17387","0","0","0"
"8/21/2007 4:00:00 AM","0","0","-109.1762","90","0","0","25.46137","0","0","-1","0","0","0","0","25.46137","28.00751","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1363203","28.00751","0","0","0"
"8/21/2007 5:00:00 AM","0","0","-105.0796","90","0","0","11.38285","11.38285","81","0","22.761","11.38285","0","0","0","0","0","0","0","69.61715","66.13629","354.1758","0","66.13629","0","66.13629","146.7426","34.93864","0.1364204","12.52114","0","81","0"
"8/21/2007 6:00:00 AM","0.01441493","0","-102.2665","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","288.0395","59.52266","68.7","0","68.7","211.9171","50.45635","0.1364858","0","0","81","59.52266"
"8/21/2007 7:00:00 AM","0.1424066","14.46282","-100.2701","77.31732","0.1372704","15.04484","57.00738","57.00738","81","0","22.761","57.00738","26.39104","0","0","0","15.04484","0","0","23.99262","22.79299","219.3395","121.3527","37.83783","0","37.83783","247.8132","59.00303","0.1365553","62.70812","12.03587","81","136.3975"
"8/21/2007 8:00:00 AM","0.3448449","29.07247","-98.89641","62.69868","0.3339278","36.59849","51.29031","51.29031","81","0","22.761","51.29031","71.35556","0","0","0","36.59849","0","0","29.70969","28.2242","181.5017","155.4067","64.82269","0","64.82269","309.3094","73.64495","0.1366573","56.41935","29.27879","81","192.0052"
"8/21/2007 9:00:00 AM","0.6316103","43.72551","-98.16122","48.20041","0.6123706","67.11581","0","0","0","-1","0","0","0","0","0","0","67.11581","0","0","0","0","116.679","213.7471","67.11581","0","67.11581","372.9811","88.80484","0.1365436","0","53.69265","0","280.8629"
"8/21/2007 10:00:00 AM","0.9201666","58.38913","-98.46216","34.00819","0.8978381","98.40305","91.38535","68.7","0","-1","0","68.7","143.2359","0","22.68534","31.82388","98.40305","72.31579","68.7","0","0","49.56318","274.1514","26.08726","0","26.08726","397.7296","94.69734","0.1364995","100.5239","78.72244","0","372.5544"
"8/21/2007 11:00:00 AM","1.073347","72.98984","-101.9413","20.78929","1.051574","115.2525","5.961774","5.961774","0","-1","0","5.961774","1933.192","85.50105","0","0","115.2525","6.275552","5.961774","0","0","23.47592","297.6299","23.47592","0","23.47592","420.0009","100","0.1364598","6.557952","92.20202","0","412.8824"
"8/21/2007 12:00:00 PM","1.096542","86.33095","-147.4023","12.28233","1.075858","117.9141","73.02061","68.7","0","-1","0","68.7","171.6362","45.59829","4.320609","11.62267","117.9141","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1364598","80.32267","94.33126","0","436.6723"
"8/21/2007 1:00:00 PM","1.146258","76.87531","104.7291","17.68559","1.123591","123.1456","32.44273","32.44273","0","-1","0","32.44273","379.5784","88.99534","0","0","123.1456","34.15024","32.44273","0","0","0","318.7582","0","0","0","420.0009","100","0.1364598","35.687","98.51646","0","441.9038"
"8/21/2007 2:00:00 PM","1.033125","62.33495","98.88703","30.29573","1.009349","110.6246","98.59911","68.7","0","-1","0","68.7","161.0256","38.30882","29.8991","39.75901","110.6246","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1364598","108.459","88.49969","0","429.3828"
"8/21/2007 3:00:00 PM","0.867016","47.67671","98.10655","44.33361","0.8408791","92.16035","109.4997","109.4997","40.79971","0","12.59033","109.4997","84.16492","19.84457","0","0","92.16035","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1364598","120.4497","73.72829","81","410.9186"
"8/21/2007 4:00:00 PM","0.576013","33.01722","98.62895","58.77613","0.5500793","60.28869","7.822348","7.822348","0","0","0","7.822348","770.7238","52.05464","0","0","60.28869","8.23405","7.822348","0","0","0","318.7582","0","0","0","420.0009","100","0.1364598","8.604582","48.23095","0","379.0469"
"8/21/2007 5:00:00 PM","0.2044863","18.39283","99.84206","73.37222","0.1961104","21.4937","122.0335","122.0335","81","0","22.761","122.0335","17.61295","0","0","0","21.4937","43.19313","41.03348","0","0","0","318.7582","0","21.69944","-21.69944","397.1276","94.55401","0.1364598","134.2368","17.19496","81","340.2519"
"8/21/2007 6:00:00 PM","0.03328963","3.836283","101.6601","88.02763","0.0314025","3.441714","139.9074","139.9074","81","0","22.761","139.9074","2.459994","0","0","4.198178","3.441714","62.00783","58.90744","0","0","24.11049","297.0588","0","58.56611","-58.56611","335.3935","79.85544","0.1364598","153.8982","2.753371","81","300.5005"
"8/21/2007 7:00:00 PM","0","0","104.2214","90","0","0","98.47767","68.7","0","-1","0","68.7","0","0","29.77766","39.62543","0","72.31579","68.7","0","0","89.18394","238.4927","0","72.31579","-72.31579","259.166","61.70606","0.1364598","108.3254","0","0","238.4927"
"8/21/2007 8:00:00 PM","0","0","107.9029","90","0","0","37.11872","37.11872","0","-1","0","37.11872","0","0","0","0","0","39.07234","37.11872","0","0","169.5348","166.1769","0","39.07234","-39.07234","217.9801","51.89993","0.1364598","40.83059","0","0","166.1769"
"8/21/2007 9:00:00 PM","0","0","113.5327","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","212.9485","127.1046","0","0","0","217.9801","51.89993","0.1364598","0","0","0","127.1046"
"8/21/2007 10:00:00 PM","0","0","123.0234","90","0","0","17.59946","17.59946","0","-1","0","17.59946","0","0","0.000000000000003552714","0","0","18.52575","17.59946","0","0","212.9485","127.1046","0","18.52575","-18.52575","198.4523","47.25045","0.1364598","19.3594","0","0","127.1046"
"8/21/2007 11:00:00 PM","0","0","141.0113","90","0","0","15.31675","15.31675","0","-1","0","15.31675","0","0","0.000000000000001776357","0","0","16.12289","15.31675","0","0","233.5327","108.5788","0","16.12289","-16.12289","181.4573","43.20402","0.1364598","16.84842","0","0","108.5788"
"8/22/2007 12:00:00 AM","0","0","174.6041","90","0","0","48.55225","48.55225","0","-1","0","48.55225","0","0","0","0","0","51.10764","48.55225","0","0","251.447","92.45591","0","51.10764","-51.10764","127.5851","30.37734","0.1364598","53.40748","0","0","92.45591"
"8/22/2007 1:00:00 AM","0","0","-147.7924","90","0","0","41.74841","39.28086","0","-1","0","39.28086","0","0","2.467548","6.642389","0","41.34827","39.28086","0","0","308.2333","41.34827","0","41.34827","-41.34827","84.00017","20","0.1364598","45.92325","0","0","41.34827"
"8/22/2007 2:00:00 AM","0","0","-126.1825","90","0","0","25.39934","0","0","-1","0","0","0","0","25.39934","27.93927","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1364598","27.93927","0","0","0"
"8/22/2007 3:00:00 AM","0","0","-115.1234","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1364598","0","0","0","0"
"8/22/2007 4:00:00 AM","0","0","-108.778","90","0","0","96.04361","0","0","-1","0","0","0","0","96.04361","105.648","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1364598","105.648","0","0","0"
"8/22/2007 5:00:00 AM","0","0","-104.716","90","0","0","27.54626","27.54626","81","0","22.761","27.54626","0","0","0","0","0","0","0","53.45374","50.78106","354.1758","0","50.78106","0","50.78106","132.1753","31.47025","0.13656","30.30088","0","81","0"
"8/22/2007 6:00:00 AM","0.008557544","0","-101.914","90","0","0","47.7298","47.7298","81","0","22.761","47.7298","0","0","0","0","0","0","0","33.2702","31.60669","303.3947","45.70295","31.60669","0","31.60669","162.16","38.60946","0.1366223","52.50278","0","81","45.70295"
"8/22/2007 7:00:00 AM","0.1027598","14.483","-99.90662","77.24162","0.101423","11.11596","55.65683","55.65683","81","0","22.761","55.65683","19.97233","0","0","0","11.11596","0","0","25.34318","24.07602","271.7881","74.14897","35.19198","0","35.19198","195.5461","46.5585","0.1366877","61.22251","8.892771","81","85.26494"
"8/22/2007 8:00:00 AM","0.1533559","29.10858","-98.49511","62.60186","0.1523998","16.70302","9.674075","9.674075","81","0","22.761","9.674075","172.6575","0","0","0","16.70302","0","0","71.32593","67.75963","236.5961","105.8218","84.46265","0","84.46265","275.6744","65.63663","0.136756","10.64148","13.36241","81","122.5248"
"8/22/2007 9:00:00 AM","0.3380542","43.77781","-97.67857","48.07647","0.3349856","36.71442","0","0","0","-1","0","0","0","0","0","0","36.71442","0","0","0","0","152.1334","181.8381","36.71442","0","36.71442","310.5048","73.92955","0.136694","0","29.37153","0","218.5526"
"8/22/2007 10:00:00 AM","0.2642907","58.46132","-97.80315","33.84277","0.2628605","28.80951","95.37149","68.7","0","-1","0","68.7","41.93524","0","26.67149","36.20864","28.80951","72.31579","68.7","0","0","115.419","214.8811","0","43.50628","-43.50628","264.6451","63.01061","0.136694","104.9086","23.04761","0","243.6906"
"8/22/2007 11:00:00 AM","0.4336843","73.09822","-100.791","20.54546","0.4308566","47.22189","47.08086","47.08086","0","-1","0","47.08086","100.2995","0","0","0","47.22189","49.5588","47.08086","0","0","163.7593","171.3748","0","2.336914","-2.336914","262.1818","62.42411","0.136694","51.78895","37.77751","0","218.5967"
"8/22/2007 12:00:00 PM","0.4163042","86.65179","-145.0129","11.9298","0.4138369","45.35652","72.40501","68.7","0","-1","0","68.7","66.02114","0","3.705017","10.94552","45.35652","72.31579","68.7","0","0","166.3559","169.0379","0","26.95927","-26.95927","233.7642","55.65804","0.136694","79.64552","36.28522","0","214.3944"
"8/22/2007 1:00:00 PM","0.1354728","76.88717","103.1767","17.49773","0.1347867","14.77262","11.21427","11.21427","0","-1","0","11.21427","131.7306","0","0","0","14.77262","11.80449","11.21427","0","0","196.3106","142.0786","2.968134","0","2.968134","236.58","56.32847","0.136689","12.33569","11.8181","0","156.8513"
"8/22/2007 2:00:00 PM","0.05117999","62.29606","98.13287","30.22477","0.05092396","5.581265","87.83167","68.7","0","-1","0","68.7","8.124113","0","19.13167","27.91484","5.581265","72.31579","68.7","0","0","193.3425","144.75","0","66.73453","-66.73453","166.2357","39.57984","0.136689","96.61484","4.465013","0","150.3312"
"8/22/2007 3:00:00 PM","0.1725416","47.61552","97.59122","44.31599","0.171616","18.80911","33.57368","33.57368","0","0","0","33.57368","56.02337","0","0","0","18.80911","35.34072","33.57368","0","0","267.492","78.01544","0","16.53161","-16.53161","148.8098","35.43084","0.136689","36.93106","15.04729","0","96.82455"
"8/22/2007 4:00:00 PM","0.2487433","32.93948","98.21905","58.79013","0.2463655","27.00166","0","0","0","0","0","0","0","0","0","0","27.00166","0","0","0","0","285.8604","61.48383","27.00166","0","27.00166","174.4258","41.52988","0.1366435","0","21.60133","0","88.4855"
"8/22/2007 5:00:00 PM","0.1893877","18.29972","99.48384","73.4092","0.1831968","20.07837","109.1629","109.1629","81","0","22.761","109.1629","18.39304","0","0","0","20.07837","29.64514","28.16288","0","0","258.8588","85.78533","0","9.566765","-9.566765","164.3416","39.12887","0.1366435","120.0792","16.0627","81","105.8637"
"8/22/2007 6:00:00 PM","0.06099963","3.726887","101.3243","88.08413","0.03809964","4.175721","53.23454","53.23454","81","0","22.761","53.23454","7.844006","0","0","0","4.175721","0","0","27.76546","26.37719","269.4885","76.21856","30.55291","0","30.55291","193.3266","46.03006","0.136702","58.55799","3.340576","81","80.39429"
"8/22/2007 7:00:00 PM","0","0","103.8873","90","0","0","102.5465","68.7","0","-1","0","68.7","0","0","33.84648","44.10112","0","72.31579","68.7","0","0","238.9356","103.7162","0","72.31579","-72.31579","117.0991","27.88068","0.136702","112.8011","0","0","103.7162"
"8/22/2007 8:00:00 PM","0","0","107.5524","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","319.2865","31.40039","0","0","0","117.0991","27.88068","0.136702","0","0","0","31.40039"
"8/22/2007 9:00:00 PM","0","0","113.1478","90","0","0","24.34968","24.34968","0","-1","0","24.34968","0","0","0.000000000000003552714","0","0","25.63124","24.34968","0","0","319.2865","31.40039","0","25.63124","-25.63124","90.08138","21.4479","0.136702","26.78465","0","0","31.40039"
"8/22/2007 10:00:00 PM","0","0","122.596","90","0","0","112.0834","5.48069","0","-1","0","5.48069","0","0","106.6027","117.811","0","5.769147","5.48069","0","0","347.7657","5.769147","0","5.769147","-5.769147","84.00017","20","0.136702","123.2917","0","0","5.769147"
"8/22/2007 11:00:00 PM","0","0","140.6221","90","0","0","52.90191","0","0","-1","0","0","0","0","52.90191","58.19209","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.136702","58.19209","0","0","0"
"8/23/2007 12:00:00 AM","0","0","174.6835","90","0","0","75.37439","0","0","-1","0","0","0","0","75.37439","82.91183","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.136702","82.91183","0","0","0"
"8/23/2007 1:00:00 AM","0","0","-147.2062","90","0","0","47.92738","0","0","-1","0","0","0","0","47.92738","52.72012","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.136702","52.72012","0","0","0"
"8/23/2007 2:00:00 AM","0","0","-125.6166","90","0","0","85.58584","0","0","-1","0","0","0","0","85.58584","94.14442","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.136702","94.14442","0","0","0"
"8/23/2007 3:00:00 AM","0","0","-114.6544","90","0","0","49.85876","0","0","-1","0","0","0","0","49.85876","54.84464","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.136702","54.84464","0","0","0"
"8/23/2007 4:00:00 AM","0","0","-108.375","90","0","0","76.2868","0","0","-1","0","0","0","0","76.2868","83.91548","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.136702","83.91548","0","0","0"
"8/23/2007 5:00:00 AM","0","0","-104.3484","90","0","0","15.85308","15.85308","81","0","22.761","15.85308","0","0","0","0","0","0","0","65.14692","61.88958","354.1758","0","61.88958","0","61.88958","142.7138","33.9794","0.1368082","17.43839","0","81","0"
"8/23/2007 6:00:00 AM","0.023866","0","-101.5577","90","0","0","84.8675","84.8675","81","0","22.761","84.8675","0","0","0","0","0","4.071053","3.8675","0","0","292.2862","55.70062","0","4.071053","-4.071053","138.4225","32.95768","0.1368082","93.35425","0","81","55.70062"
"8/23/2007 7:00:00 AM","0.2071709","14.50456","-99.53922","77.16389","0.189542","20.77381","21.07254","21.07254","81","0","22.761","21.07254","98.58233","0","0","0","20.77381","0","0","59.92746","56.93108","296.8096","51.62957","77.70489","0","77.70489","212.1398","50.50938","0.1368876","23.1798","16.61904","81","72.40337"
"8/23/2007 8:00:00 AM","0.440692","29.14558","-98.08938","62.50339","0.4212486","46.16885","84.79145","84.79145","81","0","22.761","84.79145","54.44989","0","0","0","46.16885","3.990998","3.791448","0","0","219.1047","121.564","42.17785","0","42.17785","252.1533","60.03637","0.1369552","93.27059","36.93508","81","167.7328"
"8/23/2007 9:00:00 AM","0.7046387","43.83031","-97.19021","47.95132","0.6835837","74.92077","4.319773","4.319773","0","-1","0","4.319773","1734.368","0","0","0","74.92077","4.547129","4.319773","0","0","176.9269","159.524","70.37364","0","70.37364","318.9156","75.93212","0.1368367","4.75175","59.93661","0","234.4448"
"8/23/2007 10:00:00 AM","0.9003649","58.53252","-97.13496","33.67661","0.8805056","96.50342","0","0","0","-1","0","0","0","0","0","0","96.50342","0","0","0","0","106.5532","222.8603","96.50342","0","96.50342","410.4667","97.72998","0.1366745","0","77.20273","0","319.3637"
"8/23/2007 11:00:00 AM","0.8689235","73.20283","-99.61573","20.30083","0.8541264","93.61226","42.9758","42.9758","0","-1","0","42.9758","217.8255","38.32475","0","0","93.61226","45.23768","42.9758","0","0","10.04982","309.7134","10.04982","0","10.04982","420.0009","100","0.1366576","47.27338","74.8898","0","403.3257"
"8/23/2007 12:00:00 PM","1.067923","86.96979","-142.1182","11.57346","1.049769","115.0547","137.1237","68.7","0","-1","0","68.7","167.4741","42.73893","68.42368","82.13604","115.0547","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1366576","150.836","92.04378","0","433.813"
"8/23/2007 1:00:00 PM","1.043789","76.88798","101.6059","17.31438","1.025255","112.368","0","0","0","-1","0","0","0","112.368","0","0","112.368","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1366576","0","89.8944","0","431.1262"
"8/23/2007 2:00:00 PM","0.8216342","62.2509","97.37312","30.15837","0.8054568","88.27806","0","0","0","-1","0","0","0","88.27806","0","0","88.27806","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1366576","0","70.62245","0","407.0363"
"8/23/2007 3:00:00 PM","0.4113732","47.54963","97.07204","44.30216","0.4069332","44.59988","0","0","0","0","0","0","0","44.59988","0","0","44.59988","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1366576","0","35.6799","0","363.3581"
"8/23/2007 4:00:00 PM","0.3728234","32.85787","97.80592","58.80733","0.363833","39.8761","37.45745","37.45745","0","0","0","37.45745","106.457","0.4471993","0","0","39.8761","39.4289","37.45745","0","0","0","318.7582","0","0","0","420.0009","100","0.1366576","41.2032","31.90088","0","358.6343"
"8/23/2007 5:00:00 PM","0.1236362","18.20326","99.12263","73.44894","0.1223993","13.41496","15.90212","15.90212","0","0","0","15.90212","84.35958","0","0.000000000000001776357","0","13.41496","16.73907","15.90212","0","0","0","318.7582","0","3.324112","-3.324112","416.4969","99.16573","0.1366576","17.49233","10.73197","0","332.1732"
