sep=,
"8/23/2007 6:00:00 PM","0.04428608","3.614542","100.9854","88.14301","0.03629253","3.977661","158.2687","149.7","81","0","22.761","149.7","2.657088","0","8.568684","24.39555","3.977661","72.31579","68.7","0","0","3.693458","315.4341","0","68.33813","-68.33813","344.4622","82.01465","0.1366576","174.0956","3.182129","81","319.4118"
"8/23/2007 7:00:00 PM","0","0","103.5499","90","0","0","96.08252","68.7","0","-1","0","68.7","0","0","27.38252","36.99077","0","72.31579","68.7","0","0","79.62471","247.096","0","72.31579","-72.31579","268.2347","63.86527","0.1366576","105.6908","0","0","247.096"
"8/23/2007 8:00:00 PM","0","0","107.1979","90","0","0","97.1442","68.7","0","-1","0","68.7","0","0","28.44419","38.15861","0","72.31579","68.7","0","0","159.9756","174.7802","0","72.31579","-72.31579","192.0071","45.71589","0.1366576","106.8586","0","0","174.7802"
"8/23/2007 9:00:00 PM","0","0","112.7578","90","0","0","85.49149","68.7","0","-1","0","68.7","0","0","16.79148","25.34063","0","72.31579","68.7","0","0","240.3265","102.4644","0","72.31579","-72.31579","115.7796","27.56652","0.1366576","94.04063","0","0","102.4644"
"8/23/2007 10:00:00 PM","0","0","122.1613","90","0","0","39.06471","28.64119","0","-1","0","28.64119","0","0","10.42353","14.33","0","30.14862","28.64119","0","0","320.6773","30.14862","0","30.14862","-30.14862","84.00017","20","0.1366576","42.97118","0","0","30.14862"
"8/23/2007 11:00:00 PM","0","0","140.2235","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1366576","0","0","0","0"
"8/24/2007 12:00:00 AM","0","0","174.7713","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1366576","0","0","0","0"
"8/24/2007 1:00:00 AM","0","0","-146.5987","90","0","0","38.4207","0","0","-1","0","0","0","0","38.4207","42.26277","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1366576","42.26277","0","0","0"
"8/24/2007 2:00:00 AM","0","0","-125.0391","90","0","0","82.98169","0","0","-1","0","0","0","0","82.98169","91.27985","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1366576","91.27985","0","0","0"
"8/24/2007 3:00:00 AM","0","0","-114.1788","90","0","0","54.5575","0","0","-1","0","0","0","0","54.5575","60.01324","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1366576","60.01324","0","0","0"
"8/24/2007 4:00:00 AM","0","0","-107.9672","90","0","0","65.62746","0","0","-1","0","0","0","0","65.62746","72.19022","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1366576","72.19022","0","0","0"
"8/24/2007 5:00:00 AM","0","0","-103.9768","90","0","0","21.72523","21.72523","81","0","22.761","21.72523","0","0","0","0","0","0","0","59.27477","56.31104","354.1758","0","56.31104","0","56.31104","137.4215","32.71934","0.1367677","23.89775","0","81","0"
"8/24/2007 6:00:00 AM","0.0005332855","0","-101.1977","90","0","0","102.8719","102.8719","81","0","22.761","102.8719","0","0","0","0","0","23.02306","21.8719","0","0","297.8648","50.67993","0","23.02306","-23.02306","113.1531","26.94115","0.1367677","113.1591","0","81","50.67993"
"8/24/2007 7:00:00 AM","0.03155366","14.52743","-99.16805","77.08421","0.03136851","3.437989","10.16713","10.16713","81","0","22.761","10.16713","33.81473","0","0","0","3.437989","0","0","70.83286","67.29122","323.446","27.65688","70.72921","0","70.72921","180.2527","42.91722","0.1368585","11.18385","2.750391","81","31.09486"
"8/24/2007 8:00:00 AM","0.05593963","29.18339","-97.67933","62.40337","0.05564399","6.098581","18.53083","18.53083","81","0","22.761","18.53083","32.91046","0","0","0","6.098581","0","0","62.46917","59.34571","252.7167","91.31316","65.44429","0","65.44429","242.3386","57.69955","0.136958","20.38391","4.878865","81","97.41175"
"8/24/2007 9:00:00 AM","0.1273328","43.8829","-96.69623","47.82507","0.1266628","13.88224","35.88689","35.88689","0","-1","0","35.88689","38.68333","0","0.000000000000007105427","0","13.88224","37.77567","35.88689","0","0","187.2724","150.213","0","23.89343","-23.89343","217.1527","51.70293","0.136958","39.47558","11.10579","0","164.0953"
"8/24/2007 10:00:00 AM","0.09986289","58.60258","-96.45771","33.50988","0.09935729","10.88956","54.46685","54.46685","0","-1","0","54.46685","19.993","0","0.000000000000007105427","0","10.88956","57.33353","54.46685","0","0","213.8207","126.3196","0","46.44397","-46.44397","168.1965","40.0467","0.136958","59.91354","8.711648","0","137.2092"
"8/24/2007 11:00:00 AM","0.06364645","73.30328","-98.41574","20.05567","0.0633289","6.940847","0","0","0","-1","0","0","0","0","0","0","6.940847","0","0","0","0","265.4251","79.87563","6.940847","0","6.940847","174.7811","41.61448","0.1369463","0","5.552678","0","86.81647"
"8/24/2007 12:00:00 PM","0.141385","87.2823","-138.5457","11.21343","0.1406728","15.41773","0","0","0","-1","0","0","0","0","0","0","15.41773","0","0","0","0","258.4843","86.12239","15.41773","0","15.41773","189.4077","45.09698","0.1369205","0","12.33419","0","101.5401"
"8/24/2007 1:00:00 PM","0.3886949","76.87746","100.02","17.13594","0.3864891","42.3592","36.23508","36.23508","0","-1","0","36.23508","116.9011","0","0","0","42.3592","38.14219","36.23508","0","0","243.0665","99.99835","4.21701","0","4.21701","193.4083","46.0495","0.1369134","39.85859","33.88736","0","142.3576"
"8/24/2007 2:00:00 PM","0.2746692","62.19941","96.6084","30.09669","0.2732092","29.94373","42.20694","42.20694","0","-1","0","42.20694","70.94503","0","0","0","29.94373","44.42836","42.20694","0","0","238.8495","103.7937","0","14.48463","-14.48463","178.1402","42.41424","0.1369134","46.42764","23.95498","0","133.7374"
"8/24/2007 3:00:00 PM","0.1516227","47.47903","96.54929","44.29216","0.1508244","16.53035","160.6559","149.7","81","0","22.761","149.7","11.04232","0","10.95593","27.02152","16.53035","72.31579","68.7","0","0","254.9436","89.30903","0","55.78543","-55.78543","119.3371","28.41355","0.1369134","176.7215","13.22428","81","105.8394"
"8/24/2007 4:00:00 PM","0.1183032","32.77241","97.38974","58.82775","0.1176473","12.89414","65.18945","65.18945","81","0","22.761","65.18945","19.77949","0","0","0","12.89414","0","0","15.81055","15.02002","316.9274","33.52359","27.91417","0","27.91417","145.8188","34.7187","0.1369632","71.7084","10.31531","81","46.41774"
"8/24/2007 5:00:00 PM","0.1329947","18.1035","98.75854","73.49142","0.1314306","14.40479","38.61606","38.61606","81","0","22.761","38.61606","37.3026","0.000000000000007105427","0","0","14.40479","0","0","42.38394","40.26474","289.0132","58.64634","54.66954","0","54.66954","197.6829","47.06727","0.1370644","42.47766","11.52384","81","73.05114"
"8/24/2007 6:00:00 PM","0.04713479","3.49931","100.6436","88.20424","0.03624913","3.972905","117.1424","117.1424","81","0","22.761","117.1424","3.391518","0","0.00000000000001421085","0","3.972905","38.04463","36.1424","0","0","234.3437","107.8489","0","34.07173","-34.07173","161.7682","38.51615","0.1370644","128.8566","3.178324","81","111.8218"
"8/24/2007 7:00:00 PM","0","0","103.2094","90","0","0","24.92735","24.92735","0","-1","0","24.92735","0","0","0.000000000000003552714","0","0","26.23932","24.92735","0","0","272.2011","73.7772","0","26.23932","-26.23932","134.1095","31.93077","0.1370644","27.42009","0","0","73.7772"
"8/24/2007 8:00:00 PM","0","0","106.8397","90","0","0","44.93239","44.93239","0","-1","0","44.93239","0","0","0.000000000000007105427","4.264639","0","47.29725","44.93239","0","0","301.3559","47.53788","0","47.29725","-47.29725","84.25381","20.06039","0.1370644","49.42562","0","0","47.53788"
"8/24/2007 9:00:00 PM","0","0","112.3629","90","0","0","73.23911","0.2285997","0","-1","0","0.2285997","0","0","73.01051","80.33443","0","0.2406313","0.2285997","0","0","353.9084","0.2406313","0","0.2406313","-0.2406313","84.00017","20","0.1370644","80.56303","0","0","0.2406313"
"8/24/2007 10:00:00 PM","0","0","121.7192","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1370644","0","0","0","0"
"8/24/2007 11:00:00 PM","0","0","139.8153","90","0","0","39.31947","0","0","-1","0","0","0","0","39.31947","43.25142","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1370644","43.25142","0","0","0"
"8/25/2007 12:00:00 AM","0","0","174.8679","90","0","0","111.5813","0","0","-1","0","0","0","0","111.5813","122.7395","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1370644","122.7395","0","0","0"
"8/25/2007 1:00:00 AM","0","0","-145.9696","90","0","0","14.49891","0","0","-1","0","0","0","0","14.49891","15.9488","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1370644","15.9488","0","0","0"
"8/25/2007 2:00:00 AM","0","0","-124.4503","90","0","0","70.92475","0","0","-1","0","0","0","0","70.92475","78.01723","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1370644","78.01723","0","0","0"
"8/25/2007 3:00:00 AM","0","0","-113.6966","90","0","0","36.64666","0","0","-1","0","0","0","0","36.64666","40.31133","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1370644","40.31133","0","0","0"
"8/25/2007 4:00:00 AM","0","0","-107.5547","90","0","0","24.46577","0","0","-1","0","0","0","0","24.46577","26.91235","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1370644","26.91235","0","0","0"
"8/25/2007 5:00:00 AM","0","0","-103.6013","90","0","0","19.59776","19.59776","81","0","22.761","19.59776","0","0","0","0","0","0","0","61.40224","58.33213","354.1758","0","58.33213","0","58.33213","139.3389","33.17586","0.1371755","21.55753","0","81","0"
"8/25/2007 6:00:00 AM","0.002688301","0","-100.8341","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","295.8437","52.49892","68.7","0","68.7","204.5134","48.69358","0.1372392","0","0","81","52.49892"
"8/25/2007 7:00:00 AM","0.008575377","14.55157","-98.79317","77.00265","0.008531047","0.9350027","50.79709","50.79709","81","0","22.761","50.79709","1.840662","0","0","0","0.9350027","0","0","30.20291","28.69276","227.1437","114.3289","29.62777","0","29.62777","232.6208","55.38579","0.1372963","55.8768","0.7480022","81","115.2639"
"8/25/2007 8:00:00 AM","0.08567233","29.22192","-97.26505","62.30188","0.08520415","9.338375","81.98147","81.98147","81","0","22.761","81.98147","11.39084","0","0","0","9.338375","1.033121","0.9814654","0","0","197.5159","140.9939","8.305254","0","8.305254","240.4998","57.26175","0.1373094","90.17961","7.4707","81","150.3323"
"8/25/2007 9:00:00 AM","0.07868908","43.93547","-96.19675","47.69786","0.07828657","8.580209","80.92554","68.7","0","-1","0","68.7","12.48939","0","12.22554","20.31809","8.580209","72.31579","68.7","0","0","189.2106","148.4686","0","63.73558","-63.73558","173.3167","41.26579","0.1373094","89.01809","6.864167","0","157.0488"
"8/25/2007 10:00:00 AM","0.2446422","58.67132","-95.77156","33.34277","0.2433546","26.67166","47.36576","47.36576","0","-1","0","47.36576","56.30999","0","0","0","26.67166","49.8587","47.36576","0","0","260.028","84.73306","0","23.18704","-23.18704","148.8754","35.44645","0.1373094","52.10234","21.33733","0","111.4047"
"8/25/2007 11:00:00 AM","0.2048788","73.39922","-97.19135","19.81026","0.2038331","22.34011","100.4158","68.7","0","-1","0","68.7","32.51836","0","31.71585","47.7441","22.34011","72.31579","68.7","0","0","285.7914","61.54601","0","49.97568","-49.97568","96.19637","22.90385","0.1373094","110.4574","17.87209","0","83.88612"
"8/25/2007 12:00:00 PM","0.06123765","87.58543","-134.0495","10.84981","0.06093295","6.678251","0","0","0","-1","0","0","0","0","0","0","6.678251","0","0","0","0","341.3199","11.57034","6.678251","0","6.678251","102.5319","24.41231","0.1372982","0","5.342601","0","18.24859"
"8/25/2007 1:00:00 PM","0.1891775","76.85538","98.42239","16.96283","0.1882168","20.62856","21.36933","21.36933","0","-1","0","21.36933","96.5335","0.000000000000003552714","0","2.885108","20.62856","22.49403","21.36933","0","0","334.6416","17.58076","0","1.865468","-1.865468","100.5655","23.94413","0.1372982","23.50626","16.50285","0","38.20932"
"8/25/2007 2:00:00 PM","0.2235084","62.14154","95.83932","30.03984","0.2223475","24.36929","37.29575","37.29575","0","-1","0","37.29575","65.34066","0","0","21.46563","24.36929","39.25868","37.29575","0","0","336.7144","15.71529","0","14.8894","-14.8894","84.87074","20.20728","0.1372982","41.02532","19.49543","0","40.08458"
"8/25/2007 3:00:00 PM","0.112596","47.40374","96.02324","44.28605","0.1120154","12.27689","67.87383","67.87383","81","0","22.761","67.87383","18.08782","0","0","0","12.27689","0","0","13.12618","12.46987","353.2581","0.8258982","24.74676","0","24.74676","108.3476","25.79699","0.1373418","74.6612","9.821514","81","13.10279"
"8/25/2007 4:00:00 PM","0.1914701","32.68312","96.97067","58.85138","0.1902581","20.85229","51.63419","51.63419","81","0","22.761","51.63419","40.38465","0","0","0","20.85229","0","0","29.36581","27.89752","328.5114","23.09798","48.74981","0","48.74981","154.5957","36.80843","0.1374288","56.79761","16.68183","81","43.95027"
"8/25/2007 5:00:00 PM","0.141697","18.00049","98.39171","73.5366","0.1397496","15.31656","58.37603","58.37603","81","0","22.761","58.37603","26.23775","0","0","0","15.31656","0","0","22.62398","21.49278","279.7616","66.97281","36.80933","0","36.80933","189.5161","45.12279","0.1374945","64.21362","12.25324","81","82.28937"
"8/25/2007 6:00:00 PM","0.05116541","3.381258","100.299","88.26775","0.03576853","3.92023","0","0","72.31579","0","20.56389","0","0","0","0","0","3.92023","0","0","72.31579","68.7","242.9522","100.1012","72.62023","0","72.62023","258.4097","61.526","0.1375512","0","3.136184","81","104.0214"
"8/25/2007 7:00:00 PM","0","0","102.8657","90","0","0","20.9869","20.9869","0","-1","0","20.9869","0","0","0.000000000000003552714","0","0","22.09148","20.9869","0","0","170.332","165.4594","0","22.09148","-22.09148","235.1232","55.98161","0.1375512","23.08559","0","0","165.4594"
"8/25/2007 8:00:00 PM","0","0","106.4777","90","0","0","57.77065","57.77065","0","-1","0","57.77065","0","0","0.000000000000007105427","0","0","60.81121","57.77065","0","0","194.8781","143.3679","0","60.81121","-60.81121","171.0226","40.71959","0.1375512","63.54772","0","0","143.3679"
"8/25/2007 9:00:00 PM","0","0","111.9628","90","0","0","96.77667","68.7","0","-1","0","68.7","0","0","28.07667","37.75434","0","72.31579","68.7","0","0","262.4461","82.55672","0","72.31579","-72.31579","94.79507","22.57021","0.1375512","106.4543","0","0","82.55672"
"8/25/2007 10:00:00 PM","0","0","121.2695","90","0","0","82.17569","9.72889","0","-1","0","9.72889","0","0","72.4468","80.66437","0","10.24094","9.72889","0","0","342.797","10.24094","0","10.24094","-10.24094","84.00017","20","0.1375512","90.39326","0","0","10.24094"
"8/25/2007 11:00:00 PM","0","0","139.3969","90","0","0","45.66763","0","0","-1","0","0","0","0","45.66763","50.2344","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375512","50.2344","0","0","0"
"8/26/2007 12:00:00 AM","0","0","174.9736","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375512","0","0","0","0"
"8/26/2007 1:00:00 AM","0","0","-145.3184","90","0","0","18.83064","0","0","-1","0","0","0","0","18.83064","20.7137","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375512","20.7137","0","0","0"
"8/26/2007 2:00:00 AM","0","0","-123.8502","90","0","0","15.1064","0","0","-1","0","0","0","0","15.1064","16.61704","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375512","16.61704","0","0","0"
"8/26/2007 3:00:00 AM","0","0","-113.2081","90","0","0","58.09544","0","0","-1","0","0","0","0","58.09544","63.90499","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375512","63.90499","0","0","0"
"8/26/2007 4:00:00 AM","0","0","-107.1378","90","0","0","29.31253","0","0","-1","0","0","0","0","29.31253","32.24379","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375512","32.24379","0","0","0"
"8/26/2007 5:00:00 AM","0","0","-103.2222","90","0","0","3.062243","3.062243","75.37803","0","21.33864","3.062243","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1376248","3.368467","0","81","0"
"8/26/2007 6:00:00 AM","0.02795985","0","-100.467","90","0","0","45.71442","45.71442","81","0","22.761","45.71442","0","0","0","0","0","0","0","35.28558","33.5213","285.4758","61.83","33.5213","0","33.5213","180.9758","43.08939","0.1376894","50.28586","0","81","61.83"
"8/26/2007 7:00:00 AM","0.2026727","14.5769","-98.41472","76.91928","0.1880138","20.60631","0","0","72.31579","0","20.56389","0","0","0","0","0","20.60631","0","0","72.31579","68.7","251.9545","91.99918","89.3063","0","89.3063","265.6992","63.26159","0.1377178","0","16.48505","81","112.6055"
"8/26/2007 8:00:00 AM","0.3094179","29.2611","-96.84666","62.19904","0.3032228","33.23322","0","0","72.31579","0","20.56389","0","0","0","0","0","33.23322","0","0","72.31579","68.7","162.6482","172.3748","101.9332","0","101.9332","362.4016","86.28591","0.1377251","0","26.58657","81","205.6081"
"8/26/2007 9:00:00 AM","0.5270792","43.98789","-95.69188","47.56982","0.5171085","56.67509","19.05205","19.05205","0","-1","0","19.05205","297.475","0","0","0","56.67509","20.05479","19.05205","0","0","60.71498","264.1147","36.6203","0","36.6203","397.1426","94.55758","0.1376639","20.95725","45.34007","0","320.7898"
"8/26/2007 10:00:00 AM","0.7160107","58.73855","-95.07666","33.17546","0.7044947","77.21262","66.14062","66.14062","0","-1","0","66.14062","116.7401","0","0","4.05469","77.21262","69.62171","66.14062","0","0","24.09468","297.073","7.590908","0","7.590908","404.344","96.27219","0.1376512","72.75469","61.7701","0","374.2856"
"8/26/2007 11:00:00 AM","0.763105","73.49025","-95.94299","19.5649","0.7535354","82.58748","122.3718","68.7","0","-1","0","68.7","120.2147","0","53.67179","65.90897","82.58748","72.31579","68.7","0","0","16.50377","303.9048","10.27169","0","10.27169","414.0886","98.59232","0.1376341","134.609","66.06998","0","386.4923"
"8/26/2007 12:00:00 PM","0.8719919","87.87321","-128.2803","10.48273","0.8607496","94.33815","0","0","0","-1","0","0","0","88.10607","0","0","94.33815","0","0","0","0","6.23208","313.1494","6.23208","0","6.23208","420.0009","100","0.1376237","0","75.47052","0","407.4875"
"8/26/2007 1:00:00 PM","1.060537","76.82155","96.81667","16.79545","1.044689","114.498","0","0","0","-1","0","0","0","114.498","0","0","114.498","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1376237","0","91.59837","0","433.2562"
"8/26/2007 2:00:00 PM","1.010778","62.07726","95.06654","29.98796","0.9927362","108.8039","8.865864","8.865864","0","-1","0","8.865864","1227.223","99.4714","0","0","108.8039","9.332488","8.865864","0","0","0","318.7582","0","0","0","420.0009","100","0.1376237","9.75245","87.04311","0","427.5621"
"8/26/2007 3:00:00 PM","0.8171363","47.32375","95.49419","44.28384","0.797537","87.41006","41.4806","41.4806","0","0","0","41.4806","210.7251","43.74627","0","0","87.41006","43.66379","41.4806","0","0","0","318.7582","0","0","0","420.0009","100","0.1376237","45.62866","69.92804","0","406.1683"
"8/26/2007 4:00:00 PM","0.5898101","32.59003","96.54891","58.87822","0.5677733","62.22795","98.88624","98.88624","39.76969","0","12.32973","98.88624","62.92883","0.000000000000007105427","0","0","62.22795","62.22795","59.11655","0","0","0","318.7582","0","0","0","420.0009","100","0.1376237","108.7749","49.78236","81","380.9862"
"8/26/2007 5:00:00 PM","0.2546669","17.89429","98.02226","73.58447","0.2392384","26.22053","9.9606","9.9606","0","0","0","9.9606","263.2425","15.73569","0","0","26.22053","10.48484","9.9606","0","0","0","318.7582","0","0","0","420.0009","100","0.1376237","10.95666","20.97643","0","344.9788"
"8/26/2007 6:00:00 PM","0.05987829","3.260458","99.95173","88.33348","0.03511301","3.848386","114.0186","114.0186","81","0","22.761","114.0186","3.375226","0.000000000000007105427","0","0","3.848386","34.75644","33.01862","0","0","0","318.7582","0","30.90805","-30.90805","387.4209","92.24288","0.1376237","125.4205","3.078709","81","322.6066"
"8/26/2007 7:00:00 PM","0","0","102.519","90","0","0","9.536736","9.536736","0","-1","0","9.536736","0","0","0.000000000000001776357","0","0","10.03867","9.536736","0","0","34.34228","287.8502","0","10.03867","-10.03867","376.8392","89.72344","0.1376237","10.49041","0","0","287.8502"
"8/26/2007 8:00:00 PM","0","0","106.112","90","0","0","16.11292","16.11292","0","-1","0","16.11292","0","0","0.000000000000003552714","0","0","16.96097","16.11292","0","0","45.49636","277.8115","0","16.96097","-16.96097","358.9608","85.46668","0.1376237","17.72421","0","0","277.8115"
"8/26/2007 9:00:00 PM","0","0","111.5578","90","0","0","13.66962","13.66962","0","-1","0","13.66962","0","0","0.000000000000001776357","0","0","14.38907","13.66962","0","0","64.34188","260.8505","0","14.38907","-14.38907","343.7934","81.8554","0.1376237","15.03658","0","0","260.8505"
"8/26/2007 10:00:00 PM","0","0","120.8122","90","0","0","73.88464","68.7","0","-1","0","68.7","0","0","5.184644","12.57311","0","72.31579","68.7","0","0","80.32973","246.4615","0","72.31579","-72.31579","267.5658","63.70602","0.1376237","81.27311","0","0","246.4615"
"8/26/2007 11:00:00 PM","0","0","138.9679","90","0","0","38.8893","38.8893","0","-1","0","38.8893","0","0","0.000000000000007105427","0","0","40.9361","38.8893","0","0","160.6806","174.1457","0","40.9361","-40.9361","224.4154","53.43213","0.1376237","42.77823","0","0","174.1457"
"8/27/2007 12:00:00 AM","0","0","175.0889","90","0","0","27.57743","27.57743","0","-1","0","27.57743","0","0","0","0","0","29.02888","27.57743","0","0","206.1652","133.2096","0","29.02888","-29.02888","193.8163","46.14664","0.1376237","30.33518","0","0","133.2096"
"8/27/2007 1:00:00 AM","0","0","-144.6446","90","0","0","23.04932","23.04932","0","-1","0","23.04932","0","0","0","0","0","24.26245","23.04932","0","0","238.4195","104.1807","0","24.26245","-24.26245","168.2414","40.0574","0.1376237","25.35426","0","0","104.1807"
"8/27/2007 2:00:00 AM","0","0","-123.239","90","0","0","35.80771","35.80771","0","-1","0","35.80771","0","0","0","0","0","37.69233","35.80771","0","0","265.3777","79.91825","0","37.69233","-37.69233","128.5102","30.5976","0.1376237","39.38848","0","0","79.91825"
"8/27/2007 3:00:00 AM","0","0","-112.7135","90","0","0","90.99627","40.11463","0","-1","0","40.11463","0","0","50.88165","59.98127","0","42.22593","40.11463","0","0","307.2581","42.22593","0","42.22593","-42.22593","84.00017","20","0.1376237","100.0959","0","0","42.22593"
"8/27/2007 4:00:00 AM","0","0","-106.7166","90","0","0","61.79402","0","0","-1","0","0","0","0","61.79402","67.97343","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1376237","67.97343","0","0","0"
"8/27/2007 5:00:00 AM","0","0","-102.8394","90","0","0","0.8698853","0.8698853","73.18568","0","20.78398","0.8698853","0","0.00000000000001421085","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1376894","0.9568738","0","81","0"
"8/27/2007 6:00:00 AM","0.01417904","0","-100.0966","90","0","0","53.05289","53.05289","81","0","22.761","53.05289","0","0","0","0","0","0","0","27.94711","26.54976","285.4758","61.83","26.54976","0","26.54976","174.362","41.51468","0.1377403","58.35818","0","81","61.83"
"8/27/2007 7:00:00 AM","0.1748215","14.60337","-98.0328","76.83418","0.1660475","18.1988","44.82482","44.82482","81","0","22.761","44.82482","40.59983","0","0","0","18.1988","0","0","36.17518","34.36642","258.9261","85.72478","52.56522","0","52.56522","224.2298","53.38793","0.1378347","49.3073","14.55904","81","103.9236"
"8/27/2007 8:00:00 AM","0.3009295","29.30083","-96.42428","62.09496","0.2955402","32.3912","0","0","72.31579","0","20.56389","0","0","0","0","0","32.3912","0","0","72.31579","68.7","206.3608","133.0335","101.0912","0","101.0912","320.1333","76.22206","0.1378431","0","25.91296","81","165.4247"
"8/27/2007 9:00:00 AM","0.3405837","44.04005","-95.18176","47.44108","0.3378633","37.02982","24.57075","24.57075","0","-1","0","24.57075","150.7069","0","0","0","37.02982","25.86395","24.57075","0","0","105.2696","224.0156","11.16587","0","11.16587","330.7262","78.74417","0.1378245","27.02783","29.62385","0","261.0454"
"8/27/2007 10:00:00 AM","0.5029395","58.80409","-94.3732","33.00814","0.4984911","54.63462","1.320617","1.320617","0","-1","0","1.320617","4137.054","0","0","0","54.63462","1.390123","1.320617","0","0","94.10376","234.0648","53.2445","0","53.2445","381.2383","90.77085","0.1377358","1.452678","43.7077","0","288.6995"
"8/27/2007 11:00:00 AM","0.6595253","73.57602","-94.67121","19.31987","0.653127","71.58273","23.32977","23.32977","0","-1","0","23.32977","306.8299","6.165809","0","0","71.58273","24.55765","23.32977","0","0","40.85926","281.9849","40.85926","0","40.85926","420.0009","100","0.1376679","25.66275","57.26618","0","353.5676"
"8/27/2007 12:00:00 PM","0.7898061","88.13632","-120.7641","10.11231","0.7811932","85.61877","0","0","0","-1","0","0","0","85.61877","0","0","85.61877","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1376679","0","68.49502","0","404.377"
"8/27/2007 1:00:00 PM","0.3704465","76.77583","95.20644","16.63423","0.3684561","40.38279","93.43191","68.7","0","-1","0","68.7","58.78135","0","24.73191","34.0751","40.38279","72.31579","68.7","0","0","0","318.7582","0","31.933","-31.933","386.3405","91.98565","0.1376679","102.7751","32.30623","0","359.141"
"8/27/2007 2:00:00 PM","0.6805898","62.00653","94.29068","29.94118","0.6717737","73.6264","152.6968","68.7","0","-1","0","68.7","107.1709","0","83.9968","99.26647","73.6264","72.31579","68.7","0","0","35.48111","286.8252","1.310605","0","1.310605","387.5839","92.28168","0.1376657","167.9665","58.90112","0","360.4516"
"8/27/2007 3:00:00 PM","0.4656439","47.23907","94.96242","44.28559","0.4600359","50.41994","67.95679","67.95679","52.51982","0","15.55552","67.95679","74.19412","0","0","0","50.41994","16.24943","15.43696","0","0","34.17051","288.0048","34.17051","0","34.17051","420.0009","100","0.1377184","74.75246","40.33595","81","338.4247"
"8/27/2007 4:00:00 PM","0.2831446","32.49319","96.12462","58.90825","0.2799231","30.67957","0","0","0","0","0","0","0","30.67957","0","0","30.67957","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1377184","0","24.54366","0","349.4378"
"8/27/2007 5:00:00 PM","0.1449376","17.78494","97.65032","73.63497","0.1428598","15.65744","0","0","0","0","0","0","0","15.65744","0","0","15.65744","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1377184","0","12.52595","0","334.4156"
"8/27/2007 6:00:00 PM","0.04190614","3.136985","99.60181","88.40139","0.03352372","3.6742","67.14223","67.14223","63.65174","0","18.37189","67.14223","5.472263","0","0","0","3.6742","3.6742","3.49049","0","0","0","318.7582","0","0","0","420.0009","100","0.1377184","73.85646","2.93936","81","322.4324"
"8/27/2007 7:00:00 PM","0","0","102.1693","90","0","0","76.00382","68.7","0","-1","0","68.7","0","0","7.30382","14.9042","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1377184","83.6042","0","0","318.7582"
"8/27/2007 8:00:00 PM","0","0","105.7427","90","0","0","34.79882","34.79882","0","-1","0","34.79882","0","0","0.000000000000007105427","0","0","36.63034","34.79882","0","0","80.35088","246.4424","0","36.63034","-36.63034","305.1615","72.65736","0.1377184","38.27871","0","0","246.4424"
"8/27/2007 9:00:00 PM","0","0","111.1478","90","0","0","102.5914","68.7","0","-1","0","68.7","0","0","33.89139","44.15053","0","72.31579","68.7","0","0","121.0513","209.8121","0","72.31579","-72.31579","228.934","54.50798","0.1377184","112.8505","0","0","209.8121"
"8/27/2007 10:00:00 PM","0","0","120.347","90","0","0","70.8083","68.7","0","-1","0","68.7","0","0","2.108295","9.189125","0","72.31579","68.7","0","0","201.4021","137.4963","0","72.31579","-72.31579","152.7065","36.35861","0.1377184","77.88912","0","0","137.4963"
"8/27/2007 11:00:00 PM","0","0","138.5278","90","0","0","82.10141","61.92149","0","-1","0","61.92149","0","0","20.17992","28.39006","0","65.18051","61.92149","0","0","281.753","65.18051","0","65.18051","-65.18051","84.00017","20","0.1377184","90.31155","0","0","65.18051"
"8/28/2007 12:00:00 AM","0","0","175.2142","90","0","0","16.1449","0","0","-1","0","0","0","0","16.1449","17.75939","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377184","17.75939","0","0","0"
"8/28/2007 1:00:00 AM","0","0","-143.948","90","0","0","12.59427","0","0","-1","0","0","0","0","12.59427","13.85369","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377184","13.85369","0","0","0"
"8/28/2007 2:00:00 AM","0","0","-122.617","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377184","0","0","0","0"
"8/28/2007 3:00:00 AM","0","0","-112.2128","90","0","0","58.43577","0","0","-1","0","0","0","0","58.43577","64.27934","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377184","64.27934","0","0","0"
"8/28/2007 4:00:00 AM","0","0","-106.2913","90","0","0","64.99676","0","0","-1","0","0","0","0","64.99676","71.49644","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1377184","71.49644","0","0","0"
"8/28/2007 5:00:00 AM","0","0","-102.4533","90","0","0","55.23145","55.23145","81","0","22.761","55.23145","0","0","0","0","0","0","0","25.76855","24.48012","354.1758","0","24.48012","0","24.48012","107.2241","25.52949","0.1377652","60.75459","0","81","0"
"8/28/2007 6:00:00 AM","0.01479879","0","-99.72303","90","0","0","27.6302","27.6302","81","0","22.761","27.6302","0","0","0","0","0","0","0","53.3698","50.70131","329.6957","22.03211","50.70131","0","50.70131","155.3235","36.98172","0.1378619","30.39322","0","81","22.03211"
"8/28/2007 7:00:00 AM","0.1280032","14.6309","-97.64751","76.74744","0.1254757","13.75214","140.3391","140.3391","81","0","22.761","140.3391","9.799224","0","0","6.479924","13.75214","62.46216","59.33905","0","0","278.9944","67.66329","0","48.71002","-48.71002","103.9787","24.75678","0.1378619","154.373","11.00171","81","81.41543"
"8/28/2007 8:00:00 AM","0.3522719","29.34103","-95.99801","61.98972","0.3436939","37.66885","29.20486","29.20486","81","0","22.761","29.20486","128.9814","0","0","0","37.66885","0","0","51.79514","49.20538","333.1166","18.95327","86.87424","0","86.87424","186.3948","44.37963","0.1379234","32.12534","30.13508","81","56.62212"
"8/28/2007 9:00:00 AM","0.4088924","44.09182","-94.6665","47.31179","0.4045542","44.33913","13.86697","13.86697","0","-1","0","13.86697","319.7463","0","0","0","44.33913","14.59681","13.86697","0","0","246.2424","97.14008","29.74232","0","29.74232","214.6109","51.09772","0.1378739","15.25367","35.47131","0","141.4792"
"8/28/2007 10:00:00 AM","0.4626313","58.86777","-93.66137","32.84103","0.45915","50.32284","0","0","0","-1","0","0","0","0","0","0","50.32284","0","0","0","0","216.5001","123.9082","50.32284","0","50.32284","262.3513","62.46447","0.1377904","0","40.25827","0","174.231"
"8/28/2007 11:00:00 AM","0.8305563","73.65615","-93.37669","19.07551","0.8205391","89.93108","105.1451","68.7","0","-1","0","68.7","130.9041","0","36.44506","46.95957","89.93108","72.31579","68.7","0","0","166.1772","169.1987","17.61529","0","17.61529","279.0626","66.44334","0.1377612","115.6596","71.94486","0","259.1298"
"8/28/2007 12:00:00 PM","0.9530534","88.36043","-110.9433","9.738672","0.941678","103.2079","0","0","0","-1","0","0","0","0","0","0","103.2079","0","0","0","0","148.5619","185.0525","103.2079","0","103.2079","376.9742","89.75559","0.1375903","0","82.56632","0","288.2604"
"8/28/2007 1:00:00 PM","0.827631","76.71811","93.59528","16.47958","0.8180637","89.65979","112.866","68.7","0","-1","0","68.7","130.5092","0","44.16603","55.45263","89.65979","72.31579","68.7","0","0","45.35402","277.9396","17.344","0","17.344","393.4282","93.67319","0.1375616","124.1526","71.72783","0","367.5994"
"8/28/2007 2:00:00 PM","0.5492054","61.92935","93.51237","29.89959","0.5443099","59.65637","20.64369","20.64369","0","-1","0","20.64369","288.9812","9.916147","0","0","59.65637","21.7302","20.64369","0","0","28.01002","293.5492","28.01002","0","28.01002","420.0009","100","0.1375153","22.70806","47.72509","0","353.2056"
"8/28/2007 3:00:00 PM","0.2099233","47.14975","94.42821","44.29131","0.2088106","22.88564","36.8568","36.8568","0","0","0","36.8568","62.0934","0","0.000000000000007105427","0","22.88564","38.79663","36.8568","0","0","0","318.7582","0","15.91099","-15.91099","403.2292","96.00676","0.1375153","40.54248","18.30851","0","341.6439"
"8/28/2007 4:00:00 PM","0.05481017","32.39265","95.69798","58.94147","0.05452801","5.976269","49.58774","49.58774","0","0","0","49.58774","12.05191","0","0","0","5.976269","52.19762","49.58774","0","0","17.67888","302.8472","0","46.22136","-46.22136","354.5076","84.4064","0.1375153","54.54652","4.781015","0","308.8235"
"8/28/2007 5:00:00 PM","0.07518292","17.67251","97.27602","73.68807","0.07471307","8.188553","7.663595","7.663595","0","0","0","7.663595","106.85","0","0","0","8.188553","8.066942","7.663595","0","0","69.03594","256.6259","0.1216109","0","0.1216109","354.623","84.43387","0.1375151","8.429955","6.550842","0","264.8144"
"8/28/2007 6:00:00 PM","0.01042596","3.010919","99.24937","88.47141","0.01031216","1.130212","130.4918","130.4918","81","0","22.761","130.4918","0.8661176","0.000000000000007105427","0","0","1.130212","52.09661","49.49178","0","0","68.91433","256.7353","0","50.9664","-50.9664","300.8997","71.64263","0.1375151","143.541","0.9041698","81","257.8655"
"8/28/2007 7:00:00 PM","0","0","101.8168","90","0","0","51.13529","51.13529","0","-1","0","51.13529","0","0","0.000000000000007105427","0","0","53.82662","51.13529","0","0","125.5437","205.7689","0","53.82662","-53.82662","244.1614","58.13356","0.1375151","56.24882","0","0","205.7689"
"8/28/2007 8:00:00 PM","0","0","105.3699","90","0","0","135.1802","68.7","0","-1","0","68.7","0","0","66.48018","79.99819","0","72.31579","68.7","0","0","185.351","151.9423","0","72.31579","-72.31579","167.9339","39.98418","0.1375151","148.6982","0","0","151.9423"
"8/28/2007 9:00:00 PM","0","0","110.7328","90","0","0","38.27668","38.27668","0","-1","0","38.27668","0","0","0","0","0","40.29125","38.27668","0","0","265.7019","79.62652","0","40.29125","-40.29125","125.4632","29.87213","0.1375151","42.10435","0","0","79.62652"
"8/28/2007 10:00:00 PM","0","0","119.8741","90","0","0","89.66481","37.3685","0","-1","0","37.3685","0","0","52.29631","61.26279","0","39.33527","37.3685","0","0","310.4699","39.33527","0","39.33527","-39.33527","84.00017","20","0.1375151","98.63129","0","0","39.33527"
"8/28/2007 11:00:00 PM","0","0","138.0762","90","0","0","55.34529","0","0","-1","0","0","0","0","55.34529","60.87983","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375151","60.87983","0","0","0"
"8/29/2007 12:00:00 AM","0","0","175.3499","90","0","0","67.67609","0","0","-1","0","0","0","0","67.67609","74.4437","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375151","74.4437","0","0","0"
"8/29/2007 1:00:00 AM","0","0","-143.228","90","0","0","20.82841","0","0","-1","0","0","0","0","20.82841","22.91125","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375151","22.91125","0","0","0"
"8/29/2007 2:00:00 AM","0","0","-121.9844","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375151","0","0","0","0"
"8/29/2007 3:00:00 AM","0","0","-111.7065","90","0","0","2.698223","0","0","-1","0","0","0","0","2.698223","2.968045","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375151","2.968045","0","0","0"
"8/29/2007 4:00:00 AM","0","0","-105.8619","90","0","0","44.15092","0","0","-1","0","0","0","0","44.15092","48.56602","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1375151","48.56602","0","0","0"
"8/29/2007 5:00:00 AM","0","0","-102.0638","90","0","0","44.0854","44.0854","81","0","22.761","44.0854","0","0","0","0","0","0","0","36.9146","35.06887","354.1758","0","35.06887","0","35.06887","117.2694","27.92124","0.1375818","48.49393","0","81","0"
"8/29/2007 6:00:00 AM","0.02135407","0","-99.34631","90","0","0","1.653023","1.653023","73.96881","0","20.98211","1.653023","0","0","0","0","0","0","0","72.31579","68.7","319.1069","31.56199","68.7","0","68.7","182.444","43.43895","0.1376496","1.818326","0","81","31.56199"
"8/29/2007 7:00:00 AM","0.2244871","14.65944","-97.25898","76.65914","0.2080598","22.80336","37.99242","37.99242","81","0","22.761","37.99242","60.0208","0","0","0","22.80336","0","0","43.00758","40.8572","250.4069","93.39199","63.66056","0","63.66056","242.8377","57.81838","0.1377493","41.79166","18.24269","81","116.1953"
"8/29/2007 8:00:00 AM","0.4200847","29.3816","-95.56796","61.88345","0.4069742","44.60438","34.2998","34.2998","81","0","22.761","34.2998","130.0427","0","0","0","44.60438","0","0","46.7002","44.36519","186.7464","150.6865","88.96957","0","88.96957","327.2416","77.91451","0.137807","37.72977","35.6835","81","195.2909"
"8/29/2007 9:00:00 AM","0.4446417","44.14308","-94.14626","47.1821","0.4393797","48.15601","44.14205","44.14205","0","-1","0","44.14205","109.0933","0","0","0","48.15601","46.46532","44.14205","0","0","97.77681","230.7591","1.690693","0","1.690693","328.8456","78.2964","0.1378043","48.55626","38.52481","0","278.9151"
"8/29/2007 10:00:00 AM","0.3776559","58.92941","-92.94136","32.6743","0.3754193","41.14595","0","0","0","-1","0","0","0","0","0","0","41.14595","0","0","0","0","96.08611","232.2807","41.14595","0","41.14595","367.88","87.59031","0.1377364","0","32.91676","0","273.4267"
"8/29/2007 11:00:00 AM","0.6457131","73.73028","-92.0602","18.83214","0.6402798","70.17466","24.67013","24.67013","0","-1","0","24.67013","284.4519","0","0","0","70.17466","25.96856","24.67013","0","0","54.94016","269.3121","44.2061","0","44.2061","409.8176","97.57542","0.1376635","27.13715","56.13973","0","339.4868"
"8/29/2007 12:00:00 PM","0.5138276","88.52502","-98.42092","9.361937","0.5107166","55.97453","34.01076","34.01076","0","-1","0","34.01076","164.5789","9.439674","0","0","55.97453","35.8008","34.01076","0","0","10.73406","309.0976","10.73406","0","10.73406","420.0009","100","0.1376458","37.41183","44.77963","0","365.0721"
"8/29/2007 1:00:00 PM","0.5780668","76.64835","91.98677","16.3319","0.5739469","62.90458","16.03576","16.03576","0","-1","0","16.03576","392.2768","46.02483","0","0","62.90458","16.87975","16.03576","0","0","0","318.7582","0","0","0","420.0009","100","0.1376458","17.63934","50.32366","0","381.6628"
"8/29/2007 2:00:00 PM","0.484557","61.84572","92.73224","29.86331","0.4810638","52.72459","57.57409","57.57409","0","-1","0","57.57409","91.57695","0","0","0","52.72459","60.60431","57.57409","0","0","0","318.7582","0","7.879712","-7.879712","411.6949","98.0224","0.1376458","63.3315","42.17968","0","371.4828"
"8/29/2007 3:00:00 PM","0.676339","47.05579","93.89185","44.30101","0.6635029","72.71992","30.18405","30.18405","0","0","0","30.18405","240.9217","32.19201","0","0","72.71992","31.77268","30.18405","0","0","8.755235","310.8785","8.755235","0","8.755235","420.0009","100","0.1376314","33.20245","58.17594","0","383.5984"
"8/29/2007 4:00:00 PM","0.3150738","32.28844","95.26916","58.97784","0.310791","34.06269","22.27079","22.27079","0","0","0","22.27079","152.9479","10.61976","0","0","34.06269","23.44293","22.27079","0","0","0","318.7582","0","0","0","420.0009","100","0.1376314","24.49786","27.25016","0","352.8209"
"8/29/2007 5:00:00 PM","0.1908518","17.55707","96.89949","73.74374","0.1851396","20.2913","0","0","0","0","0","0","0","20.2913","0","0","20.2913","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1376314","0","16.23304","0","339.0495"
"8/29/2007 6:00:00 PM","0.02900152","2.882344","98.89451","88.54347","0.02709686","2.969816","0","0","0","0","0","0","0","2.969816","0","0","2.969816","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1376314","0","2.375853","0","321.728"
"8/29/2007 7:00:00 PM","0","0","101.4615","90","0","0","85.51224","68.7","0","-1","0","68.7","0","0","16.81224","25.36346","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1376314","94.06346","0","0","318.7582"
"8/29/2007 8:00:00 PM","0","0","104.9934","90","0","0","75.32976","68.7","0","-1","0","68.7","0","0","6.629761","14.16274","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.1376314","82.86274","0","0","246.4424"
"8/29/2007 9:00:00 PM","0","0","110.3128","90","0","0","24.05392","24.05392","0","-1","0","24.05392","0","0","0","0","0","25.31991","24.05392","0","0","160.7018","174.1266","0","25.31991","-25.31991","240.8562","57.34661","0.1376314","26.45931","0","0","174.1266"
"8/29/2007 10:00:00 PM","0","0","119.3931","90","0","0","47.90001","47.90001","0","-1","0","47.90001","0","0","0.000000000000007105427","0","0","50.42107","47.90001","0","0","188.835","148.8067","0","50.42107","-50.42107","187.7078","44.69223","0.1376314","52.69001","0","0","148.8067"
"8/29/2007 11:00:00 PM","0","0","137.6125","90","0","0","37.93716","37.93716","0","-1","0","37.93716","0","0","0.000000000000007105427","0","0","39.93385","37.93716","0","0","244.8584","98.38567","0","39.93385","-39.93385","145.6138","34.66988","0.1376314","41.73087","0","0","98.38567"
"8/30/2007 12:00:00 AM","0","0","175.4967","90","0","0","51.38241","51.38241","0","-1","0","51.38241","0","0","0.000000000000007105427","0.9914247","0","54.08675","51.38241","0","0","289.2293","58.45182","0","54.08675","-54.08675","88.60136","21.09552","0.1376314","56.52065","0","0","58.45182"
"8/30/2007 1:00:00 AM","0","0","-142.4844","90","0","0","32.39905","4.146816","0","-1","0","4.146816","0","0","28.25224","31.49214","0","4.36507","4.146816","0","0","349.3257","4.36507","0","4.36507","-4.36507","84.00017","20","0.1376314","35.63896","0","0","4.36507"
"8/30/2007 2:00:00 AM","0","0","-121.3413","90","0","0","42.80303","0","0","-1","0","0","0","0","42.80303","47.08333","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1376314","47.08333","0","0","0"
"8/30/2007 3:00:00 AM","0","0","-111.1946","90","0","0","8.452845","0","0","-1","0","0","0","0","8.452845","9.298129","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1376314","9.298129","0","0","0"
"8/30/2007 4:00:00 AM","0","0","-105.4287","90","0","0","78.15821","0","0","-1","0","0","0","0","78.15821","85.97404","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1376314","85.97404","0","0","0"
"8/30/2007 5:00:00 AM","0","0","-101.6712","90","0","0","3.180123","3.180123","75.49591","0","21.36847","3.180123","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.137704","3.498135","0","81","0"
"8/30/2007 6:00:00 AM","0.01118963","0.01491471","-98.96658","91.38737","0.01071668","1.174548","0","0","72.31579","0","20.56389","0","0","0","0","0","1.174548","0","0","72.31579","68.7","285.4758","61.83","69.87455","0","69.87455","215.4635","51.30074","0.1377639","0","0.9396383","81","63.00455"
"8/30/2007 7:00:00 AM","0.08393915","14.6889","-96.86731","76.56937","0.08332118","9.132002","16.70997","16.70997","81","0","22.761","16.70997","54.65003","0","0","0","9.132002","0","0","64.29003","61.07553","215.6013","124.7171","70.20753","0","70.20753","282.0682","67.15897","0.1378523","18.38096","7.305601","81","133.8491"
"8/30/2007 8:00:00 AM","0.08070555","29.42244","-95.13427","61.77626","0.08027822","8.798492","68.05828","68.05828","81","0","22.761","68.05828","12.92788","0","0","0","8.798492","0","0","12.94172","12.29463","145.3937","187.9039","21.09312","0","21.09312","302.0789","71.92341","0.137889","74.86411","7.038794","81","196.7024"
"8/30/2007 9:00:00 AM","0.08312497","44.1937","-93.62116","47.05213","0.08270436","9.064397","146.9939","68.7","0","-1","0","68.7","13.19417","0","78.29393","92.99332","9.064397","72.31579","68.7","0","0","124.3006","206.8877","0","63.25139","-63.25139","235.4061","56.04896","0.137889","161.6933","7.251518","0","215.9521"
"8/30/2007 10:00:00 AM","0.2289536","58.98882","-92.21342","32.50817","0.2277842","24.96514","66.94339","66.94339","0","-1","0","66.94339","37.29292","0","0","4.937731","24.96514","70.46673","66.94339","0","0","194.5799","143.6363","0","45.50158","-45.50158","187.4432","44.62925","0.137889","73.63773","19.97211","0","168.6014"
"8/30/2007 11:00:00 AM","0.3095071","73.79803","-90.72269","18.59009","0.3079326","33.74941","21.24618","21.24618","0","-1","0","21.24618","158.8493","0","0","0","33.74941","22.3644","21.24618","0","0","245.1372","98.1347","11.385","0","11.385","198.244","47.20086","0.1378703","23.3708","26.99953","0","131.8841"
"8/30/2007 12:00:00 PM","0.3303589","88.60622","-83.54171","8.982234","0.3286847","36.02384","12.46532","12.46532","0","-1","0","12.46532","288.9926","0","0","0","36.02384","13.12138","12.46532","0","0","233.7522","108.3812","22.90245","0","22.90245","219.9712","52.37399","0.1378327","13.71185","28.81907","0","144.405"
"8/30/2007 1:00:00 PM","0.1468314","76.56656","90.3844","16.19161","0.1460995","16.01251","50.60774","50.60774","0","-1","0","50.60774","31.64043","0","0.000000000000007105427","0","16.01251","53.27131","50.60774","0","0","210.8498","128.9934","0","37.2588","-37.2588","180.6969","43.023","0.1378327","55.66851","12.81001","0","145.0059"
"8/30/2007 2:00:00 PM","0.2824141","61.75565","91.9509","29.83242","0.2809592","30.79313","1.161369","1.161369","0","-1","0","1.161369","2651.451","0","0","0","30.79313","1.222494","1.161369","0","0","252.2484","91.73463","29.57064","0","29.57064","208.7501","49.70231","0.1377841","1.277506","24.6345","0","122.5278"
"8/30/2007 3:00:00 PM","0.2436889","46.95723","93.3536","44.31472","0.2423815","26.56501","38.09755","38.09755","0","0","0","38.09755","69.72892","0","0.000000000000007105427","0","26.56501","40.10268","38.09755","0","0","222.6778","118.3482","0","13.53767","-13.53767","194.4802","46.30471","0.1377841","41.90731","21.25201","0","144.9132"
"8/30/2007 4:00:00 PM","0.1337687","32.18063","94.83833","59.01736","0.1330406","14.58125","16.06558","16.06558","0","0","0","16.06558","90.76083","0","0","0","14.58125","16.91113","16.06558","0","0","237.7197","104.8105","0","2.329884","-2.329884","192.0242","45.71997","0.1377841","17.67214","11.665","0","119.3918"
"8/30/2007 5:00:00 PM","0.1246786","17.43869","96.52084","73.8019","0.1234738","13.53273","10.8363","10.8363","0","0","0","10.8363","124.8833","0","0","0","13.53273","11.40663","10.8363","0","0","240.3084","102.4806","2.126096","0","2.126096","194.0412","46.2002","0.1377806","11.91993","10.82618","0","116.0134"
"8/30/2007 6:00:00 PM","0.04233967","2.751346","98.53733","88.6175","0.03147832","3.450024","66.23217","66.23217","81","0","22.761","66.23217","5.208985","0","0","0","3.450024","0","0","14.76783","14.02944","238.1823","104.3941","17.47946","0","17.47946","210.6237","50.1484","0.1378123","72.85538","2.760019","81","107.8441"
"8/30/2007 7:00:00 PM","0","0","101.1035","90","0","0","6.051023","6.051023","0","-1","0","6.051023","0","0","0.0000000000000008881784","0","0","6.369498","6.051023","0","0","220.7029","120.1256","0","6.369498","-6.369498","203.9097","48.54982","0.1378123","6.656125","0","0","120.1256"
"8/30/2007 8:00:00 PM","0","0","104.6136","90","0","0","46.92643","46.92643","0","-1","0","46.92643","0","0","0.000000000000007105427","0","0","49.39624","46.92643","0","0","227.7801","113.7561","0","49.39624","-49.39624","151.8415","36.15266","0.1378123","51.61908","0","0","113.7561"
