sep=,
"8/30/2007 9:00:00 PM","0","0","109.8879","90","0","0","61.19463","61.1419","0","-1","0","61.1419","0","0","0.05272847","6.172192","0","64.35989","61.1419","0","0","282.6648","64.35989","0","64.35989","-64.35989","84.00017","20","0.1378123","67.31409","0","0","64.35989"
"8/30/2007 10:00:00 PM","0","0","118.904","90","0","0","43.5113","0","0","-1","0","0","0","0","43.5113","47.86242","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1378123","47.86242","0","0","0"
"8/30/2007 11:00:00 PM","0","0","137.1361","90","0","0","83.29743","0","0","-1","0","0","0","0","83.29743","91.62717","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1378123","91.62717","0","0","0"
"8/31/2007 12:00:00 AM","0","0","175.6551","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1378123","0","0","0","0"
"8/31/2007 1:00:00 AM","0","0","-141.7169","90","0","0","103.5306","0","0","-1","0","0","0","0","103.5306","113.8837","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1378123","113.8837","0","0","0"
"8/31/2007 2:00:00 AM","0","0","-120.6881","90","0","0","75.88978","0","0","-1","0","0","0","0","75.88978","83.47876","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1378123","83.47876","0","0","0"
"8/31/2007 3:00:00 AM","0","0","-110.6773","90","0","0","44.39535","0","0","-1","0","0","0","0","44.39535","48.83488","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1378123","48.83488","0","0","0"
"8/31/2007 4:00:00 AM","0","0","-104.9919","90","0","0","75.15247","0","0","-1","0","0","0","0","75.15247","82.66772","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1378123","82.66772","0","0","0"
"8/31/2007 5:00:00 AM","0","0","-101.2755","90","0","0","61.12909","61.12909","81","0","22.761","61.12909","0","0","0","0","0","0","0","19.87091","18.87737","354.1758","0","18.87737","0","18.87737","101.9088","24.26395","0.1378479","67.242","0","81","0"
"8/31/2007 6:00:00 AM","0.0101698","0.03187978","-98.584","91.31123","0.009839864","1.078449","31.01442","31.01442","81","0","22.761","31.01442","3.47725","0.000000000000007105427","0","0","1.078449","0","0","49.98558","47.4863","335.2984","16.98963","48.56475","0","48.56475","147.9814","35.23359","0.1379389","34.11586","0.8627592","81","18.06808"
"8/31/2007 7:00:00 AM","0.06501762","14.71922","-96.47263","76.47823","0.06460155","7.080329","61.44394","61.44394","81","0","22.761","61.44394","11.52323","0","0","0","7.080329","0","0","19.55606","18.57825","286.7337","60.6979","25.65858","0","25.65858","172.3232","41.02926","0.1379848","67.58834","5.664264","81","67.77824"
"8/31/2007 8:00:00 AM","0.1412729","29.46347","-94.69704","61.66826","0.140486","15.39727","132.5024","132.5024","81","0","22.761","132.5024","11.62036","0","0","0","15.39727","54.2131","51.50244","0","0","261.0751","83.79063","0","38.81583","-38.81583","131.4078","31.2875","0.1379848","145.7527","12.31781","81","99.1879"
"8/31/2007 9:00:00 AM","0.4721242","44.24356","-93.09135","46.92204","0.4665748","51.1366","82.48487","68.7","0","-1","0","68.7","74.43464","0","13.78487","38.29134","51.1366","72.31579","68.7","0","0","304.2038","44.9748","0","21.17919","-21.17919","109.0829","25.97208","0.1379848","90.73335","40.90928","0","96.1114"
"8/31/2007 10:00:00 AM","0.4004751","59.04583","-91.47776","32.34284","0.3981129","43.63317","155.6488","64.05734","0","-1","0","64.05734","68.11581","0","91.5915","140.3176","43.63317","67.42879","64.05734","0","0","327.7362","23.79561","0","23.79561","-23.79561","84.00017","20","0.1379848","171.2137","34.90654","0","67.42879"
"8/31/2007 11:00:00 AM","0.09638248","73.85906","-89.3652","18.34973","0.09590425","10.51111","31.26364","9.98555","0","-1","0","9.98555","105.2632","0","21.27809","32.3929","10.51111","10.51111","9.98555","0","0","354.1758","0","0","0","0","84.00017","20","0.1379848","34.39001","8.408885","0","10.51111"
"8/31/2007 12:00:00 PM","0.2174227","88.58704","-67.87531","8.599698","0.2163394","23.7108","46.6978","22.52526","0","-1","0","22.52526","105.2632","0","24.17254","46.86252","23.7108","23.7108","22.52526","0","0","354.1758","0","0","0","0","84.00017","20","0.1379848","51.36757","18.96864","0","23.7108"
"8/31/2007 1:00:00 PM","0.324919","76.47277","88.79154","16.05911","0.3232747","35.4309","65.29055","33.65936","0","-1","0","33.65936","105.2632","0","31.63119","65.08773","35.4309","35.4309","33.65936","0","0","354.1758","0","0","0","0","84.00017","20","0.1379848","71.8196","28.34472","0","35.4309"
"8/31/2007 2:00:00 PM","0.3514015","61.65917","91.16897","29.80701","0.3495154","38.30689","57.90607","36.39155","0","-1","0","36.39155","105.2632","0","21.51453","56.41837","38.30689","38.30689","36.39155","0","0","354.1758","0","0","0","0","84.00017","20","0.1379848","63.69668","30.64551","0","38.30689"
"8/31/2007 3:00:00 PM","0.3393128","46.85414","92.81375","44.33244","0.3371191","36.94825","20.26858","20.26858","81","0","22.761","20.26858","182.2933","0","0","0","36.94825","0","0","60.73142","57.69485","354.1758","0","94.6431","0","94.6431","173.7865","41.37766","0.1380325","22.29543","29.5586","81","36.94825"
"8/31/2007 4:00:00 PM","0.2789081","32.06927","94.40567","59.05998","0.2761607","30.26721","0","0","72.31579","0","20.56389","0","0","0","0","0","30.26721","0","0","72.31579","68.7","259.5327","85.17879","98.96721","0","98.96721","267.675","63.73203","0.1380441","0","24.21377","81","115.446"
"8/31/2007 5:00:00 PM","0.1055946","17.31745","96.1402","73.86251","0.1048252","11.48884","39.22499","39.22499","81","0","22.761","39.22499","29.28959","0","0","0","11.48884","0","0","41.77501","39.68626","160.5655","174.2493","51.1751","0","51.1751","316.224","75.29128","0.1381361","43.14749","9.191073","81","185.7381"
"8/31/2007 6:00:00 PM","0.04608724","2.618016","98.17793","88.69344","0.03061052","3.354913","74.07486","74.07486","81","0","22.761","74.07486","4.529085","0","0","0","3.354913","0","0","6.92514","6.578883","109.3904","220.3069","9.933797","0","9.933797","325.648","77.53509","0.1381536","81.48235","2.683931","81","223.6618"
"8/31/2007 7:00:00 PM","0","0","100.7428","90","0","0","116.5718","68.7","0","-1","0","68.7","0","0","47.87177","59.52895","0","72.31579","68.7","0","0","99.4566","229.2473","0","72.31579","-72.31579","249.4205","59.38571","0.1381536","128.2289","0","0","229.2473"
"8/31/2007 8:00:00 PM","0","0","104.2303","90","0","0","42.62375","42.62375","0","-1","0","42.62375","0","0","0.000000000000007105427","0","0","44.86711","42.62375","0","0","179.8075","156.9315","0","44.86711","-44.86711","202.1264","48.12524","0.1381536","46.88613","0","0","156.9315"
"8/31/2007 9:00:00 PM","0","0","109.4581","90","0","0","7.012171","7.012171","0","-1","0","7.012171","0","0","0.0000000000000008881784","0","0","7.381232","7.012171","0","0","229.6598","112.0644","0","7.381232","-7.381232","194.3459","46.27274","0.1381536","7.713387","0","0","112.0644"
"8/31/2007 10:00:00 PM","0","0","118.4066","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","237.8612","104.6832","0","0","0","194.3459","46.27274","0.1381536","0","0","0","104.6832"
"8/31/2007 11:00:00 PM","0","0","136.6465","90","0","0","61.68559","61.68559","0","-1","0","61.68559","0","0","0.00000000000001421085","0","0","64.9322","61.68559","0","0","237.8612","104.6832","0","64.9322","-64.9322","125.9014","29.97646","0.1381536","67.85414","0","0","104.6832"
"9/1/2007 12:00:00 AM","0","0","175.8256","90","0","0","15.39929","15.39929","0","-1","0","15.39929","0","0","0.000000000000001776357","0","0","16.20978","15.39929","0","0","310.0081","39.75096","0","16.20978","-16.20978","108.8148","25.90822","0.1381536","16.93921","0","0","39.75096"
"9/1/2007 1:00:00 AM","0","0","-140.925","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","328.0189","23.54119","0","0","0","108.8148","25.90822","0.1381536","0","0","0","23.54119"
"9/1/2007 2:00:00 AM","0","0","-120.025","90","0","0","113.9575","22.36413","0","-1","0","22.36413","0","0","91.5934","102.9892","0","23.54119","22.36413","0","0","328.0189","23.54119","0","23.54119","-23.54119","84.00017","20","0.1381536","125.3533","0","0","23.54119"
"9/1/2007 3:00:00 AM","0","0","-110.155","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1381536","0","0","0","0"
"9/1/2007 4:00:00 AM","0","0","-104.5515","90","0","0","32.17613","0","0","-1","0","0","0","0","32.17613","35.39375","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1381536","35.39375","0","0","0"
"9/1/2007 5:00:00 AM","0","0","-100.8769","90","0","0","34.53773","34.53773","81","0","22.761","34.53773","0","0","0","0","0","0","0","46.46227","44.13915","354.1758","0","44.13915","0","44.13915","125.8742","29.97","0.1382362","37.99151","0","81","0"
"9/1/2007 6:00:00 AM","0.02579723","0.05020021","-98.19866","91.23328","0.007985806","0.8752444","0","0","72.31579","0","20.56389","0","0","0","0","0","0.8752444","0","0","72.31579","68.7","310.0367","39.72524","69.57524","0","69.57524","191.8791","45.68541","0.1382957","0","0.7001955","81","40.60048"
"9/1/2007 7:00:00 AM","0.09831494","14.75032","-96.07504","76.38582","0.09745675","10.68126","113.0298","113.0298","81","0","22.761","113.0298","9.449954","0","0","0","10.68126","33.71553","32.02975","0","0","240.4614","102.343","0","23.03427","-23.03427","167.5989","39.90441","0.1382957","124.3327","8.545008","81","113.0242"
"9/1/2007 8:00:00 AM","0.2782664","29.50458","-94.25639","61.55957","0.2749978","30.13976","109.6858","109.6858","81","0","22.761","109.6858","27.47827","0","0","0","30.13976","30.19557","28.68579","0","0","266.0551","79.30869","0","0.05581436","-0.05581436","167.54","39.8904","0.1382957","120.6544","24.11181","81","109.4484"
"9/1/2007 9:00:00 AM","0.4210278","44.29253","-92.55698","46.79198","0.417177","45.7226","106.6069","68.7","0","-1","0","68.7","66.554","0","37.90688","48.56757","45.7226","72.31579","68.7","0","0","266.1171","79.25288","0","26.59319","-26.59319","139.5083","33.21621","0.1382957","117.2676","36.57808","0","124.9755"
"9/1/2007 10:00:00 AM","0.5786529","59.10025","-90.73466","32.17852","0.5738953","62.89893","35.07079","35.07079","0","-1","0","35.07079","179.3485","0","0","0","62.89893","36.91663","35.07079","0","0","295.665","52.65968","25.9823","0","25.9823","164.1573","39.085","0.1382531","38.57787","50.31915","0","115.5586"
"9/1/2007 11:00:00 AM","0.7256422","73.91302","-87.98891","18.11142","0.7200627","78.91888","3.527764","3.527764","0","-1","0","3.527764","2237.079","0","0","0","78.91888","3.713436","3.527764","0","0","269.6827","76.04375","75.20544","0","75.20544","235.5035","56.07214","0.13813","3.880541","63.1351","0","154.9626"
"9/1/2007 12:00:00 PM","0.2961017","88.46907","-53.52799","8.214462","0.294626","32.29101","47.35153","47.35153","0","-1","0","47.35153","68.19423","0","0","0","32.29101","49.84372","47.35153","0","0","194.4773","143.7287","0","17.5527","-17.5527","217.0013","51.66687","0.13813","52.08668","25.83281","0","176.0197"
"9/1/2007 1:00:00 PM","0.418313","76.36707","87.21142","15.93479","0.4161264","45.60746","16.74465","16.74465","0","-1","0","16.74465","272.3703","0","0","0","45.60746","17.62595","16.74465","0","0","213.9803","126.1759","27.98151","0","27.98151","243.5469","57.98724","0.1380842","18.41911","36.48596","0","171.7834"
"9/1/2007 2:00:00 PM","0.3795076","61.55632","90.38705","29.78714","0.3774405","41.36748","31.61128","31.61128","0","-1","0","31.61128","130.863","0","0","0","41.36748","33.27504","31.61128","0","0","185.9988","151.3593","8.09244","0","8.09244","251.224","59.81513","0.138071","34.77241","33.09398","0","192.7268"
"9/1/2007 3:00:00 PM","0.3093942","46.74654","92.27257","44.35417","0.3075842","33.71123","14.48396","14.48396","0","0","0","14.48396","232.7487","0","0","0","33.71123","15.24627","14.48396","0","0","177.9064","158.6425","18.46495","0","18.46495","268.7414","63.98593","0.1380408","15.93236","26.96898","0","192.3537"
"9/1/2007 4:00:00 PM","0.238399","31.95444","93.97134","59.10567","0.2366464","25.93645","24.35468","24.35468","0","0","0","24.35468","106.4947","0","0","0","25.93645","25.63651","24.35468","0","0","159.4414","175.261","0.2999359","0","0.2999359","269.026","64.05368","0.1380403","26.79015","20.74916","0","201.1974"
"9/1/2007 5:00:00 PM","0.2678011","17.19343","95.75769","73.92551","0.2534463","27.77771","126.3997","126.3997","81","0","22.761","126.3997","21.97608","0.000000000000007105427","0","0","27.77771","47.78918","45.39973","0","0","159.1415","175.5309","0","20.01148","-20.01148","247.932","59.03132","0.1380403","139.0397","22.22217","81","203.3086"
"9/1/2007 6:00:00 PM","0.05920726","2.48245","97.81641","88.77119","0.03120478","3.420044","45.2306","45.2306","81","0","22.761","45.2306","7.561351","0","0","0","3.420044","0","0","35.7694","33.98093","181.3764","155.5194","37.40097","0","37.40097","283.4137","67.47932","0.138109","49.75366","2.736036","81","158.9395"
"9/1/2007 7:00:00 PM","0","0","100.3796","90","0","0","97.50452","68.7","0","-1","0","68.7","0","0","28.80453","38.55498","0","72.31579","68.7","0","0","143.9755","189.1803","0","72.31579","-72.31579","207.1862","49.32994","0.138109","107.255","0","0","189.1803"
"9/1/2007 8:00:00 PM","0","0","103.8437","90","0","0","35.70599","35.70599","0","-1","0","35.70599","0","0","0","0","0","37.58525","35.70599","0","0","224.3264","116.8645","0","37.58525","-37.58525","167.5679","39.89703","0.138109","39.27658","0","0","116.8645"
"9/1/2007 9:00:00 PM","0","0","109.0233","90","0","0","38.58235","38.58235","0","-1","0","38.58235","0","0","0","0","0","40.613","38.58235","0","0","266.0877","79.27927","0","40.613","-40.613","124.758","29.70422","0.138109","42.44059","0","0","79.27927"
"9/1/2007 10:00:00 PM","0","0","117.901","90","0","0","60.15387","36.73295","0","-1","0","36.73295","0","0","23.42092","29.43631","0","38.66626","36.73295","0","0","311.2133","38.66626","0","38.66626","-38.66626","84.00017","20","0.138109","66.16926","0","0","38.66626"
"9/1/2007 11:00:00 PM","0","0","136.1431","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138109","0","0","0","0"
"9/2/2007 12:00:00 AM","0","0","176.0089","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138109","0","0","0","0"
"9/2/2007 1:00:00 AM","0","0","-140.1085","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138109","0","0","0","0"
"9/2/2007 2:00:00 AM","0","0","-119.3523","90","0","0","28.83447","0","0","-1","0","0","0","0","28.83447","31.71792","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138109","31.71792","0","0","0"
"9/2/2007 3:00:00 AM","0","0","-109.6278","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138109","0","0","0","0"
"9/2/2007 4:00:00 AM","0","0","-104.1079","90","0","0","58.08676","0","0","-1","0","0","0","0","58.08676","63.89544","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138109","63.89544","0","0","0"
"9/2/2007 5:00:00 AM","0","0","-100.4756","90","0","0","16.73535","16.73535","81","0","22.761","16.73535","0","0","0","0","0","0","0","64.26465","61.05141","354.1758","0","61.05141","0","61.05141","141.9186","33.79008","0.1382112","18.40889","0","81","0"
"9/2/2007 6:00:00 AM","0.005948861","0.06981536","-97.8107","91.15357","0.005837842","0.6398274","0","0","72.31579","0","20.56389","0","0","0","0","0","0.6398274","0","0","72.31579","68.7","293.1244","54.94627","69.33983","0","69.33983","207.7002","49.45232","0.1382708","0","0.511862","81","55.5861"
"9/2/2007 7:00:00 AM","0.01517142","14.78211","-95.67466","76.29221","0.01509252","1.65414","114.3331","114.3331","81","0","22.761","114.3331","1.446773","0","0","0","1.65414","35.08744","33.33307","0","0","223.7846","117.3521","0","33.4333","-33.4333","172.4584","41.06144","0.1382708","125.7664","1.323312","81","119.0063"
"9/2/2007 8:00:00 AM","0.03886972","29.54566","-93.81247","61.4503","0.03867292","4.238553","111.0904","111.0904","81","0","22.761","111.0904","3.815409","0","0","0","4.238553","31.6741","30.09039","0","0","260.9327","83.91882","0","27.43554","-27.43554","143.5388","34.17583","0.1382708","122.1994","3.390842","81","88.15737"
"9/2/2007 9:00:00 AM","0.05564133","44.34048","-92.01822","46.66211","0.05536358","6.067848","66.69736","59.42356","0","-1","0","59.42356","10.21118","0","7.273803","18.5551","6.067848","62.55112","59.42356","0","0","291.4166","56.48327","0","56.48327","-56.48327","84.00017","20","0.1382708","73.3671","4.854279","0","62.55112"
"9/2/2007 10:00:00 AM","0.1149516","59.1519","-89.98438","32.01542","0.1143796","12.53601","0","0","0","-1","0","0","0","0","0","0","12.53601","0","0","0","0","354.1758","0","12.53601","0","12.53601","95.89287","22.83159","0.1382504","0","10.02881","0","12.53601"
"9/2/2007 11:00:00 AM","0.1732113","73.95956","-86.59514","17.87554","0.172353","18.88988","29.16467","28.66368","0","-1","0","28.66368","65.90182","0","0.5009953","17.77378","18.88988","30.17229","28.66368","0","0","341.6398","11.28241","0","11.28241","-11.28241","84.00017","20","0.1382504","32.08114","15.11191","0","30.17229"
"9/2/2007 12:00:00 PM","0.1685974","88.27058","-41.7478","7.826667","0.167764","18.38694","11.7089","11.7089","0","-1","0","11.7089","157.0339","0","0","9.38627","18.38694","12.32516","11.7089","0","0","354.1758","0","6.06178","0","6.06178","89.75088","21.36921","0.1382405","12.87979","14.70955","0","18.38694"
"9/2/2007 1:00:00 PM","0.07561636","76.24959","85.64706","15.81902","0.07524256","8.246585","111.9485","13.01708","0","-1","0","13.01708","63.35204","0","98.93147","116.3937","8.246585","13.70219","13.01708","0","0","348.114","5.455603","0","5.455603","-5.455603","84.00017","20","0.1382405","123.1434","6.597268","0","13.70219"
"9/2/2007 2:00:00 PM","0.04068317","61.44714","89.60571","29.77288","0.04048174","4.436798","39.00241","4.214958","0","-1","0","4.214958","105.2632","0","34.78745","42.05966","4.436798","4.436798","4.214958","0","0","354.1758","0","0","0","0","84.00017","20","0.1382405","42.90265","3.549439","0","4.436798"
"9/2/2007 3:00:00 PM","0.1277821","46.63451","91.73032","44.37988","0.1271368","13.93419","65.71183","65.71183","81","0","22.761","65.71183","21.20499","0","0","0","13.93419","0","0","15.28817","14.52376","354.1758","0","28.45795","0","28.45795","110.9977","26.42798","0.1382887","72.28301","11.14735","81","13.93419"
"9/2/2007 4:00:00 PM","0.08976567","31.8362","93.53551","59.15438","0.08929988","9.787267","34.35687","34.35687","81","0","22.761","34.35687","28.48708","0","0","0","9.787267","0","0","46.64313","44.31098","325.7179","25.61215","54.09824","0","54.09824","162.3198","38.64751","0.1383859","37.79255","7.829813","81","35.39942"
"9/2/2007 5:00:00 PM","0.0301157","17.06671","95.37344","73.99084","0.02995546","3.283118","123.1885","123.1885","81","0","22.761","123.1885","2.665117","0","0","0","3.283118","44.40898","42.18853","0","0","271.6196","74.30057","0","41.12586","-41.12586","118.9694","28.32599","0.1383859","135.5074","2.626494","81","77.58369"
"9/2/2007 6:00:00 PM","0.03611029","2.344745","97.45286","88.85069","0.02853887","3.127861","25.79369","25.79369","81","0","22.761","25.79369","12.12646","0","0","0","3.127861","0","0","55.20631","52.446","317.315","33.17471","55.57386","0","55.57386","171.6914","40.87882","0.138488","28.37305","2.502288","81","36.30257"
"9/2/2007 7:00:00 PM","0","0","100.0138","90","0","0","85.02965","68.7","0","-1","0","68.7","0","0","16.32965","24.83261","0","72.31579","68.7","0","0","261.7411","83.19118","0","72.31579","-72.31579","95.46384","22.72944","0.138488","93.53262","0","0","83.19118"
"9/2/2007 8:00:00 PM","0","0","103.4538","90","0","0","76.58479","10.33162","0","-1","0","10.33162","0","0","66.25317","73.91164","0","10.87539","10.33162","0","0","342.092","10.87539","0","10.87539","-10.87539","84.00017","20","0.138488","84.24326","0","0","10.87539"
"9/2/2007 9:00:00 PM","0","0","108.5837","90","0","0","107.3518","0","0","-1","0","0","0","0","107.3518","118.087","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138488","118.087","0","0","0"
"9/2/2007 10:00:00 PM","0","0","117.3868","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138488","0","0","0","0"
"9/2/2007 11:00:00 PM","0","0","135.6251","90","0","0","50.78851","0","0","-1","0","0","0","0","50.78851","55.86736","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138488","55.86736","0","0","0"
"9/3/2007 12:00:00 AM","0","0","176.2058","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138488","0","0","0","0"
"9/3/2007 1:00:00 AM","0","0","-139.2673","90","0","0","37.50637","0","0","-1","0","0","0","0","37.50637","41.25701","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138488","41.25701","0","0","0"
"9/3/2007 2:00:00 AM","0","0","-118.6703","90","0","0","7.371048","0","0","-1","0","0","0","0","7.371048","8.108153","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138488","8.108153","0","0","0"
"9/3/2007 3:00:00 AM","0","0","-109.096","90","0","0","15.2271","0","0","-1","0","0","0","0","15.2271","16.74981","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138488","16.74981","0","0","0"
"9/3/2007 4:00:00 AM","0","0","-103.6611","90","0","0","34.22161","0","0","-1","0","0","0","0","34.22161","37.64378","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138488","37.64378","0","0","0"
"9/3/2007 5:00:00 AM","0","0","-100.0716","90","0","0","3.767645","3.767645","76.08344","0","21.51711","3.767645","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1385608","4.14441","0","81","0"
"9/3/2007 6:00:00 AM","0.004370883","0.0906616","-97.42024","91.0722","0.004306922","0.4720387","45.1627","45.1627","81","0","22.761","45.1627","1.045196","0","0","0","0.4720387","0","0","35.8373","34.04543","285.4758","61.83","34.51747","0","34.51747","181.9209","43.3144","0.1386246","49.67897","0.3776309","81","62.30204"
"9/3/2007 7:00:00 AM","0.02251027","14.81451","-95.27162","76.19754","0.02239085","2.454037","10.26505","10.26505","81","0","22.761","10.26505","23.90673","0","0","0","2.454037","0","0","70.73495","67.1982","250.9583","92.89573","69.65224","0","69.65224","247.9988","59.04721","0.1387119","11.29155","1.96323","81","95.34976"
"9/3/2007 8:00:00 AM","0.06855376","29.58663","-93.36539","61.34059","0.06820112","7.474843","87.76292","87.76292","81","0","22.761","87.76292","8.517084","0","0","0","7.474843","7.118871","6.762927","0","0","181.3061","155.5827","0.3559719","0","0.3559719","248.3365","59.12762","0.1387125","96.53922","5.979874","81","163.0576"
"9/3/2007 9:00:00 AM","0.1212496","44.38729","-91.4752","46.53256","0.120638","13.22193","82.32999","68.7","0","-1","0","68.7","19.24589","0","13.62999","21.86299","13.22193","72.31579","68.7","0","0","180.9501","155.9031","0","59.09386","-59.09386","186.0461","44.2966","0.1387125","90.563","10.57754","0","169.125"
"9/3/2007 10:00:00 AM","0.03333962","59.20061","-89.22721","31.85375","0.03317463","3.63594","13.51632","13.51632","0","-1","0","13.51632","26.90036","0","0.000000000000001776357","0","3.63594","14.22771","13.51632","0","0","246.61","96.80925","0","10.59177","-10.59177","174.8814","41.63834","0.1387125","14.86796","2.908752","0","100.4452"
"9/3/2007 11:00:00 AM","0.06516218","73.99837","-85.18533","17.64248","0.06484034","7.106502","13.76096","13.76096","0","-1","0","13.76096","51.64248","0","0","0","7.106502","14.48522","13.76096","0","0","258.3786","86.21748","0","7.37872","-7.37872","167.1035","39.78647","0.1387125","15.13706","5.685201","0","93.32399"
"9/3/2007 12:00:00 PM","0.1896728","88.01406","-32.61272","7.436456","0.1887378","20.68566","60.92737","60.92737","0","-1","0","60.92737","33.95134","0","0","0","20.68566","64.13408","60.92737","0","0","266.5772","78.83877","0","43.44841","-43.44841","121.3049","28.88206","0.1387125","67.02011","16.54853","0","99.52443"
"9/3/2007 1:00:00 PM","0.219446","76.12051","84.1013","15.71217","0.2183618","23.93246","45.53666","45.53666","0","-1","0","45.53666","52.55646","0","0","11.92233","23.93246","47.93333","45.53666","0","0","314.8532","35.39035","0","24.00087","-24.00087","96.00574","22.85846","0.1387125","50.09032","19.14596","0","59.3228"
"9/3/2007 2:00:00 PM","0.2365121","61.3317","88.82554","29.76428","0.2353314","25.79232","109.1027","35.32271","0","-1","0","35.32271","73.01909","0","73.78001","104.2924","25.79232","37.1818","35.32271","0","0","341.5208","11.38948","0","11.38948","-11.38948","84.00017","20","0.1387125","120.013","20.63386","0","37.1818"
"9/3/2007 3:00:00 PM","0.2104786","46.51811","91.18726","44.40958","0.2094025","22.95051","64.82168","64.82168","81","0","22.761","64.82168","35.40561","0","0","0","22.95051","0","0","16.17832","15.36941","354.1758","0","38.31992","0","38.31992","120.3536","28.65557","0.1387755","71.30385","18.36041","81","22.95051"
"9/3/2007 4:00:00 PM","0.08604125","31.71464","93.09835","59.20608","0.0855977","9.381509","66.36921","66.36921","81","0","22.761","66.36921","14.13533","0","0","0","9.381509","0","0","14.63079","13.89925","315.8559","34.48793","23.28076","0","23.28076","142.4397","33.91415","0.1388153","73.00613","7.505207","81","43.86943"
"9/3/2007 5:00:00 PM","0.1124143","16.93738","94.98757","74.05844","0.1115498","12.22586","63.19136","63.19136","81","0","22.761","63.19136","19.34735","0","0","0","12.22586","0","0","17.80865","16.91821","292.5751","55.44061","29.14407","0","29.14407","170.0882","40.49711","0.1388649","69.51049","9.780684","81","67.66647"
"9/3/2007 6:00:00 PM","0.02629334","2.205003","97.08738","88.93184","0.02424734","2.657509","14.49693","14.49693","81","0","22.761","14.49693","18.33152","0","0","0","2.657509","0","0","66.50307","63.17791","263.4311","81.67027","65.83542","0","65.83542","232.5452","55.36779","0.1389581","15.94663","2.126007","81","84.32778"
"9/3/2007 7:00:00 PM","0","0","99.64575","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","197.5956","140.9221","0","0","0","232.5452","55.36779","0.1389581","0","0","0","140.9221"
"9/3/2007 8:00:00 PM","0","0","103.0607","90","0","0","107.4054","68.7","0","-1","0","68.7","0","0","38.70539","49.44593","0","72.31579","68.7","0","0","197.5956","140.9221","0","72.31579","-72.31579","156.3176","37.21841","0.1389581","118.1459","0","0","140.9221"
"9/3/2007 9:00:00 PM","0","0","108.1392","90","0","0","65.45045","65.17605","0","-1","0","65.17605","0","0","0.274409","6.819455","0","68.60636","65.17605","0","0","277.9465","68.60636","0","68.60636","-68.60636","84.00017","20","0.1389581","71.9955","0","0","68.60636"
"9/3/2007 10:00:00 PM","0","0","116.8642","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389581","0","0","0","0"
"9/3/2007 11:00:00 PM","0","0","135.0919","90","0","0","9.673412","0","0","-1","0","0","0","0","9.673412","10.64075","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389581","10.64075","0","0","0"
"9/4/2007 12:00:00 AM","0","0","176.4169","90","0","0","90.65696","0","0","-1","0","0","0","0","90.65696","99.72266","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389581","99.72266","0","0","0"
"9/4/2007 1:00:00 AM","0","0","-138.401","90","0","0","74.34878","0","0","-1","0","0","0","0","74.34878","81.78365","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389581","81.78365","0","0","0"
"9/4/2007 2:00:00 AM","0","0","-117.9793","90","0","0","28.04084","0","0","-1","0","0","0","0","28.04084","30.84492","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389581","30.84492","0","0","0"
"9/4/2007 3:00:00 AM","0","0","-108.5597","90","0","0","18.65595","0","0","-1","0","0","0","0","18.65595","20.52155","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389581","20.52155","0","0","0"
"9/4/2007 4:00:00 AM","0","0","-103.2113","90","0","0","49.09662","0","0","-1","0","0","0","0","49.09662","54.00628","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389581","54.00628","0","0","0"
"9/4/2007 5:00:00 AM","0","0","-99.66522","90","0","0","44.00977","44.00977","81","0","22.761","44.00977","0","0","0","0","0","0","0","36.99023","35.14072","354.1758","0","35.14072","0","35.14072","117.3376","27.93746","0.1390228","48.41075","0","81","0"
"9/4/2007 6:00:00 AM","0.0224844","0.1126724","-97.02741","90.98927","0.01193197","1.307743","0","0","72.31579","0","20.56389","0","0","0","0","0","1.307743","0","0","72.31579","68.7","319.0351","31.62664","70.00774","0","70.00774","183.7528","43.75057","0.1390803","0","1.046195","81","32.93439"
"9/4/2007 7:00:00 AM","0.1856617","14.84745","-94.86604","76.10188","0.1789199","19.60962","24.93235","24.93235","81","0","22.761","24.93235","78.65128","0","0","0","19.60962","0","0","56.06765","53.26427","249.0273","94.63361","72.87388","0","72.87388","252.887","60.21107","0.1391617","27.42559","15.68769","81","114.2432"
"9/4/2007 8:00:00 AM","0.4402897","29.62738","-92.91529","61.23055","0.4307057","47.20534","93.91223","93.91223","81","0","22.761","93.91223","50.26538","0","0","0","47.20534","13.59182","12.91223","0","0","176.1535","160.2201","33.61353","0","33.61353","284.7756","67.80357","0.139212","103.3035","37.76427","81","207.4254"
"9/4/2007 9:00:00 AM","0.574393","44.43282","-90.92812","46.4035","0.5678967","62.24148","25.21401","25.21401","0","-1","0","25.21401","246.8527","0","0","0","62.24148","26.54107","25.21401","0","0","142.5399","190.4723","35.70041","0","35.70041","318.644","75.86745","0.1391538","27.73542","49.79319","0","252.7138"
"9/4/2007 10:00:00 AM","0.5924518","59.24621","-88.46347","31.69374","0.588532","64.50311","8.221124","8.221124","0","-1","0","8.221124","784.6021","0","0","0","64.50311","8.653814","8.221124","0","0","106.8395","222.6026","55.8493","0","55.8493","371.6273","88.48251","0.1390629","9.043237","51.60249","0","287.1058"
"9/4/2007 11:00:00 AM","0.5956068","74.02914","-83.76105","17.41265","0.5924711","64.93484","64.184","64.184","0","-1","0","64.184","101.1698","0","0","1.902401","64.93484","67.5621","64.184","0","0","50.99023","272.867","0","2.627268","-2.627268","368.8579","87.82313","0.1390629","70.6024","51.94787","0","337.8018"
"9/4/2007 12:00:00 PM","0.5959248","87.71776","-25.6402","7.043979","0.5929612","64.98855","0","0","0","-1","0","0","0","11.07913","0","0","64.98855","0","0","0","0","53.90942","270.2397","53.90942","0","53.90942","420.0009","100","0.1389753","0","51.99084","0","335.2283"
"9/4/2007 1:00:00 PM","0.4108531","75.98003","82.57671","15.61458","0.4088232","44.80703","0","0","0","-1","0","0","0","44.80703","0","0","44.80703","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1389753","0","35.84562","0","363.5652"
"9/4/2007 2:00:00 PM","0.3828882","61.21008","88.04708","29.76137","0.3809181","41.74862","23.32386","23.32386","0","-1","0","23.32386","178.9954","17.19719","0","0","41.74862","24.55143","23.32386","0","0","0","318.7582","0","0","0","420.0009","100","0.1389753","25.65624","33.3989","0","360.5068"
"9/4/2007 3:00:00 PM","0.4263357","46.39741","90.64366","44.44323","0.423288","46.39237","84.42695","84.42695","40.3542","0","12.47761","84.42695","54.94972","0","0","0","46.39237","46.39237","44.07275","0","0","0","318.7582","0","0","0","420.0009","100","0.1389753","92.86964","37.1139","81","365.1506"
"9/4/2007 4:00:00 PM","0.2861156","31.58983","92.66002","59.2607","0.2835646","31.07868","72.34138","72.34138","42.81664","0","13.10061","72.34138","42.96114","0.000000000000003552714","0","0","31.07868","31.07868","29.52475","0","0","0","318.7582","0","0","0","420.0009","100","0.1389753","79.57552","24.86295","81","349.8369"
"9/4/2007 5:00:00 PM","0.09853941","16.80553","94.6002","74.12823","0.09789484","10.72927","53.35827","53.35827","0","0","0","53.35827","20.10799","0","0.000000000000007105427","0","10.72927","56.1666","53.35827","0","0","0","318.7582","0","45.43732","-45.43732","372.1057","88.59642","0.1389753","58.6941","8.58342","0","329.4875"
"9/4/2007 6:00:00 PM","0.02005195","2.06333","96.72007","89.01456","0.01941301","2.127666","0","0","0","0","0","0","0","0","0","0","2.127666","0","0","0","0","50.48592","273.3209","2.127666","0","2.127666","374.1242","89.077","0.1389718","0","1.702133","0","275.4486"
"9/4/2007 7:00:00 PM","0","0","99.27534","90","0","0","57.88352","57.88352","0","-1","0","57.88352","0","0","0.000000000000007105427","0","0","60.93002","57.88352","0","0","48.35825","275.2358","0","60.93002","-60.93002","309.8983","73.78516","0.1389718","63.67187","0","0","275.2358"
"9/4/2007 8:00:00 PM","0","0","102.6645","90","0","0","168.188","68.7","0","-1","0","68.7","0","0","99.48804","116.3068","0","72.31579","68.7","0","0","116.0583","214.3058","0","72.31579","-72.31579","233.6708","55.63578","0.1389718","185.0068","0","0","214.3058"
"9/4/2007 9:00:00 PM","0","0","107.6898","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","196.4091","141.99","0","0","0","233.6708","55.63578","0.1389718","0","0","0","141.99"
"9/4/2007 10:00:00 PM","0","0","116.3328","90","0","0","3.840607","3.840607","0","-1","0","3.840607","0","0","0","0","0","4.042744","3.840607","0","0","196.4091","141.99","0","4.042744","-4.042744","229.4093","54.62116","0.1389718","4.224668","0","0","141.99"
"9/4/2007 11:00:00 PM","0","0","134.5428","90","0","0","7.114058","7.114058","0","-1","0","7.114058","0","0","0.0000000000000008881784","0","0","7.488482","7.114058","0","0","200.9011","137.9473","0","7.488482","-7.488482","221.5158","52.74174","0.1389718","7.825463","0","0","137.9473"
"9/5/2007 12:00:00 AM","0","0","176.6432","90","0","0","82.91158","68.7","0","-1","0","68.7","0","0","14.21158","22.50274","0","72.31579","68.7","0","0","209.2216","130.4588","0","72.31579","-72.31579","145.2882","34.59237","0.1389718","91.20274","0","0","130.4588"
"9/5/2007 1:00:00 AM","0","0","-137.5095","90","0","0","24.37165","24.37165","0","-1","0","24.37165","0","0","0.000000000000003552714","0","0","25.65437","24.37165","0","0","289.5725","58.14297","0","25.65437","-25.65437","118.2462","28.15379","0.1389718","26.80882","0","0","58.14297"
"9/5/2007 2:00:00 AM","0","0","-117.2796","90","0","0","50.33972","30.86417","0","-1","0","30.86417","0","0","19.47554","24.50951","0","32.48861","30.86417","0","0","318.0774","32.48861","0","32.48861","-32.48861","84.00017","20","0.1389718","55.37369","0","0","32.48861"
"9/5/2007 3:00:00 AM","0","0","-108.0193","90","0","0","19.10345","0","0","-1","0","0","0","0","19.10345","21.01379","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389718","21.01379","0","0","0"
"9/5/2007 4:00:00 AM","0","0","-102.7587","90","0","0","55.75679","0","0","-1","0","0","0","0","55.75679","61.33247","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389718","61.33247","0","0","0"
"9/5/2007 5:00:00 AM","0","0","-99.25646","90","0","0","61.33788","61.33788","81","0","22.761","61.33788","0","0","0","0","0","0","0","19.66212","18.67901","354.1758","0","18.67901","0","18.67901","101.7206","24.21915","0.1390061","67.47167","0","81","0"
"9/5/2007 6:00:00 AM","0.009783703","0.1357784","-96.63232","90.90485","0.009503938","1.041632","55.2589","55.2589","81","0","22.761","55.2589","1.885002","0","0","0","1.041632","0","0","25.7411","24.45404","335.4968","16.81111","25.49567","0","25.49567","125.908","29.97802","0.1390525","60.78479","0.8333053","81","17.85274"
"9/5/2007 7:00:00 AM","0.1342155","14.88084","-94.45804","76.00536","0.1322245","14.49181","0","0","72.31579","0","20.56389","0","0","0","0","0","14.49181","0","0","72.31579","68.7","310.0011","39.75722","83.19181","0","83.19181","204.8306","48.7691","0.1390883","0","11.59345","81","54.24903"
"9/5/2007 8:00:00 AM","0.3990386","29.6678","-92.4623","61.12032","0.3919995","42.96315","69.6113","69.6113","81","0","22.761","69.6113","61.71865","0","0","0","42.96315","0","0","11.3887","10.81927","226.8093","114.6298","53.78242","0","53.78242","255.8531","60.91729","0.1391722","76.57243","34.37052","81","157.593"
"9/5/2007 9:00:00 AM","0.3317239","44.47694","-90.37715","46.27509","0.3298103","36.14721","64.78406","64.78406","0","-1","0","64.78406","55.79646","0","0","2.562465","36.14721","68.19375","64.78406","0","0","173.0269","163.034","0","32.04654","-32.04654","222.0731","52.87444","0.1391722","71.26247","28.91777","0","199.1812"
"9/5/2007 10:00:00 AM","0.5377189","59.28852","-87.69347","31.53559","0.5346592","58.59865","170.6485","68.7","0","-1","0","68.7","85.29643","0","101.9485","119.0133","58.59865","72.31579","68.7","0","0","208.6342","130.9875","0","13.71714","-13.71714","207.614","49.4318","0.1391722","187.7133","46.87892","0","189.5861"
"9/5/2007 11:00:00 AM","0.8349631","74.05158","-82.32401","17.18647","0.8307465","91.04982","0","0","0","-1","0","0","0","0","0","0","91.04982","0","0","0","0","223.8754","117.2703","91.04982","0","91.04982","293.9914","69.99781","0.1390246","0","72.83985","0","208.3202"
"9/5/2007 12:00:00 PM","0.9607943","87.39419","-20.28286","6.64939","0.9565038","104.8328","51.81266","51.81266","0","-1","0","51.81266","202.3305","0","0","0","104.8328","54.53964","51.81266","0","0","132.8256","199.2152","50.29318","0","50.29318","341.7037","81.35786","0.1389431","56.99392","83.86626","0","304.048"
"9/5/2007 1:00:00 PM","0.7522689","75.82841","81.07564","15.52658","0.7486029","82.04688","0","0","0","-1","0","0","0","0","0","0","82.04688","0","0","0","0","82.53243","244.479","82.04688","0","82.04688","419.5402","99.89033","0.1388105","0","65.6375","0","326.5259"
"9/5/2007 2:00:00 PM","0.7594258","61.08235","87.27087","29.76419","0.7544541","82.68818","83.25492","68.7","0","-1","0","68.7","120.3612","9.886828","14.55492","22.88042","82.68818","72.31579","68.7","0","0","0.4855572","318.3212","0.4855572","0","0.4855572","420.0009","100","0.1388097","91.58041","66.15054","0","401.0094"
"9/5/2007 3:00:00 PM","0.5822671","46.27249","90.09977","44.48079","0.5767769","63.21474","23.59464","23.59464","0","0","0","23.59464","267.92","38.37829","0","0","63.21474","24.83646","23.59464","0","0","0","318.7582","0","0","0","420.0009","100","0.1388097","25.9541","50.5718","0","381.973"
"9/5/2007 4:00:00 PM","0.3575991","31.46187","92.22068","59.3182","0.35311","38.70086","89.58117","89.58117","52.81535","0","15.63028","89.58117","43.202","0","0","0","38.70086","38.70086","36.76581","0","0","0","318.7582","0","0","0","420.0009","100","0.1388097","98.53928","30.96069","81","357.4591"
"9/5/2007 5:00:00 PM","0.1067033","16.67127","94.21143","74.20013","0.1059566","11.61284","85.3483","85.3483","74.31611","0","21.06997","85.3483","13.60641","0","0","0","11.61284","11.61284","11.0322","0","0","0","318.7582","0","0","0","420.0009","100","0.1388097","93.88313","9.290273","81","330.3711"
"9/5/2007 6:00:00 PM","0.01532698","1.919833","96.35102","89.09877","0.0150513","1.649622","72.49685","72.49685","70.92971","0","20.21322","72.49685","2.27544","0","0","0","1.649622","1.649622","1.567141","0","0","0","318.7582","0","0","0","420.0009","100","0.1388097","79.74654","1.319698","81","320.4078"
"9/5/2007 7:00:00 PM","0","0","98.90269","90","0","0","13.10365","13.10365","0","-1","0","13.10365","0","0","0.000000000000001776357","0","0","13.79332","13.10365","0","0","0","318.7582","0","13.79332","-13.79332","405.4614","96.53824","0.1388097","14.41402","0","0","318.7582"
"9/5/2007 8:00:00 PM","0","0","102.2651","90","0","0","25.96746","25.96746","0","-1","0","25.96746","0","0","0.000000000000003552714","0","0","27.33417","25.96746","0","0","15.32591","304.9649","0","27.33417","-27.33417","376.6487","89.67808","0.1388097","28.5642","0","0","304.9649"
"9/5/2007 9:00:00 PM","0","0","107.2357","90","0","0","38.51628","38.51628","0","-1","0","38.51628","0","0","0.000000000000007105427","0","0","40.54345","38.51628","0","0","45.6972","277.6307","0","40.54345","-40.54345","333.9121","79.50272","0.1388097","42.3679","0","0","277.6307"
"9/5/2007 10:00:00 PM","0","0","115.7926","90","0","0","60.85437","60.85437","0","-1","0","60.85437","0","0","0.00000000000001421085","0","0","64.05724","60.85437","0","0","90.74548","237.0873","0","64.05724","-64.05724","266.3899","63.42603","0.1388097","66.93981","0","0","237.0873"
"9/5/2007 11:00:00 PM","0","0","133.9771","90","0","0","37.03311","37.03311","0","-1","0","37.03311","0","0","0.000000000000007105427","0","0","38.98222","37.03311","0","0","161.9202","173.0301","0","38.98222","-38.98222","225.299","53.64251","0.1388097","40.73642","0","0","173.0301"
"9/6/2007 12:00:00 AM","0","0","176.8855","90","0","0","80.14766","68.7","0","-1","0","68.7","0","0","11.44766","19.46242","0","72.31579","68.7","0","0","205.2338","134.0478","0","72.31579","-72.31579","149.0715","35.49313","0.1388097","88.16242","0","0","134.0478"
"9/6/2007 1:00:00 AM","0","0","-136.5927","90","0","0","9.947299","9.947299","0","-1","0","9.947299","0","0","0.000000000000001776357","0","0","10.47084","9.947299","0","0","285.5846","61.73205","0","10.47084","-10.47084","138.0342","32.86523","0.1388097","10.94203","0","0","61.73205"
"9/6/2007 2:00:00 AM","0","0","-116.5716","90","0","0","53.319","48.69815","0","-1","0","48.69815","0","0","4.620851","9.95275","0","51.26121","48.69815","0","0","297.2189","51.26121","0","51.26121","-51.26121","84.00017","20","0.1388097","58.6509","0","0","51.26121"
"9/6/2007 3:00:00 AM","0","0","-107.4749","90","0","0","21.28184","0","0","-1","0","0","0","0","21.28184","23.41003","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388097","23.41003","0","0","0"
"9/6/2007 4:00:00 AM","0","0","-102.3035","90","0","0","18.63722","0","0","-1","0","0","0","0","18.63722","20.50094","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388097","20.50094","0","0","0"
"9/6/2007 5:00:00 AM","0","0","-98.84551","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388097","0","0","0","0"
"9/6/2007 6:00:00 AM","0.01401811","0.1599075","-96.23512","90.81905","0.0128888","1.412613","20.7316","20.7316","81","0","22.761","20.7316","6.813815","0","0","0","1.412613","0","0","60.2684","57.25498","354.1758","0","58.66759","0","58.66759","139.6571","33.25163","0.1389136","22.80476","1.13009","81","1.412613"
"9/6/2007 7:00:00 AM","0.1313967","14.91458","-94.04774","75.90807","0.1296636","14.21113","16.6227","16.6227","81","0","22.761","16.6227","85.4923","0","0","0","14.21113","0","0","64.3773","61.15844","295.5082","52.80083","75.36956","0","75.36956","211.159","50.27585","0.1389903","18.28497","11.3689","81","67.01196"
"9/6/2007 8:00:00 AM","0.1791542","29.70779","-92.00655","61.01001","0.1781602","19.52635","83.44501","83.44501","81","0","22.761","83.44501","23.40026","0","0","0","19.52635","2.573694","2.445009","0","0","220.1386","120.6334","16.95266","0","16.95266","227.2417","54.10506","0.1390156","91.78951","15.62108","81","140.1598"
"9/6/2007 9:00:00 AM","0.3905589","44.51954","-89.82245","46.14747","0.3881394","42.54008","110.8168","68.7","0","-1","0","68.7","61.92151","0","42.11676","53.19844","42.54008","72.31579","68.7","0","0","203.186","135.8908","0","29.77571","-29.77571","195.8553","46.63213","0.1390156","121.8984","34.03206","0","178.4309"
"9/6/2007 10:00:00 AM","0.2734654","59.32737","-86.91757","31.37953","0.2721193","29.82428","83.43743","68.7","0","-1","0","68.7","43.41235","0","14.73743","23.08117","29.82428","72.31579","68.7","0","0","236.2701","106.1151","0","42.49151","-42.49151","151.0654","35.96787","0.1390156","91.78117","23.85942","0","135.9394"
"9/6/2007 11:00:00 AM","0.1882869","74.06543","-80.876","16.96436","0.1873658","20.53529","93.81042","68.7","0","-1","0","68.7","29.89126","0","25.11042","38.84732","20.53529","72.31579","68.7","0","0","283.4829","63.62362","0","51.78049","-51.78049","96.48392","22.97231","0.1390156","103.1915","16.42823","0","84.15891"
"9/6/2007 12:00:00 PM","0.2056497","87.05147","-16.10013","6.252855","0.2046463","22.42924","0","0","0","-1","0","0","0","0","0","0","22.42924","0","0","0","0","341.0168","11.84312","22.42924","0","22.42924","117.7622","28.03855","0.1389793","0","17.94339","0","34.27236"
"9/6/2007 1:00:00 PM","0.4390659","75.66592","79.60017","15.44846","0.4369922","47.89434","0","0","0","-1","0","0","0","0","0","0","47.89434","0","0","0","0","318.5876","32.02943","47.89434","0","47.89434","163.1987","38.85676","0.1389021","0","38.31548","0","79.92377"
"9/6/2007 2:00:00 PM","0.400249","60.94862","86.49741","29.77274","0.398275","43.65094","24.50044","24.50044","0","-1","0","24.50044","178.1639","0","0","0","43.65094","25.78994","24.50044","0","0","270.6932","75.13435","17.861","0","17.861","180.1432","42.89114","0.1388733","26.95048","34.92075","0","118.7853"
"9/6/2007 3:00:00 PM","0.2802968","46.14345","89.55583","44.52225","0.2788535","30.56235","18.40766","18.40766","0","0","0","18.40766","166.0306","0","0","0","30.56235","19.37649","18.40766","0","0","252.8322","91.20924","11.18586","0","11.18586","190.755","45.41777","0.1388553","20.24843","24.44988","0","121.7716"
"9/6/2007 4:00:00 PM","0.2091105","31.33084","91.78048","59.37851","0.2079006","22.78591","7.20349","7.20349","0","0","0","7.20349","316.3176","0","0","0","22.78591","7.582622","7.20349","0","0","241.6463","101.2765","15.20328","0","15.20328","205.1781","48.85183","0.1388308","7.92384","18.22873","0","124.0624"
"9/6/2007 5:00:00 PM","0.09640133","16.53468","93.82141","74.27407","0.0957954","10.49918","111.5392","111.5392","81","0","22.761","111.5392","9.412996","0","0.00000000000001421085","0","10.49918","32.14647","30.53915","0","0","226.4431","114.9595","0","21.6473","-21.6473","182.3598","43.41892","0.1388308","122.6931","8.399341","81","125.4586"
"9/6/2007 6:00:00 PM","0.03537608","1.774624","95.98033","89.18436","0.02507838","2.748591","28.8721","28.8721","81","0","22.761","28.8721","9.519886","0","0","0","2.748591","0","0","52.1279","49.52151","250.4956","93.31218","52.2701","0","52.2701","231.9476","55.22551","0.138925","31.75931","2.198873","81","96.06077"
"9/6/2007 7:00:00 PM","0","0","98.5279","90","0","0","74.09856","68.7","0","-1","0","68.7","0","0","5.39856","12.80842","0","72.31579","68.7","0","0","198.2255","140.3553","0","72.31579","-72.31579","155.7201","37.07613","0.138925","81.50842","0","0","140.3553"
"9/6/2007 8:00:00 PM","0","0","101.8627","90","0","0","59.1625","59.1625","0","-1","0","59.1625","0","0","0.000000000000007105427","0.4412476","0","62.27631","59.1625","0","0","278.5764","68.03947","0","62.27631","-62.27631","90.07507","21.4464","0.138925","65.07875","0","0","68.03947"
"9/6/2007 9:00:00 PM","0","0","106.7768","90","0","0","39.11659","5.475002","0","-1","0","5.475002","0","0","33.64159","37.55325","0","5.76316","5.475002","0","0","347.7723","5.76316","0","5.76316","-5.76316","84.00017","20","0.138925","43.02825","0","0","5.76316"
"9/6/2007 10:00:00 PM","0","0","115.2436","90","0","0","8.447223","0","0","-1","0","0","0","0","8.447223","9.291945","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138925","9.291945","0","0","0"
"9/6/2007 11:00:00 PM","0","0","133.3939","90","0","0","54.00932","0","0","-1","0","0","0","0","54.00932","59.41025","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138925","59.41025","0","0","0"
"9/7/2007 12:00:00 AM","0","0","177.1449","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138925","0","0","0","0"
