sep=,
"9/7/2007 1:00:00 AM","0","0","-135.6505","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138925","0","0","0","0"
"9/7/2007 2:00:00 AM","0","0","-115.8556","90","0","0","50.29419","0","0","-1","0","0","0","0","50.29419","55.32361","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138925","55.32361","0","0","0"
"9/7/2007 3:00:00 AM","0","0","-106.9269","90","0","0","12.80963","0","0","-1","0","0","0","0","12.80963","14.09059","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138925","14.09059","0","0","0"
"9/7/2007 4:00:00 AM","0","0","-101.8458","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138925","0","0","0","0"
"9/7/2007 5:00:00 AM","0","0","-98.43251","90","0","0","23.88339","23.88339","81","0","22.761","23.88339","0","0","0","0","0","0","0","57.11661","54.26078","354.1758","0","54.26078","0","54.26078","135.4765","32.25624","0.1390237","26.27173","0","81","0"
"9/7/2007 6:00:00 AM","0.01822421","0.1849852","-95.83592","90.73195","0.01425185","1.562003","20.96872","20.96872","81","0","22.761","20.96872","7.449208","0","0","0","1.562003","0","0","60.03128","57.02972","299.915","48.8347","58.59172","0","58.59172","191.0614","45.49073","0.1391272","23.06559","1.249603","81","50.3967"
"9/7/2007 7:00:00 AM","0.0773","14.94859","-93.63528","75.81013","0.07683813","8.421459","32.62514","32.62514","81","0","22.761","32.62514","25.81279","0","0","0","8.421459","0","0","48.37486","45.95612","241.3233","101.5673","54.37758","0","54.37758","242.6485","57.77335","0.139223","35.88765","6.737167","81","109.9887"
"9/7/2007 8:00:00 AM","0.2066421","29.74724","-91.5482","60.89975","0.205427","22.5148","17.33874","17.33874","81","0","22.761","17.33874","129.8526","0","0","0","22.5148","0","0","63.66126","60.4782","186.9457","150.5071","82.993","0","82.993","321.3826","76.51952","0.1392868","19.07262","18.01184","81","173.0219"
"9/7/2007 9:00:00 AM","0.3267119","44.56047","-89.26422","46.02081","0.32497","35.61671","74.50675","68.7","0","-1","0","68.7","51.84383","0","5.806753","13.25743","35.61671","72.31579","68.7","0","0","103.9527","225.2008","0","36.69908","-36.69908","282.6984","67.30901","0.1392868","81.95743","28.49337","0","260.8175"
"9/7/2007 10:00:00 AM","0.4409113","59.36259","-86.13613","31.22577","0.4387939","48.09182","42.40567","42.40567","0","-1","0","42.40567","113.4089","0","0","0","48.09182","44.63755","42.40567","0","0","144.7295","188.5017","3.454269","0","3.454269","285.9754","68.08924","0.1392813","46.64624","38.47345","0","236.5935"
"9/7/2007 11:00:00 AM","0.2115079","74.07043","-79.41893","16.74678","0.2104784","23.06843","13.54812","13.54812","0","-1","0","13.54812","170.2703","0","0","0","23.06843","14.26118","13.54812","0","0","141.2752","191.6105","8.807247","0","8.807247","294.3307","70.0786","0.1392671","14.90293","18.45474","0","214.679"
"9/7/2007 12:00:00 PM","0.1320309","86.69486","-12.77312","5.854548","0.1313854","14.39984","0","0","0","-1","0","0","0","0","0","0","14.39984","0","0","0","0","132.468","199.537","14.39984","0","14.39984","307.9916","73.33118","0.1392439","0","11.51987","0","213.9369"
"9/7/2007 1:00:00 PM","0.2858903","75.49287","78.15209","15.3805","0.284506","31.18186","70.48354","68.7","0","-1","0","68.7","45.38844","0","1.783539","8.831893","31.18186","72.31579","68.7","0","0","118.0681","212.4969","0","41.13393","-41.13393","264.6326","63.00764","0.1392439","77.53189","24.94548","0","243.6788"
"9/7/2007 2:00:00 PM","0.1383108","60.80899","85.72721","29.78704","0.1376321","15.08448","7.314373","7.314373","0","-1","0","7.314373","206.2306","0","0","0","15.08448","7.69934","7.314373","0","0","163.7725","171.363","7.385139","0","7.385139","271.6388","64.67577","0.139232","8.045811","12.06758","0","186.4474"
"9/7/2007 3:00:00 PM","0.1816948","46.01036","89.01208","44.56755","0.1807918","19.81478","0","0","0","0","0","0","0","0","0","0","19.81478","0","0","0","0","156.3874","178.0096","19.81478","0","19.81478","290.4367","69.15146","0.1392002","0","15.85182","0","197.8244"
"9/7/2007 4:00:00 PM","0.1766001","31.19683","91.33959","59.44156","0.1756632","19.25268","0.2577201","0.2577201","0","0","0","0.2577201","7470.383","0","0","0","19.25268","0.2712844","0.2577201","0","0","136.5726","195.8429","18.9814","0","18.9814","308.444","73.43891","0.1391696","0.2834922","15.40215","0","215.0956"
"9/7/2007 5:00:00 PM","0.04769103","16.39589","93.43024","74.34997","0.0474338","5.198744","80.69566","80.69566","81","0","22.761","80.69566","6.442409","0","0","0","5.198744","0","0","0.3043462","0.2891289","117.5912","212.9262","5.487873","0","5.487873","313.6503","74.67849","0.1391778","88.76522","4.158995","81","218.1249"
"9/7/2007 6:00:00 PM","0.03043273","1.627817","95.6081","89.27125","0.02398361","2.628603","134.3634","134.3634","81","0","22.761","134.3634","1.956339","0","0","0","2.628603","56.17196","53.36336","0","0","112.1033","217.8652","0","53.54336","-53.54336","257.2106","61.24051","0.1391778","147.7997","2.102883","81","220.4939"
"9/7/2007 7:00:00 PM","0","0","98.15104","90","0","0","47.24017","47.24017","0","-1","0","47.24017","0","0","0","0","0","49.72649","47.24017","0","0","171.5959","164.3219","0","49.72649","-49.72649","204.7943","48.76045","0.1391778","51.96418","0","0","164.3219"
"9/7/2007 8:00:00 PM","0","0","101.4574","90","0","0","95.90294","68.7","0","-1","0","68.7","0","0","27.20294","36.79324","0","72.31579","68.7","0","0","226.8476","114.5954","0","72.31579","-72.31579","128.5668","30.61108","0.1391778","105.4932","0","0","114.5954"
"9/7/2007 9:00:00 PM","0","0","106.3132","90","0","0","150.6157","40.16562","0","-1","0","40.16562","0","0","110.4501","125.5116","0","42.2796","40.16562","0","0","307.1985","42.2796","0","42.2796","-42.2796","84.00017","20","0.1391778","165.6773","0","0","42.2796"
"9/7/2007 10:00:00 PM","0","0","114.6856","90","0","0","57.66207","0","0","-1","0","0","0","0","57.66207","63.42827","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391778","63.42827","0","0","0"
"9/7/2007 11:00:00 PM","0","0","132.7924","90","0","0","16.49171","0","0","-1","0","0","0","0","16.49171","18.14088","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391778","18.14088","0","0","0"
"9/8/2007 12:00:00 AM","0","0","177.4225","90","0","0","77.36461","0","0","-1","0","0","0","0","77.36461","85.10107","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391778","85.10107","0","0","0"
"9/8/2007 1:00:00 AM","0","0","-134.683","90","0","0","10.12236","0","0","-1","0","0","0","0","10.12236","11.1346","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391778","11.1346","0","0","0"
"9/8/2007 2:00:00 AM","0","0","-115.1321","90","0","0","33.2401","0","0","-1","0","0","0","0","33.2401","36.56411","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391778","36.56411","0","0","0"
"9/8/2007 3:00:00 AM","0","0","-106.3754","90","0","0","7.882575","0","0","-1","0","0","0","0","7.882575","8.670833","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391778","8.670833","0","0","0"
"9/8/2007 4:00:00 AM","0","0","-101.3859","90","0","0","14.21908","0","0","-1","0","0","0","0","14.21908","15.64099","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391778","15.64099","0","0","0"
"9/8/2007 5:00:00 AM","0","0","-98.0176","90","0","0","76.94884","76.94884","81","0","22.761","76.94884","0","0","0","3.643731","0","0","0","4.051153","3.848596","354.1758","0","3.848596","0","3.848596","87.65127","20.86931","0.1391848","84.64373","0","81","0"
"9/8/2007 6:00:00 AM","0.01824475","0.2109344","-95.43486","90.64365","0.01436726","1.574652","29.38111","29.38111","81","0","22.761","29.38111","5.359402","0.000000000000007105427","0","0","1.574652","0","0","51.61889","49.03794","350.3272","3.463736","50.61259","0","50.61259","135.6666","32.30151","0.1392758","32.31922","1.259721","81","5.038388"
"9/8/2007 7:00:00 AM","0.1817432","14.98277","-93.22078","75.71165","0.177219","19.42321","100.1136","100.1136","81","0","22.761","100.1136","19.40116","0","0","0","19.42321","20.11963","19.11365","0","0","299.7146","49.01507","0","0.696424","-0.696424","134.9325","32.12672","0.1392758","110.125","15.53856","81","68.43828"
"9/8/2007 8:00:00 AM","0.4056077","29.78605","-91.08737","60.78969","0.400288","43.87157","71.50005","71.50005","81","0","22.761","71.50005","61.35879","0","0","0","43.87157","0","0","9.499951","9.024953","300.4884","48.31865","52.89652","0","52.89652","185.1145","44.0748","0.1393568","78.65005","35.09725","81","92.19022"
"9/8/2007 9:00:00 AM","0.6247945","44.59962","-88.70265","45.89526","0.6203912","67.99487","0","0","0","-1","0","0","0","0","0","0","67.99487","0","0","0","0","247.5919","95.92551","67.99487","0","67.99487","249.6201","59.43325","0.1392476","0","54.3959","0","163.9204"
"9/8/2007 10:00:00 AM","0.7439176","59.39403","-85.34953","31.07454","0.7410752","81.22184","119.6534","68.7","0","-1","0","68.7","118.2268","0","50.95338","62.91872","81.22184","72.31579","68.7","0","0","179.597","157.1209","8.906052","0","8.906052","258.0692","61.44492","0.1392333","131.6187","64.97747","0","238.3427"
"9/8/2007 11:00:00 AM","0.8318266","74.06637","-77.9548","16.53416","0.8298601","90.95267","42.66038","42.66038","0","-1","0","42.66038","213.2017","0","0","0","90.95267","44.90566","42.66038","0","0","170.691","165.1364","46.047","0","46.047","301.7532","71.84586","0.1391595","46.92642","72.76213","0","256.089"
"9/8/2007 12:00:00 PM","1.086357","86.32784","-10.07805","5.454655","1.08482","118.8962","137.7237","68.7","0","-1","0","68.7","173.0658","0","69.02374","82.79612","118.8962","72.31579","68.7","0","0","124.644","206.5786","46.58044","0","46.58044","345.9433","82.36728","0.1390848","151.4961","95.11699","0","325.4749"
"9/8/2007 1:00:00 PM","1.125316","75.30958","76.73296","15.32293","1.123242","123.1073","32.59203","32.59203","0","-1","0","32.59203","377.7221","10.73638","0","0","123.1073","34.3074","32.59203","0","0","78.06353","248.5011","78.06353","0","78.06353","420.0009","100","0.1389599","35.85123","98.48584","0","371.6084"
"9/8/2007 2:00:00 PM","1.017474","60.66359","84.96073","29.80707","1.013953","111.1293","31.10575","31.10575","0","-1","0","31.10575","357.2629","78.38641","0","0","111.1293","32.7429","31.10575","0","0","0","318.7582","0","0","0","420.0009","100","0.1389599","34.21633","88.90344","0","429.8875"
"9/8/2007 3:00:00 PM","0.7965335","45.87334","88.46875","44.61663","0.7909905","86.69256","20.36366","20.36366","0","0","0","20.36366","425.7218","65.25712","0","0","86.69256","21.43544","20.36366","0","0","0","318.7582","0","0","0","420.0009","100","0.1389599","22.40003","69.35404","0","405.4508"
"9/8/2007 4:00:00 PM","0.4344988","31.05997","90.89815","59.50727","0.4289644","47.0145","12.7856","12.7856","0","0","0","12.7856","367.7144","33.55597","0","0","47.0145","13.45853","12.7856","0","0","0","318.7582","0","0","0","420.0009","100","0.1389599","14.06416","37.6116","0","365.7727"
"9/8/2007 5:00:00 PM","0.2284348","16.25498","93.03803","74.42773","0.2215863","24.28586","0","0","0","0","0","0","0","24.28586","0","0","24.28586","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1389599","0","19.42869","0","343.0441"
"9/8/2007 6:00:00 PM","0.0411651","1.479529","95.23442","89.35933","0.02189461","2.399649","57.51852","57.51852","0","0","0","57.51852","4.171959","0","0.000000000000007105427","0","2.399649","60.54581","57.51852","0","0","0","318.7582","0","58.14616","-58.14616","358.7094","85.40683","0.1389599","63.27037","1.919719","0","321.1579"
"9/8/2007 7:00:00 PM","0","0","97.77219","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","64.60684","260.6121","0","0","0","358.7094","85.40683","0.1389599","0","0","0","260.6121"
"9/8/2007 8:00:00 PM","0","0","101.0492","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","64.60684","260.6121","0","0","0","358.7094","85.40683","0.1389599","0","0","0","260.6121"
"9/8/2007 9:00:00 PM","0","0","105.8449","90","0","0","107.6102","68.7","0","-1","0","68.7","0","0","38.91015","49.67117","0","72.31579","68.7","0","0","64.60684","260.6121","0","72.31579","-72.31579","282.4819","67.25745","0.1389599","118.3712","0","0","260.6121"
"9/8/2007 10:00:00 PM","0","0","114.1185","90","0","0","62.99614","62.99614","0","-1","0","62.99614","0","0","0.000000000000007105427","0.5957568","0","66.31173","62.99614","0","0","144.9577","188.2963","0","66.31173","-66.31173","212.5832","50.61494","0.1389599","69.29575","0","0","188.2963"
"9/8/2007 11:00:00 PM","0","0","132.1719","90","0","0","13.66838","13.66838","0","-1","0","13.66838","0","0","0.000000000000001776357","0","0","14.38777","13.66838","0","0","218.6374","121.9846","0","14.38777","-14.38777","197.4171","47.00399","0.1389599","15.03522","0","0","121.9846"
"9/9/2007 12:00:00 AM","0","0","177.7196","90","0","0","21.6216","21.6216","0","-1","0","21.6216","0","0","0.000000000000003552714","0","0","22.75958","21.6216","0","0","234.6238","107.5968","0","22.75958","-22.75958","173.4264","41.29192","0.1389599","23.78376","0","0","107.5968"
"9/9/2007 1:00:00 AM","0","0","-133.6901","90","0","0","47.62238","47.62238","0","-1","0","47.62238","0","0","0.000000000000007105427","0","0","50.12882","47.62238","0","0","259.9123","84.8372","0","50.12882","-50.12882","120.586","28.7109","0.1389599","52.38461","0","0","84.8372"
"9/9/2007 2:00:00 AM","0","0","-114.4013","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","315.6109","34.70838","0","0","0","120.586","28.7109","0.1389599","0","0","0","34.70838"
"9/9/2007 3:00:00 AM","0","0","-105.8208","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","315.6109","34.70838","0","0","0","120.586","28.7109","0.1389599","0","0","0","34.70838"
"9/9/2007 4:00:00 AM","0","0","-100.9239","90","0","0","92.42081","32.97297","0","-1","0","32.97297","0","0","59.44785","68.68993","0","34.70838","32.97297","0","0","315.6109","34.70838","0","34.70838","-34.70838","84.00017","20","0.1389599","101.6629","0","0","34.70838"
"9/9/2007 5:00:00 AM","0","0","-97.60092","90","0","0","44.76073","44.76073","81","0","22.761","44.76073","0","0","0","0","0","0","0","36.23927","34.42731","354.1758","0","34.42731","0","34.42731","116.6608","27.77632","0.1390221","49.2368","0","81","0"
"9/9/2007 6:00:00 AM","0.02547733","0.2376757","-95.03206","90.55427","0.0104886","1.149551","25.11807","25.11807","81","0","22.761","25.11807","4.576591","0","0","0","1.149551","0","0","55.88194","53.08784","319.7485","30.98458","54.23739","0","54.23739","168.1149","40.02728","0.1391195","27.62987","0.9196408","81","32.13413"
"9/9/2007 7:00:00 AM","0.1711288","15.01704","-92.80436","75.61274","0.1677524","18.38566","0","0","72.31579","0","20.56389","0","0","0","0","0","18.38566","0","0","72.31579","68.7","265.5111","79.79823","87.08566","0","87.08566","250.7316","59.69788","0.1391484","0","14.70853","81","98.18389"
"9/9/2007 8:00:00 AM","0.4012103","29.8241","-90.62422","60.67994","0.3966588","43.47381","78.13734","78.13734","81","0","22.761","78.13734","55.63768","0","0","0","43.47381","0","0","2.862653","2.719521","178.4254","158.1753","46.19333","0","46.19333","294.5544","70.13187","0.1392171","85.95108","34.77905","81","201.6491"
"9/9/2007 9:00:00 AM","0.6576753","44.63685","-88.13793","45.77099","0.6538483","71.66177","35.86725","35.86725","0","-1","0","35.86725","199.7972","0","0","0","71.66177","37.755","35.86725","0","0","132.2321","199.7493","33.90677","0","33.90677","326.7212","77.79061","0.1391629","39.45398","57.32942","0","271.4111"
"9/9/2007 10:00:00 AM","0.7287038","59.42152","-84.55815","30.92606","0.726612","79.63667","71.39543","68.7","0","-1","0","68.7","115.9195","0","2.695433","9.834976","79.63667","72.31579","68.7","0","0","98.32535","230.2654","7.320884","0","7.320884","333.6664","79.44423","0.1391513","78.53497","63.70934","0","309.9021"
"9/9/2007 11:00:00 AM","0.7114328","74.05305","-76.48566","16.32698","0.7097811","77.79201","32.8206","32.8206","0","-1","0","32.8206","237.0219","0","0","0","77.79201","34.548","32.8206","0","0","91.00446","236.8542","43.244","0","43.244","374.6913","89.21204","0.1390823","36.10266","62.2336","0","314.6462"
"9/9/2007 12:00:00 PM","0.7763062","85.95276","-7.858023","5.053386","0.7749966","84.93963","83.45856","68.7","0","-1","0","68.7","123.6385","0","14.75856","23.10442","84.93963","72.31579","68.7","0","0","47.76046","275.7738","12.62384","0","12.62384","386.6673","92.06346","0.1390622","91.80442","67.95171","0","360.7134"
"9/9/2007 1:00:00 PM","0.7705335","75.11641","75.34407","15.27598","0.7691152","84.29503","0","0","0","-1","0","0","0","49.15841","0","0","84.29503","0","0","0","0","35.13662","287.1353","35.13662","0","35.13662","420.0009","100","0.1390062","0","67.43602","0","371.4303"
"9/9/2007 2:00:00 PM","0.7874407","60.51253","84.19842","29.83281","0.785435","86.08368","47.98007","47.98007","0","-1","0","47.98007","179.4155","35.57834","0","0","86.08368","50.50534","47.98007","0","0","0","318.7582","0","0","0","420.0009","100","0.1390062","52.77808","68.86694","0","404.8419"
"9/9/2007 3:00:00 PM","0.7595341","45.73249","87.92608","44.66945","0.755311","82.78208","21.70621","21.70621","0","0","0","21.70621","381.375","59.93343","0","0","82.78208","22.84865","21.70621","0","0","0","318.7582","0","0","0","420.0009","100","0.1390062","23.87684","66.22566","0","401.5403"
"9/9/2007 4:00:00 PM","0.5315618","30.92033","90.45631","59.57559","0.5248069","57.51883","67.12457","67.12457","20.25","0","7.39125","67.12457","85.68967","8.17717","0","0","57.51883","49.34166","46.87458","0","0","0","318.7582","0","0","0","420.0009","100","0.1390062","73.83704","46.01506","81","376.2771"
"9/9/2007 5:00:00 PM","0.2185857","16.11209","92.64491","74.50729","0.2129227","23.33633","67.46771","67.46771","45.2982","0","13.72844","67.46771","34.58888","0","0","0","23.33633","23.33633","22.16951","0","0","0","318.7582","0","0","0","420.0009","100","0.1390062","74.21448","18.66906","81","342.0945"
"9/9/2007 6:00:00 PM","0.02868269","1.329879","94.85938","89.4485","0.0221225","2.424626","17.67493","17.67493","0","0","0","17.67493","13.71788","0","0.000000000000003552714","0","2.424626","18.60519","17.67493","0","0","0","318.7582","0","16.18056","-16.18056","402.945","95.9391","0.1390062","19.44243","1.939701","0","321.1829"
"9/9/2007 7:00:00 PM","0","0","97.39145","90","0","0","75.88295","68.7","0","-1","0","68.7","0","0","7.182947","14.77124","0","72.31579","68.7","0","0","17.97841","302.5777","0","72.31579","-72.31579","326.7175","77.78973","0.1390062","83.47124","0","0","302.5777"
"9/9/2007 8:00:00 PM","0","0","100.6382","90","0","0","20.246","20.246","0","-1","0","20.246","0","0","0.000000000000003552714","0","0","21.31158","20.246","0","0","98.32928","230.2619","0","21.31158","-21.31158","304.2531","72.44107","0.1390062","22.2706","0","0","230.2619"
"9/9/2007 9:00:00 PM","0","0","105.3719","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","122.0088","208.9503","0","0","0","304.2531","72.44107","0.1390062","0","0","0","208.9503"
"9/9/2007 10:00:00 PM","0","0","113.5423","90","0","0","4.981869","4.981869","0","-1","0","4.981869","0","0","0.0000000000000008881784","0","0","5.244072","4.981869","0","0","122.0088","208.9503","0","5.244072","-5.244072","298.7254","71.12495","0.1390062","5.480055","0","0","208.9503"
"9/9/2007 11:00:00 PM","0","0","131.5313","90","0","0","0.9198484","0.9198484","0","-1","0","0.9198484","0","0","0","0","0","0.9682615","0.9198484","0","0","127.8356","203.7062","0","0.9682615","-0.9682615","297.7047","70.88194","0.1390062","1.011833","0","0","203.7062"
"9/10/2007 12:00:00 AM","0","0","178.0374","90","0","0","67.63247","67.63247","0","-1","0","67.63247","0","0","0","5.695714","0","71.19207","67.63247","0","0","128.9114","202.738","0","71.19207","-71.19207","222.6617","53.01459","0.1390062","74.39571","0","0","202.738"
"9/10/2007 1:00:00 AM","0","0","-132.672","90","0","0","31.10642","31.10642","0","-1","0","31.10642","0","0","0","0","0","32.7436","31.10642","0","0","208.0137","131.5459","0","32.7436","-32.7436","188.1469","44.7968","0.1390062","34.21706","0","0","131.5459"
"9/10/2007 2:00:00 AM","0","0","-113.6638","90","0","0","14.46175","14.46175","0","-1","0","14.46175","0","0","0.000000000000001776357","0","0","15.2229","14.46175","0","0","244.3955","98.80228","0","15.2229","-15.2229","172.1006","40.97625","0.1390062","15.90793","0","0","98.80228"
"9/10/2007 3:00:00 AM","0","0","-105.2632","90","0","0","31.81007","31.81007","0","-1","0","31.81007","0","0","0.000000000000003552714","0","0","33.48428","31.81007","0","0","261.3098","83.57939","0","33.48428","-33.48428","136.8051","32.57257","0.1390062","34.99107","0","0","83.57939"
"9/10/2007 4:00:00 AM","0","0","-100.46","90","0","0","29.82444","29.82444","0","-1","0","29.82444","0","0","0.000000000000003552714","0","0","31.39415","29.82444","0","0","298.5146","50.09511","0","31.39415","-31.39415","103.7127","24.69345","0.1390062","32.80688","0","0","50.09511"
"9/10/2007 5:00:00 AM","0","0","-97.18263","90","0","0","61.20752","61.20752","81","0","22.761","61.20752","0","0","0","0","0","0","0","19.79249","18.80286","333.397","18.70096","18.80286","0","18.80286","121.5507","28.94058","0.13904","67.32826","0","81","18.70096"
"9/10/2007 6:00:00 AM","0.0156674","0.2651277","-94.62765","90.46388","0.01393648","1.527439","71.75158","71.75158","81","0","22.761","71.75158","2.128788","0","0","0","1.527439","0","0","9.248421","8.785999","314.5941","35.62354","10.31344","0","10.31344","131.3349","31.27014","0.139058","78.92673","1.221951","81","37.15098"
"9/10/2007 7:00:00 AM","0.1747561","15.0513","-92.38616","75.51353","0.1715051","18.79696","0","0","72.31579","0","20.56389","0","0","0","0","0","18.79696","0","0","72.31579","68.7","304.2807","44.90563","87.49696","0","87.49696","214.3418","51.03365","0.1390863","0","15.03757","81","63.70259"
"9/10/2007 8:00:00 AM","0.4584996","29.86129","-90.15889","60.57064","0.4534933","49.70287","30.45903","30.45903","81","0","22.761","30.45903","163.1794","0","0","0","49.70287","0","0","50.54097","48.01392","216.7837","123.6529","97.71679","0","97.71679","307.0441","73.10558","0.1391261","33.50493","39.76229","81","173.3558"
"9/10/2007 9:00:00 AM","0.7699457","44.67204","-87.57028","45.64815","0.7665327","84.01198","145.125","68.7","0","-1","0","68.7","122.2882","0","76.42501","90.93751","84.01198","72.31579","68.7","0","0","119.0669","211.598","11.69619","0","11.69619","318.14","75.74747","0.1391075","159.6375","67.20959","0","295.61"
"9/10/2007 10:00:00 AM","0.9015319","59.44491","-83.76243","30.78054","0.900367","98.68022","76.60836","68.7","0","-1","0","68.7","143.6393","0","7.908361","15.5692","98.68022","72.31579","68.7","0","0","107.3707","222.1246","26.36443","0","26.36443","343.1515","81.70258","0.1390656","84.2692","78.94418","0","320.8048"
"9/10/2007 11:00:00 AM","1.061422","74.03028","-75.01369","16.12569","1.061633","116.3549","98.51095","68.7","0","-1","0","68.7","169.3667","0","29.81095","39.66204","116.3549","72.31579","68.7","0","0","81.00629","245.8526","44.03917","0","44.03917","384.9308","91.64999","0.1389957","108.362","93.08396","0","362.2075"
"9/10/2007 12:00:00 PM","0.9316467","85.57129","-6.001835","4.650972","0.9318916","102.1353","0","0","0","-1","0","0","0","65.16819","0","0","102.1353","0","0","0","0","36.96712","285.4878","36.96712","0","36.96712","420.0009","100","0.1389371","0","81.70825","0","387.6231"
"9/10/2007 1:00:00 PM","0.7321813","74.91373","73.98644","15.2398","0.7311236","80.13115","45.69829","45.69829","0","-1","0","45.69829","175.3482","32.02769","0","0","80.13115","48.10347","45.69829","0","0","0","318.7582","0","0","0","420.0009","100","0.1389371","50.26812","64.10492","0","398.8894"
"9/10/2007 2:00:00 PM","0.7336763","60.35596","83.4407","29.86424","0.7323555","80.26616","47.24057","47.24057","0","-1","0","47.24057","169.9094","30.53925","0","0","80.26616","49.72691","47.24057","0","0","0","318.7582","0","0","0","420.0009","100","0.1389371","51.96463","64.21293","0","399.0244"
"9/10/2007 3:00:00 PM","0.4290805","45.58791","87.38427","44.72593","0.4271325","46.81372","16.55389","16.55389","0","0","0","16.55389","282.7959","29.38858","0","0","46.81372","17.42515","16.55389","0","0","0","318.7582","0","0","0","420.0009","100","0.1389371","18.20928","37.45098","0","365.572"
"9/10/2007 4:00:00 PM","0.376594","30.77805","90.01422","59.64642","0.3734186","40.92668","33.07817","33.07817","0","0","0","33.07817","123.7271","6.107552","0","0","40.92668","34.81913","33.07817","0","0","0","318.7582","0","0","0","420.0009","100","0.1389371","36.38599","32.74134","0","359.6849"
"9/10/2007 5:00:00 PM","0.1525046","15.96731","92.25098","74.58852","0.1507655","16.5239","0.01303948","0.01303948","0","0","0","0.01303948","126722.1","16.51017","0","0","16.5239","0.01372577","0.01303948","0","0","0","318.7582","0","0","0","420.0009","100","0.1389371","0.01434342","13.21912","0","335.2821"
"9/10/2007 6:00:00 PM","0.0245503","1.17899","94.48309","89.53866","0.02064167","2.262327","45.46635","45.46635","0","0","0","45.46635","4.975827","0","0","0","2.262327","47.85931","45.46635","0","0","0","318.7582","0","45.59699","-45.59699","371.9374","88.55634","0.1389371","50.01299","1.809861","0","321.0205"
"9/10/2007 7:00:00 PM","0","0","97.00889","90","0","0","54.63036","54.63036","0","-1","0","54.63036","0","0","0.000000000000007105427","0","0","57.50565","54.63036","0","0","50.66332","273.1612","0","57.50565","-57.50565","311.3211","74.12393","0.1389371","60.0934","0","0","273.1612"
"9/10/2007 8:00:00 PM","0","0","100.2245","90","0","0","44.07606","44.07606","0","-1","0","44.07606","0","0","0","0","0","46.39585","44.07606","0","0","114.5585","215.6556","0","46.39585","-46.39585","262.4156","62.47978","0.1389371","48.48366","0","0","215.6556"
"9/10/2007 9:00:00 PM","0","0","104.8944","90","0","0","12.89962","12.89962","0","-1","0","12.89962","0","0","0.000000000000001776357","0","0","13.57854","12.89962","0","0","166.1094","169.2597","0","13.57854","-13.57854","248.1026","59.07192","0.1389371","14.18958","0","0","169.2597"
"9/10/2007 10:00:00 PM","0","0","112.9568","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","181.1967","155.6812","0","0","0","248.1026","59.07192","0.1389371","0","0","0","155.6812"
"9/10/2007 11:00:00 PM","0","0","130.8697","90","0","0","26.73312","26.73312","0","-1","0","26.73312","0","0","0.000000000000003552714","0","0","28.14012","26.73312","0","0","181.1967","155.6812","0","28.14012","-28.14012","218.4403","52.00948","0.1389371","29.40643","0","0","155.6812"
"9/11/2007 12:00:00 AM","0","0","178.3776","90","0","0","2.435272","2.435272","0","-1","0","2.435272","0","0","0","0","0","2.563444","2.435272","0","0","212.4635","127.5411","0","2.563444","-2.563444","215.7382","51.36613","0.1389371","2.678799","0","0","127.5411"
"9/11/2007 1:00:00 AM","0","0","-131.629","90","0","0","89.11359","68.7","0","-1","0","68.7","0","0","20.41359","29.32495","0","72.31579","68.7","0","0","215.3118","124.9776","0","72.31579","-72.31579","139.5106","33.21675","0.1389371","98.02496","0","0","124.9776"
"9/11/2007 2:00:00 AM","0","0","-112.9199","90","0","0","50.86224","50.02875","0","-1","0","50.02875","0","0","0.8334934","5.919718","0","52.66184","50.02875","0","0","295.6627","52.66184","0","52.66184","-52.66184","84.00017","20","0.1389371","55.94847","0","0","52.66184"
"9/11/2007 3:00:00 AM","0","0","-104.7029","90","0","0","40.68231","0","0","-1","0","0","0","0","40.68231","44.75054","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389371","44.75054","0","0","0"
"9/11/2007 4:00:00 AM","0","0","-99.99429","90","0","0","22.60572","0","0","-1","0","0","0","0","22.60572","24.86629","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389371","24.86629","0","0","0"
"9/11/2007 5:00:00 AM","0","0","-96.76286","90","0","0","6.327492","6.327492","78.64328","0","22.16475","6.327492","0","0.00000000000001421085","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1390154","6.960241","0","81","0"
"9/11/2007 6:00:00 AM","0.02319021","0.2932068","-94.22177","90.37262","0.01305313","1.430623","14.71632","14.71632","81","0","22.761","14.71632","9.721338","0","0","0","1.430623","0","0","66.28368","62.9695","285.4758","61.83","64.40012","0","64.40012","210.27","50.06419","0.139108","16.18795","1.144498","81","63.26062"
"9/11/2007 7:00:00 AM","0.2066643","15.08545","-91.96632","75.41412","0.201965","22.13537","108.2303","108.2303","81","0","22.761","108.2303","20.4521","0","0","0","22.13537","28.66348","27.2303","0","0","221.0757","119.7901","0","6.52811","-6.52811","203.3888","48.42581","0.139108","119.0533","17.7083","81","141.9255"
"9/11/2007 8:00:00 AM","0.4008602","29.89752","-89.69154","60.46192","0.3975859","43.57542","76.15996","76.15996","81","0","22.761","76.15996","57.21566","0","0","0","43.57542","0","0","4.840044","4.598042","228.3291","113.262","48.17346","0","48.17346","249.0902","59.30706","0.1391797","83.77596","34.86034","81","156.8374"
"9/11/2007 9:00:00 AM","0.717476","44.70507","-86.9999","45.5269","0.715345","78.40181","0","0","0","-1","0","0","0","0","0","0","78.40181","0","0","0","0","180.1557","156.6181","78.40181","0","78.40181","323.4687","77.01619","0.1390555","0","62.72145","0","235.0199"
"9/11/2007 10:00:00 AM","0.7867625","59.46406","-82.96278","30.63821","0.7863727","86.18644","42.89653","42.89653","0","-1","0","42.89653","200.9171","0","0","0","86.18644","45.15424","42.89653","0","0","101.7539","227.1797","41.0322","0","41.0322","362.3952","86.2844","0.1389906","47.18618","68.94915","0","313.3662"
"9/11/2007 11:00:00 AM","1.043025","73.99795","-73.54102","15.93079","1.044345","114.4602","101.959","68.7","0","-1","0","68.7","166.6088","0","33.25895","43.45485","114.4602","72.31579","68.7","0","0","60.72166","264.1087","42.14443","0","42.14443","402.3769","95.80384","0.138924","112.1548","91.56818","0","378.5689"
"9/11/2007 12:00:00 PM","1.143774","85.18464","-4.429368","4.247687","1.145734","125.5725","10.06659","10.06659","0","-1","0","10.06659","1247.418","96.39882","0","0","125.5725","10.59641","10.06659","0","0","18.57723","302.0387","18.57723","0","18.57723","420.0009","100","0.1388947","11.07325","100.458","0","427.6112"
"9/11/2007 1:00:00 PM","1.025264","74.70191","72.66086","15.21456","1.026589","112.5142","22.76423","22.76423","0","-1","0","22.76423","494.2585","88.5518","0","0","112.5142","23.96235","22.76423","0","0","0","318.7582","0","0","0","420.0009","100","0.1388947","25.04066","90.01133","0","431.2724"
"9/11/2007 2:00:00 PM","0.9278148","60.19402","82.68797","29.9013","0.9278326","101.6905","91.17278","68.7","0","-1","0","68.7","148.021","29.37467","22.47279","31.59007","101.6905","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1388947","100.2901","81.35236","0","420.4487"
"9/11/2007 3:00:00 PM","0.4989075","45.43973","86.84354","44.78601","0.4970901","54.48108","79.2489","79.2489","27.49188","0","9.223445","79.2489","68.7468","0","0","0","54.48108","54.48108","51.75702","0","0","0","318.7582","0","0","0","420.0009","100","0.1388947","87.17379","43.58486","81","373.2393"
"9/11/2007 4:00:00 PM","0.4206646","30.63323","89.57203","59.71968","0.4173115","45.73734","50.34404","50.34404","0","0","0","50.34404","90.84958","0","0","0","45.73734","52.99372","50.34404","0","0","0","318.7582","0","7.256379","-7.256379","412.352","98.17884","0.1388947","55.37844","36.58987","0","364.4956"
"9/11/2007 5:00:00 PM","0.2041795","15.82077","91.85635","74.67136","0.2002351","21.94577","79.83115","79.83115","66.64218","0","19.12847","79.83115","27.49023","0","0","0","21.94577","13.88312","13.18897","0","0","8.062643","311.5019","8.062643","0","8.062643","420.0009","100","0.1389064","87.81426","17.55661","81","333.4476"
"9/11/2007 6:00:00 PM","0.03259401","1.026987","94.10564","89.62971","0.01891636","2.073233","9.995985","9.995985","0","0","0","9.995985","20.74065","0","0","0","2.073233","10.52209","9.995985","0","0","0","318.7582","0","8.448857","-8.448857","411.095","97.87955","0.1389064","10.99558","1.658586","0","320.8315"
"9/11/2007 7:00:00 PM","0","0","96.6246","90","0","0","0.1504398","0.1504398","0","-1","0","0.1504398","0","0","0.00000000000000002775558","0","0","0.1583577","0.1504398","0","0","9.387619","310.3094","0","0.1583577","-0.1583577","410.928","97.83981","0.1389064","0.1654837","0","0","310.3094"
"9/11/2007 8:00:00 PM","0","0","99.80814","90","0","0","76.00312","68.7","0","-1","0","68.7","0","0","7.303117","14.90343","0","72.31579","68.7","0","0","9.563572","310.151","0","72.31579","-72.31579","334.7005","79.69044","0.1389064","83.60343","0","0","310.151"
"9/11/2007 9:00:00 PM","0","0","104.4123","90","0","0","39.2953","39.2953","0","-1","0","39.2953","0","0","0","0","0","41.36347","39.2953","0","0","89.91445","237.8352","0","41.36347","-41.36347","291.0996","69.30929","0.1389064","43.22483","0","0","237.8352"
"9/11/2007 10:00:00 PM","0","0","112.3621","90","0","0","32.58716","32.58716","0","-1","0","32.58716","0","0","0.000000000000007105427","0","0","34.30227","32.58716","0","0","135.8739","196.4718","0","34.30227","-34.30227","254.9418","60.70031","0.1389064","35.84587","0","0","196.4718"
"9/11/2007 11:00:00 PM","0","0","130.1862","90","0","0","63.4197","63.4197","0","-1","0","63.4197","0","0","0.000000000000007105427","1.061675","0","66.75758","63.4197","0","0","173.9875","162.1695","0","66.75758","-66.75758","184.5731","43.9459","0.1389064","69.76167","0","0","162.1695"
"9/12/2007 12:00:00 AM","0","0","178.7419","90","0","0","37.28567","37.28567","0","-1","0","37.28567","0","0","0.000000000000007105427","0","0","39.24807","37.28567","0","0","248.1626","95.4119","0","39.24807","-39.24807","143.202","34.09565","0.1389064","41.01424","0","0","95.4119"
"9/12/2007 1:00:00 AM","0","0","-130.5612","90","0","0","61.40723","53.35563","0","-1","0","53.35563","0","0","8.051597","14.19232","0","56.16382","53.35563","0","0","291.7715","56.16382","0","56.16382","-56.16382","84.00017","20","0.1389064","67.54795","0","0","56.16382"
"9/12/2007 2:00:00 AM","0","0","-112.1701","90","0","0","64.09321","0","0","-1","0","0","0","0","64.09321","70.50253","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389064","70.50253","0","0","0"
"9/12/2007 3:00:00 AM","0","0","-104.1402","90","0","0","63.51376","0","0","-1","0","0","0","0","63.51376","69.86514","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389064","69.86514","0","0","0"
"9/12/2007 4:00:00 AM","0","0","-99.52705","90","0","0","37.97933","0","0","-1","0","0","0","0","37.97933","41.77726","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389064","41.77726","0","0","0"
"9/12/2007 5:00:00 AM","0","0","-96.34177","90","0","0","24.21606","24.21606","81","0","22.761","24.21606","0","0","0","0","0","0","0","56.78394","53.94474","354.1758","0","53.94474","0","53.94474","135.1767","32.18485","0.1390026","26.63766","0","81","0"
"9/12/2007 6:00:00 AM","0.02389353","0.3218276","-93.81454","90.28058","0.01277824","1.400495","61.08316","61.08316","81","0","22.761","61.08316","2.292767","0","0","0","1.400495","0","0","19.91684","18.921","300.231","48.55027","20.3215","0","20.3215","154.4553","36.775","0.1390384","67.19147","1.120396","81","49.95076"
"9/12/2007 7:00:00 AM","0.205347","15.11941","-91.54495","75.31464","0.2013418","22.06706","10.66959","10.66959","81","0","22.761","10.66959","206.8219","0","0","0","22.06706","0","0","70.33041","66.81389","279.9096","66.83961","88.88094","0","88.88094","238.7752","56.85112","0.1390919","11.73655","17.65365","81","88.90668"
"9/12/2007 8:00:00 AM","0.3540287","29.93268","-89.22231","60.35392","0.3518619","38.56406","79.43896","79.43896","81","0","22.761","79.43896","48.54552","0.0000000000000002220446","0","0","38.56406","0","0","1.561032","1.482981","191.0286","146.8325","40.04704","0","40.04704","276.7672","65.8968","0.1391505","87.38287","30.85125","81","185.3965"
"9/12/2007 9:00:00 AM","0.5739771","44.73582","-86.42702","45.4074","0.5727066","62.76864","95.57373","68.7","0","-1","0","68.7","91.36629","0","26.87373","36.4311","62.76864","72.31579","68.7","0","0","150.9816","182.8748","0","9.547151","-9.547151","266.7036","63.50072","0.1391505","105.1311","50.21491","0","245.6434"
"9/12/2007 10:00:00 AM","0.7401416","59.47882","-82.15965","30.49929","0.740276","81.13425","88.86488","68.7","0","-1","0","68.7","118.0993","0","20.16487","29.05136","81.13425","72.31579","68.7","0","0","161.5895","173.3277","8.818465","0","8.818465","275.0695","65.49261","0.1391366","97.75136","64.9074","0","254.4619"
"9/12/2007 11:00:00 AM","0.9718683","73.95592","-72.0699","15.74274","0.9740301","106.7537","177.3495","68.7","0","-1","0","68.7","155.3911","0","108.6495","126.3845","106.7537","72.31579","68.7","0","0","152.7711","181.2643","34.43792","0","34.43792","307.7402","73.27132","0.1390823","195.0845","85.40296","0","288.018"
"9/12/2007 12:00:00 PM","0.9361199","84.79372","-3.081892","3.84386","0.9381967","102.8264","92.61554","68.7","0","-1","0","68.7","149.6745","0","23.91554","33.17709","102.8264","72.31579","68.7","0","0","118.3331","212.2584","30.51057","0","30.51057","336.685","80.16294","0.1390342","101.8771","82.26109","0","315.0847"
"9/12/2007 1:00:00 PM","0.6901689","74.48137","71.3679","15.20033","0.6897044","75.59161","46.41359","46.41359","0","-1","0","46.41359","162.8652","0","0","0","75.59161","48.85641","46.41359","0","0","87.82258","239.7179","26.7352","0","26.7352","362.0483","86.2018","0.1389921","51.05494","60.47328","0","315.3095"
"9/12/2007 2:00:00 PM","0.7837461","60.02687","81.9406","29.94396","0.7842134","85.94978","51.02237","51.02237","0","-1","0","51.02237","168.4551","0","0","0","85.94978","53.70776","51.02237","0","0","61.08738","263.7796","32.24202","0","32.24202","392.6357","93.48451","0.1389414","56.12461","68.75983","0","349.7294"
"9/12/2007 3:00:00 PM","0.7790827","45.28807","86.30411","44.84961","0.7780539","85.27471","14.8784","14.8784","0","0","0","14.8784","573.1445","40.76788","0","0","85.27471","15.66147","14.8784","0","0","28.84535","292.7974","28.84535","0","28.84535","420.0009","100","0.138896","16.36624","68.21976","0","378.0721"
"9/12/2007 4:00:00 PM","0.5105314","30.48598","89.12987","59.79529","0.5069978","55.56695","10.5752","10.5752","0","0","0","10.5752","525.4459","44.43516","0","0","55.56695","11.13179","10.5752","0","0","0","318.7582","0","0","0","420.0009","100","0.138896","11.63272","44.45356","0","374.3252"
"9/12/2007 5:00:00 PM","0.2028114","15.67258","91.46114","74.75568","0.1993297","21.84654","89.18396","89.18396","68.42975","0","19.58073","89.18396","24.49604","0","0","0","21.84654","21.84654","20.75421","0","0","0","318.7582","0","0","0","420.0009","100","0.138896","98.10236","17.47723","81","340.6048"
"9/12/2007 6:00:00 PM","0.02621319","0.8739946","93.72711","89.72153","0.01892629","2.074321","82.91751","82.91751","80.94691","0","22.74757","82.91751","2.501668","0.000000000000005329071","0","0","2.074321","2.074321","1.970605","0","0","0","318.7582","0","0","0","420.0009","100","0.138896","91.20927","1.659457","81","320.8326"
"9/12/2007 7:00:00 PM","0","0","96.23866","90","0","0","115.0733","68.7","0","-1","0","68.7","0","0","46.37328","57.88061","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.138896","126.5806","0","0","318.7582"
"9/12/2007 8:00:00 PM","0","0","99.38918","90","0","0","89.93885","68.7","0","-1","0","68.7","0","0","21.23885","30.23274","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.138896","98.93274","0","0","246.4424"
"9/12/2007 9:00:00 PM","0","0","103.9257","90","0","0","139.5631","68.7","0","-1","0","68.7","0","0","70.86309","84.8194","0","72.31579","68.7","0","0","160.7018","174.1266","0","72.31579","-72.31579","191.3182","45.55187","0.138896","153.5194","0","0","174.1266"
"9/12/2007 10:00:00 PM","0","0","111.758","90","0","0","62.1823","62.1823","0","-1","0","62.1823","0","0","0.000000000000007105427","0","0","65.45506","62.1823","0","0","241.0526","101.8109","0","65.45506","-65.45506","122.3225","29.12436","0.138896","68.40054","0","0","101.8109"
"9/12/2007 11:00:00 PM","0","0","129.4799","90","0","0","93.61766","34.53801","0","-1","0","34.53801","0","0","59.07965","68.44141","0","36.3558","34.53801","0","0","313.7805","36.3558","0","36.3558","-36.3558","84.00017","20","0.138896","102.9794","0","0","36.3558"
"9/13/2007 12:00:00 AM","0","0","179.132","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138896","0","0","0","0"
"9/13/2007 1:00:00 AM","0","0","-129.469","90","0","0","54.86093","0","0","-1","0","0","0","0","54.86093","60.34703","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138896","60.34703","0","0","0"
"9/13/2007 2:00:00 AM","0","0","-111.4148","90","0","0","49.39713","0","0","-1","0","0","0","0","49.39713","54.33685","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138896","54.33685","0","0","0"
"9/13/2007 3:00:00 AM","0","0","-103.5753","90","0","0","16.88445","0","0","-1","0","0","0","0","16.88445","18.57289","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138896","18.57289","0","0","0"
"9/13/2007 4:00:00 AM","0","0","-99.05844","90","0","0","102.5847","0","0","-1","0","0","0","0","102.5847","112.8432","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138896","112.8432","0","0","0"
"9/13/2007 5:00:00 AM","0","0","-95.91948","90","0","0","51.06169","51.06169","81","0","22.761","51.06169","0","0","0","0","0","0","0","29.93831","28.4414","354.1758","0","28.4414","0","28.4414","110.982","26.42424","0.1389466","56.16785","0","81","0"
"9/13/2007 6:00:00 AM","0.02915122","0.3509029","-93.40611","90.18787","0.007867983","0.8623309","0","0","72.31579","0","20.56389","0","0","0","0","0","0.8623309","0","0","72.31579","68.7","325.7344","25.59726","69.56233","0","69.56233","176.9747","42.13674","0.1390028","0","0.6898648","81","26.45959"
"9/13/2007 7:00:00 AM","0.2329347","15.15307","-91.12221","75.2152","0.2284051","25.0332","132.0605","132.0605","81","0","22.761","132.0605","18.95585","0","0","0","25.0332","53.74792","51.06053","0","0","256.1721","88.20335","0","28.71473","-28.71473","146.7067","34.9301","0.1390028","145.2666","20.02656","81","113.2365"
"9/13/2007 8:00:00 AM","0.4784994","29.96665","-88.75137","60.24676","0.4760327","52.17318","3.430268","3.430268","75.74606","0","21.43175","3.430268","1520.965","0.00000000000001421085","0","0","52.17318","0","0","72.31579","68.7","288.0773","59.48863","120.8732","0","120.8732","261.377","62.23251","0.1389892","3.773294","41.73854","81","111.6618"
"9/13/2007 9:00:00 AM","0.7253326","44.76416","-85.85184","45.28981","0.72532","79.49506","120.079","68.7","0","-1","0","68.7","115.7133","0","51.37903","63.38693","79.49506","72.31579","68.7","0","0","167.2041","168.2745","7.179277","0","7.179277","268.1879","63.85414","0.1389779","132.0869","63.59605","0","247.7696"
"9/13/2007 10:00:00 AM","0.8937053","59.48906","-81.35352","30.36398","0.8957611","98.17541","0","0","0","-1","0","0","0","0","0","0","98.17541","0","0","0","0","160.0249","174.7358","98.17541","0","98.17541","361.3253","86.02966","0.1388241","0","78.54033","0","272.9113"
"9/13/2007 11:00:00 AM","1.082524","73.90413","-70.60252","15.56203","1.086275","119.0558","35.03778","35.03778","0","-1","0","35.03778","339.7926","20.32446","0","0","119.0558","36.88187","35.03778","0","0","61.84946","263.0937","61.84946","0","61.84946","420.0009","100","0.1387273","38.54156","95.24464","0","382.1495"
"9/13/2007 12:00:00 PM","0.9538658","84.39924","-1.915609","3.439914","0.9570358","104.8911","0","0","0","-1","0","0","0","104.8911","0","0","104.8911","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1387273","0","83.9129","0","423.6494"
"9/13/2007 1:00:00 PM","0.9089918","74.25248","70.10791","15.1972","0.9116594","99.91786","101.7185","68.7","0","-1","0","68.7","145.4409","27.60208","33.01847","43.19032","99.91786","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1387273","111.8903","79.9343","0","418.6761"
"9/13/2007 2:00:00 PM","0.636016","59.85466","81.19893","29.99213","0.6357721","69.68063","20.37127","20.37127","0","-1","0","20.37127","342.0534","48.23718","0","0","69.68063","21.44344","20.37127","0","0","0","318.7582","0","0","0","420.0009","100","0.1387273","22.40839","55.7445","0","388.4388"
"9/13/2007 3:00:00 PM","0.5153323","45.13306","85.76616","44.91664","0.5143791","56.37596","44.19723","44.19723","0","0","0","44.19723","127.5554","9.852556","0","0","56.37596","46.5234","44.19723","0","0","0","318.7582","0","0","0","420.0009","100","0.1387273","48.61695","45.10077","0","375.1342"
"9/13/2007 4:00:00 PM","0.3722776","30.33644","88.68787","59.87314","0.3704699","40.6035","41.38161","41.38161","0","0","0","41.38161","98.11965","0","0","0","40.6035","43.5596","41.38161","0","0","0","318.7582","0","2.956099","-2.956099","416.8848","99.25809","0.1387273","45.51978","32.4828","0","359.3617"
"9/13/2007 5:00:00 PM","0.193958","15.52288","91.06545","74.84141","0.1912348","20.95933","0","0","0","0","0","0","0","17.67478","0","0","20.95933","0","0","0","0","3.284554","315.8021","3.284554","0","3.284554","420.0009","100","0.1387222","0","16.76747","0","336.7614"
"9/13/2007 6:00:00 PM","0.02314488","0.7201426","93.34761","89.81403","0.01786114","1.957581","0","0","0","0","0","0","0","1.957581","0","0","1.957581","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1387222","0","1.566065","0","320.7158"
"9/13/2007 7:00:00 PM","0","0","95.85117","90","0","0","74.89491","68.7","0","-1","0","68.7","0","0","6.194906","13.6844","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1387222","82.3844","0","0","318.7582"
"9/13/2007 8:00:00 PM","0","0","98.96774","90","0","0","107.063","68.7","0","-1","0","68.7","0","0","38.36304","49.06934","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.1387222","117.7693","0","0","246.4424"
"9/13/2007 9:00:00 PM","0","0","103.4348","90","0","0","136.4268","68.7","0","-1","0","68.7","0","0","67.72678","81.36945","0","72.31579","68.7","0","0","160.7018","174.1266","0","72.31579","-72.31579","191.3182","45.55187","0.1387222","150.0695","0","0","174.1266"
"9/13/2007 10:00:00 PM","0","0","111.1445","90","0","0","64.17097","64.17097","0","-1","0","64.17097","0","0","0","1.888073","0","67.54839","64.17097","0","0","241.0526","101.8109","0","67.54839","-67.54839","120.116","28.59898","0.1387222","70.58807","0","0","101.8109"
"9/13/2007 11:00:00 PM","0","0","128.7496","90","0","0","31.78286","31.78286","0","-1","0","31.78286","0","0","0","2.411804","0","33.45564","31.78286","0","0","316.1064","34.26246","0","33.45564","-33.45564","84.85063","20.20249","0.1387222","34.96114","0","0","34.26246"
"9/14/2007 12:00:00 AM","0","0","179.5504","90","0","0","4.861556","0.7664818","0","-1","0","0.7664818","0","0","4.095074","4.581229","0","0.8068229","0.7664818","0","0","353.2793","0.8068229","0","0.8068229","-0.8068229","84.00017","20","0.1387222","5.347711","0","0","0.8068229"
"9/14/2007 1:00:00 AM","0","0","-128.353","90","0","0","49.36215","0","0","-1","0","0","0","0","49.36215","54.29836","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387222","54.29836","0","0","0"
"9/14/2007 2:00:00 AM","0","0","-110.6544","90","0","0","71.66304","0","0","-1","0","0","0","0","71.66304","78.82935","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387222","78.82935","0","0","0"
