sep=,
"9/14/2007 3:00:00 AM","0","0","-103.0085","90","0","0","21.07769","0","0","-1","0","0","0","0","21.07769","23.18546","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387222","23.18546","0","0","0"
"9/14/2007 4:00:00 AM","0","0","-98.58862","90","0","0","87.57777","0","0","-1","0","0","0","0","87.57777","96.33554","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387222","96.33554","0","0","0"
"9/14/2007 5:00:00 AM","0","0","-95.49615","90","0","0","56.79418","56.79418","81","0","22.761","56.79418","0","0.000000000000003552714","0","0","0","0","0","24.20582","22.99553","354.1758","0","22.99553","0","22.99553","105.8156","25.19415","0.1387629","62.4736","0","81","0"
"9/14/2007 6:00:00 AM","0.02523549","0.3803443","-92.99658","90.0946","0.01220535","1.337707","115.0903","101.932","81","0","22.761","101.932","1.312352","0","13.15827","25.68396","1.337707","22.03368","20.932","0","0","331.1803","20.69598","0","20.69598","-20.69598","84.00017","20","0.1387629","126.5993","1.070165","81","22.03368"
"9/14/2007 7:00:00 AM","0.1786319","15.18633","-90.69821","75.11593","0.1766681","19.36283","126.8354","99.39468","81","0","22.761","99.39468","19.48075","0","27.44067","54.83995","19.36283","19.36283","18.39468","0","0","354.1758","0","0","0","0","84.00017","20","0.1387629","139.5189","15.49026","81","19.36283"
"9/14/2007 8:00:00 AM","0.4746179","29.99934","-88.27887","60.14059","0.4731161","51.85352","107.7003","107.7003","81","0","22.761","107.7003","48.1461","0","0","27.61822","51.85352","28.10563","26.70035","0","0","354.1758","0","23.74789","0","23.74789","106.5294","25.36409","0.1387972","118.4704","41.48282","81","51.85352"
"9/14/2007 9:00:00 AM","0.7129053","44.78999","-85.2746","45.17428","0.7139134","78.24491","54.88337","54.88337","0","-1","0","54.88337","142.5658","0","0","25.20073","78.24491","57.77197","54.88337","0","0","330.4279","21.3731","20.47295","0","20.47295","125.9517","29.98845","0.1387652","60.3717","62.59593","0","99.61801"
"9/14/2007 10:00:00 AM","0.9059231","59.49465","-80.54485","30.2325","0.9091259","99.64019","111.3455","68.7","0","-1","0","68.7","145.0367","0","42.64548","65.73958","99.64019","72.31579","68.7","0","0","309.955","39.79875","27.3244","0","27.3244","151.8739","36.16039","0.1387226","122.48","79.71215","0","139.4389"
"9/14/2007 11:00:00 AM","1.08949","73.84251","-69.14109","15.38915","1.094464","119.9532","77.61982","68.7","0","-1","0","68.7","174.6044","0","8.919818","16.6818","119.9532","72.31579","68.7","0","0","282.6306","64.39072","47.63742","0","47.63742","197.0668","46.92057","0.1386482","85.3818","95.96257","0","184.3439"
"9/14/2007 12:00:00 PM","1.147067","84.00175","-0.8973144","3.036424","1.152651","126.3306","47.92886","47.92886","0","-1","0","47.92886","263.5794","0","0","0","126.3306","50.45143","47.92886","0","0","234.9931","107.2644","75.87916","0","75.87916","269.0521","64.05988","0.13853","52.72174","101.0645","0","233.595"
"9/14/2007 1:00:00 PM","0.9763524","74.01567","68.88106","15.20518","0.9806275","107.4768","104.3591","68.7","0","-1","0","68.7","156.4436","0","35.65909","46.095","107.4768","72.31579","68.7","0","0","159.114","175.5556","35.16099","0","35.16099","302.4087","72.00193","0.1384752","114.795","85.98142","0","283.0324"
"9/14/2007 2:00:00 PM","0.6925698","59.67757","80.46329","30.04575","0.6935523","76.01334","67.29011","67.29011","0","-1","0","67.29011","112.9636","0","0","5.319117","76.01334","70.83169","67.29011","0","0","123.953","207.2005","5.181646","0","5.181646","307.3244","73.17234","0.1384672","74.01912","60.81067","0","283.2139"
"9/14/2007 3:00:00 PM","0.4470733","44.97482","85.22987","44.98702","0.4460695","48.88922","14.61553","14.61553","0","0","0","14.61553","334.5018","0","0","0","48.88922","15.38477","14.61553","0","0","118.7714","211.864","33.50444","0","33.50444","339.1096","80.7402","0.1384151","16.07709","39.11137","0","260.7532"
"9/14/2007 4:00:00 PM","0.33345","30.18472","88.24619","59.95315","0.3321443","36.40302","119.4299","119.4299","81","0","22.761","119.4299","30.48065","0","0","0","36.40302","40.45256","38.42993","0","0","85.26691","242.018","0","4.049538","-4.049538","334.841","79.72388","0.1384151","131.3729","29.12242","81","278.421"
"9/14/2007 5:00:00 PM","0.1566705","15.37178","90.66939","74.92842","0.1553203","17.02311","110.5617","110.5617","81","0","22.761","110.5617","15.39694","0","0","0","17.02311","31.11754","29.56167","0","0","89.7664","237.9685","0","14.09444","-14.09444","319.9841","76.18655","0.1384151","121.6178","13.61849","81","254.9916"
"9/14/2007 6:00:00 PM","0.02257418","0.5655609","92.96723","89.90707","0.01652654","1.811309","35.37817","35.37817","81","0","22.761","35.37817","5.119847","0","0","0","1.811309","0","0","45.62183","43.34074","105.4269","223.874","45.15204","0","45.15204","362.8191","86.38533","0.1384943","38.91599","1.449047","81","225.6853"
"9/14/2007 7:00:00 PM","0","0","95.4622","90","0","0","79.66108","68.7","0","-1","0","68.7","0","0","10.96108","18.92719","0","72.31579","68.7","0","0","60.27483","264.5109","0","72.31579","-72.31579","286.5916","68.23595","0.1384943","87.62718","0","0","264.5109"
"9/14/2007 8:00:00 PM","0","0","98.54388","90","0","0","10.41086","10.41086","0","-1","0","10.41086","0","0","0.000000000000001776357","0","0","10.9588","10.41086","0","0","140.6257","192.1951","0","10.9588","-10.9588","275.04","65.48558","0.1384943","11.45195","0","0","192.1951"
"9/14/2007 9:00:00 PM","0","0","102.9395","90","0","0","2.973578","2.973578","0","-1","0","2.973578","0","0","0.0000000000000004440892","0","0","3.130082","2.973578","0","0","152.8022","181.2363","0","3.130082","-3.130082","271.7406","64.70001","0.1384943","3.270936","0","0","181.2363"
"9/14/2007 10:00:00 PM","0","0","110.5215","90","0","0","53.22992","53.22992","0","-1","0","53.22992","0","0","0.000000000000007105427","0","0","56.03149","53.22992","0","0","156.28","178.1062","0","56.03149","-56.03149","212.6782","50.63757","0.1384943","58.55291","0","0","178.1062"
"9/14/2007 11:00:00 PM","0","0","127.9942","90","0","0","94.36542","68.7","0","-1","0","68.7","0","0","25.66541","35.10196","0","72.31579","68.7","0","0","218.5372","122.0747","0","72.31579","-72.31579","136.4507","32.48819","0.1384943","103.802","0","0","122.0747"
"9/15/2007 12:00:00 AM","0","0","179.9992","90","0","0","44.03054","44.03054","0","-1","0","44.03054","0","0","0.000000000000007105427","1.162626","0","46.34794","44.03054","0","0","298.8881","49.75892","0","46.34794","-46.34794","87.59566","20.85607","0.1384943","48.4336","0","0","49.75892"
"9/15/2007 1:00:00 AM","0","0","-127.2135","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","350.3858","3.410978","0","0","0","87.59566","20.85607","0.1384943","0","0","0","3.410978"
"9/15/2007 2:00:00 AM","0","0","-109.8894","90","0","0","45.60512","3.240429","0","-1","0","3.240429","0","0","42.36469","46.9252","0","3.410978","3.240429","0","0","350.3858","3.410978","0","3.410978","-3.410978","84.00017","20","0.1384943","50.16563","0","0","3.410978"
"9/15/2007 3:00:00 AM","0","0","-102.4401","90","0","0","72.90247","0","0","-1","0","0","0","0","72.90247","80.19272","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384943","80.19272","0","0","0"
"9/15/2007 4:00:00 AM","0","0","-98.11778","90","0","0","55.55893","0","0","-1","0","0","0","0","55.55893","61.11482","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384943","61.11482","0","0","0"
"9/15/2007 5:00:00 AM","0","0","-95.07193","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384943","0","0","0","0"
"9/15/2007 6:00:00 AM","0.005649","0.4100617","-92.58612","90.00089","0.005555833","0.6089193","64.35879","64.35879","81","0","22.761","64.35879","0.9461323","0","0","0","0.6089193","0","0","16.64121","15.80915","354.1758","0","16.41807","0","16.41807","99.57571","23.70846","0.1385231","70.79467","0.4871354","81","0.6089193"
"9/15/2007 7:00:00 AM","0.07317185","15.2191","-90.27312","75.01694","0.07279901","7.978772","0","0","72.31579","0","20.56389","0","0","0","0","0","7.978772","0","0","72.31579","68.7","337.7578","14.77626","76.67877","0","76.67877","172.3196","41.02839","0.1385681","0","6.383018","81","22.75503"
"9/15/2007 8:00:00 AM","0.06618311","30.03064","-87.80499","60.03553","0.0658605","7.218311","23.80767","23.80767","81","0","22.761","23.80767","30.31926","0","0","0","7.218311","0","0","57.19233","54.33271","261.079","83.78716","61.55102","0","61.55102","230.712","54.93132","0.1386639","26.18844","5.774649","81","91.00547"
"9/15/2007 9:00:00 AM","0.223772","44.81318","-84.69553","45.06097","0.2227303","24.41124","59.19743","59.19743","0","-1","0","59.19743","41.23699","0","0","0","24.41124","62.31308","59.19743","0","0","199.5279","139.1831","0","37.90184","-37.90184","190.76","45.41895","0.1386639","65.11717","19.52899","0","163.5943"
"9/15/2007 10:00:00 AM","0.1132133","59.49547","-79.73412","30.10506","0.1126681","12.34842","62.75772","62.75772","0","-1","0","62.75772","19.67633","0","0.000000000000007105427","0.3334958","12.34842","66.06076","62.75772","0","0","241.6411","101.2812","0","53.71234","-53.71234","134.1422","31.93855","0.1386639","69.03349","9.878736","0","113.6296"
"9/15/2007 11:00:00 AM","0.06119007","73.77105","-67.6878","15.22457","0.06089152","6.673711","132.7317","51.53047","0","-1","0","51.53047","12.951","0","81.20125","99.54644","6.673711","54.2426","51.53047","0","0","301.3215","47.56889","0","47.56889","-47.56889","84.00017","20","0.1386639","146.0049","5.338969","0","54.2426"
"9/15/2007 12:00:00 PM","0.07674193","83.60174","-0.001451387","2.634232","0.07636869","8.370008","114.5116","7.951509","0","-1","0","7.951509","105.2632","0","106.5601","124.3725","8.370008","8.370008","7.951509","0","0","354.1758","0","0","0","0","84.00017","20","0.1386639","125.9628","6.696007","0","8.370008"
"9/15/2007 1:00:00 PM","0.08400279","73.77135","67.68733","15.22425","0.08359504","9.162016","68.54865","8.703915","0","-1","0","8.703915","105.2632","0","59.84473","73.66273","9.162016","9.162016","8.703915","0","0","354.1758","0","0","0","0","84.00017","20","0.1386639","75.40351","7.329613","0","9.162016"
"9/15/2007 2:00:00 PM","0.08531376","59.49578","79.73398","30.10473","0.08490014","9.305056","119.0647","8.839803","0","-1","0","8.839803","105.2632","0","110.2249","129.2032","9.305056","9.305056","8.839803","0","0","354.1758","0","0","0","0","84.00017","20","0.1386639","130.9711","7.444045","0","9.305056"
"9/15/2007 3:00:00 PM","0.1423397","44.8135","84.69545","45.06065","0.14166","15.52594","43.84418","43.84418","81","0","22.761","43.84418","35.41163","0","0","0","15.52594","0","0","37.15582","35.29803","354.1758","0","50.82397","0","50.82397","132.216","31.47994","0.1387484","48.2286","12.42075","81","15.52594"
"9/15/2007 4:00:00 PM","0.04422548","30.03096","87.80492","60.03521","0.04400892","4.823378","58.29411","58.29411","81","0","22.761","58.29411","8.274212","0","0","0","4.823378","0","0","22.70589","21.5706","303.3518","45.74157","26.39398","0","26.39398","157.2555","37.44172","0.1387933","64.12351","3.858702","81","50.56495"
"9/15/2007 5:00:00 PM","0.0241603","15.21942","90.27306","75.01662","0.02403996","2.63478","122.4926","122.4926","81","0","22.761","122.4926","2.150971","0","0","0","2.63478","43.67637","41.49255","0","0","276.9579","69.49615","0","41.0416","-41.0416","113.9939","27.14135","0.1387933","134.7418","2.107824","81","72.13094"
"9/15/2007 6:00:00 PM","0.02628857","0.4103811","92.58607","90.00056","0.01152692","1.26335","0","0","72.31579","0","20.56389","0","0","0","0","0","1.26335","0","0","72.31579","68.7","322.5596","28.45456","69.96335","0","69.96335","180.367","42.94443","0.1388484","0","1.01068","81","29.71791"
"9/15/2007 7:00:00 PM","0","0","95.07187","90","0","0","55.86446","55.86446","0","-1","0","55.86446","0","0","0.000000000000007105427","0","0","58.8047","55.86446","0","0","252.5963","91.42158","0","58.8047","-58.8047","118.3814","28.18599","0.1388484","61.45091","0","0","91.42158"
"9/15/2007 8:00:00 PM","0","0","98.11771","90","0","0","73.54708","30.98603","0","-1","0","30.98603","0","0","42.56105","49.91576","0","32.61688","30.98603","0","0","317.9348","32.61688","0","32.61688","-32.61688","84.00017","20","0.1388484","80.90179","0","0","32.61688"
"9/15/2007 9:00:00 PM","0","0","102.44","90","0","0","91.02368","0","0","-1","0","0","0","0","91.02368","100.126","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","100.126","0","0","0"
"9/15/2007 10:00:00 PM","0","0","109.8891","90","0","0","71.23253","0","0","-1","0","0","0","0","71.23253","78.35578","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","78.35578","0","0","0"
"9/15/2007 11:00:00 PM","0","0","127.2129","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","0","0","0","0"
"9/16/2007 12:00:00 AM","0","0","-179.5187","90","0","0","4.256131","0","0","-1","0","0","0","0","4.256131","4.681744","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","4.681744","0","0","0"
"9/16/2007 1:00:00 AM","0","0","-126.0512","90","0","0","76.46935","0","0","-1","0","0","0","0","76.46935","84.11628","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","84.11628","0","0","0"
"9/16/2007 2:00:00 AM","0","0","-109.1202","90","0","0","34.96296","0","0","-1","0","0","0","0","34.96296","38.45925","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","38.45925","0","0","0"
"9/16/2007 3:00:00 AM","0","0","-101.8702","90","0","0","14.42214","0","0","-1","0","0","0","0","14.42214","15.86436","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","15.86436","0","0","0"
"9/16/2007 4:00:00 AM","0","0","-97.64609","90","0","0","34.43976","0","0","-1","0","0","0","0","34.43976","37.88373","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","37.88373","0","0","0"
"9/16/2007 5:00:00 AM","0","0","-94.64694","90","0","0","104.2196","81","81","0","22.761","81","0","0","23.21964","33.6416","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388484","114.6416","0","81","0"
"9/16/2007 6:00:00 AM","0.008046249","0.4399637","-92.17484","89.90685","0.007898888","0.8657181","0","0","72.31579","0","20.56389","0","0","0","0","0","0.8657181","0","0","72.31579","68.7","354.1758","0","69.56572","0","69.56572","149.996","35.71326","0.138904","0","0.6925744","81","0.8657181"
"9/16/2007 7:00:00 AM","0.07000263","15.25128","-89.84705","74.91836","0.06965294","7.633962","39.51765","39.51765","81","0","22.761","39.51765","19.31785","0","0","0","7.633962","0","0","41.48235","39.40823","284.6101","62.60915","47.04219","0","47.04219","194.6241","46.33899","0.1389841","43.46942","6.10717","81","70.24311"
"9/16/2007 8:00:00 AM","0.1841661","30.06044","-87.32986","59.93172","0.1833214","20.09203","0","0","72.31579","0","20.56389","0","0","0","0","0","20.09203","0","0","72.31579","68.7","237.5679","104.9471","88.79203","0","88.79203","278.8596","66.39503","0.1390097","0","16.07362","81","125.0391"
"9/16/2007 9:00:00 AM","0.2544961","44.83363","-84.11487","44.95004","0.2533608","27.76834","29.16828","29.16828","0","-1","0","29.16828","95.2005","0","0","0","27.76834","30.70345","29.16828","0","0","148.7759","184.8599","0","2.935104","-2.935104","275.7658","65.65839","0.1390097","32.08511","22.21468","0","212.6283"
"9/16/2007 10:00:00 AM","0.3254126","59.4914","-78.92185","29.98186","0.3240144","35.51198","31.27093","31.27093","0","-1","0","31.27093","113.5623","0","0","0","35.51198","32.91677","31.27093","0","0","152.0371","181.9248","2.595213","0","2.595213","278.2278","66.24459","0.1390057","34.39802","28.40958","0","217.4368"
"9/16/2007 11:00:00 AM","0.08007208","73.68976","-66.24477","15.06878","0.0796836","8.733322","37.30928","37.30928","0","-1","0","37.30928","23.40791","0","0","0","8.733322","39.27293","37.30928","0","0","149.4419","184.2605","0","30.5396","-30.5396","246.0363","58.57994","0.1390057","41.04021","6.986658","0","192.9939"
"9/16/2007 12:00:00 PM","0.1138242","83.19958","0.7919313","2.234685","0.1132763","12.41508","37.91816","37.91816","0","-1","0","37.91816","32.74178","0","0","0","12.41508","39.91385","37.91816","0","0","183.3748","153.7209","0","27.49877","-27.49877","217.05","51.67847","0.1390057","41.70997","9.932062","0","166.136"
"9/16/2007 1:00:00 PM","0.209359","73.51992","66.52656","15.25436","0.208376","22.83801","160.5634","68.7","0","-1","0","68.7","33.24311","0","91.8634","107.9197","22.83801","72.31579","68.7","0","0","213.929","126.2222","0","49.47778","-49.47778","164.8958","39.26084","0.1390057","176.6197","18.27041","0","149.0602"
"9/16/2007 2:00:00 PM","0.1930246","59.30947","79.01125","30.16898","0.1921173","21.05606","38.04617","38.04617","0","-1","0","38.04617","55.34343","0","0","0","21.05606","40.0486","38.04617","0","0","268.9043","76.74438","0","18.99255","-18.99255","144.8759","34.49421","0.1390057","41.85079","16.84484","0","97.80044"
"9/16/2007 3:00:00 PM","0.138765","44.64924","84.16305","45.13743","0.1381051","15.13632","28.82075","28.82075","0","0","0","28.82075","52.51882","0","0.000000000000003552714","0","15.13632","30.33763","28.82075","0","0","290.0071","57.75183","0","15.20131","-15.20131","128.8524","30.67907","0.1390057","31.70282","12.10905","0","72.88815"
"9/16/2007 4:00:00 PM","0.136016","29.87528","87.36422","60.11921","0.135369","14.83644","81.3074","81.3074","81","0","22.761","81.3074","18.24734","0","0","0","14.83644","0.3235725","0.3073938","0","0","306.8975","42.55052","14.51287","0","14.51287","142.6205","33.95719","0.1390264","89.43813","11.86915","81","57.38696"
"9/16/2007 5:00:00 PM","0.08027351","15.06592","89.87658","75.10589","0.07987054","8.753811","21.26106","21.26106","81","0","22.761","21.26106","41.17297","0","0","0","8.753811","0","0","59.73894","56.75199","292.3846","55.6121","65.5058","0","65.5058","204.7647","48.75341","0.1391153","23.38717","7.003048","81","64.36591"
"9/16/2007 6:00:00 PM","0.02744498","0.2547366","92.20421","90.09438","0.008830719","0.9678468","50.19178","50.19178","81","0","22.761","50.19178","1.928297","0","0","0","0.9678468","0","0","30.80822","29.26781","226.8788","114.5673","30.23565","0","30.23565","233.4488","55.58294","0.1391678","55.21096","0.7742774","81","115.5352"
"9/16/2007 7:00:00 PM","0","0","94.68024","90","0","0","49.8954","49.8954","0","-1","0","49.8954","0","0","0","0","0","52.52147","49.8954","0","0","196.6431","141.7794","0","52.52147","-52.52147","178.0863","42.40142","0.1391678","54.88494","0","0","141.7794"
"9/16/2007 8:00:00 PM","0","0","97.68931","90","0","0","43.20352","43.20352","0","-1","0","43.20352","0","0","0.000000000000007105427","0","0","45.47739","43.20352","0","0","255.0003","89.25794","0","45.47739","-45.47739","130.1489","30.98778","0.1391678","47.52387","0","0","89.25794"
"9/16/2007 9:00:00 PM","0","0","101.9363","90","0","0","127.6848","41.59153","0","-1","0","41.59153","0","0","86.09329","98.86177","0","43.78056","41.59153","0","0","305.5307","43.78056","0","43.78056","-43.78056","84.00017","20","0.1391678","140.4533","0","0","43.78056"
"9/16/2007 10:00:00 PM","0","0","109.2473","90","0","0","19.35789","0","0","-1","0","0","0","0","19.35789","21.29368","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391678","21.29368","0","0","0"
"9/16/2007 11:00:00 PM","0","0","126.4043","90","0","0","46.33078","0","0","-1","0","0","0","0","46.33078","50.96385","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391678","50.96385","0","0","0"
"9/17/2007 12:00:00 AM","0","0","-179.0001","90","0","0","51.40239","0","0","-1","0","0","0","0","51.40239","56.54263","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391678","56.54263","0","0","0"
"9/17/2007 1:00:00 AM","0","0","-124.8668","90","0","0","42.24108","0","0","-1","0","0","0","0","42.24108","46.46519","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391678","46.46519","0","0","0"
"9/17/2007 2:00:00 AM","0","0","-108.3473","90","0","0","95.61955","0","0","-1","0","0","0","0","95.61955","105.1815","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391678","105.1815","0","0","0"
"9/17/2007 3:00:00 AM","0","0","-101.2992","90","0","0","9.386183","0","0","-1","0","0","0","0","9.386183","10.3248","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391678","10.3248","0","0","0"
"9/17/2007 4:00:00 AM","0","0","-97.17372","90","0","0","92.90507","0","0","-1","0","0","0","0","92.90507","102.1956","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391678","102.1956","0","0","0"
"9/17/2007 5:00:00 AM","0","0","-94.22135","90","0","0","110.3324","81","81","0","22.761","81","0","0","29.33243","40.36567","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391678","121.3657","0","81","0"
"9/17/2007 6:00:00 AM","0.01964021","0.4699584","-91.76288","89.81258","0.01711581","1.875893","40.79002","40.79002","81","0","22.761","40.79002","4.598903","0","0","0","1.875893","0","0","40.20998","38.19949","354.1758","0","40.07538","0","40.07538","122.019","29.05209","0.1392372","44.86902","1.500715","81","1.875893"
"9/17/2007 7:00:00 AM","0.1113828","15.28277","-89.42014","74.8203","0.1108392","12.14798","34.51811","34.51811","81","0","22.761","34.51811","35.19307","-0.000000000000007105427","0","0","12.14798","0","0","46.48189","44.1578","314.1004","36.06784","56.30578","0","56.30578","175.4354","41.77024","0.1393315","37.96992","9.718385","81","48.21582"
"9/17/2007 8:00:00 AM","0.3491897","30.08865","-86.85368","59.82928","0.3490046","38.2509","24.45954","24.45954","81","0","22.761","24.45954","156.3844","0","0","0","38.2509","0","0","56.54046","53.71344","257.7946","86.74304","91.96434","0","91.96434","262.6804","62.54283","0.139379","26.9055","30.60072","81","124.9939"
"9/17/2007 9:00:00 AM","0.4953895","44.85123","-83.53288","44.84162","0.4959024","54.3509","37.45086","37.45086","0","-1","0","37.45086","145.1259","0","0","0","54.3509","39.42196","37.45086","0","0","165.8303","169.5109","14.92895","0","14.92895","276.8432","65.91492","0.1393558","41.19595","43.48072","0","223.8618"
"9/17/2007 10:00:00 AM","0.5967169","59.48235","-78.10855","29.86311","0.5975795","65.49471","0","0","0","-1","0","0","0","0","0","0","65.49471","0","0","0","0","150.9014","182.947","65.49471","0","65.49471","338.977","80.70864","0.1392544","0","52.39577","0","248.4417"
"9/17/2007 11:00:00 AM","0.7026013","73.59868","-64.81409","14.92222","0.7045473","77.21838","52.13039","52.13039","0","-1","0","52.13039","148.1255","0","0","0","77.21838","54.8741","52.13039","0","0","85.40665","241.8922","22.34429","0","22.34429","360.1746","85.75569","0.1392198","57.34343","61.77471","0","319.1106"
"9/17/2007 12:00:00 PM","0.8683535","82.79562","1.49861","1.840168","0.8736622","95.75337","0","0","0","-1","0","0","0","32.69101","0","0","95.75337","0","0","0","0","63.06236","262.0021","63.06236","0","63.06236","420.0009","100","0.1391223","0","76.6027","0","357.7555"
"9/17/2007 1:00:00 PM","0.7916136","73.2618","65.39843","15.29542","0.7955848","87.19609","0","0","0","-1","0","0","0","87.19609","0","0","87.19609","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1391223","0","69.75687","0","405.9543"
"9/17/2007 2:00:00 PM","0.7240999","59.11882","78.29537","30.23837","0.7276532","79.75079","0","0","0","-1","0","0","0","79.75079","0","0","79.75079","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1391223","0","63.80063","0","398.509"
"9/17/2007 3:00:00 PM","0.3710541","44.48218","83.63284","45.21726","0.370114","40.56449","61.56681","61.56681","0","0","0","61.56681","65.88694","0","0","0","40.56449","64.80717","61.56681","0","0","0","318.7582","0","24.24268","-24.24268","394.4468","93.91572","0.1391223","67.7235","32.4516","0","359.3227"
"9/17/2007 4:00:00 PM","0.2947684","29.71782","86.9242","60.20506","0.2941137","32.23486","51.39202","51.39202","0","0","0","51.39202","62.72346","0","0","0","32.23486","54.09687","51.39202","0","0","26.93631","294.5155","0","21.86201","-21.86201","371.4022","88.42892","0.1391223","56.53123","25.78789","0","326.7504"
"9/17/2007 5:00:00 PM","0.2233074","14.91141","89.48003","75.19613","0.2220665","24.33849","102.0886","102.0886","81","0","22.761","102.0886","23.84055","0","0","0","24.33849","22.19855","21.08862","0","0","51.22744","272.6535","2.139942","0","2.139942","373.4323","88.91228","0.1391254","112.2975","19.47079","81","296.992"
"9/17/2007 6:00:00 PM","0.02195012","0.09876171","91.82175","90.18842","0.0126054","1.381552","0","0","0","0","0","0","0","0","0","0","1.381552","0","0","0","0","49.08749","274.5795","1.381552","0","1.381552","374.743","89.22435","0.1391232","0","1.105242","0","275.961"
"9/17/2007 7:00:00 PM","0","0","94.28741","90","0","0","12.27974","12.27974","0","-1","0","12.27974","0","0","0.000000000000001776357","0","0","12.92604","12.27974","0","0","47.70594","275.8229","0","12.92604","-12.92604","361.1178","85.98025","0.1391232","13.50771","0","0","275.8229"
"9/17/2007 8:00:00 PM","0","0","97.25878","90","0","0","66.26727","66.26727","0","-1","0","66.26727","0","0","0.00000000000001421085","4.193999","0","69.75502","66.26727","0","0","62.06821","262.8969","0","69.75502","-69.75502","287.5895","68.47356","0.1391232","72.894","0","0","262.8969"
"9/17/2007 9:00:00 PM","0","0","101.4285","90","0","0","121.1335","68.7","0","-1","0","68.7","0","0","52.43349","64.54684","0","72.31579","68.7","0","0","139.5738","193.1418","0","72.31579","-72.31579","211.362","50.32418","0.1391232","133.2468","0","0","193.1418"
"9/17/2007 10:00:00 PM","0","0","108.5961","90","0","0","55.00214","55.00214","0","-1","0","55.00214","0","0","0.000000000000007105427","0","0","57.89699","55.00214","0","0","219.9247","120.826","0","57.89699","-57.89699","150.3332","35.79355","0.1391232","60.50235","0","0","120.826"
"9/17/2007 11:00:00 PM","0","0","125.5673","90","0","0","60.2966","59.78259","0","-1","0","59.78259","0","0","0.5140121","6.543672","0","62.92904","59.78259","0","0","284.2547","62.92904","0","62.92904","-62.92904","84.00017","20","0.1391232","66.32626","0","0","62.92904"
"9/18/2007 12:00:00 AM","0","0","-178.4415","90","0","0","59.82657","0","0","-1","0","0","0","0","59.82657","65.80923","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391232","65.80923","0","0","0"
"9/18/2007 1:00:00 AM","0","0","-123.6612","90","0","0","63.94231","0","0","-1","0","0","0","0","63.94231","70.33654","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391232","70.33654","0","0","0"
"9/18/2007 2:00:00 AM","0","0","-107.5712","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391232","0","0","0","0"
"9/18/2007 3:00:00 AM","0","0","-100.7273","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391232","0","0","0","0"
"9/18/2007 4:00:00 AM","0","0","-96.70085","90","0","0","18.87685","0","0","-1","0","0","0","0","18.87685","20.76454","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391232","20.76454","0","0","0"
"9/18/2007 5:00:00 AM","0","0","-93.7953","90","0","0","72.59953","72.59953","81","0","22.761","72.59953","0","0","0","0","0","0","0","8.400465","7.980442","354.1758","0","7.980442","0","7.980442","91.57108","21.8026","0.1391371","79.85949","0","81","0"
"9/18/2007 6:00:00 AM","0.00833951","0.4999524","-91.35036","89.71822","0.008235749","0.9026381","23.58332","23.58332","81","0","22.761","23.58332","3.827442","0","0","0","0.9026381","0","0","57.41668","54.54584","346.1954","7.182398","55.44848","0","55.44848","144.1741","34.3271","0.1392333","25.94166","0.7221105","81","8.085035"
"9/18/2007 7:00:00 AM","0.1773844","15.31348","-88.99255","74.72291","0.176838","19.38145","39.49454","39.49454","81","0","22.761","39.49454","49.07373","0","0","0","19.38145","0","0","41.50546","39.43019","290.7469","57.08603","58.81163","0","58.81163","199.9677","47.61127","0.1393293","43.444","15.50516","81","76.46748"
"9/18/2007 8:00:00 AM","0.2957626","30.11515","-86.37661","59.72836","0.2952842","32.36314","72.20248","72.20248","81","0","22.761","72.20248","44.82277","0","0","0","32.36314","0","0","8.797525","8.357649","231.9353","110.0165","40.72079","0","40.72079","238.5989","56.80914","0.1393896","79.42272","25.89052","81","142.3796"
"9/18/2007 9:00:00 AM","0.2344138","44.86587","-82.94978","44.73587","0.2333651","25.57681","0","0","0","-1","0","0","0","0","0","0","25.57681","0","0","0","0","191.2145","146.6652","25.57681","0","25.57681","262.8632","62.58635","0.1393501","0","20.46145","0","172.242"
"9/18/2007 10:00:00 AM","0.4730398","59.46821","-77.29474","29.749","0.4722817","51.76207","55.87155","55.87155","0","-1","0","55.87155","92.64478","0","0","0","51.76207","58.81216","55.87155","0","0","165.6376","169.6843","0","7.050084","-7.050084","255.4317","60.81696","0.1393501","61.4587","41.40966","0","221.4464"
"9/18/2007 11:00:00 AM","0.5384504","73.49786","-63.39774","14.78537","0.5377977","58.94262","0","0","0","-1","0","0","0","0","0","0","58.94262","0","0","0","0","173.4711","162.6343","58.94262","0","58.94262","311.3496","74.13071","0.1392591","0","47.1541","0","221.5769"
"9/18/2007 12:00:00 PM","0.5663426","82.39015","2.131209","1.455454","0.5658079","62.01255","27.64632","27.64632","0","-1","0","27.64632","224.3067","0","0","0","62.01255","29.10139","27.64632","0","0","114.5285","215.6826","32.91116","0","32.91116","342.5719","81.56457","0.1392084","30.41096","49.61004","0","277.6952"
"9/18/2007 1:00:00 PM","0.4671878","72.99739","64.30252","15.34728","0.4659134","51.06411","42.19428","42.19428","0","-1","0","42.19428","121.0214","0","0","0","51.06411","44.41504","42.19428","0","0","81.61729","245.3027","6.649072","0","6.649072","348.8797","83.06644","0.1391982","46.41371","40.85128","0","296.3668"
"9/18/2007 2:00:00 PM","0.1947857","58.92403","77.58656","30.31281","0.1938796","21.2492","65.93081","65.93081","0","-1","0","65.93081","32.22955","0","0","3.823894","21.2492","69.40086","65.93081","0","0","74.96822","251.2868","0","48.15165","-48.15165","298.1234","70.98163","0.1391982","72.5239","16.99936","0","272.536"
"9/18/2007 3:00:00 PM","0.1796577","44.31247","83.10497","45.30003","0.1788256","19.59928","28.03875","28.03875","0","0","0","28.03875","69.9007","0","0.000000000000003552714","0","19.59928","29.51448","28.03875","0","0","128.4701","203.1352","0","9.915195","-9.915195","287.6719","68.49317","0.1391982","30.84263","15.67943","0","222.7345"
"9/18/2007 4:00:00 PM","0.2225076","29.55871","86.48499","60.29263","0.2216782","24.29594","91.49448","91.49448","81","0","22.761","91.49448","26.55454","0","0","0","24.29594","11.04681","10.49447","0","0","139.4869","193.22","13.24912","0","13.24912","300.2411","71.48584","0.1392169","100.6439","19.43675","81","217.5159"
"9/18/2007 5:00:00 PM","0.04945909","14.75604","89.08353","75.28722","0.04921889","5.39439","91.62521","91.62521","81","0","22.761","91.62521","5.887452","0","0","0","5.39439","11.18443","10.62521","0","0","126.2378","205.1442","0","5.790042","-5.790042","294.1379","70.03269","0.1392169","100.7877","4.315512","81","210.5386"
"9/18/2007 6:00:00 PM","0.0155537","0","91.43878","90","0","0","13.78097","13.78097","81","0","22.761","13.78097","0","0","0","0","0","0","0","67.21902","63.85807","132.6712","199.3541","63.85807","0","63.85807","354.719","84.45673","0.1393074","15.15907","0","81","199.3541"
"9/18/2007 7:00:00 PM","0","0","93.89349","90","0","0","38.45734","38.45734","0","-1","0","38.45734","0","0","0","0","0","40.48141","38.45734","0","0","68.81313","256.8264","0","40.48141","-40.48141","312.0478","74.29695","0.1393074","42.30308","0","0","256.8264"
"9/18/2007 8:00:00 PM","0","0","96.82621","90","0","0","29.57815","29.57815","0","-1","0","29.57815","0","0","0.000000000000003552714","0","0","31.1349","29.57815","0","0","113.7925","216.345","0","31.1349","-31.1349","279.2288","66.4829","0.1393074","32.53597","0","0","216.345"
"9/18/2007 9:00:00 PM","0","0","100.9167","90","0","0","52.80382","52.80382","0","-1","0","52.80382","0","0","0.000000000000007105427","0","0","55.58297","52.80382","0","0","148.3868","185.2101","0","55.58297","-55.58297","220.6392","52.53303","0.1393074","58.0842","0","0","185.2101"
"9/18/2007 10:00:00 PM","0","0","107.9354","90","0","0","52.00873","52.00873","0","-1","0","52.00873","0","0","0.000000000000007105427","0","0","54.74603","52.00873","0","0","210.1457","129.6271","0","54.74603","-54.74603","162.9318","38.79321","0.1393074","57.2096","0","0","129.6271"
"9/18/2007 11:00:00 PM","0","0","124.7009","90","0","0","64.99489","64.99489","0","-1","0","64.99489","0","0","0.00000000000001421085","2.794374","0","68.41567","64.99489","0","0","270.9746","74.8811","0","68.41567","-68.41567","90.81534","21.62266","0.1393074","71.49438","0","0","74.8811"
"9/19/2007 12:00:00 AM","0","0","-177.8389","90","0","0","50.14114","6.142163","0","-1","0","6.142163","0","0","43.99898","49.01309","0","6.465435","6.142163","0","0","346.992","6.465435","0","6.465435","-6.465435","84.00017","20","0.1393074","55.15525","0","0","6.465435"
"9/19/2007 1:00:00 AM","0","0","-122.4352","90","0","0","17.22744","0","0","-1","0","0","0","0","17.22744","18.95018","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393074","18.95018","0","0","0"
"9/19/2007 2:00:00 AM","0","0","-106.7923","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393074","0","0","0","0"
"9/19/2007 3:00:00 AM","0","0","-100.1547","90","0","0","51.57044","0","0","-1","0","0","0","0","51.57044","56.72749","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393074","56.72749","0","0","0"
"9/19/2007 4:00:00 AM","0","0","-96.22765","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393074","0","0","0","0"
"9/19/2007 5:00:00 AM","0","0","-93.3689","90","0","0","47.08528","47.08528","81","0","22.761","47.08528","0","0","0","0","0","0","0","33.91472","32.21899","354.1758","0","32.21899","0","32.21899","114.5658","27.27751","0.1393632","51.7938","0","81","0"
"9/19/2007 6:00:00 AM","0.02977229","0.5298522","-90.93745","89.62389","0.02379496","2.607928","24.68522","24.68522","81","0","22.761","24.68522","10.56473","0","0","0","2.607928","0","0","56.31478","53.49904","321.9568","28.99709","56.10697","0","56.10697","167.7935","39.95076","0.1394594","27.15374","2.086342","81","31.60501"
"9/19/2007 7:00:00 AM","0.2530474","15.34331","-88.56441","74.62628","0.2536414","27.7991","39.22837","39.22837","81","0","22.761","39.22837","70.86476","0","0","0","27.7991","0","0","41.77163","39.68304","265.8499","79.49336","67.48214","0","67.48214","231.8127","55.19339","0.139544","43.15121","22.23928","81","107.2925"
"9/19/2007 8:00:00 AM","0.5518524","30.13986","-85.89882","59.62908","0.5559933","60.93687","0","0","72.31579","0","20.56389","0","0","0","0","0","60.93687","0","0","72.31579","68.7","198.3677","140.2273","129.6369","0","129.6369","354.797","84.47532","0.139506","0","48.74949","81","201.1642"
"9/19/2007 9:00:00 AM","0.6769332","44.87746","-82.36585","44.63295","0.6825409","74.80648","57.55381","57.55381","0","-1","0","57.55381","129.9766","0","0","0","74.80648","60.58296","57.55381","0","0","68.73084","256.9005","14.22353","0","14.22353","368.2906","87.68807","0.1394841","63.30919","59.84519","0","331.7069"
"9/19/2007 10:00:00 AM","0.9016576","59.4489","-76.48095","29.63973","0.9103139","99.7704","89.38577","68.7","0","-1","0","68.7","145.2262","0","20.68577","29.62435","99.7704","72.31579","68.7","0","0","54.50732","269.7016","27.45461","0","27.45461","394.3364","93.88943","0.1394419","98.32435","79.81632","0","369.472"
"9/19/2007 11:00:00 AM","1.057018","73.38744","-61.99764","14.65866","1.067612","117.0102","83.20036","68.7","0","-1","0","68.7","170.3206","17.64174","14.50036","22.82039","117.0102","72.31579","68.7","0","0","27.05271","294.4108","27.05271","0","27.05271","420.0009","100","0.1394004","91.52039","93.60818","0","411.421"
"9/19/2007 12:00:00 PM","1.062514","81.98344","2.699938","1.091655","1.073211","117.6239","48.43639","48.43639","0","-1","0","48.43639","242.8421","66.63824","0","0","117.6239","50.98567","48.43639","0","0","0","318.7582","0","0","0","420.0009","100","0.1394004","53.28003","94.09913","0","436.3821"
"9/19/2007 1:00:00 PM","0.9640976","72.72711","63.23831","15.40977","0.9734453","106.6896","0","0","0","-1","0","0","0","106.6896","0","0","106.6896","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1394004","0","85.35168","0","425.4478"
"9/19/2007 2:00:00 PM","0.7476952","58.72529","76.88499","30.39216","0.7533294","82.5649","62.85978","62.85978","0","-1","0","62.85978","131.3477","16.39672","0","0.4457546","82.5649","66.16818","62.85978","0","0","0","318.7582","0","0","0","420.0009","100","0.1394004","69.14575","66.05192","0","401.3231"
"9/19/2007 3:00:00 PM","0.6671818","44.14026","82.57961","45.38561","0.6726672","73.72433","54.84134","54.84134","0","0","0","54.84134","134.432","15.9966","0","0","73.72433","57.72772","54.84134","0","0","0","318.7582","0","0","0","420.0009","100","0.1394004","60.32547","58.97946","0","392.4825"
"9/19/2007 4:00:00 PM","0.4112559","29.39809","86.04668","60.38182","0.4132698","45.29437","19.97961","19.97961","0","0","0","19.97961","226.703","24.26321","0","0","45.29437","21.03116","19.97961","0","0","0","318.7582","0","0","0","420.0009","100","0.1394004","21.97757","36.2355","0","364.0526"
"9/19/2007 5:00:00 PM","0.1365914","14.59992","88.68717","75.37906","0.1361579","14.9229","7.241612","7.241612","0","0","0","7.241612","206.0715","7.300152","0","0","14.9229","7.622749","7.241612","0","0","0","318.7582","0","0","0","420.0009","100","0.1394004","7.965773","11.93832","0","333.6811"
"9/19/2007 6:00:00 PM","0.01751762","0","91.05541","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1394004","0","0","0","318.7582"
"9/19/2007 7:00:00 PM","0","0","93.49854","90","0","0","42.39575","42.39575","0","-1","0","42.39575","0","0","0.000000000000007105427","0","0","44.62711","42.39575","0","0","0","318.7582","0","44.62711","-44.62711","372.9597","88.79976","0.1394004","46.63533","0","0","318.7582"
"9/19/2007 8:00:00 PM","0","0","96.39171","90","0","0","81.26877","68.7","0","-1","0","68.7","0","0","12.56876","20.69564","0","72.31579","68.7","0","0","49.58567","274.1311","0","72.31579","-72.31579","296.7322","70.65038","0.1394004","89.39564","0","0","274.1311"
"9/19/2007 9:00:00 PM","0","0","100.4011","90","0","0","108.5465","68.7","0","-1","0","68.7","0","0","39.84647","50.70111","0","72.31579","68.7","0","0","129.9366","201.8153","0","72.31579","-72.31579","220.5047","52.50101","0.1394004","119.4011","0","0","201.8153"
"9/19/2007 10:00:00 PM","0","0","107.2654","90","0","0","0.01881001","0.01881001","0","-1","0","0.01881001","0","0","0.000000000000000003469447","0","0","0.01980001","0.01881001","0","0","210.2874","129.4995","0","0.01980001","-0.01980001","220.4838","52.49604","0.1394004","0.02069101","0","0","129.4995"
"9/19/2007 11:00:00 PM","0","0","123.8039","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","210.3094","129.4797","0","0","0","220.4838","52.49604","0.1394004","0","0","0","129.4797"
"9/20/2007 12:00:00 AM","0","0","-177.1874","90","0","0","22.29145","22.29145","0","-1","0","22.29145","0","0","0","0","0","23.46469","22.29145","0","0","210.3094","129.4797","0","23.46469","-23.46469","195.7498","46.60701","0.1394004","24.5206","0","0","129.4797"
"9/20/2007 1:00:00 AM","0","0","-121.1898","90","0","0","45.46895","45.46895","0","-1","0","45.46895","0","0","0.000000000000007105427","0","0","47.86206","45.46895","0","0","236.3813","106.0151","0","47.86206","-47.86206","145.2988","34.59489","0.1394004","50.01585","0","0","106.0151"
"9/20/2007 2:00:00 AM","0","0","-106.0111","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","289.5614","58.153","0","0","0","145.2988","34.59489","0.1394004","0","0","0","58.153"
"9/20/2007 3:00:00 AM","0","0","-99.5817","90","0","0","34.13087","34.13087","0","-1","0","34.13087","0","0","0","0","0","35.92723","34.13087","0","0","289.5614","58.153","0","35.92723","-35.92723","107.4282","25.57809","0.1394004","37.54395","0","0","58.153"
"9/20/2007 4:00:00 AM","0","0","-95.75429","90","0","0","99.65161","21.11448","0","-1","0","21.11448","0","0","78.53713","88.50229","0","22.22577","21.11448","0","0","329.4805","22.22577","0","22.22577","-22.22577","84.00017","20","0.1394004","109.6168","0","0","22.22577"
"9/20/2007 5:00:00 AM","0","0","-92.94234","90","0","0","32.68913","32.68913","81","0","22.761","32.68913","0","0","0","0","0","0","0","48.31087","45.89533","354.1758","0","45.89533","0","45.89533","127.5403","30.36668","0.1394794","35.95804","0","81","0"
"9/20/2007 6:00:00 AM","0.03478931","0.5595634","-90.52425","89.52968","0.0299907","3.28698","73.84319","73.84319","81","0","22.761","73.84319","4.451298","0","0","0","3.28698","0","0","7.156815","6.798974","308.2805","41.3058","10.08595","0","10.08595","137.1087","32.64486","0.1394958","81.2275","2.629584","81","44.59278"
"9/20/2007 7:00:00 AM","0.2206344","15.37216","-88.13586","74.53054","0.2215847","24.28568","11.19922","11.19922","81","0","22.761","11.19922","216.8515","0","0","0","24.28568","0","0","69.80077","66.31074","298.1945","50.38316","90.59642","0","90.59642","223.056","53.10846","0.1395446","12.31915","19.42855","81","74.66884"
"9/20/2007 8:00:00 AM","0.3878399","30.16267","-85.42048","59.53156","0.3897573","42.7174","54.81082","54.81082","81","0","22.761","54.81082","77.93607","0","0","0","42.7174","0","0","26.18918","24.87972","207.5981","131.9199","67.59711","0","67.59711","287.1842","68.37707","0.1396286","60.2919","34.17392","81","174.6373"
"9/20/2007 9:00:00 AM","0.5338416","44.88589","-81.78135","44.53298","0.5365599","58.80696","95.37103","68.7","0","-1","0","68.7","85.59966","0","26.67103","36.20814","58.80696","72.31579","68.7","0","0","140.001","192.7573","0","13.50883","-13.50883","272.9447","64.9867","0.1396286","104.9081","47.04557","0","251.5643"
"9/20/2007 10:00:00 AM","0.6727213","59.42434","-75.66772","29.53547","0.6768361","74.18124","49.56219","49.56219","0","-1","0","49.56219","149.673","0","0","0","74.18124","52.17073","49.56219","0","0","155.0108","179.2485","22.01051","0","22.01051","293.8257","69.95836","0.1395948","54.51841","59.34499","0","253.4297"
"9/20/2007 11:00:00 AM","0.7231799","73.2675","-60.61557","14.5425","0.7271072","79.69095","52.14273","52.14273","0","-1","0","52.14273","152.8323","0","0","0","79.69095","54.88708","52.14273","0","0","133.0003","199.058","24.80387","0","24.80387","317.3567","75.56097","0.1395568","57.357","63.75276","0","278.7489"
"9/20/2007 12:00:00 PM","0.8522072","81.57574","3.213141","0.7793294","0.859437","94.19429","19.40245","19.40245","0","-1","0","19.40245","485.4762","0","0","0","94.19429","20.42364","19.40245","0","0","108.1964","221.3815","73.77066","0","73.77066","387.3417","92.22403","0.1394438","21.3427","75.35544","0","315.5757"
"9/20/2007 1:00:00 PM","0.8123986","72.45135","62.20517","15.4827","0.8190635","89.76936","26.63951","26.63951","0","-1","0","26.63951","336.9783","27.30202","0","0","89.76936","28.04159","26.63951","0","0","34.42576","287.7751","34.42576","0","34.42576","420.0009","100","0.1393912","29.30346","71.81549","0","377.5444"
"9/20/2007 2:00:00 PM","0.8310037","58.52282","76.19087","30.47629","0.8395194","92.01132","71.2999","68.7","0","-1","0","68.7","133.9321","19.69553","2.599901","9.729892","92.01132","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1393912","78.42989","73.60906","0","410.7696"
"9/20/2007 3:00:00 PM","0.6726873","43.96571","82.05688","45.4739","0.6792651","74.44745","113.5019","113.5019","44.80185","0","13.60287","113.5019","65.5914","2.131663","0","0","74.44745","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1393912","124.852","59.55796","81","393.2057"
"9/20/2007 4:00:00 PM","0.3746322","29.23611","85.60941","60.47252","0.3764108","41.25462","0","0","0","0","0","0","0","41.25462","0","0","41.25462","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1393912","0","33.00369","0","360.0128"
"9/20/2007 5:00:00 PM","0.1928909","14.44321","88.29106","75.47152","0.1934343","21.2004","66.38844","66.38844","46.24805","0","13.96876","66.38844","31.93388","0.000000000000003552714","0","0","21.2004","21.2004","20.14038","0","0","0","318.7582","0","0","0","420.0009","100","0.1393912","73.02728","16.96032","81","339.9586"
"9/20/2007 6:00:00 PM","0.02440774","0","90.67171","90","0","0","73.79322","73.79322","73.79322","0","20.93768","73.79322","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1393912","81.17254","0","81","318.7582"
"9/20/2007 7:00:00 PM","0","0","93.10268","90","0","0","34.30201","34.30201","0","-1","0","34.30201","0","0","0.000000000000007105427","0","0","36.10738","34.30201","0","0","0","318.7582","0","36.10738","-36.10738","381.9403","90.93799","0.1393912","37.73221","0","0","318.7582"
"9/20/2007 8:00:00 PM","0","0","95.95537","90","0","0","46.38338","46.38338","0","-1","0","46.38338","0","0","0","0","0","48.82462","46.38338","0","0","40.11931","282.6508","0","48.82462","-48.82462","330.4747","78.68429","0.1393912","51.02172","0","0","282.6508"
"9/20/2007 9:00:00 PM","0","0","99.88174","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","94.36888","233.8262","0","0","0","330.4747","78.68429","0.1393912","0","0","0","233.8262"
"9/20/2007 10:00:00 PM","0","0","106.5861","90","0","0","21.45876","21.45876","0","-1","0","21.45876","0","0","0.000000000000003552714","0","0","22.58817","21.45876","0","0","94.36888","233.8262","0","22.58817","-22.58817","306.6646","73.01524","0.1393912","23.60464","0","0","233.8262"
"9/20/2007 11:00:00 PM","0","0","122.8752","90","0","0","42.43124","42.43124","0","-1","0","42.43124","0","0","0","0","0","44.66446","42.43124","0","0","119.4669","211.2381","0","44.66446","-44.66446","259.5842","61.80563","0.1393912","46.67436","0","0","211.2381"
"9/21/2007 12:00:00 AM","0","0","-176.4816","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","169.094","166.5736","0","0","0","259.5842","61.80563","0.1393912","0","0","0","166.5736"
"9/21/2007 1:00:00 AM","0","0","-119.9261","90","0","0","37.06786","37.06786","0","-1","0","37.06786","0","0","0.000000000000007105427","0","0","39.0188","37.06786","0","0","169.094","166.5736","0","39.0188","-39.0188","218.4547","52.01293","0.1393912","40.77464","0","0","166.5736"
"9/21/2007 2:00:00 AM","0","0","-105.2281","90","0","0","14.9274","14.9274","0","-1","0","14.9274","0","0","0","0","0","15.71306","14.9274","0","0","212.4482","127.5548","0","15.71306","-15.71306","201.8917","48.06936","0.1393912","16.42014","0","0","127.5548"
"9/21/2007 3:00:00 AM","0","0","-99.00852","90","0","0","12.53394","12.53394","0","-1","0","12.53394","0","0","0.000000000000001776357","0","0","13.19362","12.53394","0","0","229.9072","111.8418","0","13.19362","-13.19362","187.9844","44.75811","0.1393912","13.78734","0","0","111.8418"
"9/21/2007 4:00:00 AM","0","0","-95.28094","90","0","0","38.83503","38.83503","0","-1","0","38.83503","0","0","0","0","0","40.87898","38.83503","0","0","244.5668","98.64812","0","40.87898","-40.87898","144.8942","34.49855","0.1393912","42.71853","0","0","98.64812"
