sep=,
"9/21/2007 5:00:00 AM","0","0","-92.51572","90","0","0","32.49952","32.49952","0","0","0","32.49952","0","0","0.000000000000007105427","0","0","34.21002","32.49952","0","0","289.9879","57.76915","0","34.21002","-34.21002","108.8337","25.91273","0.1393912","35.74947","0","0","57.76915"
"9/21/2007 6:00:00 AM","0.02167104","0.5889916","-90.1109","89.43572","0.02136149","2.341219","32.30339","32.30339","81","0","22.761","32.30339","7.247595","0","0","0","2.341219","0","0","48.69661","46.26178","327.999","23.55912","48.603","0","48.603","154.9425","36.891","0.1394738","35.53373","1.872975","81","25.90034"
"9/21/2007 7:00:00 AM","0.05873358","15.39993","-87.70706","74.43582","0.05846229","6.407467","71.80772","71.80772","81","0","22.761","71.80772","8.923089","0","0","0","6.407467","0","0","9.192274","8.73266","279.396","67.30182","15.14013","0","15.14013","169.3057","40.3108","0.1394978","78.98849","5.125974","81","73.70929"
"9/21/2007 8:00:00 AM","0.1626284","30.18349","-84.94177","59.43594","0.1619161","17.74601","25.53816","25.53816","81","0","22.761","25.53816","69.48818","0","0","0","17.74601","0","0","55.46184","52.68874","264.2559","80.92793","70.43475","0","70.43475","236.126","56.22036","0.1395772","28.09198","14.1968","81","98.67394"
"9/21/2007 9:00:00 AM","0.1073131","44.89108","-81.19653","44.43611","0.1068076","11.70611","63.54815","63.54815","0","-1","0","63.54815","18.42085","0","0","1.202965","11.70611","66.89279","63.54815","0","0","193.8211","144.3192","0","55.18668","-55.18668","177.9541","42.36994","0.1395772","69.90296","9.364888","0","156.0253"
"9/21/2007 10:00:00 AM","0.2414235","59.39446","-74.85559","29.43641","0.2403394","26.3412","114.6063","68.7","0","-1","0","68.7","38.34236","0","45.90631","57.36694","26.3412","72.31579","68.7","0","0","255.1397","89.13253","0","45.97459","-45.97459","129.4926","30.83152","0.1395772","126.0669","21.07296","0","115.4737"
"9/21/2007 11:00:00 AM","0.2899137","73.13821","-59.25323","14.43728","0.2886269","31.63351","74.0552","68.7","0","-1","0","68.7","46.04587","0","5.355199","34.45031","31.63351","72.31579","68.7","0","0","306.2225","43.15794","0","40.68228","-40.68228","86.60975","20.62133","0.1395772","81.46072","25.30681","0","74.79146"
"9/21/2007 12:00:00 PM","0.7834009","81.16727","3.677694","0.6048557","0.7891788","86.494","25.02731","25.02731","0","-1","0","25.02731","345.5985","0","0","8.744296","86.494","26.34454","25.02731","0","0","351.4251","2.475668","60.14947","0","60.14947","143.6725","34.20768","0.1394853","27.53004","69.19521","0","88.96967"
"9/21/2007 1:00:00 PM","0.6546718","72.1705","61.20242","15.56583","0.6571402","72.02257","129.7236","68.7","0","-1","0","68.7","104.8363","0","61.02364","75.23205","72.02257","72.31579","68.7","0","0","291.2756","56.61019","0","0.2932221","-0.2932221","143.3635","34.13409","0.1394853","142.696","57.61805","0","128.6328"
"9/21/2007 2:00:00 PM","0.3996657","58.31681","75.50433","30.56505","0.3986094","43.68759","71.29292","68.7","0","-1","0","68.7","63.59184","0","2.592922","16.62045","43.68759","72.31579","68.7","0","0","291.6014","56.31696","0","28.6282","-28.6282","113.1867","26.94916","0.1394853","78.42221","34.95007","0","100.0046"
"9/21/2007 3:00:00 PM","0.2441278","43.78898","81.53694","45.56477","0.2431019","26.64397","30.67648","30.67648","81","0","22.761","30.67648","86.85474","0","0","0","26.64397","0","0","50.32352","47.80735","323.4105","27.68876","74.45132","0","74.45132","183.8174","43.76596","0.1395585","33.74412","21.31518","81","54.33274"
"9/21/2007 4:00:00 PM","0.2813819","29.0729","85.17329","60.5646","0.2813774","30.83897","96.34302","96.34302","81","0","22.761","96.34302","32.00955","0","0","0","30.83897","16.15054","15.34301","0","0","248.9592","94.69495","14.68842","0","14.68842","197.7521","47.08373","0.139579","105.9773","24.67117","81","125.5339"
"9/21/2007 5:00:00 PM","0.1758504","14.28603","87.89529","75.56448","0.1765135","19.34588","72.51977","72.51977","81","0","22.761","72.51977","26.67669","0","0","0","19.34588","0","0","8.480235","8.056224","234.2708","107.9145","27.4021","0","27.4021","223.748","53.27322","0.1396197","79.77174","15.4767","81","127.2604"
"9/21/2007 6:00:00 PM","0.02927105","0","90.2878","90","0","0","73.34951","73.34951","81","0","22.761","73.34951","0","0","0","0","0","0","0","7.650491","7.267967","206.8687","132.5764","7.267967","0","7.267967","230.643","54.91489","0.1396321","80.68446","0","81","132.5764"
"9/21/2007 7:00:00 PM","0","0","92.70601","90","0","0","50.77596","50.77596","0","-1","0","50.77596","0","0","0","0","0","53.44838","50.77596","0","0","199.6007","139.1176","0","53.44838","-53.44838","174.3035","41.50074","0.1396321","55.85356","0","0","139.1176"
"9/21/2007 8:00:00 PM","0","0","95.5173","90","0","0","31.73445","31.73445","0","-1","0","31.73445","0","0","0.000000000000003552714","0","0","33.40468","31.73445","0","0","258.9878","85.66921","0","33.40468","-33.40468","139.0918","33.11703","0.1396321","34.90789","0","0","85.66921"
"9/21/2007 9:00:00 PM","0","0","99.35874","90","0","0","15.53551","15.53551","0","-1","0","15.53551","0","0","0","0","0","16.35317","15.53551","0","0","296.1041","52.26453","0","16.35317","-16.35317","121.8541","29.01282","0.1396321","17.08906","0","0","52.26453"
"9/21/2007 10:00:00 PM","0","0","105.8976","90","0","0","19.10985","19.10985","0","-1","0","19.10985","0","0","0.000000000000003552714","0","0","20.11563","19.10985","0","0","314.2743","35.91137","0","20.11563","-20.11563","100.6503","23.96432","0.1396321","21.02084","0","0","35.91137"
"9/21/2007 11:00:00 PM","0","0","121.9136","90","0","0","113.3191","15.00595","0","-1","0","15.00595","0","0","98.31313","109.645","0","15.79573","15.00595","0","0","336.625","15.79573","0","15.79573","-15.79573","84.00017","20","0.1396321","124.651","0","0","15.79573"
"9/22/2007 12:00:00 AM","0","0","-175.7152","90","0","0","72.30682","0","0","-1","0","0","0","0","72.30682","79.53751","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1396321","79.53751","0","0","0"
"9/22/2007 1:00:00 AM","0","0","-118.6453","90","0","0","64.27162","0","0","-1","0","0","0","0","64.27162","70.69878","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1396321","70.69878","0","0","0"
"9/22/2007 2:00:00 AM","0","0","-104.4437","90","0","0","29.22302","0","0","-1","0","0","0","0","29.22302","32.14532","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1396321","32.14532","0","0","0"
"9/22/2007 3:00:00 AM","0","0","-98.43543","90","0","0","51.98887","0","0","-1","0","0","0","0","51.98887","57.18776","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1396321","57.18776","0","0","0"
"9/22/2007 4:00:00 AM","0","0","-94.80776","90","0","0","39.97813","0","0","-1","0","0","0","0","39.97813","43.97594","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1396321","43.97594","0","0","0"
"9/22/2007 5:00:00 AM","0","0","-92.08921","90","0","0","22.52849","22.52849","81","0","22.761","22.52849","0","0","0","0","0","0","0","58.47151","55.54793","354.1758","0","55.54793","0","55.54793","136.6976","32.54697","0.139727","24.78134","0","81","0"
"9/22/2007 6:00:00 AM","0.03476958","0.6180421","-89.69755","89.34214","0.03669197","4.02144","45.23716","45.23716","81","0","22.761","45.23716","8.889683","0","0","0","4.02144","0","0","35.76284","33.9747","298.6279","49.99314","37.99614","0","37.99614","172.7439","41.12941","0.1397905","49.76087","3.217152","81","54.01458"
"9/22/2007 7:00:00 AM","0.234918","15.42654","-87.27814","74.34223","0.2377486","26.05725","104.1877","104.1877","81","0","22.761","104.1877","25.0099","0","0","0","26.05725","24.40815","23.18774","0","0","260.6317","84.18967","1.649099","0","1.649099","174.3083","41.5019","0.1397928","114.6065","20.8458","81","110.2469"
"9/22/2007 8:00:00 AM","0.5131753","30.20222","-84.46288","59.34234","0.5201127","57.00435","24.87258","24.87258","81","0","22.761","24.87258","229.1856","0","0","0","57.00435","0","0","56.12742","53.32105","258.9826","85.67386","110.3254","0","110.3254","278.9722","66.42182","0.1398109","27.35983","45.60349","81","142.6782"
"9/22/2007 9:00:00 AM","0.7454258","44.89293","-80.61165","44.34248","0.7554389","82.7961","7.362717","7.362717","0","-1","0","7.362717","1124.532","0","0","0","82.7961","7.750228","7.362717","0","0","148.6572","184.9667","75.04588","0","75.04588","350.167","83.37292","0.1396965","8.098989","66.23689","0","267.7628"
"9/22/2007 10:00:00 AM","0.8000548","59.35921","-74.04511","29.34271","0.8095676","88.72861","54.52367","54.52367","0","-1","0","54.52367","162.7341","0","0","0","88.72861","57.39333","54.52367","0","0","73.61135","252.508","31.33527","0","31.33527","379.8942","90.45083","0.1396488","59.97603","70.98289","0","341.2366"
"9/22/2007 11:00:00 AM","0.9820655","72.99976","-57.91218","14.34336","0.9949093","109.0421","4.008688","4.008688","0","-1","0","4.008688","2720.144","62.54631","0","0","109.0421","4.219671","4.008688","0","0","42.27608","280.7097","42.27608","0","42.27608","420.0009","100","0.1395845","4.409556","87.23365","0","389.7518"
"9/22/2007 12:00:00 PM","0.9532799","80.75826","4.099316","0.6835998","0.965113","105.7764","8.002082","8.002082","0","-1","0","8.002082","1321.861","97.35314","0","0","105.7764","8.423244","8.002082","0","0","0","318.7582","0","0","0","420.0009","100","0.1395845","8.80229","84.62111","0","424.5346"
"9/22/2007 1:00:00 PM","0.9337108","71.88496","60.22931","15.65888","0.9455252","103.6296","34.14623","34.14623","0","-1","0","34.14623","303.4876","67.68616","0","0","103.6296","35.9434","34.14623","0","0","0","318.7582","0","0","0","420.0009","100","0.1395845","37.56085","82.90365","0","422.3878"
"9/22/2007 2:00:00 PM","0.7916496","58.10748","74.82552","30.6583","0.8011058","87.8012","49.1241","49.1241","0","-1","0","49.1241","178.7335","36.09162","0","0","87.8012","51.70958","49.1241","0","0","0","318.7582","0","0","0","420.0009","100","0.1395845","54.03651","70.24096","0","406.5594"
"9/22/2007 3:00:00 PM","0.6935759","43.61023","81.0199","45.65808","0.7026692","77.01254","0","0","0","0","0","0","0","77.01254","0","0","77.01254","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1395845","0","61.61003","0","395.7708"
"9/22/2007 4:00:00 PM","0.4851903","28.90862","84.73841","60.65795","0.4916978","53.89008","62.30878","62.30878","0","0","0","62.30878","86.48875","0","0","0","53.89008","65.58819","62.30878","0","0","0","318.7582","0","11.6981","-11.6981","407.67","97.06408","0.1395845","68.53965","43.11206","0","372.6483"
"9/22/2007 5:00:00 PM","0.1993829","14.12853","87.49995","75.65784","0.2014059","22.07409","0","0","0","0","0","0","0","9.076198","0","0","22.07409","0","0","0","0","12.99789","307.0601","12.99789","0","12.99789","420.0009","100","0.1395648","0","17.65927","0","329.1342"
"9/22/2007 6:00:00 PM","0.01834075","0","89.90374","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1395648","0","0","0","318.7582"
"9/22/2007 7:00:00 PM","0","0","92.30862","90","0","0","1.905787","1.905787","0","-1","0","1.905787","0","0","0.0000000000000002220446","0","0","2.006091","1.905787","0","0","0","318.7582","0","2.006091","-2.006091","417.8862","99.49652","0.1395648","2.096365","0","0","318.7582"
"9/22/2007 8:00:00 PM","0","0","95.07763","90","0","0","89.32439","68.7","0","-1","0","68.7","0","0","20.6244","29.55684","0","72.31579","68.7","0","0","2.22899","316.7521","0","72.31579","-72.31579","341.6587","81.34715","0.1395648","98.25684","0","0","316.7521"
"9/22/2007 9:00:00 PM","0","0","98.83224","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","82.57986","244.4363","0","0","0","341.6587","81.34715","0.1395648","0","0","0","244.4363"
"9/22/2007 10:00:00 PM","0","0","105.2","90","0","0","27.01252","27.01252","0","-1","0","27.01252","0","0","0","0","0","28.43423","27.01252","0","0","82.57986","244.4363","0","28.43423","-28.43423","311.6864","74.2109","0.1395648","29.71377","0","0","244.4363"
"9/22/2007 11:00:00 PM","0","0","120.9179","90","0","0","45.93032","45.93032","0","-1","0","45.93032","0","0","0.000000000000007105427","0","0","48.34771","45.93032","0","0","114.1735","216.0021","0","48.34771","-48.34771","260.7234","62.07688","0.1395648","50.52336","0","0","216.0021"
"9/23/2007 12:00:00 AM","0","0","-174.8807","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","167.8931","167.6544","0","0","0","260.7234","62.07688","0.1395648","0","0","0","167.6544"
"9/23/2007 1:00:00 AM","0","0","-117.3487","90","0","0","67.07457","67.07457","0","-1","0","67.07457","0","0","0.00000000000001421085","5.082028","0","70.60481","67.07457","0","0","167.8931","167.6544","0","70.60481","-70.60481","186.2994","44.35691","0.1395648","73.78203","0","0","167.6544"
"9/23/2007 2:00:00 AM","0","0","-103.6584","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","246.3429","97.04959","0","0","0","186.2994","44.35691","0.1395648","0","0","0","97.04959"
"9/23/2007 3:00:00 AM","0","0","-97.86264","90","0","0","42.95404","42.95404","0","-1","0","42.95404","0","0","0.000000000000007105427","0","0","45.21478","42.95404","0","0","246.3429","97.04959","0","45.21478","-45.21478","138.6389","33.00919","0.1395648","47.24944","0","0","97.04959"
"9/23/2007 4:00:00 AM","0","0","-94.33493","90","0","0","75.50077","49.24307","0","-1","0","49.24307","0","0","26.25769","33.80777","0","51.83482","49.24307","0","0","296.5816","51.83482","0","51.83482","-51.83482","84.00017","20","0.1395648","83.05084","0","0","51.83482"
"9/23/2007 5:00:00 AM","0","0","-91.66293","90","0","0","47.47743","47.47743","81","0","22.761","47.47743","0","0","0","0","0","0","0","33.52257","31.84644","354.1758","0.0000000000000134816","31.84644","0","31.84644","114.2123","27.19336","0.1396189","52.22518","0","81","0.0000000000000134816"
"9/23/2007 6:00:00 AM","0.02678486","0.6466204","-89.28432","89.24905","0.02888343","3.165624","26.42416","26.42416","81","0","22.761","26.42416","11.98003","0","0","0","3.165624","0","0","54.57584","51.84704","322.3294","28.66179","55.01267","0","55.01267","166.4019","39.61943","0.1397115","29.06658","2.532499","81","31.82742"
"9/23/2007 7:00:00 AM","0.1770682","15.45188","-86.84925","74.2499","0.1781089","19.52073","150.9673","149.7","81","0","22.761","149.7","13.0399","0","1.26731","16.36404","19.52073","72.31579","68.7","0","0","267.3167","78.17319","0","52.79506","-52.79506","110.7511","26.36925","0.1397115","166.064","15.61658","81","97.69392"
"9/23/2007 8:00:00 AM","0.4009916","30.21877","-83.98398","59.25088","0.4050502","44.3935","83.59186","83.59186","81","0","22.761","83.59186","53.10745","0","0","0","44.3935","2.728269","2.591856","0","0","325.9779","25.37814","41.66523","0","41.66523","150.2782","35.78045","0.1397692","91.95104","35.5148","81","69.77164"
"9/23/2007 9:00:00 AM","0.7119405","44.89137","-80.027","44.25222","0.7223251","79.16683","20.05996","20.05996","0","-1","0","20.05996","394.651","0","0","0","79.16683","21.11575","20.05996","0","0","284.3127","62.87685","58.05109","0","58.05109","205.3503","48.89283","0.139681","22.06596","63.33347","0","142.0437"
"9/23/2007 10:00:00 AM","0.9218799","59.31852","-73.23683","29.25454","0.9353153","102.5106","81.42683","68.7","0","-1","0","68.7","149.2148","0","12.72682","20.8695","102.5106","72.31579","68.7","0","0","226.2616","115.1228","30.19477","0","30.19477","233.9956","55.71312","0.1396352","89.5695","82.00845","0","217.6334"
"9/23/2007 11:00:00 AM","0.818614","72.85232","-56.59385","14.26109","0.8276308","90.70834","43.98389","43.98389","0","-1","0","43.98389","206.2308","0","0","0","90.70834","46.29884","43.98389","0","0","196.0668","142.2981","44.4095","0","44.4095","276.1261","65.74418","0.1395679","48.38228","72.56667","0","233.0065"
"9/23/2007 12:00:00 PM","0.7999324","80.34887","4.482799","0.9546578","0.8075522","88.50772","26.53036","26.53036","0","-1","0","26.53036","333.6092","0","0","0","88.50772","27.9267","26.53036","0","0","151.6573","182.2667","60.58102","0","60.58102","333.5983","79.42801","0.1394761","29.1834","70.80618","0","270.7744"
"9/23/2007 1:00:00 PM","0.9496688","71.59509","59.28503","15.76156","0.9629086","105.5348","76.153","68.7","0","-1","0","68.7","153.6169","0","7.453003","15.0683","105.5348","72.31579","68.7","0","0","91.07626","236.7896","33.21899","0","33.21899","365.1126","86.9314","0.1394259","83.7683","84.42783","0","342.3244"
"9/23/2007 2:00:00 PM","0.9425494","57.89503","74.15453","30.75588","0.9563882","104.8201","138.3023","68.7","0","-1","0","68.7","152.5766","0","69.60229","83.43252","104.8201","72.31579","68.7","0","0","57.85727","266.6867","32.50436","0","32.50436","395.9489","94.27337","0.1393767","152.1325","83.85612","0","371.5068"
"9/23/2007 3:00:00 PM","0.7183015","43.42961","80.50587","45.75372","0.7290242","79.90105","81.08803","81.08803","29.2673","0","9.672626","81.08803","98.53619","0","0","0","79.90105","54.54814","51.82073","0","0","25.35291","295.9406","25.35291","0","25.35291","420.0009","100","0.1393659","89.19683","63.92084","81","375.8416"
"9/23/2007 4:00:00 PM","0.4279513","28.7434","84.30488","60.75243","0.4336666","47.52985","85.29555","85.29555","40.14219","0","12.42397","85.29555","55.72372","0","0","0","47.52985","47.52985","45.15336","0","0","0","318.7582","0","0","0","420.0009","100","0.1393659","93.8251","38.02388","81","366.2881"
"9/23/2007 5:00:00 PM","0.2367199","13.97084","87.10514","75.75147","0.2410782","26.42217","22.69415","22.69415","0","0","0","22.69415","116.4272","2.533587","0","0","26.42217","23.88858","22.69415","0","0","0","318.7582","0","0","0","420.0009","100","0.1393659","24.96357","21.13774","0","345.1804"
"9/23/2007 6:00:00 PM","0.02131121","0","89.51965","90","0","0","100.305","100.305","81","0","22.761","100.305","0","0","0","0","0","20.32108","19.30503","0","0","0","318.7582","0","20.32108","-20.32108","398.5805","94.89994","0.1393659","110.3355","0","81","318.7582"
"9/23/2007 7:00:00 PM","0","0","91.9106","90","0","0","28.88745","28.88745","0","-1","0","28.88745","0","0","0.000000000000003552714","0","0","30.40784","28.88745","0","0","22.57898","298.4371","0","30.40784","-30.40784","366.5279","87.26836","0.1393659","31.77619","0","0","298.4371"
"9/23/2007 8:00:00 PM","0","0","94.63645","90","0","0","12.74719","12.74719","0","-1","0","12.74719","0","0","0.000000000000001776357","0","0","13.4181","12.74719","0","0","56.36546","268.0293","0","13.4181","-13.4181","352.3839","83.90077","0.1393659","14.02191","0","0","268.0293"
"9/23/2007 9:00:00 PM","0","0","98.30239","90","0","0","33.14645","33.14645","0","-1","0","33.14645","0","0","0.000000000000007105427","0","0","34.89101","33.14645","0","0","71.27446","254.6112","0","34.89101","-34.89101","315.6056","75.14404","0.1393659","36.4611","0","0","254.6112"
"9/23/2007 10:00:00 PM","0","0","104.4935","90","0","0","77.98434","68.7","0","-1","0","68.7","0","0","9.284346","17.08278","0","72.31579","68.7","0","0","110.0422","219.7202","0","72.31579","-72.31579","239.3781","56.99466","0.1393659","85.78278","0","0","219.7202"
"9/23/2007 11:00:00 PM","0","0","119.8872","90","0","0","63.16959","63.16959","0","-1","0","63.16959","0","0","0.00000000000001421085","0.7865483","0","66.4943","63.16959","0","0","190.3931","147.4044","0","66.4943","-66.4943","169.2869","40.30633","0.1393659","69.48655","0","0","147.4044"
"9/24/2007 12:00:00 AM","0","0","-173.9693","90","0","0","20.18917","20.18917","0","-1","0","20.18917","0","0","0.000000000000003552714","0","0","21.25176","20.18917","0","0","264.2757","80.91011","0","21.25176","-21.25176","146.8856","34.97269","0.1393659","22.20809","0","0","80.91011"
"9/24/2007 1:00:00 AM","0","0","-116.0375","90","0","0","36.98989","36.98989","0","-1","0","36.98989","0","0","0","0","0","38.93673","36.98989","0","0","287.8887","59.65836","0","38.93673","-38.93673","105.8427","25.20059","0.1393659","40.68888","0","0","59.65836"
"9/24/2007 2:00:00 AM","0","0","-102.8727","90","0","0","35.20254","19.68554","0","-1","0","19.68554","0","0","15.517","19.03725","0","20.72162","19.68554","0","0","331.1518","20.72162","0","20.72162","-20.72162","84.00017","20","0.1393659","38.72279","0","0","20.72162"
"9/24/2007 3:00:00 AM","0","0","-97.2904","90","0","0","16.38569","0","0","-1","0","0","0","0","16.38569","18.02426","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393659","18.02426","0","0","0"
"9/24/2007 4:00:00 AM","0","0","-93.86261","90","0","0","68.89604","0","0","-1","0","0","0","0","68.89604","75.78565","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393659","75.78565","0","0","0"
"9/24/2007 5:00:00 AM","0","0","-91.23703","90","0","0","30.76476","30.76476","81","0","22.761","30.76476","0","0","0","0","0","0","0","50.23524","47.72348","354.1758","0","47.72348","0","47.72348","129.2746","30.77961","0.1394468","33.84124","0","81","0"
"9/24/2007 6:00:00 AM","0.02707504","0.6746321","-88.87136","89.15656","0.03042312","3.334373","50.70308","50.70308","81","0","22.761","50.70308","6.576275","0","0","0","3.334373","0","0","30.29693","28.78208","306.4523","42.95113","32.11646","0","32.11646","159.743","38.03397","0.1395002","55.77338","2.667499","81","46.2855"
"9/24/2007 7:00:00 AM","0.1412869","15.47587","-86.42053","74.15893","0.1414095","15.49849","95.02345","95.02345","81","0","22.761","95.02345","16.31017","0","0","0","15.49849","14.76152","14.02345","0","0","274.3359","71.85593","0.7369615","0","0.7369615","160.4421","38.20043","0.1395012","104.5258","12.39879","81","87.35442"
"9/24/2007 8:00:00 AM","0.4307387","30.23306","-83.50525","59.16168","0.4367279","47.86538","20.30809","20.30809","81","0","22.761","20.30809","235.6961","0","0","0","47.86538","0","0","60.69191","57.65731","273.5989","72.5192","105.5227","0","105.5227","260.5497","62.03553","0.1395267","22.3389","38.2923","81","120.3846"
"9/24/2007 9:00:00 AM","0.4358666","44.88633","-79.44285","44.16545","0.4371164","47.90796","32.76493","32.76493","0","-1","0","32.76493","146.2171","0","0","0","47.90796","34.48941","32.76493","0","0","168.0762","167.4896","13.41855","0","13.41855","273.2797","65.06646","0.1395065","36.04143","38.32636","0","215.3976"
"9/24/2007 10:00:00 AM","0.7536831","59.27237","-72.4313","29.17205","0.7633111","83.65891","56.57152","56.57152","0","-1","0","56.57152","147.8817","0","0","0","83.65891","59.54897","56.57152","0","0","154.6577","179.5663","24.10993","0","24.10993","296.1524","70.51233","0.1394701","62.22867","66.92712","0","263.2252"
"9/24/2007 11:00:00 AM","0.8131087","72.69612","-55.29953","14.19074","0.8226637","90.16394","92.53288","68.7","0","-1","0","68.7","131.243","0","23.83288","33.08617","90.16394","72.31579","68.7","0","0","130.5477","201.2653","17.84815","0","17.84815","313.0846","74.54381","0.1394432","101.7862","72.13116","0","291.4292"
"9/24/2007 12:00:00 PM","0.9457446","79.93932","4.832188","1.302772","0.9593191","105.1414","82.05079","68.7","0","-1","0","68.7","153.0442","0","13.35079","21.55586","105.1414","72.31579","68.7","0","0","112.6996","217.3286","32.82558","0","32.82558","344.2257","81.95834","0.1393937","90.25587","84.11309","0","322.47"
"9/24/2007 1:00:00 PM","0.7561954","71.30128","58.36876","15.87356","0.7636859","83.69998","32.96635","32.96635","0","-1","0","32.96635","253.8952","0","0","0","83.69998","34.70143","32.96635","0","0","79.87401","246.8716","48.99855","0","48.99855","390.7098","93.02596","0.13932","36.26299","66.95998","0","330.5716"
"9/24/2007 2:00:00 PM","0.482297","57.67968","73.49146","30.85763","0.4827125","52.90529","29.42032","29.42032","0","-1","0","29.42032","179.8257","0","0","0","52.90529","30.96876","29.42032","0","0","30.87545","290.9703","21.93653","0","21.93653","411.5206","97.9809","0.139287","32.36235","42.32423","0","343.8756"
"9/24/2007 3:00:00 PM","0.3836654","43.2473","79.99499","45.85154","0.3839213","42.07778","52.40192","52.40192","0","0","0","52.40192","80.29816","0","0","0","42.07778","55.15992","52.40192","0","0","8.938924","310.7132","0","13.08214","-13.08214","397.7308","94.69763","0.139287","57.64211","33.66222","0","352.791"
"9/24/2007 4:00:00 PM","0.1063532","28.57739","83.8728","60.84794","0.1058766","11.60407","96.59999","96.59999","81","0","22.761","96.59999","12.0125","0","0","0","11.60407","16.42104","15.59999","0","0","23.47463","297.631","0","4.816972","-4.816972","392.6533","93.4887","0.139287","106.26","9.283257","81","309.2351"
"9/24/2007 5:00:00 PM","0.04777559","13.8131","86.71096","75.84525","0.04756336","5.212944","69.45667","69.45667","81","0","22.761","69.45667","7.505317","0","0","0","5.212944","0","0","11.54333","10.96616","28.82682","292.8141","16.1791","0","16.1791","408.0022","97.14317","0.1393127","76.40234","4.170355","81","298.027"
"9/24/2007 6:00:00 PM","0.0138226","0","89.13562","90","0","0","15.68121","15.68121","0","0","0","15.68121","0","0","0.000000000000001776357","0","0","16.50653","15.68121","0","0","12.64772","307.3753","0","16.50653","-16.50653","390.6028","93.00047","0.1393127","17.24933","0","0","307.3753"
"9/24/2007 7:00:00 PM","0","0","91.51206","90","0","0","94.59976","68.7","0","-1","0","68.7","0","0","25.89976","35.35974","0","72.31579","68.7","0","0","30.98831","290.8687","0","72.31579","-72.31579","314.3752","74.85109","0.1393127","104.0597","0","0","290.8687"
"9/24/2007 8:00:00 PM","0","0","94.19389","90","0","0","116.9228","68.7","0","-1","0","68.7","0","0","48.22282","59.9151","0","72.31579","68.7","0","0","111.3392","218.5529","0","72.31579","-72.31579","238.1477","56.70171","0.1393127","128.6151","0","0","218.5529"
"9/24/2007 9:00:00 PM","0","0","97.76933","90","0","0","164.2865","68.7","0","-1","0","68.7","0","0","95.58649","112.0151","0","72.31579","68.7","0","0","191.6901","146.2372","0","72.31579","-72.31579","161.9201","38.55234","0.1393127","180.7151","0","0","146.2372"
"9/24/2007 10:00:00 PM","0","0","103.7782","90","0","0","88.50029","68.7","0","-1","0","68.7","0","0","19.80029","28.65032","0","72.31579","68.7","0","0","272.041","73.92137","0","72.31579","-72.31579","85.6926","20.40296","0.1393127","97.35032","0","0","73.92137"
"9/24/2007 11:00:00 PM","0","0","118.8205","90","0","0","69.25874","1.525306","0","-1","0","1.525306","0","0","67.73344","74.65932","0","1.605586","1.525306","0","0","352.3918","1.605586","0","1.605586","-1.605586","84.00017","20","0.1393127","76.18462","0","0","1.605586"
"9/25/2007 12:00:00 AM","0","0","-172.9707","90","0","0","62.93585","0","0","-1","0","0","0","0","62.93585","69.22943","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393127","69.22943","0","0","0"
"9/25/2007 1:00:00 AM","0","0","-114.7132","90","0","0","35.84087","0","0","-1","0","0","0","0","35.84087","39.42495","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393127","39.42495","0","0","0"
"9/25/2007 2:00:00 AM","0","0","-102.0869","90","0","0","60.92537","0","0","-1","0","0","0","0","60.92537","67.01791","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393127","67.01791","0","0","0"
"9/25/2007 3:00:00 AM","0","0","-96.71893","90","0","0","17.19482","0","0","-1","0","0","0","0","17.19482","18.9143","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393127","18.9143","0","0","0"
"9/25/2007 4:00:00 AM","0","0","-93.39096","90","0","0","6.117713","0","0","-1","0","0","0","0","6.117713","6.729485","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393127","6.729485","0","0","0"
"9/25/2007 5:00:00 AM","0","0","-90.81165","90","0","0","66.79176","66.79176","81","0","22.761","66.79176","0","0","0","0","0","0","0","14.20824","13.49783","354.1758","0","13.49783","0","13.49783","96.80534","23.04884","0.1393355","73.47093","0","81","0"
"9/25/2007 6:00:00 AM","0.02492888","0.7019835","-88.45879","89.06478","0.02805258","3.074563","0","0","72.31579","0","20.56389","0","0","0","0","0","3.074563","0","0","72.31579","68.7","340.678","12.14805","71.77457","0","71.77457","164.8967","39.26103","0.1393855","0","2.459651","81","15.22261"
"9/25/2007 7:00:00 AM","0.1433036","15.49841","-85.99215","74.06945","0.1435888","15.73734","0","0","72.31579","0","20.56389","0","0","0","0","0","15.73734","0","0","72.31579","68.7","268.9034","76.74516","84.43734","0","84.43734","245.001","58.33344","0.1394164","0","12.58987","81","92.48249"
"9/25/2007 8:00:00 AM","0.3230548","30.245","-83.02689","59.07486","0.3247665","35.59441","0","0","72.31579","0","20.56389","0","0","0","0","0","35.59441","0","0","72.31579","68.7","184.4661","152.7388","104.2944","0","104.2944","343.9433","81.8911","0.1394174","0","28.47552","81","188.3332"
"9/25/2007 9:00:00 AM","0.5506478","44.87771","-78.85947","44.0823","0.5566406","61.00782","23.8395","23.8395","0","-1","0","23.8395","255.9106","0","0","0","61.00782","25.09422","23.8395","0","0","80.17167","246.6037","35.9136","0","35.9136","378.0139","90.00314","0.1393636","26.22346","48.80625","0","307.6115"
"9/25/2007 10:00:00 AM","0.7026049","59.22072","-71.62909","29.09538","0.7108594","77.91019","15.11117","15.11117","0","-1","0","15.11117","515.58","17.74562","0","0","77.91019","15.9065","15.11117","0","0","44.25807","278.926","44.25807","0","44.25807","420.0009","100","0.1392972","16.62229","62.32815","0","356.8362"
"9/25/2007 11:00:00 AM","0.9316434","72.5314","-54.03041","14.13258","0.9463119","103.7158","102.1087","68.7","0","-1","0","68.7","150.9691","31.39999","33.40871","43.61959","103.7158","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1392972","112.3196","82.97263","0","422.474"
"9/25/2007 12:00:00 PM","0.737517","79.52979","5.150918","1.680343","0.7438534","81.52634","105.8718","68.7","0","-1","0","68.7","118.6701","9.21055","37.17185","47.75903","81.52634","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1392972","116.459","65.22107","0","400.2846"
"9/25/2007 1:00:00 PM","0.3190924","71.00388","57.47964","15.99452","0.3177701","34.8276","136.4962","68.7","0","-1","0","68.7","50.69519","0","67.79623","81.44586","34.8276","72.31579","68.7","0","0","0","318.7582","0","37.48819","-37.48819","380.4848","90.59144","0.1392972","150.1459","27.86208","0","353.5858"
"9/25/2007 2:00:00 PM","0.514631","57.46164","72.8364","30.96338","0.5160621","56.5604","53.19464","53.19464","0","-1","0","53.19464","106.3273","0","0","0","56.5604","55.99436","53.19464","0","0","41.65355","281.2701","0.5660454","0","0.5660454","381.0218","90.7193","0.1392964","58.5141","45.24832","0","337.8304"
"9/25/2007 3:00:00 PM","0.5567726","43.06347","79.48734","45.95141","0.5637278","61.78457","26.65479","26.65479","0","0","0","26.65479","231.7953","0","0","0","61.78457","28.05768","26.65479","0","0","41.0875","281.7795","33.72689","0","33.72689","413.0179","98.33741","0.1392459","29.32027","49.42765","0","343.5641"
"9/25/2007 4:00:00 PM","0.4993989","28.41074","83.44228","60.94434","0.5095807","55.85004","42.11037","42.11037","0","0","0","42.11037","132.6277","4.162725","0","0","55.85004","44.32671","42.11037","0","0","7.360607","312.1337","7.360607","0","7.360607","420.0009","100","0.1392348","46.32141","44.68003","0","367.9837"
"9/25/2007 5:00:00 PM","0.1971901","13.65546","86.31749","75.93907","0.2013967","22.07307","67.50062","67.50062","46.5312","0","14.04039","67.50062","32.70055","0","0","0","22.07307","22.07307","20.96942","0","0","0","318.7582","0","0","0","420.0009","100","0.1392348","74.25068","17.65846","81","340.8313"
"9/25/2007 6:00:00 PM","0.01814029","0","88.75174","90","0","0","16.07742","16.07742","0","0","0","16.07742","0","0","0.000000000000003552714","0","0","16.9236","16.07742","0","0","0","318.7582","0","16.9236","-16.9236","402.1618","95.75262","0.1392348","17.68516","0","0","318.7582"
"9/25/2007 7:00:00 PM","0","0","91.11311","90","0","0","56.07875","56.07875","0","-1","0","56.07875","0","0","0.000000000000007105427","0","0","59.03026","56.07875","0","0","18.804","301.8346","0","59.03026","-59.03026","339.9384","80.93756","0.1392348","61.68662","0","0","301.8346"
"9/25/2007 8:00:00 PM","0","0","93.75007","90","0","0","6.085835","6.085835","0","-1","0","6.085835","0","0","0","0","0","6.406143","6.085835","0","0","84.39318","242.8044","0","6.406143","-6.406143","333.1858","79.32979","0.1392348","6.694419","0","0","242.8044"
"9/25/2007 9:00:00 PM","0","0","97.23322","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","91.51112","236.3982","0","0","0","333.1858","79.32979","0.1392348","0","0","0","236.3982"
"9/25/2007 10:00:00 PM","0","0","103.0544","90","0","0","16.97651","16.97651","0","-1","0","16.97651","0","0","0.000000000000003552714","0","0","17.87001","16.97651","0","0","91.51112","236.3982","0","17.87001","-17.87001","314.3491","74.84488","0.1392348","18.67416","0","0","236.3982"
"9/25/2007 11:00:00 PM","0","0","117.7167","90","0","0","41.9592","41.9592","0","-1","0","41.9592","0","0","0","0","0","44.16758","41.9592","0","0","111.3667","218.5282","0","44.16758","-44.16758","267.7924","63.75997","0.1392348","46.15512","0","0","218.5282"
"9/26/2007 12:00:00 AM","0","0","-171.8726","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","160.4418","174.3606","0","0","0","267.7924","63.75997","0.1392348","0","0","0","174.3606"
"9/26/2007 1:00:00 AM","0","0","-113.3773","90","0","0","81.17043","68.7","0","-1","0","68.7","0","0","12.47043","20.58747","0","72.31579","68.7","0","0","160.4418","174.3606","0","72.31579","-72.31579","191.5649","45.61059","0.1392348","89.28748","0","0","174.3606"
"9/26/2007 2:00:00 AM","0","0","-101.3016","90","0","0","61.7967","61.7967","0","-1","0","61.7967","0","0","0.000000000000007105427","0","0","65.04916","61.7967","0","0","240.7926","102.0448","0","65.04916","-65.04916","122.997","29.28495","0.1392348","67.97638","0","0","102.0448"
"9/26/2007 3:00:00 AM","0","0","-96.14845","90","0","0","108.1014","35.14589","0","-1","0","35.14589","0","0","72.95551","83.76565","0","36.99568","35.14589","0","0","313.0695","36.99568","0","36.99568","-36.99568","84.00017","20","0.1392348","118.9115","0","0","36.99568"
"9/26/2007 4:00:00 AM","0","0","-92.92014","90","0","0","40.58907","0","0","-1","0","0","0","0","40.58907","44.64798","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392348","44.64798","0","0","0"
"9/26/2007 5:00:00 AM","0","0","-90.38692","90","0","0","77.85397","77.85397","81","0","22.761","77.85397","0","0","0","4.639364","0","0","0","3.146033","2.988731","354.1758","0","2.988731","0","2.988731","86.83553","20.67509","0.1392399","85.63937","0","81","0"
"9/26/2007 6:00:00 AM","0.02879219","0.7285813","-88.04675","88.97385","0.03542783","3.88289","75.00891","75.00891","81","0","22.761","75.00891","5.176571","0","0","0","3.88289","0","0","5.991089","5.691535","351.1871","2.689858","9.574425","0","9.574425","95.91862","22.83772","0.1392548","82.5098","3.106312","81","6.572748"
"9/26/2007 7:00:00 AM","0.2247239","15.51942","-85.56423","73.98157","0.2299432","25.20177","0","0","72.31579","0","20.56389","0","0","0","0","0","25.20177","0","0","72.31579","68.7","341.6126","11.30684","93.90177","0","93.90177","185.0017","44.04793","0.1392715","0","20.16142","81","36.50861"
"9/26/2007 8:00:00 AM","0.4426639","30.2545","-82.54906","58.99054","0.4507291","49.39991","86.32752","86.32752","81","0","22.761","86.32752","57.22382","0","0","0","49.39991","5.60792","5.327524","0","0","247.7109","95.81844","43.79199","0","43.79199","226.5464","53.93951","0.1393316","94.96027","39.51992","81","145.2183"
"9/26/2007 9:00:00 AM","0.4600875","44.86547","-78.27715","44.0029","0.4626476","50.70618","68.70557","68.7","0","-1","0","68.7","73.80811","0","0.005574577","6.876132","50.70618","72.31579","68.7","0","0","203.9189","135.2312","0","21.60961","-21.60961","203.7679","48.51606","0.1393316","75.57613","40.56494","0","185.9374"
"9/26/2007 10:00:00 AM","0.7430044","59.16356","-70.83071","29.02466","0.7537428","82.61021","0","0","0","-1","0","0","0","0","0","0","82.61021","0","0","0","0","227.9296","113.6216","82.61021","0","82.61021","282.1388","67.17577","0.1392082","0","66.08817","0","196.2318"
"9/26/2007 11:00:00 AM","0.6236826","72.35841","-52.78749","14.0868","0.6267538","68.69221","61.25825","61.25825","0","-1","0","61.25825","112.1355","0","0","0","68.69221","64.48237","61.25825","0","0","145.3194","187.9708","4.209846","0","4.209846","286.1326","68.12667","0.1392019","67.38408","54.95377","0","256.663"
"9/26/2007 12:00:00 PM","0.9823866","79.12046","5.441931","2.070903","0.9990919","109.5005","31.1093","31.1093","0","-1","0","31.1093","351.9863","0","0","0","109.5005","32.74664","31.1093","0","0","141.1095","191.7597","76.75384","0","76.75384","358.9477","85.46356","0.1390874","34.22023","87.60038","0","301.2601"
"9/26/2007 1:00:00 PM","0.970474","70.70325","56.6168","16.12411","0.9874576","108.2253","0","0","0","-1","0","0","0","43.86966","0","0","108.2253","0","0","0","0","64.35569","260.8381","64.35569","0","64.35569","420.0009","100","0.1389915","0","86.58028","0","369.0634"
"9/26/2007 2:00:00 PM","0.900723","57.24113","72.18938","31.07294","0.917272","100.533","0","0","0","-1","0","0","0","100.533","0","0","100.533","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1389915","0","80.42641","0","419.2912"
"9/26/2007 3:00:00 PM","0.6332411","42.87827","78.98303","46.05318","0.6444544","70.6322","62.94724","62.94724","20.25","0","7.39125","62.94724","112.2086","25.68774","0","0","70.6322","44.94446","42.69724","0","0","0","318.7582","0","0","0","420.0009","100","0.1389915","69.24196","56.50576","81","389.3904"
"9/26/2007 4:00:00 PM","0.3092434","28.2436","83.01339","61.0415","0.3114208","34.13172","58.61804","58.61804","0","0","0","58.61804","58.22733","0","0","0","34.13172","61.7032","58.61804","0","0","0","318.7582","0","27.57148","-27.57148","390.938","93.08028","0.1389915","64.47984","27.30537","0","352.89"
"9/26/2007 5:00:00 PM","0.149738","13.49805","85.92484","76.0328","0.1513164","16.58428","0","0","0","0","0","0","0","0","0","0","16.58428","0","0","0","0","30.63498","291.1867","16.58428","0","16.58428","406.6712","96.82628","0.1389669","0","13.26742","0","307.771"
"9/26/2007 6:00:00 PM","0.01099833","0","88.3681","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","14.0507","306.1126","0","0","0","406.6712","96.82628","0.1389669","0","0","0","306.1126"
"9/26/2007 7:00:00 PM","0","0","90.71384","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","14.0507","306.1126","0","0","0","406.6712","96.82628","0.1389669","0","0","0","306.1126"
"9/26/2007 8:00:00 PM","0","0","93.30511","90","0","0","93.52399","68.7","0","-1","0","68.7","0","0","24.82399","34.17639","0","72.31579","68.7","0","0","14.0507","306.1126","0","72.31579","-72.31579","330.4436","78.6769","0.1389669","102.8764","0","0","306.1126"
"9/26/2007 9:00:00 PM","0","0","96.69423","90","0","0","19.75079","19.75079","0","-1","0","19.75079","0","0","0","0","0","20.7903","19.75079","0","0","94.40157","233.7968","0","20.7903","-20.7903","308.5287","73.45908","0.1389669","21.72587","0","0","233.7968"
"9/26/2007 10:00:00 PM","0","0","102.3222","90","0","0","27.69207","27.69207","0","-1","0","27.69207","0","0","0.000000000000003552714","0","0","29.14955","27.69207","0","0","117.5019","213.0065","0","29.14955","-29.14955","277.8024","66.1433","0.1389669","30.46128","0","0","213.0065"
"9/26/2007 11:00:00 PM","0","0","116.575","90","0","0","11.63846","11.63846","0","-1","0","11.63846","0","0","0","0","0","12.25101","11.63846","0","0","149.8903","183.857","0","12.25101","-12.25101","264.8887","63.06862","0.1389669","12.8023","0","0","183.857"
"9/27/2007 12:00:00 AM","0","0","-170.6603","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","163.5025","171.606","0","0","0","264.8887","63.06862","0.1389669","0","0","0","171.606"
"9/27/2007 1:00:00 AM","0","0","-112.0313","90","0","0","67.07839","67.07839","0","-1","0","67.07839","0","0","0.00000000000001421085","5.086231","0","70.60883","67.07839","0","0","163.5025","171.606","0","70.60883","-70.60883","190.4605","45.34764","0.1389669","73.78623","0","0","171.606"
"9/27/2007 2:00:00 AM","0","0","-100.5172","90","0","0","25.83845","25.83845","0","-1","0","25.83845","0","0","0.000000000000003552714","0","0","27.19837","25.83845","0","0","241.9568","100.9971","0","27.19837","-27.19837","161.7909","38.52156","0.1389669","28.4223","0","0","100.9971"
"9/27/2007 3:00:00 AM","0","0","-95.57921","90","0","0","20.08112","20.08112","0","-1","0","20.08112","0","0","0","0","0","21.13802","20.08112","0","0","272.1772","73.79875","0","21.13802","-21.13802","139.5094","33.21647","0.1389669","22.08924","0","0","73.79875"
"9/27/2007 4:00:00 AM","0","0","-92.4503","90","0","0","35.9812","35.9812","0","-1","0","35.9812","0","0","0.000000000000007105427","0","0","37.87494","35.9812","0","0","295.6639","52.66072","0","37.87494","-37.87494","99.58575","23.71085","0.1389669","39.57932","0","0","52.66072"
"9/27/2007 5:00:00 AM","0","0","-89.96297","90","0","0","54.16221","54.16221","81","0","22.761","54.16221","0","0","0","0","0","0","0","26.83779","25.4959","337.7472","14.78578","25.4959","0","25.4959","123.7733","29.46977","0.1390097","59.57843","0","81","14.78578"
"9/27/2007 6:00:00 AM","0.002748297","0.754333","-87.63536","88.88387","0.002741262","0.3004423","57.70017","57.70017","81","0","22.761","57.70017","0.5206957","0","0","0","0.3004423","0","0","23.29983","22.13483","312.2513","37.73209","22.43528","0","22.43528","145.0573","34.53737","0.1390473","63.47019","0.2403539","81","38.03253"
"9/27/2007 7:00:00 AM","0.02328194","15.53881","-85.13694","73.89541","0.02317324","2.539788","116.7658","116.7658","81","0","22.761","116.7658","2.175112","0","0","0","2.539788","37.64821","35.7658","0","0","289.816","57.92384","0","35.10842","-35.10842","108.0497","25.72607","0.1390473","128.4424","2.03183","81","60.46363"
"9/27/2007 8:00:00 AM","0.005223378","30.2615","-82.07198","58.90882","0.005197647","0.5696621","104.9036","103.2158","81","0","22.761","103.2158","0.5519135","0","1.687785","12.61109","0.5696621","23.38508","22.21583","0","0","328.8253","22.81542","0","22.81542","-22.81542","84.00017","20","0.1390473","115.394","0.4557297","81","23.38508"
"9/27/2007 9:00:00 AM","0.042838","44.84953","-77.69615","43.92734","0.04263177","4.672442","89.82692","4.43882","0","-1","0","4.43882","105.2632","0","85.3881","97.92184","4.672442","4.672442","4.43882","0","0","354.1758","0","0","0","0","84.00017","20","0.1390473","98.80961","3.737954","0","4.672442"
"9/27/2007 10:00:00 AM","0.1617344","59.10088","-70.03674","28.96003","0.1610003","17.64563","0","0","0","-1","0","0","0","0","0","0","17.64563","0","0","0","0","354.1758","0","17.64563","0","17.64563","100.7403","23.98573","0.139021","0","14.1165","0","17.64563"
"9/27/2007 11:00:00 AM","0.1171706","72.17742","-51.57168","14.05358","0.1166207","12.78163","37.17646","27.22956","0","-1","0","27.22956","46.94027","0","9.946902","23.37859","12.78163","28.66269","27.22956","0","0","336.5302","15.88107","0","15.88107","-15.88107","84.00017","20","0.139021","40.89411","10.2253","0","28.66269"
"9/27/2007 12:00:00 PM","0.1841665","78.71149","5.707752","2.467847","0.1833279","20.09273","58.57091","19.08809","0","-1","0","19.08809","105.2632","0","39.48281","60.61038","20.09273","20.09273","19.08809","0","0","354.1758","0","0","0","0","84.00017","20","0.139021","64.428","16.07419","0","20.09273"
"9/27/2007 1:00:00 PM","0.09801488","70.39974","55.77934","16.26192","0.09755098","10.69159","41.385","10.15701","0","-1","0","10.15701","105.2632","0","31.22799","43.4921","10.69159","10.69159","10.15701","0","0","354.1758","0","0","0","0","84.00017","20","0.139021","45.5235","8.553269","0","10.69159"
"9/27/2007 2:00:00 PM","0.04169438","57.01838","71.55046","31.18614","0.04149243","4.54757","3.825063","3.825063","0","-1","0","3.825063","118.8888","0","0","3.34353","4.54757","4.026381","3.825063","0","0","354.1758","0","0.5211887","0","0.5211887","84.49461","20.11772","0.1390202","4.207569","3.638056","0","4.54757"
"9/27/2007 3:00:00 PM","0.1599661","42.69188","78.48215","46.15673","0.1592635","17.45528","59.23463","59.23463","81","0","22.761","59.23463","29.46803","0","0","0","17.45528","0","0","21.76537","20.6771","353.6546","0.4690699","38.13238","0","38.13238","120.6702","28.73093","0.1390788","65.15809","13.96422","81","17.92435"
"9/27/2007 4:00:00 PM","0.08618106","28.07612","82.58625","61.13931","0.08579576","9.403215","58.00699","58.00699","81","0","22.761","58.00699","16.21049","-0.000000000000003552714","0","0","9.403215","0","0","22.99301","21.84336","315.5222","34.78821","31.24657","0","31.24657","150.3133","35.7888","0.1391283","63.80769","7.522572","81","44.19143"
"9/27/2007 5:00:00 PM","0.05427433","13.34101","85.53308","76.12632","0.05405322","5.924233","0","0","72.31579","0","20.56389","0","0","0","0","0","5.924233","0","0","72.31579","68.7","284.2757","62.91013","74.62424","0","74.62424","221.108","52.64466","0.1391738","0","4.739387","81","68.83436"
"9/27/2007 6:00:00 PM","0.01541749","0","87.98481","90","0","0","102.7348","102.7348","81","0","22.761","102.7348","0","0","0","0","0","22.87875","21.73481","0","0","209.6514","130.0719","0","22.87875","-22.87875","196.9917","46.90269","0.1391738","113.0083","0","81","130.0719"
"9/27/2007 7:00:00 PM","0","0","90.31437","90","0","0","146.6167","68.7","0","-1","0","68.7","0","0","77.91669","92.57835","0","72.31579","68.7","0","0","235.0723","107.1932","0","72.31579","-72.31579","120.7642","28.75332","0.1391738","161.2784","0","0","107.1932"
"9/27/2007 8:00:00 PM","0","0","92.85916","90","0","0","53.04953","33.13353","0","-1","0","33.13353","0","0","19.916","25.22095","0","34.8774","33.13353","0","0","315.4231","34.8774","0","34.8774","-34.8774","84.00017","20","0.1391738","58.35448","0","0","34.8774"
"9/27/2007 9:00:00 PM","0","0","96.15253","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391738","0","0","0","0"
"9/27/2007 10:00:00 PM","0","0","101.5819","90","0","0","51.08856","0","0","-1","0","0","0","0","51.08856","56.19741","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391738","56.19741","0","0","0"
"9/27/2007 11:00:00 PM","0","0","115.3947","90","0","0","60.98297","0","0","-1","0","0","0","0","60.98297","67.08127","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391738","67.08127","0","0","0"
"9/28/2007 12:00:00 AM","0","0","-169.3161","90","0","0","9.566442","0","0","-1","0","0","0","0","9.566442","10.52309","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391738","10.52309","0","0","0"
"9/28/2007 1:00:00 AM","0","0","-110.6768","90","0","0","10.18069","0","0","-1","0","0","0","0","10.18069","11.19876","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391738","11.19876","0","0","0"
"9/28/2007 2:00:00 AM","0","0","-99.73412","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391738","0","0","0","0"
"9/28/2007 3:00:00 AM","0","0","-95.01139","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391738","0","0","0","0"
"9/28/2007 4:00:00 AM","0","0","-91.98161","90","0","0","23.56629","0","0","-1","0","0","0","0","23.56629","25.92292","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391738","25.92292","0","0","0"
"9/28/2007 5:00:00 AM","0","0","-89.53996","90","0","0","15.57645","15.57645","81","0","22.761","15.57645","0","0","0","0","0","0","0","65.42355","62.15237","354.1758","0","62.15237","0","62.15237","142.9631","34.03876","0.1392637","17.1341","0","81","0"
