sep=,
"9/28/2007 6:00:00 AM","0.01131033","0.7791474","-87.22478","88.79497","0.01139799","1.24922","93.06193","93.06193","81","0","22.761","93.06193","1.342353","0.000000000000001776357","0","0","1.24922","12.69676","12.06193","0","0","292.0234","55.93713","0","11.44755","-11.44755","130.8963","31.16573","0.1392637","102.3681","0.9993758","81","57.18635"
"9/28/2007 7:00:00 AM","0.1136153","15.55649","-84.71042","73.81107","0.1134666","12.43594","71.06486","71.06486","81","0","22.761","71.06486","17.49942","0","0","0","12.43594","0","0","9.935144","9.438387","304.7429","44.48959","21.87432","0","21.87432","151.6481","36.10662","0.1392965","78.17134","9.948749","81","56.92553"
"9/28/2007 8:00:00 AM","0.2824101","30.26591","-81.59582","58.82981","0.2832847","31.048","0","0","72.31579","0","20.56389","0","0","0","0","0","31.048","0","0","72.31579","68.7","282.8686","64.17648","99.748","0","99.748","246.2774","58.63736","0.1393044","0","24.8384","81","95.22448"
"9/28/2007 9:00:00 AM","0.3481432","44.82985","-77.11678","43.85574","0.3479428","38.13453","56.92165","56.92165","0","-1","0","56.92165","66.99477","0","0","0","38.13453","59.91752","56.92165","0","0","183.1206","153.9497","0","21.783","-21.783","223.3161","53.17039","0.1393044","62.61381","30.50762","0","192.0842"
"9/28/2007 10:00:00 AM","0.5788667","59.03268","-69.24769","28.90159","0.5830643","63.90385","51.61001","51.61001","0","-1","0","51.61001","123.8206","0","0","0","63.90385","54.32633","51.61001","0","0","207.3239","132.1667","9.577521","0","9.577521","232.4021","55.33373","0.1392902","56.77101","51.12308","0","196.0705"
"9/28/2007 11:00:00 AM","0.3432394","71.98871","-50.38374","14.03303","0.3419316","37.4757","86.98466","68.7","0","-1","0","68.7","54.54979","0","18.28466","26.98312","37.4757","72.31579","68.7","0","0","197.7464","140.7865","0","34.84009","-34.84009","195.6774","46.58978","0.1392902","95.68312","29.98056","0","178.2622"
"9/28/2007 12:00:00 PM","0.6581322","78.30305","5.950569","2.868062","0.6624976","72.60974","123.6713","68.7","0","-1","0","68.7","105.691","0","54.97131","67.33844","72.60974","72.31579","68.7","0","0","236.4576","105.9464","0.2939505","0","0.2939505","195.9563","46.65617","0.1392897","136.0384","58.08779","0","178.5561"
"9/28/2007 1:00:00 PM","0.5737448","70.09367","54.96639","16.40759","0.5758784","63.11628","102.3496","68.7","0","-1","0","68.7","91.87231","0","33.64959","43.88456","63.11628","72.31579","68.7","0","0","236.1637","106.2109","0","9.199513","-9.199513","186.2592","44.34733","0.1392897","112.5846","50.49302","0","169.3272"
"9/28/2007 2:00:00 PM","0.4135211","56.79359","70.91965","31.30279","0.4131905","45.28567","9.091082","9.091082","0","-1","0","9.091082","498.1329","0","0","0","45.28567","9.569559","9.091082","0","0","246.3853","97.01141","35.71611","0","35.71611","220.1425","52.41476","0.1392367","10.00019","36.22854","0","142.2971"
"9/28/2007 3:00:00 PM","0.2145482","42.50446","77.98479","46.2619","0.2136719","23.41844","43.15614","43.15614","0","0","0","43.15614","54.26445","0","0.000000000000007105427","0","23.41844","45.42751","43.15614","0","0","210.6692","129.1559","0","22.00907","-22.00907","196.9429","46.89106","0.1392367","47.47175","18.73475","0","152.5744"
"9/28/2007 4:00:00 PM","0.1948404","27.90845","82.16093","61.23762","0.1943736","21.30334","57.76729","57.76729","0","0","0","57.76729","36.87786","0","0.000000000000007105427","0","21.30334","60.80767","57.76729","0","0","235.1238","107.1468","0","39.50433","-39.50433","155.3016","36.97651","0.1392367","63.54402","17.04267","0","128.4502"
"9/28/2007 5:00:00 PM","0.09584539","13.18448","85.14232","76.21951","0.09574244","10.49337","41.93795","41.93795","0","0","0","41.93795","25.02118","0","0","0","10.49337","44.14521","41.93795","0","0","279.0175","67.64251","0","33.65184","-33.65184","119.8295","28.53077","0.1392367","46.13175","8.394697","0","78.13588"
"9/28/2007 6:00:00 PM","0.01400007","0","87.60194","90","0","0","64.35358","64.35358","81","0","22.761","64.35358","0","0","0","0","0","0","0","16.64642","15.8141","316.4084","33.99067","15.8141","0","15.8141","134.832","32.10281","0.1392631","70.78893","0","81","33.99067"
"9/28/2007 7:00:00 PM","0","0","89.9148","90","0","0","103.2192","45.81219","0","-1","0","45.81219","0","0","57.40704","67.72896","0","48.22336","45.81219","0","0","300.5943","48.22336","0","48.22336","-48.22336","84.00017","20","0.1392631","113.5411","0","0","48.22336"
"9/28/2007 8:00:00 PM","0","0","92.41233","90","0","0","69.31418","0","0","-1","0","0","0","0","69.31418","76.24559","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","76.24559","0","0","0"
"9/28/2007 9:00:00 PM","0","0","95.6083","90","0","0","49.9549","0","0","-1","0","0","0","0","49.9549","54.95039","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","54.95039","0","0","0"
"9/28/2007 10:00:00 PM","0","0","100.8337","90","0","0","108.4781","0","0","-1","0","0","0","0","108.4781","119.3259","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","119.3259","0","0","0"
"9/28/2007 11:00:00 PM","0","0","114.1752","90","0","0","43.34694","0","0","-1","0","0","0","0","43.34694","47.68163","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","47.68163","0","0","0"
"9/29/2007 12:00:00 AM","0","0","-167.8186","90","0","0","45.22466","0","0","-1","0","0","0","0","45.22466","49.74712","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","49.74712","0","0","0"
"9/29/2007 1:00:00 AM","0","0","-109.3154","90","0","0","7.215384","0","0","-1","0","0","0","0","7.215384","7.936923","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","7.936923","0","0","0"
"9/29/2007 2:00:00 AM","0","0","-98.95277","90","0","0","25.0685","0","0","-1","0","0","0","0","25.0685","27.57535","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","27.57535","0","0","0"
"9/29/2007 3:00:00 AM","0","0","-94.44524","90","0","0","23.07284","0","0","-1","0","0","0","0","23.07284","25.38012","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","25.38012","0","0","0"
"9/29/2007 4:00:00 AM","0","0","-91.51423","90","0","0","49.64637","0","0","-1","0","0","0","0","49.64637","54.61101","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392631","54.61101","0","0","0"
"9/29/2007 5:00:00 AM","0","0","-89.118","90","0","0","65.44398","65.44398","81","0","22.761","65.44398","0","0","0","0","0","0","0","15.55601","14.77821","354.1758","0","14.77821","0","14.77821","98.02001","23.33805","0.1392878","71.98839","0","81","0"
"9/29/2007 6:00:00 AM","0.002024579","0.8029341","-86.81513","88.70724","0.002018959","0.2212779","21.68602","21.68602","81","0","22.761","21.68602","1.020371","0","0","0","0.2212779","0","0","59.31398","56.34828","339.3976","13.30039","56.56956","0","56.56956","151.6866","36.11579","0.139382","23.85462","0.1770223","81","13.52167"
"9/29/2007 7:00:00 AM","0.02102244","15.57238","-84.28482","73.72865","0.02092464","2.29334","4.433577","4.433577","76.74937","0","21.68559","4.433577","51.72664","0","0","0","2.29334","0","0","72.31579","68.7","282.828","64.213","70.99334","0","70.99334","219.0368","52.15152","0.1394457","4.876934","1.834672","81","66.50633"
"9/29/2007 8:00:00 AM","0.04421144","30.26767","-81.12077","58.75363","0.04400341","4.822773","0","0","72.31579","0","20.56389","0","0","0","0","0","4.822773","0","0","72.31579","68.7","211.8347","128.107","73.52277","0","73.52277","288.7866","68.75858","0.1394923","0","3.858219","81","132.9298"
"9/29/2007 9:00:00 AM","0.09493407","44.80637","-76.53931","43.78821","0.09449591","10.35675","95.80515","68.7","0","-1","0","68.7","15.07533","0","27.10515","36.68566","10.35675","72.31579","68.7","0","0","138.3119","194.2775","0","61.95904","-61.95904","223.4761","53.20848","0.1394923","105.3857","8.285401","0","204.6342"
"9/29/2007 10:00:00 AM","0.07470719","58.95897","-68.4641","28.84944","0.07435242","8.149026","48.3837","48.3837","0","-1","0","48.3837","16.8425","0","0.000000000000007105427","0","8.149026","50.93021","48.3837","0","0","207.1553","132.3185","0","42.78118","-42.78118","178.3808","42.47152","0.1394923","53.22206","6.51922","0","140.4675"
"9/29/2007 11:00:00 AM","0.121413","71.79257","-49.22429","14.02521","0.1208471","13.24484","0","0","0","-1","0","0","0","0","0","0","13.24484","0","0","0","0","254.6899","89.53728","13.24484","0","13.24484","190.9459","45.46322","0.1394727","0","10.59587","0","102.7821"
"9/29/2007 12:00:00 PM","0.05977108","77.8953","6.172283","3.269873","0.05948333","6.519373","82.16682","68.7","0","-1","0","68.7","9.489626","0","13.46682","21.6835","6.519373","72.31579","68.7","0","0","241.4451","101.4576","0","65.79642","-65.79642","121.5904","28.95004","0.1394727","90.38351","5.215498","0","107.977"
"9/29/2007 1:00:00 PM","0.115114","69.78538","54.17706","16.5607","0.1145761","12.55755","74.29424","45.80782","0","-1","0","45.80782","27.41354","0","28.48642","45.45958","12.55755","48.21876","45.80782","0","0","314.5522","35.66122","0","35.66122","-35.66122","84.00017","20","0.1394727","81.72366","10.04604","0","48.21876"
"9/29/2007 2:00:00 PM","0.2217155","56.56697","70.29697","31.42271","0.2207632","24.19565","25.90318","22.98586","0","-1","0","22.98586","105.2632","0","2.917311","23.89632","24.19565","24.19565","22.98586","0","0","354.1758","0","0","0","0","84.00017","20","0.1394727","28.49349","19.35652","0","24.19565"
"9/29/2007 3:00:00 PM","0.1249066","42.3162","77.49104","46.36854","0.1243479","13.62853","0","0","0","0","0","0","0","0","0","0","13.62853","0","0","0","0","354.1758","0","13.62853","0","13.62853","96.92932","23.07836","0.1394525","0","10.90282","0","13.62853"
"9/29/2007 4:00:00 PM","0.07906409","27.74072","81.73752","61.33632","0.07871256","8.626897","0","0","0","0","0","0","0","0","0","0","8.626897","0","0","0","0","340.5473","12.26567","8.626897","0","8.626897","105.1135","25.02698","0.1394397","0","6.901517","0","20.89257"
"9/29/2007 5:00:00 PM","0.03466448","13.02859","84.75263","76.31226","0.03451611","3.782966","84.77494","84.77494","81","0","22.761","84.77494","4.462363","0","0.00000000000001421085","0","3.782966","3.973623","3.774942","0","0","331.9204","20.02988","0","0.1906576","-0.1906576","104.9125","24.97913","0.1394397","93.25243","3.026372","81","23.81285"
"9/29/2007 6:00:00 PM","0.01381962","0","87.21961","90","0","0","118.4166","99.84726","81","0","22.761","99.84726","0","0","18.56934","30.411","0","19.83922","18.84726","0","0","332.1322","19.83922","0","19.83922","-19.83922","84.00017","20","0.1394397","130.2583","0","81","19.83922"
"9/29/2007 7:00:00 PM","0","0","89.51524","90","0","0","16.62099","0","0","-1","0","0","0","0","16.62099","18.28309","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","18.28309","0","0","0"
"9/29/2007 8:00:00 PM","0","0","91.96476","90","0","0","1.006135","0","0","-1","0","0","0","0","1.006135","1.106748","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","1.106748","0","0","0"
"9/29/2007 9:00:00 PM","0","0","95.06174","90","0","0","18.95913","0","0","-1","0","0","0","0","18.95913","20.85504","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","20.85504","0","0","0"
"9/29/2007 10:00:00 PM","0","0","100.0781","90","0","0","73.58513","0","0","-1","0","0","0","0","73.58513","80.94364","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","80.94364","0","0","0"
"9/29/2007 11:00:00 PM","0","0","112.9161","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","0","0","0","0"
"9/30/2007 12:00:00 AM","0","0","-166.1418","90","0","0","29.84265","0","0","-1","0","0","0","0","29.84265","32.82691","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","32.82691","0","0","0"
"9/30/2007 1:00:00 AM","0","0","-107.9488","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","0","0","0","0"
"9/30/2007 2:00:00 AM","0","0","-98.17358","90","0","0","97.97639","0","0","-1","0","0","0","0","97.97639","107.774","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","107.774","0","0","0"
"9/30/2007 3:00:00 AM","0","0","-93.88094","90","0","0","14.46287","0","0","-1","0","0","0","0","14.46287","15.90915","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","15.90915","0","0","0"
"9/30/2007 4:00:00 AM","0","0","-91.04829","90","0","0","62.85261","0","0","-1","0","0","0","0","62.85261","69.13787","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394397","69.13787","0","0","0"
"9/30/2007 5:00:00 AM","0","0","-88.69723","90","0","0","60.73785","60.73785","81","0","22.761","60.73785","0","0","0","0","0","0","0","20.26215","19.24904","354.1758","0","19.24904","0","19.24904","102.2614","24.34791","0.1394717","66.81164","0","81","0"
"9/30/2007 6:00:00 AM","0.0303239","0.8256041","-86.40656","88.6208","0.04261664","4.670783","71.83174","71.83174","81","0","22.761","71.83174","6.502395","0","0","0","4.670783","0","0","9.168262","8.709848","334.9268","17.32413","13.38063","0","13.38063","114.9554","27.37028","0.1394925","79.01492","3.736627","81","21.99492"
"9/30/2007 7:00:00 AM","0.2507554","15.5864","-83.8603","73.64828","0.2612588","28.63396","105.459","105.459","81","0","22.761","105.459","27.15176","0","0","1.666031","28.63396","25.74627","24.45896","0","0","321.5461","29.3667","2.88769","0","2.88769","117.6949","28.02254","0.1394964","116.0049","22.90717","81","58.00066"
"9/30/2007 8:00:00 AM","0.4791226","30.2667","-80.64702","58.68037","0.4926412","53.99347","74.14601","74.14601","81","0","22.761","74.14601","72.82047","0","0","0","53.99347","0","0","6.853988","6.511289","318.6584","31.96563","60.50476","0","60.50476","175.0948","41.68914","0.1395803","81.56062","43.19478","81","85.9591"
"9/30/2007 9:00:00 AM","0.5797816","44.77905","-75.96403","43.72484","0.5903672","64.70425","104.1868","68.7","0","-1","0","68.7","94.18377","0","35.48679","45.90548","64.70425","72.31579","68.7","0","0","258.1537","86.41991","0","7.611543","-7.611543","167.0715","39.77884","0.1395803","114.6055","51.7634","0","151.1242"
"9/30/2007 10:00:00 AM","0.6603711","58.87978","-67.68649","28.80368","0.6695191","73.37929","83.63493","68.7","0","-1","0","68.7","106.8112","0","14.93493","23.29842","73.37929","72.31579","68.7","0","0","266.611","78.80836","1.0635","0","1.0635","168.0804","40.01907","0.1395787","91.99842","58.70343","0","152.1877"
"9/30/2007 11:00:00 AM","0.8203688","71.58932","-48.09384","14.03013","0.8348007","91.49416","111.128","68.7","0","-1","0","68.7","133.1793","0","42.42795","53.54075","91.49416","72.31579","68.7","0","0","265.5475","79.76552","19.17837","0","19.17837","186.2746","44.35101","0.1395503","122.2407","73.19533","0","171.2597"
"9/30/2007 12:00:00 PM","0.8789409","77.48841","6.374555","3.672274","0.8953789","98.13352","92.89083","68.7","0","-1","0","68.7","142.8436","0","24.19083","33.47992","98.13352","72.31579","68.7","0","0","246.3691","97.02605","25.81773","0","25.81773","210.7675","50.18263","0.1395121","102.1799","78.50682","0","195.1596"
"9/30/2007 1:00:00 PM","0.9320548","69.47518","53.41045","16.72087","0.9520769","104.3476","28.87292","28.87292","0","-1","0","28.87292","361.4032","0","0","0","104.3476","30.39254","28.87292","0","0","220.5513","120.262","73.95508","0","73.95508","280.9274","66.88734","0.1394027","31.76021","83.4781","0","224.6096"
"9/30/2007 2:00:00 PM","0.8095659","56.33876","69.68241","31.54571","0.827535","90.69784","91.97422","68.7","0","-1","0","68.7","132.0201","0","23.27422","32.47165","90.69784","72.31579","68.7","0","0","146.5963","186.8216","18.38205","0","18.38205","298.3661","71.03942","0.1393756","101.1716","72.55827","0","277.5194"
"9/30/2007 3:00:00 PM","0.6145129","42.12725","77.00096","46.47651","0.6286283","68.89766","24.75247","24.75247","0","0","0","24.75247","278.3466","0","0","0","68.89766","26.05523","24.75247","0","0","128.2142","203.3654","42.84243","0","42.84243","339.01","80.71651","0.1393123","27.22772","55.11813","0","272.2631"
"9/30/2007 4:00:00 PM","0.3628828","27.57311","81.31611","61.43526","0.3703779","40.59342","71.65817","71.65817","81","0","22.761","71.65817","56.64869","0","0","0","40.59342","0","0","9.341824","8.874732","85.37179","241.9236","49.46815","0","49.46815","385.9397","91.89021","0.1393819","78.824","32.47473","81","282.517"
"9/30/2007 5:00:00 PM","0.1681553","12.8735","84.36411","76.40444","0.1734863","19.0141","102.3288","102.3288","81","0","22.761","102.3288","18.58137","0","0.00000000000001421085","0","19.0141","22.45139","21.32882","0","0","35.90364","286.4449","0","3.437289","-3.437289","382.3164","91.02754","0.1393819","112.5617","15.21128","81","305.459"
"9/30/2007 6:00:00 PM","0.01066049","0","86.83791","90","0","0","172.0977","149.7","81","0","22.761","149.7","0","0","22.39771","39.60748","0","72.31579","68.7","0","0","39.72285","283.0077","0","72.31579","-72.31579","306.0889","72.87817","0.1393819","189.3075","0","81","283.0077"
"9/30/2007 7:00:00 PM","0","0","89.11581","90","0","0","41.79167","41.79167","0","-1","0","41.79167","0","0","0","0","0","43.99123","41.79167","0","0","120.0737","210.6919","0","43.99123","-43.99123","259.7181","61.83751","0.1393819","45.97083","0","0","210.6919"
"9/30/2007 8:00:00 PM","0","0","91.5166","90","0","0","10.53473","10.53473","0","-1","0","10.53473","0","0","0","0","0","11.08919","10.53473","0","0","168.9529","166.7006","0","11.08919","-11.08919","248.029","59.05441","0.1393819","11.58821","0","0","166.7006"
"9/30/2007 9:00:00 PM","0","0","94.51307","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","181.2742","155.6115","0","0","0","248.029","59.05441","0.1393819","0","0","0","155.6115"
"9/30/2007 10:00:00 PM","0","0","99.31528","90","0","0","11.55769","11.55769","0","-1","0","11.55769","0","0","0.000000000000001776357","0","0","12.16599","11.55769","0","0","181.2742","155.6115","0","12.16599","-12.16599","235.205","56.00107","0.1393819","12.71346","0","0","155.6115"
"9/30/2007 11:00:00 PM","0","0","111.617","90","0","0","78.07301","68.7","0","-1","0","68.7","0","0","9.373008","17.18031","0","72.31579","68.7","0","0","194.792","143.4455","0","72.31579","-72.31579","158.9774","37.85169","0.1393819","85.88031","0","0","143.4455"
"10/1/2007 12:00:00 AM","0","0","-164.2538","90","0","0","2.442305","2.442305","0","-1","0","2.442305","0","0","0.0000000000000004440892","0","0","2.570848","2.442305","0","0","275.1429","71.12967","0","2.570848","-2.570848","156.2675","37.20647","0.1393819","2.686536","0","0","71.12967"
"10/1/2007 1:00:00 AM","0","0","-106.5787","90","0","0","37.64502","37.64502","0","-1","0","37.64502","0","0","0","0","0","39.62634","37.64502","0","0","277.9993","68.55882","0","39.62634","-39.62634","114.4977","27.2613","0.1393819","41.40952","0","0","68.55882"
"10/1/2007 2:00:00 AM","0","0","-97.39693","90","0","0","35.74258","27.48586","0","-1","0","27.48586","0","0","8.256712","11.83097","0","28.93249","27.48586","0","0","322.0286","28.93249","0","28.93249","-28.93249","84.00017","20","0.1393819","39.31683","0","0","28.93249"
"10/1/2007 3:00:00 AM","0","0","-93.3187","90","0","0","24.2057","0","0","-1","0","0","0","0","24.2057","26.62627","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393819","26.62627","0","0","0"
"10/1/2007 4:00:00 AM","0","0","-90.58394","90","0","0","11.16497","0","0","-1","0","0","0","0","11.16497","12.28147","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393819","12.28147","0","0","0"
"10/1/2007 5:00:00 AM","0","0","-88.27779","90","0","0","14.85772","14.85772","81","0","22.761","14.85772","0","0","0","0","0","0","0","66.14228","62.83516","354.1758","0","62.83516","0","62.83516","143.6108","34.19299","0.13947","16.34349","0","81","0"
"10/1/2007 6:00:00 AM","0.02196967","0.8470703","-85.99917","88.53577","0.02538766","2.782488","14.05936","14.05936","81","0","22.761","14.05936","19.791","0","0","0","2.782488","0","0","66.94064","63.59361","291.3406","56.55165","66.3761","0","66.3761","206.5807","49.18579","0.1395527","15.4653","2.22599","81","59.33413"
"10/1/2007 7:00:00 AM","0.2391306","15.59848","-83.43699","73.57005","0.2492911","27.3223","83.25999","83.25999","81","0","22.761","83.25999","32.81564","0","0","0","27.3223","2.378936","2.25999","0","0","224.9646","116.2901","24.94337","0","24.94337","230.2441","54.81991","0.1395863","91.58599","21.85784","81","143.6124"
"10/1/2007 8:00:00 AM","0.473957","30.26294","-80.17477","58.61012","0.4880649","53.49192","46.66281","46.66281","81","0","22.761","46.66281","114.635","0","0","0","53.49192","0","0","34.33719","32.62033","200.0212","138.7392","86.11225","0","86.11225","311.9373","74.27065","0.1396397","51.32909","42.79353","81","192.2311"
"10/1/2007 9:00:00 AM","0.7083398","44.74785","-75.39121","43.66572","0.72688","79.66604","40.77792","40.77792","0","-1","0","40.77792","195.3656","0","0","0","79.66604","42.92413","40.77792","0","0","113.9089","216.2402","36.74191","0","36.74191","346.7938","82.56978","0.1395855","44.85572","63.73283","0","295.9062"
"10/1/2007 10:00:00 AM","0.6737967","58.79514","-66.91537","28.76437","0.6842862","74.99777","16.4521","16.4521","0","-1","0","16.4521","455.8554","0","0","0","74.99777","17.318","16.4521","0","0","77.16702","249.3079","57.67978","0","57.67978","401.5136","95.59829","0.1395006","18.09731","59.99822","0","324.3057"
"10/1/2007 11:00:00 AM","0.7974145","71.37923","-46.99278","14.04776","0.8113409","88.92297","55.965","55.965","0","-1","0","55.965","158.8903","10.52519","0","0","88.92297","58.91053","55.965","0","0","19.48725","301.2197","19.48725","0","19.48725","420.0009","100","0.1394719","61.5615","71.13837","0","390.1427"
"10/1/2007 12:00:00 PM","1.037644","77.08253","6.558842","4.074602","1.061435","116.3333","19.33539","19.33539","0","-1","0","19.33539","601.6599","95.98026","0","0","116.3333","20.35304","19.33539","0","0","0","318.7582","0","0","0","420.0009","100","0.1394719","21.26893","93.06664","0","435.0915"
"10/1/2007 1:00:00 PM","0.7218081","69.16338","52.66573","16.88766","0.7319406","80.2207","87.35698","68.7","0","-1","0","68.7","116.7696","7.904905","18.65698","27.39268","80.2207","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1394719","96.09268","64.17655","0","398.9789"
"10/1/2007 2:00:00 PM","0.8129566","56.10917","69.07596","31.67157","0.8321089","91.19913","134.2275","68.7","0","-1","0","68.7","132.7498","18.88334","65.52751","78.95026","91.19913","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1394719","147.6503","72.9593","0","409.9574"
"10/1/2007 3:00:00 PM","0.6051947","41.93779","76.51462","46.58566","0.6197079","67.91999","39.31959","39.31959","0","0","0","39.31959","172.7383","26.53094","0","0","67.91999","41.38905","39.31959","0","0","0","318.7582","0","0","0","420.0009","100","0.1394719","43.25155","54.33599","0","386.6782"
"10/1/2007 4:00:00 PM","0.3916541","27.40574","80.89677","61.53434","0.4021913","44.08016","44.51067","44.51067","0","0","0","44.51067","99.03281","0","0","0","44.08016","46.85333","44.51067","0","0","0","318.7582","0","2.773172","-2.773172","417.0777","99.30401","0.1394719","48.96173","35.26413","0","362.8384"
"10/1/2007 5:00:00 PM","0.1444121","12.71933","83.97684","76.49595","0.1476213","16.1793","43.72612","43.72612","0","0","0","43.72612","37.00145","0","0","0","16.1793","46.0275","43.72612","0","0","3.081303","315.985","0","29.8482","-29.8482","385.6149","91.81289","0.1394719","48.09874","12.94344","0","332.1643"
"10/1/2007 6:00:00 PM","0.01179487","0","86.45692","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","36.24597","286.1368","0","0","0","385.6149","91.81289","0.1394719","0","0","0","286.1368"
"10/1/2007 7:00:00 PM","0","0","88.7166","90","0","0","23.69243","23.69243","0","-1","0","23.69243","0","0","0","0","0","24.9394","23.69243","0","0","36.24597","286.1368","0","24.9394","-24.9394","359.3264","85.55375","0.1394719","26.06167","0","0","286.1368"
"10/1/2007 8:00:00 PM","0","0","91.06799","90","0","0","128.6626","68.7","0","-1","0","68.7","0","0","59.9626","72.82887","0","72.31579","68.7","0","0","63.95641","261.1974","0","72.31579","-72.31579","283.0989","67.40437","0.1394719","141.5289","0","0","261.1974"
"10/1/2007 9:00:00 PM","0","0","93.96248","90","0","0","56.05192","56.05192","0","-1","0","56.05192","0","0","0","0","0","59.00202","56.05192","0","0","144.3073","188.8817","0","59.00202","-59.00202","220.9053","52.5964","0.1394719","61.65711","0","0","188.8817"
"10/1/2007 10:00:00 PM","0","0","98.54567","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","209.8651","129.8796","0","0","0","220.9053","52.5964","0.1394719","0","0","0","129.8796"
"10/1/2007 11:00:00 PM","0","0","110.2779","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","209.8651","129.8796","0","0","0","220.9053","52.5964","0.1394719","0","0","0","129.8796"
"10/2/2007 12:00:00 AM","0","0","-162.1158","90","0","0","77.68232","68.7","0","-1","0","68.7","0","0","8.982319","16.75055","0","72.31579","68.7","0","0","209.8651","129.8796","0","72.31579","-72.31579","144.6778","34.44703","0.1394719","85.45055","0","0","129.8796"
"10/2/2007 1:00:00 AM","0","0","-105.2066","90","0","0","22.45356","22.45356","0","-1","0","22.45356","0","0","0","0","0","23.63533","22.45356","0","0","290.216","57.56385","0","23.63533","-23.63533","119.764","28.51517","0.1394719","24.69892","0","0","57.56385"
"10/2/2007 2:00:00 AM","0","0","-96.62323","90","0","0","27.90445","27.90445","0","-1","0","27.90445","0","0","0.000000000000003552714","0","0","29.3731","27.90445","0","0","316.4774","33.92852","0","29.3731","-29.3731","88.802","21.14329","0.1394719","30.69489","0","0","33.92852"
"10/2/2007 3:00:00 AM","0","0","-92.75872","90","0","0","64.37115","4.327652","0","-1","0","4.327652","0","0","60.0435","66.48061","0","4.555422","4.327652","0","0","349.1142","4.555422","0","4.555422","-4.555422","84.00017","20","0.1394719","70.80827","0","0","4.555422"
"10/2/2007 4:00:00 AM","0","0","-90.12134","90","0","0","6.945217","0","0","-1","0","0","0","0","6.945217","7.639738","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394719","7.639738","0","0","0"
"10/2/2007 5:00:00 AM","0","0","-87.85979","90","0","0","49.62174","49.62174","81","0","22.761","49.62174","0","0","0","0","0","0","0","31.37826","29.80935","354.1758","0","29.80935","0","29.80935","112.2798","26.73323","0.1395211","54.58391","0","81","0"
"10/2/2007 6:00:00 AM","0.03293149","0.8672468","-85.59312","88.45226","0.05121188","5.612823","104.4386","104.4386","81","0","22.761","104.4386","5.374282","0","0","7.328986","5.612823","24.67217","23.43856","0","0","324.3665","26.82841","0","19.05935","-19.05935","92.18948","21.94983","0.1395211","114.8824","4.490258","81","32.44124"
"10/2/2007 7:00:00 AM","0.2431037","15.60853","-83.01506","73.49407","0.2544953","27.89268","83.34196","83.34196","81","0","22.761","83.34196","33.46775","0","0","0","27.89268","2.465222","2.341961","0","0","345.5435","7.769068","25.42746","0","25.42746","116.3121","27.6933","0.1395553","91.67616","22.31414","81","35.66175"
"10/2/2007 8:00:00 AM","0.5003961","30.25634","-79.70419","58.54299","0.5170932","56.67342","44.66849","44.66849","81","0","22.761","44.66849","126.8756","0","0","0","56.67342","0","0","36.33151","34.51493","320.1161","30.65378","91.18835","0","91.18835","202.821","48.29061","0.1396011","49.13534","45.33874","81","87.3272"
"10/2/2007 9:00:00 AM","0.6109243","44.71275","-74.82115","43.61093","0.6249198","68.49122","78.79626","68.7","0","-1","0","68.7","99.69609","0","10.09626","17.97588","68.49122","72.31579","68.7","0","0","228.9277","112.7233","0","3.824574","-3.824574","198.7895","47.33074","0.1396011","86.67588","54.79297","0","181.2145"
"10/2/2007 10:00:00 AM","0.6277782","58.70509","-66.15124","28.7316","0.6360607","69.71226","0","0","0","-1","0","0","0","0","0","0","69.71226","0","0","0","0","233.1772","108.8987","69.71226","0","69.71226","264.9243","63.0771","0.1394987","0","55.76981","0","178.611"
"10/2/2007 11:00:00 AM","0.5452984","71.16266","-45.92138","14.078","0.5471137","59.96366","0","0","0","-1","0","0","0","0","0","0","59.96366","0","0","0","0","163.465","171.6398","59.96366","0","59.96366","321.8109","76.62148","0.1394107","0","47.97093","0","231.6034"
"10/2/2007 12:00:00 PM","0.7026593","76.67781","6.726432","4.476384","0.7107561","77.89887","25.0073","25.0073","0","-1","0","25.0073","311.5045","0","0","0","77.89887","26.32347","25.0073","0","0","103.5013","225.6071","51.5754","0","51.5754","370.7396","88.27116","0.1393351","27.50803","62.3191","0","303.5059"
"10/2/2007 1:00:00 PM","0.7217886","68.85028","51.94203","17.06067","0.732515","80.28364","144.9358","68.7","0","-1","0","68.7","116.8612","0","76.23582","90.72939","80.28364","72.31579","68.7","0","0","51.9259","272.0249","7.967852","0","7.967852","378.2986","90.07091","0.1393234","159.4294","64.22691","0","352.3086"
"10/2/2007 2:00:00 PM","0.6989233","55.8784","68.47759","31.80012","0.7127509","78.11749","46.17326","46.17326","0","-1","0","46.17326","169.1834","0","0","0","78.11749","48.60344","46.17326","0","0","43.95805","279.196","29.51405","0","29.51405","406.2981","96.73744","0.1392802","50.79059","62.49399","0","357.3135"
"10/2/2007 3:00:00 PM","0.5330095","41.74798","76.03209","46.69584","0.543537","59.57165","9.292917","9.292917","0","0","0","9.292917","641.0436","35.34563","0","0","59.57165","9.782018","9.292917","0","0","14.444","305.7586","14.444","0","14.444","420.0009","100","0.1392591","10.22221","47.65732","0","365.3303"
"10/2/2007 4:00:00 PM","0.3486573","27.23878","80.4796","61.63341","0.3563496","39.05592","78.21003","78.21003","41.10691","0","12.66805","78.21003","49.93722","0","0","0","39.05592","39.05592","37.10312","0","0","0","318.7582","0","0","0","420.0009","100","0.1392591","86.03103","31.24473","81","357.8141"
"10/2/2007 5:00:00 PM","0.1150109","12.56621","83.59093","76.58665","0.1160396","12.71794","55.61457","55.61457","0","0","0","55.61457","22.86801","0","0.000000000000007105427","0","12.71794","58.54165","55.61457","0","0","0","318.7582","0","45.8237","-45.8237","371.6984","88.49944","0.1392591","61.17603","10.17436","0","331.4762"
"10/2/2007 6:00:00 PM","0.009009175","0","86.07675","90","0","0","31.80024","31.80024","0","0","0","31.80024","0","0","0.000000000000003552714","0","0","33.47394","31.80024","0","0","50.91523","272.9345","0","33.47394","-33.47394","336.4138","80.09836","0.1392591","34.98027","0","0","272.9345"
"10/2/2007 7:00:00 PM","0","0","88.31774","90","0","0","62.31207","62.31207","0","-1","0","62.31207","0","0","0.000000000000007105427","0","0","65.59164","62.31207","0","0","88.1085","239.4606","0","65.59164","-65.59164","267.2741","63.63657","0.1392591","68.54327","0","0","239.4606"
"10/2/2007 8:00:00 PM","0","0","90.61909","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","160.9881","173.8689","0","0","0","267.2741","63.63657","0.1392591","0","0","0","173.8689"
"10/2/2007 9:00:00 PM","0","0","93.4102","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","160.9881","173.8689","0","0","0","267.2741","63.63657","0.1392591","0","0","0","173.8689"
"10/2/2007 10:00:00 PM","0","0","97.76965","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","160.9881","173.8689","0","0","0","267.2741","63.63657","0.1392591","0","0","0","173.8689"
"10/2/2007 11:00:00 PM","0","0","108.899","90","0","0","57.95657","57.95657","0","-1","0","57.95657","0","0","0.000000000000007105427","0","0","61.00692","57.95657","0","0","160.9881","173.8689","0","61.00692","-61.00692","202.9672","48.32542","0.1392591","63.75223","0","0","173.8689"
"10/3/2007 12:00:00 AM","0","0","-159.6798","90","0","0","43.94054","43.94054","0","-1","0","43.94054","0","0","0.000000000000007105427","0","0","46.2532","43.94054","0","0","228.7736","112.862","0","46.2532","-46.2532","154.212","36.71708","0.1392591","48.33459","0","0","112.862"
"10/3/2007 1:00:00 AM","0","0","-103.8343","90","0","0","37.4016","37.4016","0","-1","0","37.4016","0","0","0.000000000000007105427","0","0","39.37011","37.4016","0","0","280.166","66.60882","0","39.37011","-39.37011","112.7123","26.83621","0.1392591","41.14176","0","0","66.60882"
"10/3/2007 2:00:00 AM","0","0","-95.85284","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","323.9106","27.23871","0","0","0","112.7123","26.83621","0.1392591","0","0","0","27.23871"
"10/3/2007 3:00:00 AM","0","0","-92.2012","90","0","0","57.77988","25.87677","0","-1","0","25.87677","0","0","31.9031","37.68109","0","27.23871","25.87677","0","0","323.9106","27.23871","0","27.23871","-27.23871","84.00017","20","0.1392591","63.55787","0","0","27.23871"
"10/3/2007 4:00:00 AM","0","0","-89.66063","90","0","0","101.1058","0","0","-1","0","0","0","0","101.1058","111.2163","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392591","111.2163","0","0","0"
"10/3/2007 5:00:00 AM","0","0","-87.44339","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392591","0","0","0","0"
"10/3/2007 6:00:00 AM","0.02521374","0.8860499","-85.18854","88.37035","0.03240699","3.551806","6.616305","6.616305","78.93209","0","22.23782","6.616305","53.68263","0","0","0","3.551806","0","0","72.31579","68.7","354.1758","0","72.25181","0","72.25181","152.5443","36.31999","0.1393266","7.277936","2.841445","81","3.551806"
"10/3/2007 7:00:00 AM","0.2088605","15.61649","-82.59465","73.42043","0.2166066","23.74008","28.24487","28.24487","81","0","22.761","28.24487","84.05096","0","0","0","23.74008","0","0","52.75513","50.11737","281.924","65.02663","73.85746","0","73.85746","222.6116","53.00265","0.1393978","31.06936","18.99207","81","88.76671"
"10/3/2007 8:00:00 AM","0.4296104","30.24683","-79.2355","58.47906","0.4419763","48.4406","0","0","72.31579","0","20.56389","0","0","0","0","0","48.4406","0","0","72.31579","68.7","208.0665","131.4983","117.1406","0","117.1406","333.7409","79.46197","0.1393801","0","38.75248","81","179.9389"
"10/3/2007 9:00:00 AM","0.6234356","44.67371","-74.25412","43.56055","0.6390443","70.03926","65.64133","65.64133","0","-1","0","65.64133","106.6999","0","0","3.505464","70.03926","69.09614","65.64133","0","0","90.92594","236.9249","0.9431206","0","0.9431206","334.6357","79.675","0.1393787","72.20547","56.03141","0","306.9641"
"10/3/2007 10:00:00 AM","0.7248134","58.60969","-65.39458","28.7054","0.739782","81.0801","0","0","0","-1","0","0","0","0","0","0","81.0801","0","0","0","0","89.98282","237.7737","81.0801","0","81.0801","411.555","97.98908","0.1392604","0","64.86408","0","318.8538"
"10/3/2007 11:00:00 AM","1.024121","70.9399","-44.87983","14.12072","1.05025","115.1074","13.99009","13.99009","0","-1","0","13.99009","822.7784","91.47831","0","0","115.1074","14.72641","13.99009","0","0","8.902717","310.7458","8.902717","0","8.902717","420.0009","100","0.1392474","15.3891","92.08595","0","425.8532"
"10/3/2007 12:00:00 PM","1.081221","76.2744","6.878463","4.87726","1.108529","121.4948","0","0","0","-1","0","0","0","121.4948","0","0","121.4948","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1392474","0","97.19585","0","440.253"
"10/3/2007 1:00:00 PM","1.055503","68.53618","51.23852","17.23949","1.082811","118.6761","103.1577","68.7","0","-1","0","68.7","172.7453","46.36026","34.45773","44.7735","118.6761","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1392474","113.4735","94.94084","0","437.4343"
"10/3/2007 2:00:00 PM","0.8886762","55.64668","67.88727","31.93114","0.9129723","100.0618","0","0","0","-1","0","0","0","100.0618","0","0","100.0618","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1392474","0","80.04942","0","418.82"
"10/3/2007 3:00:00 PM","0.7179927","41.558","75.55343","46.8069","0.7402048","81.12644","57.14705","57.14705","0","0","0","57.14705","141.9609","20.97165","0","0","81.12644","60.15479","57.14705","0","0","0","318.7582","0","0","0","420.0009","100","0.1392474","62.86175","64.90115","0","399.8847"
"10/3/2007 4:00:00 PM","0.4312265","27.07236","80.06466","61.73234","0.4468412","48.97379","61.04668","61.04668","0","0","0","61.04668","80.2235","0","0","0","48.97379","64.25967","61.04668","0","0","0","318.7582","0","15.28588","-15.28588","403.8881","96.16364","0.1392474","67.15135","39.17903","0","367.732"
"10/3/2007 5:00:00 PM","0.1625207","12.41428","83.20643","76.67643","0.1693113","18.55652","8.747306","8.747306","0","0","0","8.747306","212.1398","0","0","0","18.55652","9.20769","8.747306","0","0","16.98431","303.4724","9.348827","0","9.348827","412.7572","98.27532","0.1392338","9.622037","14.84521","0","322.0289"
"10/3/2007 6:00:00 PM","0.008696584","0","85.69749","90","0","0","77.95448","77.95448","81","0","22.761","77.95448","0","0","0","0","0","0","0","3.045517","2.893241","7.635484","311.8863","2.893241","0","2.893241","415.502","98.92884","0.1392385","85.74993","0","81","311.8863"
"10/3/2007 7:00:00 PM","0","0","87.91935","90","0","0","24.16696","24.16696","0","-1","0","24.16696","0","0","0","0","0","25.43891","24.16696","0","0","4.742242","314.4902","0","25.43891","-25.43891","388.687","92.54433","0.1392385","26.58366","0","0","314.4902"
"10/3/2007 8:00:00 PM","0","0","90.17003","90","0","0","16.35194","16.35194","0","-1","0","16.35194","0","0","0.000000000000003552714","0","0","17.21256","16.35194","0","0","33.00769","289.0513","0","17.21256","-17.21256","370.5434","88.22443","0.1392385","17.98713","0","0","289.0513"
"10/3/2007 9:00:00 PM","0","0","92.85646","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","52.13276","271.8387","0","0","0","370.5434","88.22443","0.1392385","0","0","0","271.8387"
"10/3/2007 10:00:00 PM","0","0","96.98768","90","0","0","59.18911","59.18911","0","-1","0","59.18911","0","0","0.000000000000007105427","0","0","62.30433","59.18911","0","0","52.13276","271.8387","0","62.30433","-62.30433","304.8688","72.58767","0.1392385","65.10802","0","0","271.8387"
"10/3/2007 11:00:00 PM","0","0","107.4809","90","0","0","26.62427","26.62427","0","-1","0","26.62427","0","0","0.000000000000003552714","0","0","28.02555","26.62427","0","0","121.3598","209.5344","0","28.02555","-28.02555","275.3273","65.55399","0.1392385","29.2867","0","0","209.5344"
"10/4/2007 12:00:00 AM","0","0","-156.8873","90","0","0","21.51764","21.51764","0","-1","0","21.51764","0","0","0.000000000000003552714","0","0","22.65014","21.51764","0","0","152.4993","181.5089","0","22.65014","-22.65014","251.452","59.8694","0.1392385","23.6694","0","0","181.5089"
"10/4/2007 1:00:00 AM","0","0","-102.4635","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","177.6661","158.8587","0","0","0","251.452","59.8694","0.1392385","0","0","0","158.8587"
"10/4/2007 2:00:00 AM","0","0","-95.08614","90","0","0","108.5873","68.7","0","-1","0","68.7","0","0","39.88728","50.74601","0","72.31579","68.7","0","0","177.6661","158.8587","0","72.31579","-72.31579","175.2244","41.72002","0.1392385","119.446","0","0","158.8587"
"10/4/2007 3:00:00 AM","0","0","-91.64632","90","0","0","42.69328","42.69328","0","-1","0","42.69328","0","0","0.000000000000007105427","0","0","44.9403","42.69328","0","0","258.017","86.54293","0","44.9403","-44.9403","127.8532","30.44118","0.1392385","46.96261","0","0","86.54293"
"10/4/2007 4:00:00 AM","0","0","-89.20194","90","0","0","50.11193","39.5225","0","-1","0","39.5225","0","0","10.58943","15.60062","0","41.60263","39.5225","0","0","307.9507","41.60263","0","41.60263","-41.60263","84.00017","20","0.1392385","55.12312","0","0","41.60263"
"10/4/2007 5:00:00 AM","0","0","-87.0287","90","0","0","46.0675","46.0675","81","0","22.761","46.0675","0","0","0","0","0","0","0","34.9325","33.18587","354.1758","0","33.18587","0","33.18587","115.483","27.49591","0.1392929","50.67425","0","81","0"
"10/4/2007 6:00:00 AM","0.01136117","0.9033976","-84.78555","88.29018","0.01153201","1.263909","66.13678","66.13678","81","0","22.761","66.13678","1.911053","0","0","0","1.263909","0","0","14.86322","14.12006","320.9899","29.86728","15.38397","0","15.38397","130.0776","30.97079","0.1393178","72.75046","1.011127","81","31.1312"
"10/4/2007 7:00:00 AM","0.184146","15.62229","-82.17592","73.34922","0.1891593","20.73186","74.69312","74.69312","81","0","22.761","74.69312","27.75605","0.0000000000000008881784","0","0","20.73186","0","0","6.306873","5.99153","305.606","43.71286","26.72339","0","26.72339","155.4296","37.00697","0.1393553","82.16244","16.58549","81","64.44472"
"10/4/2007 8:00:00 AM","0.4053691","30.23437","-78.76889","58.41841","0.4162457","45.62053","0","0","72.31579","0","20.56389","0","0","0","0","0","45.62053","0","0","72.31579","68.7","278.8826","67.76391","114.3205","0","114.3205","263.8836","62.8293","0.1393418","0","36.49642","81","113.3844"
"10/4/2007 9:00:00 AM","0.7199816","44.63071","-73.69041","43.51466","0.7421746","81.34233","0","0","0","-1","0","0","0","0","0","0","81.34233","0","0","0","0","164.562","170.6524","81.34233","0","81.34233","341.0517","81.20262","0.1392234","0","65.07387","0","251.9947"
"10/4/2007 10:00:00 AM","0.7103704","58.509","-64.64587","28.68582","0.7251002","79.47099","49.5024","49.5024","0","-1","0","49.5024","160.5397","0","0","0","79.47099","52.10779","49.5024","0","0","83.21972","243.8605","27.3632","0","27.3632","367.0107","87.38332","0.1391837","54.45264","63.57679","0","323.3315"
"10/4/2007 11:00:00 AM","0.9816095","70.71128","-43.8682","14.17574","1.007446","110.416","68.73167","68.7","0","-1","0","68.7","160.722","0","0.03167675","6.904844","110.416","72.31579","68.7","0","0","55.85652","268.4874","38.10024","0","38.10024","403.1558","95.98927","0.1391284","75.60484","88.33282","0","378.9034"
"10/4/2007 12:00:00 PM","1.0097","75.87244","7.015947","5.276941","1.035918","113.5366","80.25105","68.7","0","-1","0","68.7","165.2643","23.46449","11.55105","19.57616","113.5366","72.31579","68.7","0","0","17.75628","302.7776","17.75628","0","17.75628","420.0009","100","0.1391026","88.27616","90.82925","0","416.3141"
"10/4/2007 1:00:00 PM","0.833603","68.22134","50.55439","17.4237","0.8526524","93.4507","46.02505","46.02505","0","-1","0","46.02505","203.0431","45.00327","0","0","93.4507","48.44743","46.02505","0","0","0","318.7582","0","0","0","420.0009","100","0.1391026","50.62756","74.76056","0","412.2089"
"10/4/2007 2:00:00 PM","0.6001607","55.41421","67.30495","32.06445","0.6088728","66.73246","0","0","0","-1","0","0","0","66.73246","0","0","66.73246","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1391026","0","53.38597","0","385.4907"
"10/4/2007 3:00:00 PM","0.4624594","41.36802","75.07869","46.91868","0.4691755","51.42163","100.7442","100.7442","51.89369","0","15.3971","100.7442","51.04176","0","0","0","51.42163","51.42163","48.85055","0","0","0","318.7582","0","0","0","420.0009","100","0.1391026","110.8187","41.13731","81","370.1799"
"10/4/2007 4:00:00 PM","0.1915176","26.90664","79.65203","61.83101","0.1913062","20.96716","0","0","0","0","0","0","0","20.96716","0","0","20.96716","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1391026","0","16.77372","0","339.7254"
"10/4/2007 5:00:00 PM","0.1315875","12.26368","82.82344","76.76518","0.1346628","14.75904","49.98383","49.98383","0","0","0","49.98383","29.52763","0","0","0","14.75904","52.61456","49.98383","0","0","0","318.7582","0","37.85552","-37.85552","380.0976","90.49925","0.1391026","54.98221","11.80723","0","333.5173"
"10/4/2007 6:00:00 PM","0.003643698","0","85.31925","90","0","0","119.7554","119.7554","81","0","22.761","119.7554","0","0","0","0","0","40.79511","38.75536","0","0","42.06169","280.9027","0","40.79511","-40.79511","337.0958","80.26074","0.1391026","131.7309","0","81","280.9027"
"10/4/2007 7:00:00 PM","0","0","87.52155","90","0","0","99.13652","68.7","0","-1","0","68.7","0","0","30.43652","40.35018","0","72.31579","68.7","0","0","87.38959","240.1076","0","72.31579","-72.31579","260.8683","62.11137","0.1391026","109.0502","0","0","240.1076"
"10/4/2007 8:00:00 PM","0","0","89.72099","90","0","0","112.1784","68.7","0","-1","0","68.7","0","0","43.47844","54.69629","0","72.31579","68.7","0","0","167.7405","167.7918","0","72.31579","-72.31579","184.6407","43.96199","0.1391026","123.3963","0","0","167.7918"
"10/4/2007 9:00:00 PM","0","0","92.3015","90","0","0","93.45956","68.7","0","-1","0","68.7","0","0","24.75957","34.10553","0","72.31579","68.7","0","0","248.0913","95.47601","0","72.31579","-72.31579","108.4132","25.81261","0.1391026","102.8055","0","0","95.47601"
"10/4/2007 10:00:00 PM","0","0","96.2002","90","0","0","30.38611","22.00221","0","-1","0","22.00221","0","0","8.383901","11.42251","0","23.16023","22.00221","0","0","328.4422","23.16023","0","23.16023","-23.16023","84.00017","20","0.1391026","33.42473","0","0","23.16023"
"10/4/2007 11:00:00 PM","0","0","106.0241","90","0","0","17.74689","0","0","-1","0","0","0","0","17.74689","19.52158","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391026","19.52158","0","0","0"
"10/5/2007 12:00:00 AM","0","0","-153.6667","90","0","0","40.30565","0","0","-1","0","0","0","0","40.30565","44.33622","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391026","44.33622","0","0","0"
"10/5/2007 1:00:00 AM","0","0","-101.0957","90","0","0","22.54528","0","0","-1","0","0","0","0","22.54528","24.79981","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391026","24.79981","0","0","0"
"10/5/2007 2:00:00 AM","0","0","-94.32346","90","0","0","47.79196","0","0","-1","0","0","0","0","47.79196","52.57115","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391026","52.57115","0","0","0"
"10/5/2007 3:00:00 AM","0","0","-91.09427","90","0","0","36.74021","0","0","-1","0","0","0","0","36.74021","40.41423","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391026","40.41423","0","0","0"
"10/5/2007 4:00:00 AM","0","0","-88.74543","90","0","0","49.15252","0","0","-1","0","0","0","0","49.15252","54.06777","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391026","54.06777","0","0","0"
"10/5/2007 5:00:00 AM","0","0","-86.61586","90","0","0","17.84881","17.84881","81","0","22.761","17.84881","0","0","0","0","0","0","0","63.15119","59.99363","354.1758","0","59.99363","0","59.99363","140.9151","33.55115","0.1391936","19.63369","0","81","0"
"10/5/2007 6:00:00 AM","0.01579871","0.9192102","-84.38429","88.21182","0.01651554","1.810103","49.24324","49.24324","81","0","22.761","49.24324","3.675841","0","0","0","1.810103","0","0","31.75676","30.16892","294.1822","53.99427","31.97903","0","31.97903","171.2531","40.77446","0.1392453","54.16756","1.448083","81","55.80437"
"10/5/2007 7:00:00 AM","0.1086374","15.62586","-81.75901","73.28054","0.1086088","11.90353","61.16586","61.16586","81","0","22.761","61.16586","19.46106","0","0","0","11.90353","0","0","19.83414","18.84243","262.2032","82.77539","30.74596","0","30.74596","200.4213","47.71925","0.1392919","67.28245","9.522821","81","94.67892"
"10/5/2007 8:00:00 AM","0.3207498","30.21891","-78.30453","58.36113","0.3249112","35.61027","56.96323","56.96323","81","0","22.761","56.96323","62.51449","0","0","0","35.61027","0","0","24.03677","22.83493","231.4572","110.4467","58.44521","0","58.44521","255.8672","60.92065","0.1393765","62.65955","28.48822","81","146.057"
"10/5/2007 9:00:00 AM","0.7263424","44.58376","-73.1303","43.4733","0.7498952","82.18851","44.93073","44.93073","0","-1","0","44.93073","182.9227","0","0","0","82.18851","47.29551","44.93073","0","0","173.012","163.0474","34.893","0","34.893","288.9697","68.80216","0.1393259","49.4238","65.7508","0","245.2359"
