sep=,
"10/5/2007 10:00:00 AM","0.677786","58.40308","-63.90554","28.67289","0.6909179","75.7246","62.54712","62.54712","0","-1","0","62.54712","121.0681","0","0","0.1018278","75.7246","65.83907","62.54712","0","0","138.119","194.4511","9.88553","0","9.88553","298.3479","71.03507","0.1393115","68.80183","60.57968","0","270.1758"
"10/5/2007 11:00:00 AM","0.7738828","70.47713","-42.88647","14.24281","0.7891631","86.49228","55.3251","55.3251","0","-1","0","55.3251","156.3346","0","0","0","86.49228","58.23695","55.3251","0","0","128.2335","203.3481","28.25533","0","28.25533","325.1533","77.41729","0.1392706","60.85761","69.19382","0","289.8404"
"10/5/2007 12:00:00 PM","0.8212205","75.4721","7.139789","5.675183","0.8384077","91.88948","49.28417","49.28417","0","-1","0","49.28417","186.4483","0","0","0","91.88948","51.87807","49.28417","0","0","99.97813","228.7779","40.01141","0","40.01141","363.1114","86.45493","0.1392127","54.21259","73.51158","0","320.6674"
"10/5/2007 1:00:00 PM","0.9601081","67.90606","49.88884","17.61289","0.9866284","108.1345","30.00746","30.00746","0","-1","0","30.00746","360.3586","16.58094","0","0","108.1345","31.5868","30.00746","0","0","59.96673","264.7882","59.96673","0","59.96673","420.0009","100","0.1391259","33.00821","86.50757","0","372.9226"
"10/5/2007 2:00:00 PM","0.4702499","55.18121","66.73057","32.19982","0.4724171","51.77692","56.87848","56.87848","0","-1","0","56.87848","91.03077","0.000000000000007105427","0","0","51.77692","59.87209","56.87848","0","0","0","318.7582","0","8.095167","-8.095167","411.4678","97.96832","0.1391259","62.56633","41.42154","0","370.5352"
"10/5/2007 3:00:00 PM","0.4717092","41.17819","74.60792","47.03104","0.4795742","52.56133","22.49588","22.49588","0","0","0","22.49588","233.6487","19.88682","0","0","52.56133","23.67988","22.49588","0","0","8.99463","310.6631","8.99463","0","8.99463","420.0009","100","0.1391129","24.74547","42.04906","0","363.2244"
"10/5/2007 4:00:00 PM","0.1993143","26.74174","79.24178","61.92929","0.1992998","21.84326","31.10354","31.10354","0","0","0","31.10354","70.22757","0","0.000000000000003552714","0","21.84326","32.74057","31.10354","0","0","0","318.7582","0","10.89731","-10.89731","408.5141","97.26506","0.1391129","34.21389","17.47461","0","340.6015"
"10/5/2007 5:00:00 PM","0.09504269","12.11454","82.44205","76.8528","0.09544511","10.46078","0","0","0","0","0","0","0","0","0","0","10.46078","0","0","0","0","12.10812","307.8609","10.46078","0","10.46078","418.438","99.62791","0.1390978","0","8.368628","0","318.3217"
"10/5/2007 6:00:00 PM","0.007477558","0","84.94212","90","0","0","13.82962","13.82962","0","0","0","13.82962","0","0","0.000000000000001776357","0","0","14.55749","13.82962","0","0","1.647335","317.2756","0","14.55749","-14.55749","403.0931","95.97436","0.1390978","15.21258","0","0","317.2756"
"10/5/2007 7:00:00 PM","0","0","87.12444","90","0","0","52.14619","52.14619","0","-1","0","52.14619","0","0","0.000000000000007105427","0","0","54.89073","52.14619","0","0","17.82232","302.7181","0","54.89073","-54.89073","345.2332","82.19821","0.1390978","57.36081","0","0","302.7181"
"10/5/2007 8:00:00 PM","0","0","89.27211","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","78.81203","247.8274","0","0","0","345.2332","82.19821","0.1390978","0","0","0","247.8274"
"10/5/2007 9:00:00 PM","0","0","91.74557","90","0","0","80.87896","68.7","0","-1","0","68.7","0","0","12.17896","20.26685","0","72.31579","68.7","0","0","78.81203","247.8274","0","72.31579","-72.31579","269.0056","64.04884","0.1390978","88.96685","0","0","247.8274"
"10/5/2007 10:00:00 PM","0","0","95.40771","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","159.1629","175.5116","0","0","0","269.0056","64.04884","0.1390978","0","0","0","175.5116"
"10/5/2007 11:00:00 PM","0","0","104.5299","90","0","0","34.74872","34.74872","0","-1","0","34.74872","0","0","0","0","0","36.5776","34.74872","0","0","159.1629","175.5116","0","36.5776","-36.5776","230.4495","54.86881","0.1390978","38.22359","0","0","175.5116"
"10/6/2007 12:00:00 AM","0","0","-149.9327","90","0","0","18.11205","18.11205","0","-1","0","18.11205","0","0","0.000000000000003552714","0","0","19.06532","18.11205","0","0","199.8047","138.934","0","19.06532","-19.06532","210.3529","50.08392","0.1390978","19.92325","0","0","138.934"
"10/6/2007 1:00:00 AM","0","0","-99.73251","90","0","0","38.74394","38.74394","0","-1","0","38.74394","0","0","0.000000000000007105427","0","0","40.7831","38.74394","0","0","220.9884","119.8687","0","40.7831","-40.7831","167.3637","39.84842","0.1390978","42.61834","0","0","119.8687"
"10/6/2007 2:00:00 AM","0","0","-93.56515","90","0","0","78.47729","68.7","0","-1","0","68.7","0","0","9.777299","17.62503","0","72.31579","68.7","0","0","266.3029","79.08561","0","72.31579","-72.31579","91.13618","21.69905","0.1390978","86.32503","0","0","79.08561"
"10/6/2007 3:00:00 AM","0","0","-90.54521","90","0","0","40.94143","6.431325","0","-1","0","6.431325","0","0","34.51011","38.60425","0","6.769816","6.431325","0","0","346.6538","6.769816","0","6.769816","-6.769816","84.00017","20","0.1390978","45.03558","0","0","6.769816"
"10/6/2007 4:00:00 AM","0","0","-88.29122","90","0","0","1.041366","0","0","-1","0","0","0","0","1.041366","1.145503","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390978","1.145503","0","0","0"
"10/6/2007 5:00:00 AM","0","0","-86.20498","90","0","0","97.10711","81","81","0","22.761","81","0","0","16.10711","25.81782","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390978","106.8178","0","81","0"
"10/6/2007 6:00:00 AM","0.02119532","0.9334105","-83.98489","88.1354","0.02482489","2.720808","0","0","72.31579","0","20.56389","0","0","0","0","0","2.720808","0","0","72.31579","68.7","354.1758","0","71.42081","0","71.42081","151.7559","36.13228","0.1391466","0","2.176647","81","2.720808"
"10/6/2007 7:00:00 AM","0.1560706","15.62714","-81.34408","73.21448","0.1585588","17.37804","63.96135","63.96135","81","0","22.761","63.96135","27.1696","0","0","0","17.37804","0","0","17.03865","16.18672","282.755","64.27872","33.56476","0","33.56476","183.5982","43.71378","0.139196","70.35748","13.90243","81","81.65677"
"10/6/2007 8:00:00 AM","0.2623418","30.20041","-77.84264","58.30729","0.2634503","28.87415","0","0","72.31579","0","20.56389","0","0","0","0","0","28.87415","0","0","72.31579","68.7","249.1902","94.48701","97.57415","0","97.57415","276.1652","65.75349","0.1392069","0","23.09932","81","123.3612"
"10/6/2007 9:00:00 AM","0.5887155","44.53283","-72.57406","43.43656","0.6039802","66.19623","119.9232","68.7","0","-1","0","68.7","96.3555","0","51.22317","63.21549","66.19623","72.31579","68.7","0","0","151.6161","182.3037","0","6.119562","-6.119562","269.7146","64.21764","0.1392069","131.9155","52.95698","0","248.5"
"10/6/2007 10:00:00 AM","0.6901832","58.29203","-63.17405","28.66662","0.7048286","77.24921","31.09403","31.09403","0","-1","0","31.09403","248.4374","0","0","0","77.24921","32.73056","31.09403","0","0","158.4156","176.1842","44.51865","0","44.51865","311.9487","74.27335","0.1391427","34.20344","61.79937","0","253.4334"
"10/6/2007 11:00:00 AM","0.3129157","70.23776","-41.93457","14.32166","0.3117272","34.1653","107.5929","68.7","0","-1","0","68.7","49.73115","0","38.89289","49.65218","34.1653","72.31579","68.7","0","0","113.8969","216.251","0","38.15049","-38.15049","271.7346","64.69858","0.1391427","118.3522","27.33224","0","250.4163"
"10/6/2007 12:00:00 PM","0.6147273","75.07349","7.250798","6.071774","0.619684","67.91737","156.9214","68.7","0","-1","0","68.7","98.86079","0","88.22142","103.9136","67.91737","72.31579","68.7","0","0","156.2864","178.1005","0","4.398425","-4.398425","267.0982","63.59468","0.1391427","172.6136","54.33389","0","246.0178"
"10/6/2007 1:00:00 PM","0.6787236","67.59059","49.24112","17.80665","0.688966","75.51067","76.92166","68.7","0","-1","0","68.7","109.9136","0","8.221663","15.91383","75.51067","72.31579","68.7","0","0","161.1735","173.7021","3.194879","0","3.194879","270.1292","64.31633","0.1391381","84.61383","60.40854","0","249.2127"
"10/6/2007 2:00:00 PM","0.4260118","54.94788","66.16408","32.33707","0.426851","46.78287","91.96545","68.7","0","-1","0","68.7","68.09734","0","23.26545","32.46199","46.78287","72.31579","68.7","0","0","157.9787","176.5774","0","25.53292","-25.53292","243.2151","57.90824","0.1391381","101.162","37.4263","0","223.3603"
"10/6/2007 3:00:00 PM","0.3444176","40.98869","74.14117","47.14383","0.3454873","37.86541","53.17032","53.17032","0","0","0","53.17032","71.21531","0","0","0","37.86541","55.96876","53.17032","0","0","186.3486","151.0445","0","18.10335","-18.10335","224.1325","53.36477","0.1391381","58.48735","30.29233","0","188.9099"
"10/6/2007 4:00:00 PM","0.3353897","26.57784","78.834","62.02705","0.3444181","37.74822","79.97926","79.97926","81","0","22.761","79.97926","47.19751","0","0","0","37.74822","0","0","1.020744","0.9697066","206.4634","132.9412","38.71793","0","38.71793","260.8635","62.11024","0.1391897","87.97718","30.19858","81","170.6894"
"10/6/2007 5:00:00 PM","0.1687215","11.96697","82.06235","76.93916","0.1792235","19.64289","0","0","72.31579","0","20.56389","0","0","0","0","0","19.64289","0","0","72.31579","68.7","167.7455","167.7873","88.34289","0","88.34289","344.6729","82.06483","0.1392139","0","15.71431","81","187.4302"
"10/6/2007 6:00:00 PM","0.008399436","0","84.5662","90","0","0","68.52513","68.52513","81","0","22.761","68.52513","0","0","0","0","0","0","0","12.47487","11.85113","79.40257","247.2959","11.85113","0","11.85113","355.9159","84.74171","0.1392331","75.37764","0","81","247.2959"
"10/6/2007 7:00:00 PM","0","0","86.72815","90","0","0","62.47517","62.47517","0","-1","0","62.47517","0","0","0.000000000000007105427","0.0226834","0","65.76334","62.47517","0","0","67.55144","257.9619","0","65.76334","-65.76334","286.5953","68.23683","0.1392331","68.72269","0","0","257.9619"
"10/6/2007 8:00:00 PM","0","0","88.82355","90","0","0","59.65306","59.65306","0","-1","0","59.65306","0","0","0.000000000000007105427","0","0","62.79269","59.65306","0","0","140.6218","192.1986","0","62.79269","-62.79269","220.406","52.4775","0.1392331","65.61836","0","0","192.1986"
"10/6/2007 9:00:00 PM","0","0","91.18892","90","0","0","100.3914","68.7","0","-1","0","68.7","0","0","31.69141","41.73055","0","72.31579","68.7","0","0","210.3915","129.4059","0","72.31579","-72.31579","144.1784","34.32813","0.1392331","110.4305","0","0","129.4059"
"10/6/2007 10:00:00 PM","0","0","94.61074","90","0","0","27.61679","27.61679","0","-1","0","27.61679","0","0","0","0","0","29.0703","27.61679","0","0","290.7423","57.09011","0","29.0703","-29.0703","113.5356","27.03224","0.1392331","30.37847","0","0","57.09011"
"10/6/2007 11:00:00 PM","0","0","102.9996","90","0","0","26.24132","26.24132","0","-1","0","26.24132","0","0","0.000000000000003552714","2.246629","0","27.62244","26.24132","0","0","323.0427","28.01981","0","27.62244","-27.62244","84.41904","20.09973","0.1392331","28.86545","0","0","28.01981"
"10/7/2007 12:00:00 AM","0","0","-145.5864","90","0","0","119.6582","0.3775024","0","-1","0","0.3775024","0","0","119.2807","131.2466","0","0.3973709","0.3775024","0","0","353.7343","0.3973709","0","0.3973709","-0.3973709","84.00017","20","0.1392331","131.6241","0","0","0.3973709"
"10/7/2007 1:00:00 AM","0","0","-98.37548","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392331","0","0","0","0"
"10/7/2007 2:00:00 AM","0","0","-92.81152","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392331","0","0","0","0"
"10/7/2007 3:00:00 AM","0","0","-89.99934","90","0","0","7.634711","0","0","-1","0","0","0","0","7.634711","8.398182","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392331","8.398182","0","0","0"
"10/7/2007 4:00:00 AM","0","0","-87.83945","90","0","0","69.42441","0","0","-1","0","0","0","0","69.42441","76.36685","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392331","76.36685","0","0","0"
"10/7/2007 5:00:00 AM","0","0","-85.7962","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392331","0","0","0","0"
"10/7/2007 6:00:00 AM","0.03378054","0.9459233","-83.58748","88.06099","0.05918662","6.486854","0","0","0","0","0","0","0","0","0","0","6.486854","0","0","0","0","354.1758","0","6.486854","0","6.486854","90.15414","21.46523","0.1392238","0","5.189483","0","6.486854"
"10/7/2007 7:00:00 AM","0.2447786","15.62606","-80.93127","73.15112","0.2604175","28.54176","0","0","0","0","0","0","0","0","0","0","28.54176","0","0","0","0","347.689","5.838168","28.54176","0","28.54176","117.2312","27.91214","0.1391827","0","22.83341","0","34.37993"
"10/7/2007 8:00:00 AM","0.4022722","30.17883","-77.38338","58.25696","0.4146296","45.4434","66.74831","66.74831","81","0","22.761","66.74831","68.08172","0","0","0","45.4434","0","0","14.25168","13.5391","319.1472","31.52575","58.9825","0","58.9825","173.1869","41.23491","0.1392647","73.42315","36.35472","81","76.96915"
"10/7/2007 9:00:00 AM","0.6795915","44.47794","-72.02197","43.40446","0.7025185","76.99603","77.63921","68.7","0","-1","0","68.7","112.0757","0","8.939202","16.70312","76.99603","72.31579","68.7","0","0","260.1647","84.61","4.680238","0","4.680238","177.627","42.29206","0.1392579","85.40312","61.59682","0","161.606"
"10/7/2007 10:00:00 AM","0.5374748","58.17593","-62.45182","28.667","0.54235","59.44156","108.2756","68.7","0","-1","0","68.7","86.52337","0","39.57562","50.40318","59.44156","72.31579","68.7","0","0","255.4845","88.82222","0","12.87423","-12.87423","164.0564","39.06096","0.1392579","119.1032","47.55325","0","148.2638"
"10/7/2007 11:00:00 AM","0.6546115","69.99352","-41.01231","14.41199","0.6630339","72.66852","105.6757","68.7","0","-1","0","68.7","105.7766","0","36.97565","47.54322","72.66852","72.31579","68.7","0","0","269.7892","75.94798","0.3527277","0","0.3527277","164.391","39.14064","0.1392574","116.2432","58.13482","0","148.6165"
"10/7/2007 12:00:00 PM","0.8620248","74.67678","7.349704","6.466522","0.8835105","96.83275","64.3615","64.3615","0","-1","0","64.3615","150.4514","0","0","2.097651","96.83275","67.74895","64.3615","0","0","269.4364","76.26544","29.0838","0","29.0838","191.9823","45.70998","0.1392156","70.79765","77.46619","0","173.0982"
"10/7/2007 1:00:00 PM","0.8082882","67.27519","48.61049","18.00458","0.828277","90.77916","70.97709","68.7","0","-1","0","68.7","132.1385","0","2.277086","9.374794","90.77916","72.31579","68.7","0","0","240.3526","102.4409","18.46337","0","18.46337","209.4982","49.88042","0.139189","78.07479","72.62332","0","193.22"
"10/7/2007 2:00:00 PM","0.8804634","54.71442","65.6054","32.47598","0.9090979","99.63712","31.28485","31.28485","0","-1","0","31.28485","318.4836","0","0","0","99.63712","32.93142","31.28485","0","0","221.8893","119.0579","66.7057","0","66.7057","272.7808","64.94768","0.1390932","34.41333","79.7097","0","218.695"
"10/7/2007 3:00:00 PM","0.6948398","40.79969","73.6785","47.2569","0.7207867","78.99822","0","0","0","0","0","0","0","0","0","0","78.99822","0","0","0","0","155.1836","179.093","78.99822","0","78.99822","347.7251","82.79152","0.1389798","0","63.19858","0","258.0912"
"10/7/2007 4:00:00 PM","0.4428761","26.41505","78.42873","62.12417","0.4638379","50.83663","90.51826","90.51826","81","0","22.761","90.51826","56.16174","0","0","0","50.83663","10.01923","9.518265","0","0","76.18534","250.1914","40.8174","0","40.8174","386.4479","92.01122","0.1390337","99.57009","40.6693","81","301.028"
"10/7/2007 5:00:00 PM","0.1758685","11.82112","81.6844","77.02415","0.1888468","20.69761","49.64278","49.64278","0","0","0","49.64278","41.6931","0","0.000000000000007105427","0","20.69761","52.25556","49.64278","0","0","35.36794","286.9271","0","31.55794","-31.55794","353.1829","84.091","0.1390337","54.60706","16.55809","0","307.6247"
"10/7/2007 6:00:00 PM","0.006102995","0","84.19158","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","70.43232","255.3691","0","0","0","353.1829","84.091","0.1390337","0","0","0","255.3691"
"10/7/2007 7:00:00 PM","0","0","86.3328","90","0","0","17.3068","17.3068","0","-1","0","17.3068","0","0","0","0","0","18.21768","17.3068","0","0","70.43232","255.3691","0","18.21768","-18.21768","333.9797","79.51883","0.1390337","19.03748","0","0","255.3691"
"10/7/2007 8:00:00 PM","0","0","88.37551","90","0","0","22.78758","22.78758","0","-1","0","22.78758","0","0","0.000000000000003552714","0","0","23.98693","22.78758","0","0","90.67419","237.1515","0","23.98693","-23.98693","308.6953","73.49873","0.1390337","25.06634","0","0","237.1515"
"10/7/2007 9:00:00 PM","0","0","90.63181","90","0","0","85.2897","68.7","0","-1","0","68.7","0","0","16.5897","25.11867","0","72.31579","68.7","0","0","117.3263","213.1645","0","72.31579","-72.31579","232.4678","55.34936","0.1390337","93.81867","0","0","213.1645"
"10/7/2007 10:00:00 PM","0","0","93.80984","90","0","0","78.26605","68.7","0","-1","0","68.7","0","0","9.56605","17.39265","0","72.31579","68.7","0","0","197.6772","140.8487","0","72.31579","-72.31579","156.2402","37.19998","0.1390337","86.09265","0","0","140.8487"
"10/7/2007 11:00:00 PM","0","0","101.4351","90","0","0","39.81922","39.81922","0","-1","0","39.81922","0","0","0","0","0","41.91497","39.81922","0","0","278.0281","68.53294","0","41.91497","-41.91497","112.058","26.68042","0.1390337","43.80114","0","0","68.53294"
"10/8/2007 12:00:00 AM","0","0","-140.5201","90","0","0","51.56252","25.28708","0","-1","0","25.28708","0","0","26.27544","31.4317","0","26.61798","25.28708","0","0","324.6003","26.61798","0","26.61798","-26.61798","84.00017","20","0.1390337","56.71878","0","0","26.61798"
"10/8/2007 1:00:00 AM","0","0","-97.02608","90","0","0","38.35664","0","0","-1","0","0","0","0","38.35664","42.19231","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390337","42.19231","0","0","0"
"10/8/2007 2:00:00 AM","0","0","-92.06289","90","0","0","10.11871","0","0","-1","0","0","0","0","10.11871","11.13058","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390337","11.13058","0","0","0"
"10/8/2007 3:00:00 AM","0","0","-89.4568","90","0","0","27.25749","0","0","-1","0","0","0","0","27.25749","29.98324","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390337","29.98324","0","0","0"
"10/8/2007 4:00:00 AM","0","0","-87.39025","90","0","0","28.99481","0","0","-1","0","0","0","0","28.99481","31.89429","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390337","31.89429","0","0","0"
"10/8/2007 5:00:00 AM","0","0","-85.38963","90","0","0","27.68452","27.68452","81","0","22.761","27.68452","0","0","0","0","0","0","0","53.31548","50.6497","354.1758","0","50.6497","0","50.6497","132.0507","31.44058","0.1391156","30.45297","0","81","0"
"10/8/2007 6:00:00 AM","0.01601893","0.9566763","-83.19219","87.98869","0.01689775","1.851994","18.70119","18.70119","81","0","22.761","18.70119","9.903079","0","0","0","1.851994","0","0","62.29881","59.18387","303.5261","45.58473","61.03586","0","61.03586","189.9544","45.22715","0.1392041","20.57131","1.481595","81","47.43673"
"10/8/2007 7:00:00 AM","0.1486291","15.62258","-80.52074","73.09053","0.1507478","16.52196","12.56364","12.56364","81","0","22.761","12.56364","131.5062","0","0","0","16.52196","0","0","68.43636","65.01454","242.4902","100.517","81.53651","0","81.53651","267.3067","63.64433","0.139263","13.82","13.21757","81","117.039"
"10/8/2007 8:00:00 AM","0.3943784","30.15413","-76.92696","58.21021","0.4064671","44.54879","95.46415","95.46415","81","0","22.761","95.46415","46.66547","0","0","0","44.54879","15.22542","14.46415","0","0","160.9537","173.8999","29.32337","0","29.32337","295.1253","70.26779","0.1393015","105.0106","35.63903","81","218.4487"
"10/8/2007 9:00:00 AM","0.6438943","44.41908","-71.47429","43.37706","0.6651551","72.90099","61.7872","61.7872","0","-1","0","61.7872","117.9872","0","0","0","72.90099","65.03916","61.7872","0","0","131.6304","200.2909","7.861833","0","7.861833","302.5837","72.04359","0.1392903","67.96592","58.32079","0","273.1919"
"10/8/2007 10:00:00 AM","0.7811299","58.05488","-61.73923","28.67404","0.8039243","88.1101","78.55211","68.7","0","-1","0","68.7","128.2534","0","9.852105","17.70732","88.1101","72.31579","68.7","0","0","123.7685","207.3665","15.79431","0","15.79431","317.5675","75.61116","0.1392677","86.40732","70.48808","0","295.4767"
"10/8/2007 11:00:00 AM","0.9311823","69.74471","-40.11948","14.51345","0.9589348","105.0993","28.68058","28.68058","0","-1","0","28.68058","366.4474","0","0","0","105.0993","30.19009","28.68058","0","0","107.9742","221.5814","74.90916","0","74.90916","388.6326","92.53138","0.1391604","31.54864","84.0794","0","326.6807"
"10/8/2007 12:00:00 PM","0.8975675","74.2821","7.437165","6.859251","0.9222481","101.0784","29.11499","29.11499","0","-1","0","29.11499","347.1696","37.36597","0","0","101.0784","30.64735","29.11499","0","0","33.06506","288.9997","33.06506","0","33.06506","420.0009","100","0.1391132","32.02649","80.86271","0","390.0781"
"10/8/2007 1:00:00 PM","0.72965","66.96011","47.99621","18.20628","0.7446515","81.61381","0","0","0","-1","0","0","0","81.61381","0","0","81.61381","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1391132","0","65.29105","0","400.372"
"10/8/2007 2:00:00 PM","0.7204989","54.48105","65.05447","32.61636","0.7408199","81.19386","10.09617","10.09617","0","-1","0","10.09617","804.2048","70.56631","0","0","81.19386","10.62754","10.09617","0","0","0","318.7582","0","0","0","420.0009","100","0.1391132","11.10578","64.95509","0","399.9521"
"10/8/2007 3:00:00 PM","0.4853068","40.61134","73.21992","47.37009","0.4959263","54.35352","70.55112","70.55112","20.25","0","7.39125","70.55112","77.04133","1.404969","0","0","54.35352","52.94855","50.30112","0","0","0","318.7582","0","0","0","420.0009","100","0.1391132","77.60624","43.48282","81","373.1118"
"10/8/2007 4:00:00 PM","0.2017451","26.25352","78.02607","62.22052","0.2020133","22.14066","32.84119","32.84119","0","0","0","32.84119","67.41734","0","0","0","22.14066","34.56968","32.84119","0","0","0","318.7582","0","12.42902","-12.42902","406.8995","96.88064","0.1391132","36.12531","17.71252","0","340.8989"
"10/8/2007 5:00:00 PM","0.1346526","11.6771","81.3083","77.10767","0.1401137","15.35646","36.18694","36.18694","0","0","0","36.18694","42.43649","0","0","0","15.35646","38.09151","36.18694","0","0","13.81002","306.3292","0","22.73504","-22.73504","382.9347","91.17474","0.1391132","39.80563","12.28517","0","321.6857"
"10/8/2007 6:00:00 PM","0.01123775","0","83.81837","90","0","0","20.13544","20.13544","0","0","0","20.13544","0","0","0.000000000000003552714","0","0","21.19521","20.13544","0","0","39.07118","283.5941","0","21.19521","-21.19521","360.593","85.85529","0.1391132","22.14899","0","0","283.5941"
"10/8/2007 7:00:00 PM","0","0","85.93853","90","0","0","10.96804","10.96804","0","-1","0","10.96804","0","0","0.000000000000001776357","0","0","11.54531","10.96804","0","0","62.62141","262.399","0","11.54531","-11.54531","348.4231","82.95773","0.1391132","12.06485","0","0","262.399"
"10/8/2007 8:00:00 PM","0","0","87.92812","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","75.44953","250.8537","0","0","0","348.4231","82.95773","0.1391132","0","0","0","250.8537"
"10/8/2007 9:00:00 PM","0","0","90.07453","90","0","0","16.9299","16.9299","0","-1","0","16.9299","0","0","0.000000000000003552714","0","0","17.82094","16.9299","0","0","75.44953","250.8537","0","17.82094","-17.82094","329.6382","78.48513","0.1391132","18.62289","0","0","250.8537"
"10/8/2007 10:00:00 PM","0","0","93.0056","90","0","0","34.07093","34.07093","0","-1","0","34.07093","0","0","0","0","0","35.86414","34.07093","0","0","95.25058","233.0327","0","35.86414","-35.86414","291.8341","69.48417","0.1391132","37.47802","0","0","233.0327"
"10/8/2007 11:00:00 PM","0","0","99.83849","90","0","0","19.40785","19.40785","0","-1","0","19.40785","0","0","0.000000000000003552714","0","0","20.42932","19.40785","0","0","135.0996","197.1686","0","20.42932","-20.42932","270.2997","64.35694","0.1391132","21.34863","0","0","197.1686"
"10/9/2007 12:00:00 AM","0","0","-134.6301","90","0","0","57.59665","57.59665","0","-1","0","57.59665","0","0","0.000000000000007105427","0","0","60.62805","57.59665","0","0","157.7989","176.7393","0","60.62805","-60.62805","206.3921","49.14088","0.1391132","63.35631","0","0","176.7393"
"10/9/2007 1:00:00 AM","0","0","-95.68571","90","0","0","20.88145","20.88145","0","-1","0","20.88145","0","0","0.000000000000003552714","0","0","21.98047","20.88145","0","0","225.1634","116.1112","0","21.98047","-21.98047","183.2227","43.62436","0.1391132","22.96959","0","0","116.1112"
"10/9/2007 2:00:00 AM","0","0","-91.31955","90","0","0","33.29087","33.29087","0","-1","0","33.29087","0","0","0","0","0","35.04302","33.29087","0","0","249.5861","94.13072","0","35.04302","-35.04302","146.2841","34.82947","0.1391132","36.61995","0","0","94.13072"
"10/9/2007 3:00:00 AM","0","0","-88.91778","90","0","0","8.509118","8.509118","0","-1","0","8.509118","0","0","0.000000000000001776357","0","0","8.956966","8.509118","0","0","288.5228","59.08771","0","8.956966","-8.956966","136.8426","32.58151","0.1391132","9.36003","0","0","59.08771"
"10/9/2007 4:00:00 AM","0","0","-86.94376","90","0","0","77.78828","47.6242","0","-1","0","47.6242","0","0","30.16408","37.94291","0","50.13074","47.6242","0","0","298.475","50.13074","0","50.13074","-50.13074","84.00017","20","0.1391132","85.56712","0","0","50.13074"
"10/9/2007 5:00:00 AM","0","0","-84.98539","90","0","0","32.96276","32.96276","81","0","22.761","32.96276","0","0","0","0","0","0","0","48.03724","45.63538","354.1758","0.0000000000000134816","45.63538","0","45.63538","127.2937","30.30796","0.1391866","36.25904","0","81","0.0000000000000134816"
"10/9/2007 6:00:00 AM","0.02141985","0.9655999","-82.79916","87.9186","0.02573369","2.820412","25.06736","25.06736","81","0","22.761","25.06736","11.25133","0","0","0","2.820412","0","0","55.93264","53.13601","308.5404","41.07184","55.95642","0","55.95642","180.3786","42.9472","0.1392758","27.57409","2.25633","81","43.89225"
"10/9/2007 7:00:00 AM","0.197965","15.61664","-80.11262","73.03281","0.206876","22.67361","39.22391","39.22391","81","0","22.761","39.22391","57.8056","0","0","0","22.67361","0","0","41.77609","39.68729","252.584","91.43262","62.3609","0","62.3609","239.5394","57.03307","0.1393619","43.1463","18.13889","81","114.1062"
"10/9/2007 8:00:00 AM","0.457831","30.1263","-76.47356","58.16709","0.4775096","52.33505","76.38902","76.38902","81","0","22.761","76.38902","68.51123","0","0","0","52.33505","0","0","4.610988","4.380438","190.2231","147.5574","56.71549","0","56.71549","293.3444","69.84377","0.1394374","84.02792","41.86804","81","199.8925"
"10/9/2007 9:00:00 AM","0.6408592","44.35628","-70.9313","43.35438","0.6627375","72.63604","74.69826","68.7","0","-1","0","68.7","105.7293","0","5.998254","13.46808","72.63604","72.31579","68.7","0","0","133.5076","198.6014","0.3202487","0","0.3202487","293.6482","69.9161","0.1394369","82.16808","58.10883","0","271.2374"
"10/9/2007 10:00:00 AM","0.7085853","57.92898","-61.03667","28.6877","0.7266618","79.64214","63.82244","63.82244","0","-1","0","63.82244","124.787","0","0","1.504685","79.64214","67.18152","63.82244","0","0","133.1874","198.8896","12.46062","0","12.46062","305.4694","72.73066","0.1394191","70.20468","63.71371","0","278.5317"
"10/9/2007 11:00:00 AM","0.7327685","69.49165","-39.25578","14.62565","0.7476498","81.94241","144.2193","68.7","0","-1","0","68.7","119.2757","0","75.51929","89.94122","81.94241","72.31579","68.7","0","0","120.7268","210.1042","9.626625","0","9.626625","314.602","74.90509","0.1394054","158.6412","65.55393","0","292.0466"
"10/9/2007 12:00:00 PM","0.6820081","73.88957","7.513776","7.2498","0.6920142","75.84475","56.28678","56.28678","0","-1","0","56.28678","134.747","0","0","0","75.84475","59.24924","56.28678","0","0","111.1001","218.7681","16.59551","0","16.59551","330.3459","78.65363","0.1393817","61.91546","60.6758","0","294.6129"
"10/9/2007 1:00:00 PM","0.5741013","66.64558","47.39761","18.41138","0.579149","63.47473","0","0","0","-1","0","0","0","0","0","0","63.47473","0","0","0","0","94.50462","233.7041","63.47473","0","63.47473","390.5633","92.99108","0.1392911","0","50.77979","0","297.1788"
"10/9/2007 2:00:00 PM","0.4938684","54.24796","64.5112","32.758","0.4980509","54.58638","0","0","0","-1","0","0","0","23.5565","0","0","54.58638","0","0","0","0","31.02988","290.8313","31.02988","0","31.02988","420.0009","100","0.1392469","0","43.66911","0","345.4177"
"10/9/2007 3:00:00 PM","0.446867","40.4238","72.76548","47.48326","0.4547255","49.83792","0","0","0","0","0","0","0","49.83792","0","0","49.83792","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1392469","0","39.87033","0","368.5961"
"10/9/2007 4:00:00 PM","0.2918261","26.09339","77.62606","62.31599","0.2979639","32.65684","109.8241","109.8241","78.80012","0","22.20443","109.8241","29.73558","0","0","0","32.65684","32.65684","31.024","0","0","0","318.7582","0","0","0","420.0009","100","0.1392469","120.8065","26.12547","81","351.4151"
"10/9/2007 5:00:00 PM","0.1547665","11.53503","80.93414","77.18961","0.1651466","18.10007","73.25578","73.25578","56.0607","0","16.45136","73.25578","24.70805","0.000000000000003552714","0","0","18.10007","18.10007","17.19507","0","0","0","318.7582","0","0","0","420.0009","100","0.1392469","80.58135","14.48006","81","336.8583"
"10/9/2007 6:00:00 PM","0.005199437","0","83.44666","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1392469","0","0","0","318.7582"
"10/9/2007 7:00:00 PM","0","0","85.54545","90","0","0","18.90609","18.90609","0","-1","0","18.90609","0","0","0.000000000000003552714","0","0","19.90115","18.90609","0","0","0","318.7582","0","19.90115","-19.90115","399.0232","95.00533","0.1392469","20.7967","0","0","318.7582"
"10/9/2007 8:00:00 PM","0","0","87.48158","90","0","0","80.22714","68.7","0","-1","0","68.7","0","0","11.52714","19.54985","0","72.31579","68.7","0","0","22.11239","298.8571","0","72.31579","-72.31579","322.7957","76.85596","0.1392469","88.24986","0","0","298.8571"
"10/9/2007 9:00:00 PM","0","0","89.51734","90","0","0","52.65187","52.65187","0","-1","0","52.65187","0","0","0.000000000000007105427","0","0","55.42302","52.65187","0","0","102.4633","226.5413","0","55.42302","-55.42302","264.3747","62.94622","0.1392469","57.91705","0","0","226.5413"
"10/9/2007 10:00:00 PM","0","0","92.19862","90","0","0","14.08783","14.08783","0","-1","0","14.08783","0","0","0.000000000000001776357","0","0","14.82929","14.08783","0","0","164.0444","171.1183","0","14.82929","-14.82929","248.7432","59.22446","0.1392469","15.49661","0","0","171.1183"
"10/9/2007 11:00:00 PM","0","0","98.21228","90","0","0","2.353205","2.353205","0","-1","0","2.353205","0","0","0.0000000000000004440892","0","0","2.477058","2.353205","0","0","180.5214","156.289","0","2.477058","-2.477058","246.1322","58.60278","0.1392469","2.588525","0","0","156.289"
"10/10/2007 12:00:00 AM","0","0","-127.843","90","0","0","21.0334","21.0334","0","-1","0","21.0334","0","0","0","0","0","22.14042","21.0334","0","0","183.2737","153.8119","0","22.14042","-22.14042","222.7941","53.04611","0.1392469","23.13674","0","0","153.8119"
"10/10/2007 1:00:00 AM","0","0","-94.35571","90","0","0","43.35756","43.35756","0","-1","0","43.35756","0","0","0","0","0","45.63954","43.35756","0","0","207.8741","131.6715","0","45.63954","-45.63954","174.6858","41.59178","0.1392469","47.69332","0","0","131.6715"
"10/10/2007 2:00:00 AM","0","0","-90.58178","90","0","0","50.31677","50.31677","0","-1","0","50.31677","0","0","0.000000000000007105427","0","0","52.96502","50.31677","0","0","258.5847","86.03197","0","52.96502","-52.96502","118.8558","28.29894","0.1392469","55.34845","0","0","86.03197"
"10/10/2007 3:00:00 AM","0","0","-88.38241","90","0","0","83.49926","31.4136","0","-1","0","31.4136","0","0","52.08567","60.43559","0","33.06694","31.4136","0","0","317.4348","33.06694","0","33.06694","-33.06694","84.00017","20","0.1392469","91.84919","0","0","33.06694"
"10/10/2007 4:00:00 AM","0","0","-86.50009","90","0","0","31.4561","0","0","-1","0","0","0","0","31.4561","34.60172","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392469","34.60172","0","0","0"
"10/10/2007 5:00:00 AM","0","0","-84.58362","90","0","0","99.1018","81","81","0","22.761","81","0","0","18.1018","28.01198","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392469","109.012","0","81","0"
"10/10/2007 6:00:00 AM","0.02093547","0.9726272","-82.40849","87.85081","0.02493792","2.733196","30.49606","30.49606","81","0","22.761","30.49606","8.962459","0","0","0","2.733196","0","0","50.50394","47.97874","354.1758","0","50.71194","0","50.71194","132.1097","31.45464","0.1393273","33.54566","2.186557","81","2.733196"
"10/10/2007 7:00:00 AM","0.2328379","15.6082","-79.70708","72.97801","0.2487487","27.26286","21.67448","21.67448","81","0","22.761","21.67448","125.7833","0","0","0","27.26286","0","0","59.32552","56.35925","303.4639","45.64075","83.62211","0","83.62211","211.4406","50.34291","0.1393828","23.84192","21.81029","81","72.90361"
"10/10/2007 8:00:00 AM","0.4217834","30.0953","-76.02337","58.12767","0.4382216","48.02908","61.4402","61.4402","81","0","22.761","61.4402","78.17209","0","0","0","48.02908","0","0","19.5598","18.58181","219.8418","120.9006","66.6109","0","66.6109","274.6333","65.38875","0.1394624","67.58421","38.42327","81","168.9297"
"10/10/2007 9:00:00 AM","0.4344164","44.28955","-70.39324","43.33646","0.4393108","48.14847","0","0","0","-1","0","0","0","0","0","0","48.14847","0","0","0","0","153.2309","180.8504","48.14847","0","48.14847","320.3109","76.26436","0.1393938","0","38.51878","0","228.9989"
"10/10/2007 10:00:00 AM","0.4258746","57.79835","-60.34451","28.70794","0.4266191","46.75745","0","0","0","-1","0","0","0","0","0","0","46.75745","0","0","0","0","105.0824","224.1841","46.75745","0","46.75745","364.6689","86.82577","0.1393273","0","37.40596","0","270.9415"
"10/10/2007 11:00:00 AM","0.6579772","69.23466","-38.42087","14.7482","0.6678483","73.19617","53.45949","53.45949","0","-1","0","53.45949","136.919","0","0","0","73.19617","56.27315","53.45949","0","0","58.32494","266.2658","16.92303","0","16.92303","380.7235","90.64828","0.1393033","58.80544","58.55694","0","339.4619"
"10/10/2007 12:00:00 PM","1.024385","73.49934","7.58008","7.638013","1.057828","115.938","49.96463","49.96463","0","-1","0","49.96463","232.0401","21.94174","0","0","115.938","52.59435","49.96463","0","0","41.40191","281.4965","41.40191","0","41.40191","420.0009","100","0.1392444","54.96109","92.7504","0","397.4345"
"10/10/2007 1:00:00 PM","0.9102817","66.33186","46.81401","18.61948","0.9397304","102.9945","57.62782","57.62782","0","-1","0","57.62782","178.7235","42.33359","0","0","102.9945","60.66086","57.62782","0","0","0","318.7582","0","0","0","420.0009","100","0.1392444","63.3906","82.39556","0","421.7527"
"10/10/2007 2:00:00 PM","0.8939646","54.01534","63.97551","32.9007","0.9266138","101.5569","57.74582","57.74582","0","-1","0","57.74582","175.8688","40.7718","0","0","101.5569","60.78507","57.74582","0","0","0","318.7582","0","0","0","420.0009","100","0.1392444","63.5204","81.2455","0","420.3151"
"10/10/2007 3:00:00 PM","0.6781578","40.23724","72.31522","47.59626","0.7067003","77.45435","0","0","0","0","0","0","0","77.45435","0","0","77.45435","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1392444","0","61.96348","0","396.2126"
"10/10/2007 4:00:00 PM","0.3253292","25.93479","77.22878","62.41044","0.3357924","36.80285","80.51476","80.51476","45.55206","0","13.79267","80.51476","45.70944","0","0","0","36.80285","36.80285","34.9627","0","0","0","318.7582","0","0","0","420.0009","100","0.1392444","88.56624","29.44228","81","355.5611"
"10/10/2007 5:00:00 PM","0.1355317","11.39504","80.56198","77.26987","0.1423912","15.60608","6.205402","6.205402","0","0","0","6.205402","251.4918","9.074078","0","0","15.60608","6.532002","6.205402","0","0","0","318.7582","0","0","0","420.0009","100","0.1392444","6.825943","12.48486","0","334.3643"
"10/10/2007 6:00:00 PM","0.007277489","0","83.07655","90","0","0","144.0126","144.0126","81","0","22.761","144.0126","0","0","0.00000000000002842171","8.713817","0","66.32901","63.01256","0","0","0","318.7582","0","66.32901","-66.32901","350.0839","83.35315","0.1392444","158.4138","0","81","318.7582"
"10/10/2007 7:00:00 PM","0","0","85.15369","90","0","0","72.50201","68.7","0","-1","0","68.7","0","0","3.80201","11.05221","0","72.31579","68.7","0","0","73.6989","252.4292","0","72.31579","-72.31579","273.8564","65.20377","0.1392444","79.75221","0","0","252.4292"
"10/10/2007 8:00:00 PM","0","0","87.03605","90","0","0","135.5432","68.7","0","-1","0","68.7","0","0","66.84322","80.39754","0","72.31579","68.7","0","0","154.0498","180.1134","0","72.31579","-72.31579","197.6288","47.05439","0.1392444","149.0975","0","0","180.1134"
"10/10/2007 9:00:00 PM","0","0","88.96053","90","0","0","21.36713","21.36713","0","-1","0","21.36713","0","0","0.000000000000003552714","0","0","22.49171","21.36713","0","0","234.4007","107.7976","0","22.49171","-22.49171","173.9205","41.40956","0.1392444","23.50384","0","0","107.7976"
"10/10/2007 10:00:00 PM","0","0","91.38953","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","259.3914","85.30592","0","0","0","173.9205","41.40956","0.1392444","0","0","0","85.30592"
"10/10/2007 11:00:00 PM","0","0","96.5594","90","0","0","76.47161","68.7","0","-1","0","68.7","0","0","7.771611","15.41877","0","72.31579","68.7","0","0","259.3914","85.30592","0","72.31579","-72.31579","97.69297","23.26019","0.1392444","84.11877","0","0","85.30592"
"10/11/2007 12:00:00 AM","0","0","-120.1573","90","0","0","18.33748","12.34063","0","-1","0","12.34063","0","0","5.99685","7.830598","0","12.99013","12.34063","0","0","339.7423","12.99013","0","12.99013","-12.99013","84.00017","20","0.1392444","20.17122","0","0","12.99013"
"10/11/2007 1:00:00 AM","0","0","-93.03731","90","0","0","32.11293","0","0","-1","0","0","0","0","32.11293","35.32422","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392444","35.32422","0","0","0"
"10/11/2007 2:00:00 AM","0","0","-89.84985","90","0","0","3.637787","0","0","-1","0","0","0","0","3.637787","4.001565","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392444","4.001565","0","0","0"
"10/11/2007 3:00:00 AM","0","0","-87.85085","90","0","0","43.56772","0","0","-1","0","0","0","0","43.56772","47.92449","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392444","47.92449","0","0","0"
"10/11/2007 4:00:00 AM","0","0","-86.05937","90","0","0","37.64139","0","0","-1","0","0","0","0","37.64139","41.40553","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392444","41.40553","0","0","0"
"10/11/2007 5:00:00 AM","0","0","-84.18443","90","0","0","26.17201","26.17201","81","0","22.761","26.17201","0","0","0","0","0","0","0","54.82799","52.08659","354.1758","0","52.08659","0","52.08659","133.4138","31.76514","0.1393276","28.78921","0","81","0"
"10/11/2007 6:00:00 AM","0.01018325","0.9776941","-82.02033","87.78539","0.01038129","1.13779","58.19663","58.19663","81","0","22.761","58.19663","1.955078","0","0","0","1.13779","0","0","22.80337","21.6632","302.0892","46.87793","22.80099","0","22.80099","155.0448","36.91535","0.1393637","64.0163","0.9102318","81","48.01572"
"10/11/2007 7:00:00 AM","0.08683741","15.5972","-79.30425","72.92622","0.08665135","9.496987","0.5465635","0.5465635","72.86235","0","20.70218","0.5465635","1737.582","0","0","0","9.496987","0","0","72.31579","68.7","279.2882","67.39883","78.19699","0","78.19699","229.2289","54.57821","0.1394033","0.6012199","7.59759","81","76.89581"
"10/11/2007 8:00:00 AM","0.06533189","30.06112","-75.57657","58.09199","0.06504834","7.129298","122.6929","122.6929","81","0","22.761","122.6929","5.810683","0","0","0","7.129298","43.88731","41.69294","0","0","201.0912","137.7761","0","36.75801","-36.75801","190.4826","45.35291","0.1394033","134.9622","5.703438","81","144.9054"
"10/11/2007 9:00:00 AM","0.231124","44.21892","-69.86039","43.32332","0.2303357","25.2448","10.85765","10.85765","0","-1","0","10.85765","232.507","0","0","0","25.2448","11.42911","10.85765","0","0","241.9335","101.0181","13.81569","0","13.81569","203.5893","48.47355","0.1393837","11.94342","20.19584","0","126.2629"
"10/11/2007 10:00:00 AM","0.1537352","57.66311","-59.66308","28.73472","0.1530722","16.77671","0","0","0","-1","0","0","0","0","0","0","16.77671","0","0","0","0","228.1178","113.4522","16.77671","0","16.77671","219.5051","52.26302","0.1393599","0","13.42137","0","130.2289"
"10/11/2007 11:00:00 AM","0.2651013","68.97406","-37.61438","14.88066","0.2640511","28.94001","65.83368","65.83368","0","-1","0","65.83368","43.95927","0","0","3.717044","28.94001","69.29861","65.83368","0","0","211.3411","128.5513","0","40.3586","-40.3586","176.9634","42.13406","0.1393599","72.41705","23.152","0","157.4913"
"10/11/2007 12:00:00 PM","0.1170895","73.11154","7.63657","8.023746","0.1165558","12.77452","0","0","0","-1","0","0","0","0","0","0","12.77452","0","0","0","0","256.184","88.19267","12.77452","0","12.77452","189.0824","45.01952","0.1393418","0","10.21961","0","100.9672"
"10/11/2007 1:00:00 PM","0.2220058","66.01915","46.24479","18.83022","0.2210932","24.23182","14.14148","14.14148","0","-1","0","14.14148","171.3527","0","0","0","24.23182","14.88577","14.14148","0","0","243.4094","99.68973","9.346043","0","9.346043","197.9488","47.13057","0.1393285","15.55563","19.38545","0","123.9215"
"10/11/2007 2:00:00 PM","0.2152895","53.7834","63.44733","33.04427","0.2144384","23.50245","0","0","0","-1","0","0","0","0","0","0","23.50245","0","0","0","0","234.0634","108.1012","23.50245","0","23.50245","220.2452","52.43922","0.1392952","0","18.80196","0","131.6036"
"10/11/2007 3:00:00 PM","0.1450447","40.05181","71.86916","47.70894","0.1444633","15.83317","7.788303","7.788303","0","0","0","7.788303","203.2943","0","0","0","15.83317","8.198214","7.788303","0","0","210.5609","129.2534","7.634959","0","7.634959","227.4883","54.16378","0.1392844","8.567134","12.66654","0","145.0865"
"10/11/2007 4:00:00 PM","0.1721196","25.77786","76.83429","62.50376","0.1719418","18.84482","87.63478","87.63478","81","0","22.761","87.63478","21.50382","0","0","0","18.84482","6.983981","6.634782","0","0","202.926","136.1248","11.86084","0","11.86084","238.7405","56.84287","0.1392998","96.39826","15.07586","81","154.9697"
"10/11/2007 5:00:00 PM","0.100455","11.25724","80.19193","77.34836","0.1021307","11.19353","63.74948","63.74948","81","0","22.761","63.74948","17.55862","0","0","0","11.19353","0","0","17.25052","16.388","191.0651","146.7996","27.58153","0","27.58153","264.9066","63.07289","0.1393404","70.12442","8.954822","81","157.9931"
"10/11/2007 6:00:00 PM","0.006089542","0","82.70815","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","163.4836","171.623","68.7","0","68.7","330.0812","78.59061","0.1393919","0","0","81","171.623"
"10/11/2007 7:00:00 PM","0","0","84.76337","90","0","0","26.80726","26.80726","0","-1","0","26.80726","0","0","0.000000000000003552714","0","0","28.21817","26.80726","0","0","94.78362","233.453","0","28.21817","-28.21817","300.3366","71.50858","0.1393919","29.48798","0","0","233.453"
"10/11/2007 8:00:00 PM","0","0","86.59171","90","0","0","134.3573","68.7","0","-1","0","68.7","0","0","65.65726","79.09299","0","72.31579","68.7","0","0","126.1371","205.2348","0","72.31579","-72.31579","224.1091","53.3592","0.1393919","147.793","0","0","205.2348"
"10/11/2007 9:00:00 PM","0","0","88.4044","90","0","0","84.44141","68.7","0","-1","0","68.7","0","0","15.74141","24.18556","0","72.31579","68.7","0","0","206.488","132.919","0","72.31579","-72.31579","147.8816","35.20983","0.1393919","92.88556","0","0","132.919"
"10/11/2007 10:00:00 PM","0","0","90.57898","90","0","0","36.70046","36.70046","0","-1","0","36.70046","0","0","0.000000000000007105427","0","0","38.63206","36.70046","0","0","286.8389","60.60322","0","38.63206","-38.63206","107.1598","25.51419","0.1393919","40.3705","0","0","60.60322"
"10/11/2007 11:00:00 PM","0","0","94.88312","90","0","0","46.82409","20.8726","0","-1","0","20.8726","0","0","25.95148","30.63389","0","21.97116","20.8726","0","0","329.7634","21.97116","0","21.97116","-21.97116","84.00017","20","0.1393919","51.5065","0","0","21.97116"
"10/12/2007 12:00:00 AM","0","0","-111.6921","90","0","0","97.88606","0","0","-1","0","0","0","0","97.88606","107.6747","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393919","107.6747","0","0","0"
"10/12/2007 1:00:00 AM","0","0","-91.7317","90","0","0","54.70304","0","0","-1","0","0","0","0","54.70304","60.17335","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393919","60.17335","0","0","0"
"10/12/2007 2:00:00 AM","0","0","-89.12399","90","0","0","66.3731","0","0","-1","0","0","0","0","66.3731","73.01041","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393919","73.01041","0","0","0"
"10/12/2007 3:00:00 AM","0","0","-87.32327","90","0","0","76.97562","0","0","-1","0","0","0","0","76.97562","84.67318","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393919","84.67318","0","0","0"
"10/12/2007 4:00:00 AM","0","0","-85.62173","90","0","0","61.28156","0","0","-1","0","0","0","0","61.28156","67.40971","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393919","67.40971","0","0","0"
"10/12/2007 5:00:00 AM","0","0","-83.78793","90","0","0","73.8471","73.8471","81","0","22.761","73.8471","0","0","0","0.2318054","0","0","0","7.152904","6.795259","354.1758","0","6.795259","0","6.795259","90.44672","21.53489","0.1394027","81.2318","0","81","0"
"10/12/2007 6:00:00 AM","0.01361951","0.9807398","-81.6348","87.72243","0.01409219","1.544503","45.82116","45.82116","81","0","22.761","45.82116","3.370721","0","0","0","1.544503","0","0","35.17884","33.4199","347.3806","6.115733","34.9644","0","34.9644","123.6169","29.43253","0.1394579","50.40327","1.235603","81","7.660236"
"10/12/2007 7:00:00 AM","0.1110114","15.58361","-78.90429","72.87749","0.1112365","12.19153","56.688","56.688","81","0","22.761","56.688","21.50636","0","0","0","12.19153","0","0","24.31199","23.0964","312.4161","37.58369","35.28792","0","35.28792","157.0939","37.40324","0.1395103","62.3568","9.753221","81","49.77522"
"10/12/2007 8:00:00 AM","0.1808003","30.02376","-75.13335","58.06009","0.180372","19.76877","0.4511208","0.4511208","72.76691","0","20.67803","0.4511208","4382.145","0","0","0","19.76877","0","0","72.31579","68.7","277.1282","69.34283","88.46877","0","88.46877","241.0228","57.38626","0.1395349","0.4962328","15.81501","81","89.11159"
"10/12/2007 9:00:00 AM","0.3987588","44.14442","-69.33298","43.31497","0.4019333","44.05188","64.86188","64.86188","0","-1","0","64.86188","67.91645","0","0","2.648065","44.05188","68.27566","64.86188","0","0","188.6595","148.9647","0","24.22378","-24.22378","215.4887","51.30672","0.1395349","71.34807","35.24151","0","193.0166"
"10/12/2007 10:00:00 AM","0.52745","57.52338","-58.9927","28.76797","0.533048","58.42206","85.25108","68.7","0","-1","0","68.7","85.03939","0","16.55108","25.07619","58.42206","72.31579","68.7","0","0","215.5748","124.7409","0","13.89373","-13.89373","200.8434","47.81976","0.1395349","93.77619","46.73765","0","183.163"
