sep=,
"10/12/2007 11:00:00 AM","0.5761085","68.71016","-36.83587","15.0226","0.5814249","63.72417","0","0","0","-1","0","0","0","0","0","0","63.72417","0","0","0","0","231.0122","110.8472","63.72417","0","63.72417","261.2975","62.21355","0.1394447","0","50.97934","0","174.5714"
"10/12/2007 12:00:00 PM","0.887736","72.72631","7.6837","8.406856","0.9154544","100.3338","0","0","0","-1","0","0","0","0","0","0","100.3338","0","0","0","0","167.2881","168.199","100.3338","0","100.3338","356.4825","84.8766","0.139303","0","80.26704","0","268.5328"
"10/12/2007 1:00:00 PM","0.6890754","65.70769","45.68932","19.04324","0.7033228","77.08418","113.211","68.7","0","-1","0","68.7","112.204","0","44.51099","55.83209","77.08418","72.31579","68.7","0","0","66.95427","258.4994","4.76839","0","4.76839","361.0061","85.95367","0.1392963","124.5321","61.66734","0","335.5836"
"10/12/2007 2:00:00 PM","0.3092401","53.55231","62.92654","33.1885","0.3084556","33.80673","38.74346","38.74346","0","-1","0","38.74346","87.2579","0","0","0","33.80673","40.78259","38.74346","0","0","62.18588","262.7909","0","6.975861","-6.975861","353.6529","84.20291","0.1392963","42.61781","27.04538","0","296.5977"
"10/12/2007 3:00:00 PM","0.363576","39.86766","71.42733","47.82116","0.3665592","40.17488","0","0","0","0","0","0","0","0","0","0","40.17488","0","0","0","0","69.93684","255.8151","40.17488","0","40.17488","391.7662","93.27747","0.1392396","0","32.13991","0","295.99"
"10/12/2007 4:00:00 PM","0.2388083","25.62273","76.44265","62.59584","0.2413588","26.45293","0","0","0","0","0","0","0","0","0","0","26.45293","0","0","0","0","29.76195","291.9725","26.45293","0","26.45293","416.8616","99.25257","0.1392024","0","21.16234","0","318.4254"
"10/12/2007 5:00:00 PM","0.1607584","11.12175","79.82404","77.42496","0.1757325","19.26028","33.64998","33.64998","0","0","0","33.64998","57.23714","0","0","0","19.26028","35.42103","33.64998","0","0","3.309025","315.7801","0","16.16074","-16.16074","399.8267","95.19664","0.1392024","37.01498","15.40823","0","335.0404"
"10/12/2007 6:00:00 PM","0.007839244","0","82.34156","90","0","0","38.77262","38.77262","0","0","0","38.77262","0","0","0.000000000000007105427","0","0","40.81328","38.77262","0","0","21.26541","299.6194","0","40.81328","-40.81328","356.8057","84.95358","0.1392024","42.64988","0","0","299.6194"
"10/12/2007 7:00:00 PM","0","0","84.37463","90","0","0","116.6071","68.7","0","-1","0","68.7","0","0","47.90711","59.56782","0","72.31579","68.7","0","0","66.6135","258.8061","0","72.31579","-72.31579","280.5782","66.8042","0.1392024","128.2678","0","0","258.8061"
"10/12/2007 8:00:00 PM","0","0","86.14875","90","0","0","22.43202","22.43202","0","-1","0","22.43202","0","0","0.000000000000003552714","0","0","23.61265","22.43202","0","0","146.9644","186.4903","0","23.61265","-23.61265","255.6883","60.87804","0.1392024","24.67522","0","0","186.4903"
"10/12/2007 9:00:00 PM","0","0","87.84924","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","173.2007","162.8776","0","0","0","255.6883","60.87804","0.1392024","0","0","0","162.8776"
"10/12/2007 10:00:00 PM","0","0","89.76765","90","0","0","64.8582","64.8582","0","-1","0","64.8582","0","0","0","2.644017","0","68.27179","64.8582","0","0","173.2007","162.8776","0","68.27179","-68.27179","183.7235","43.7436","0.1392024","71.34402","0","0","162.8776"
"10/12/2007 11:00:00 PM","0","0","93.18703","90","0","0","33.51397","33.51397","0","-1","0","33.51397","0","0","0","0","0","35.27786","33.51397","0","0","249.0582","94.60585","0","35.27786","-35.27786","146.5374","34.88978","0.1392024","36.86537","0","0","94.60585"
"10/13/2007 12:00:00 AM","0","0","-102.7166","90","0","0","29.6157","29.6157","0","-1","0","29.6157","0","0","0.000000000000003552714","0","0","31.17442","29.6157","0","0","288.2558","59.32799","0","31.17442","-31.17442","113.6766","27.06581","0.1392024","32.57727","0","0","59.32799"
"10/13/2007 1:00:00 AM","0","0","-90.43995","90","0","0","48.23977","26.74589","0","-1","0","26.74589","0","0","21.49389","26.31786","0","28.15357","26.74589","0","0","322.8941","28.15357","0","28.15357","-28.15357","84.00017","20","0.1392024","53.06375","0","0","28.15357"
"10/13/2007 2:00:00 AM","0","0","-88.40446","90","0","0","39.26648","0","0","-1","0","0","0","0","39.26648","43.19312","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392024","43.19312","0","0","0"
"10/13/2007 3:00:00 AM","0","0","-86.79977","90","0","0","21.74571","0","0","-1","0","0","0","0","21.74571","23.92028","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392024","23.92028","0","0","0"
"10/13/2007 4:00:00 AM","0","0","-85.18729","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392024","0","0","0","0"
"10/13/2007 5:00:00 AM","0","0","-83.39425","90","0","0","48.04944","48.04944","81","0","22.761","48.04944","0","0","0","0","0","0","0","32.95056","31.30303","354.1758","0","31.30303","0","31.30303","113.6968","27.07062","0.139252","52.85439","0","81","0"
"10/13/2007 6:00:00 AM","0.03380242","0.9817064","-81.25202","87.66201","0.06681251","7.32265","10.38527","10.38527","81","0","22.761","10.38527","70.50999","0","0","0","7.32265","0","0","70.61473","67.084","322.8728","28.17273","74.40665","0","74.40665","184.2852","43.87733","0.1393199","11.42379","5.85812","81","35.49538"
"10/13/2007 7:00:00 AM","0.2698752","15.5674","-78.50733","72.83189","0.2948166","32.31189","44.52858","44.52858","81","0","22.761","44.52858","72.5644","0","0","0","32.31189","0","0","36.47142","34.64785","248.4661","95.13871","66.95975","0","66.95975","247.8088","59.00197","0.1393982","48.98143","25.84951","81","127.4506"
"10/13/2007 8:00:00 AM","0.5119936","29.98318","-74.6939","58.03202","0.5406275","59.25277","56.10297","56.10297","81","0","22.761","56.10297","105.6143","0","0","0","59.25277","0","0","24.89703","23.65218","181.5064","155.4025","82.90495","0","82.90495","326.4593","77.72825","0.1394539","61.71327","47.40222","81","214.6553"
"10/13/2007 9:00:00 AM","0.7888402","44.06609","-68.81127","43.31141","0.8241881","90.33101","76.49689","68.7","0","-1","0","68.7","131.4862","0","7.796892","15.44658","90.33101","72.31579","68.7","0","0","98.60143","230.0169","18.01522","0","18.01522","343.55","81.79746","0.1394286","84.14658","72.26481","0","320.3479"
"10/13/2007 10:00:00 AM","0.8150221","57.37931","-58.33366","28.80761","0.8448364","92.59407","0","0","0","-1","0","0","0","12.00786","0","0","92.59407","0","0","0","0","80.58621","246.2306","80.58621","0","80.58621","420.0009","100","0.1393152","0","74.07526","0","338.8247"
"10/13/2007 11:00:00 AM","0.9983994","68.44325","-36.08489","15.17354","1.034805","113.4146","124.7524","68.7","0","-1","0","68.7","165.0867","41.0988","56.05243","68.52767","113.4146","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1393152","137.2277","90.73167","0","432.1728"
"10/13/2007 12:00:00 PM","1.03632","72.34376","7.721882","8.787208","1.073602","117.6668","22.55699","22.55699","0","-1","0","22.55699","521.6423","93.92262","0","0","117.6668","23.7442","22.55699","0","0","0","318.7582","0","0","0","420.0009","100","0.1393152","24.81269","94.13345","0","436.425"
"10/13/2007 1:00:00 PM","0.9654332","65.39767","45.14703","19.25819","1.00106","109.7161","78.72952","68.7","0","-1","0","68.7","159.7032","37.40034","10.02951","17.90247","109.7161","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1393152","86.60246","87.7729","0","428.4744"
"10/13/2007 2:00:00 PM","0.7306281","53.32227","62.41308","33.33319","0.7563042","82.89095","102.2568","68.7","0","-1","0","68.7","120.6564","10.57515","33.55681","43.78249","82.89095","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1393152","112.4825","66.31275","0","401.6492"
"10/13/2007 3:00:00 PM","0.6152142","39.68495","70.98976","47.93279","0.6424717","70.41489","50.13517","50.13517","0","0","0","50.13517","140.4501","17.64103","0","0","70.41489","52.77387","50.13517","0","0","0","318.7582","0","0","0","420.0009","100","0.1393152","55.14869","56.33192","0","389.1731"
"10/13/2007 4:00:00 PM","0.4210621","25.46952","76.05393","62.68656","0.4467551","48.96436","47.48921","47.48921","0","0","0","47.48921","103.1063","0","0","0","48.96436","49.98864","47.48921","0","0","0","318.7582","0","1.024281","-1.024281","418.9211","99.74294","0.1393152","52.23813","39.17149","0","367.7226"
"10/13/2007 5:00:00 PM","0.1502102","10.98867","79.45842","77.4996","0.1632738","17.8948","164.5836","149.7","81","0","22.761","149.7","11.95378","0","14.88355","31.34191","17.8948","72.31579","68.7","0","0","1.13809","317.7339","0","54.42099","-54.42099","361.5564","86.08469","0.1393152","181.0419","14.31584","81","335.6288"
"10/13/2007 6:00:00 PM","0.004911312","0","81.97688","90","0","0","63.52599","63.52599","81","0","22.761","63.52599","0","0.000000000000003552714","0","0","0","0","0","17.47401","16.60031","61.60585","263.313","16.60031","0","16.60031","377.3048","89.8343","0.1393415","69.87859","0","81","263.313"
"10/13/2007 7:00:00 PM","0","0","83.9876","90","0","0","31.79279","31.79279","0","-1","0","31.79279","0","0","0","0","0","33.4661","31.79279","0","0","45.00555","278.2532","0","33.4661","-33.4661","342.0285","81.43519","0.1393415","34.97207","0","0","278.2532"
"10/13/2007 8:00:00 PM","0","0","85.70734","90","0","0","141.3636","68.7","0","-1","0","68.7","0","0","72.6636","86.79996","0","72.31579","68.7","0","0","82.1901","244.7871","0","72.31579","-72.31579","265.8009","63.28581","0.1393415","155.5","0","0","244.7871"
"10/13/2007 9:00:00 PM","0","0","87.29533","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","162.541","172.4713","0","0","0","265.8009","63.28581","0.1393415","0","0","0","172.4713"
"10/13/2007 10:00:00 PM","0","0","88.95622","90","0","0","23.9548","23.9548","0","-1","0","23.9548","0","0","0.000000000000003552714","0","0","25.21557","23.9548","0","0","162.541","172.4713","0","25.21557","-25.21557","239.2214","56.95736","0.1393415","26.35028","0","0","172.4713"
"10/13/2007 11:00:00 PM","0","0","91.47503","90","0","0","61.16995","61.16995","0","-1","0","61.16995","0","0","0.00000000000001421085","0","0","64.38942","61.16995","0","0","190.5583","147.2558","0","64.38942","-64.38942","171.349","40.79729","0.1393415","67.28694","0","0","147.2558"
"10/14/2007 12:00:00 AM","0","0","-93.62267","90","0","0","38.47289","38.47289","0","-1","0","38.47289","0","0","0.000000000000007105427","0","0","40.49777","38.47289","0","0","262.1021","82.86635","0","40.49777","-40.49777","128.6606","30.63341","0.1393415","42.32018","0","0","82.86635"
"10/14/2007 1:00:00 AM","0","0","-89.16306","90","0","0","19.85284","19.85284","0","-1","0","19.85284","0","0","0","0","0","20.89773","19.85284","0","0","307.0996","42.36858","0","20.89773","-20.89773","106.6324","25.38862","0.1393415","21.83813","0","0","42.36858"
"10/14/2007 2:00:00 AM","0","0","-87.69149","90","0","0","48.52055","20.39731","0","-1","0","20.39731","0","0","28.12324","32.97529","0","21.47085","20.39731","0","0","330.3193","21.47085","0","21.47085","-21.47085","84.00017","20","0.1393415","53.3726","0","0","21.47085"
"10/14/2007 3:00:00 AM","0","0","-86.28053","90","0","0","63.56504","0","0","-1","0","0","0","0","63.56504","69.92155","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393415","69.92155","0","0","0"
"10/14/2007 4:00:00 AM","0","0","-84.75615","90","0","0","41.53683","0","0","-1","0","0","0","0","41.53683","45.69052","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393415","45.69052","0","0","0"
"10/14/2007 5:00:00 AM","0","0","-83.00349","90","0","0","53.08759","53.08759","81","0","22.761","53.08759","0","0","0","0","0","0","0","27.91241","26.51679","354.1758","0","26.51679","0","26.51679","109.1562","25.98952","0.1393833","58.39635","0","81","0"
"10/14/2007 6:00:00 AM","0.02945886","0.9805395","-80.87212","87.6042","0.05124816","5.616798","51.08153","51.08153","81","0","22.761","51.08153","10.99575","0","0","0","5.616798","0","0","29.91847","28.42255","327.659","23.86511","34.03934","0","34.03934","141.4488","33.67821","0.1394354","56.18968","4.493439","81","29.48191"
"10/14/2007 7:00:00 AM","0.2019635","15.54852","-78.11353","72.78947","0.2139388","23.44769","0","0","72.31579","0","20.56389","0","0","0","0","0","23.44769","0","0","72.31579","68.7","293.6197","54.50052","92.14769","0","92.14769","228.8677","54.49221","0.1394534","0","18.75815","81","77.94821"
"10/14/2007 8:00:00 AM","0.2680967","29.9394","-74.25839","58.00781","0.2703834","29.63402","13.71794","13.71794","81","0","22.761","13.71794","216.0239","0","0","0","29.63402","0","0","67.28206","63.91796","201.472","137.4334","93.55198","0","93.55198","317.6189","75.62341","0.1394939","15.08973","23.70722","81","167.0675"
"10/14/2007 9:00:00 AM","0.3333993","43.98397","-68.29549","43.31264","0.3340521","36.61211","0","0","0","-1","0","0","0","0","0","0","36.61211","0","0","0","0","107.92","221.6302","36.61211","0","36.61211","352.3522","83.89322","0.1394426","0","29.28969","0","258.2423"
"10/14/2007 10:00:00 AM","0.4857352","57.23103","-57.68625","28.85357","0.4893948","53.63767","62.93571","62.93571","0","-1","0","62.93571","85.22613","0","0","0.529286","53.63767","66.24812","62.93571","0","0","71.30789","254.5811","0","12.61045","-12.61045","339.0597","80.72832","0.1394426","69.22929","42.91014","0","308.2188"
"10/14/2007 11:00:00 AM","0.3378711","68.17364","-35.36096","15.33303","0.3368385","36.9175","84.34203","68.7","0","-1","0","68.7","53.73726","0","15.64203","24.07623","36.9175","72.31579","68.7","0","0","85.3195","241.9707","0","35.39829","-35.39829","301.7466","71.84428","0.1394426","92.77623","29.534","0","278.8882"
"10/14/2007 12:00:00 PM","0.3399516","71.96402","7.751501","9.164671","0.3388653","37.13963","0","0","0","-1","0","0","0","0","0","0","37.13963","0","0","0","0","124.6509","206.5724","37.13963","0","37.13963","336.9803","80.23325","0.1393905","0","29.71171","0","243.712"
"10/14/2007 1:00:00 PM","0.3555754","65.08932","44.61733","19.47472","0.3547218","38.87751","38.6984","38.6984","0","-1","0","38.6984","100.4628","0","0","0","38.87751","40.73516","38.6984","0","0","87.51131","239.998","0","1.857649","-1.857649","335.0222","79.76703","0.1393905","42.56824","31.10201","0","278.8755"
"10/14/2007 2:00:00 PM","0.4560456","53.09346","61.90684","33.47816","0.4593952","50.34971","64.42953","64.42953","0","-1","0","64.42953","78.14695","0","0","2.172479","50.34971","67.82056","64.42953","0","0","89.57536","238.1404","0","17.47084","-17.47084","316.6063","75.3823","0.1393905","70.87248","40.27977","0","288.4901"
"10/14/2007 3:00:00 PM","0.4164104","39.50382","70.55647","48.04366","0.4237734","46.44556","23.5878","23.5878","0","0","0","23.5878","196.905","0","0","0","46.44556","24.82927","23.5878","0","0","108.9874","220.6696","21.6163","0","21.6163","337.1133","80.26492","0.1393602","25.94658","37.15645","0","267.1151"
"10/14/2007 4:00:00 PM","0.1678692","25.31836","75.66819","62.7758","0.1677438","18.38472","0","0","0","0","0","0","0","0","0","0","18.38472","0","0","0","0","87.37111","240.1242","18.38472","0","18.38472","354.5546","84.41759","0.1393345","0","14.70778","0","258.5089"
"10/14/2007 5:00:00 PM","0.04948426","10.85811","79.09513","77.57217","0.0493925","5.413418","0","0","0","0","0","0","0","0","0","0","5.413418","0","0","0","0","68.98639","256.6705","5.413418","0","5.413418","359.6902","85.64036","0.1393269","0","4.330734","0","262.0839"
"10/14/2007 6:00:00 PM","0.005413962","0","81.6142","90","0","0","89.15142","89.15142","81","0","22.761","89.15142","0","0","0","0","0","8.580441","8.151419","0","0","63.57297","261.5425","0","8.580441","-8.580441","350.6457","83.48689","0.1393269","98.06656","0","81","261.5425"
"10/14/2007 7:00:00 PM","0","0","83.60241","90","0","0","95.23259","68.7","0","-1","0","68.7","0","0","26.53259","36.05585","0","72.31579","68.7","0","0","73.10679","252.9621","0","72.31579","-72.31579","274.4181","65.33752","0.1393269","104.7559","0","0","252.9621"
"10/14/2007 8:00:00 PM","0","0","85.26767","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","153.4577","180.6463","0","0","0","274.4181","65.33752","0.1393269","0","0","0","180.6463"
"10/14/2007 9:00:00 PM","0","0","86.74302","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","153.4577","180.6463","0","0","0","274.4181","65.33752","0.1393269","0","0","0","180.6463"
"10/14/2007 10:00:00 PM","0","0","88.14542","90","0","0","73.90247","68.7","0","-1","0","68.7","0","0","5.202466","12.59271","0","72.31579","68.7","0","0","153.4577","180.6463","0","72.31579","-72.31579","198.1906","47.18814","0.1393269","81.29271","0","0","180.6463"
"10/14/2007 11:00:00 PM","0","0","89.7513","90","0","0","69.62926","68.7","0","-1","0","68.7","0","0","0.9292626","7.892189","0","72.31579","68.7","0","0","233.8085","108.3305","0","72.31579","-72.31579","121.963","29.03876","0.1393269","76.59219","0","0","108.3305"
"10/15/2007 12:00:00 AM","0","0","-84.83295","90","0","0","21.04827","21.04827","0","-1","0","21.04827","0","0","0.000000000000003552714","0","0","22.15607","21.04827","0","0","314.1594","36.01474","0","22.15607","-22.15607","98.60849","23.47816","0.1393269","23.1531","0","0","36.01474"
"10/15/2007 1:00:00 AM","0","0","-87.90193","90","0","0","12.79256","12.79256","0","-1","0","12.79256","0","0","0.000000000000001776357","0.9060844","0","13.46586","12.79256","0","0","338.7773","13.85867","0","13.46586","-13.46586","84.41423","20.09859","0.1393269","14.07182","0","0","13.85867"
"10/15/2007 2:00:00 AM","0","0","-86.98527","90","0","0","84.28836","0.373172","0","-1","0","0.373172","0","0","83.91518","92.34402","0","0.3928126","0.373172","0","0","353.7393","0.3928126","0","0.3928126","-0.3928126","84.00017","20","0.1393269","92.71719","0","0","0.3928126"
"10/15/2007 3:00:00 AM","0","0","-85.76566","90","0","0","0.4836664","0","0","-1","0","0","0","0","0.4836664","0.532033","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393269","0.532033","0","0","0"
"10/15/2007 4:00:00 AM","0","0","-84.32844","90","0","0","10.0377","0","0","-1","0","0","0","0","10.0377","11.04147","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393269","11.04147","0","0","0"
"10/15/2007 5:00:00 AM","0","0","-82.61578","90","0","0","32.28843","32.28843","81","0","22.761","32.28843","0","0","0","0","0","0","0","48.71157","46.27599","354.1758","0","46.27599","0","46.27599","127.9014","30.45266","0.1393997","35.51728","0","81","0"
"10/15/2007 6:00:00 AM","0.01988419","0.9771876","-80.49522","87.54908","0.02373218","2.601047","50.90121","50.90121","81","0","22.761","50.90121","5.109991","0","0","0","2.601047","0","0","30.09879","28.59385","307.8998","41.64839","31.1949","0","31.1949","157.4955","37.49886","0.1394479","55.99133","2.080838","81","44.24944"
"10/15/2007 7:00:00 AM","0.1208939","15.52695","-77.72302","72.75029","0.1216499","13.33283","20.65852","20.65852","81","0","22.761","20.65852","64.53916","0","0","0","13.33283","0","0","60.34148","57.32441","276.7049","69.7238","70.65724","0","70.65724","224.5269","53.45867","0.1395204","22.72437","10.66627","81","83.05663"
"10/15/2007 8:00:00 AM","0.2364962","29.89242","-73.82699","57.98749","0.2373306","26.01144","68.46957","68.46957","81","0","22.761","68.46957","37.98978","0","0","0","26.01144","0","0","12.53043","11.9039","206.0477","133.3153","37.91534","0","37.91534","260.4965","62.02285","0.1395724","75.31653","20.80915","81","159.3268"
"10/15/2007 9:00:00 AM","0.4181678","43.89812","-67.78588","43.31865","0.4231146","46.37336","20.87066","20.87066","0","-1","0","20.87066","222.1941","0","0","0","46.37336","21.96911","20.87066","0","0","168.1323","167.4391","24.40425","0","24.40425","283.6484","67.5352","0.1395382","22.95772","37.09869","0","213.8125"
"10/15/2007 10:00:00 AM","0.4856285","57.07868","-57.05072","28.90574","0.4894669","53.64557","82.29298","68.7","0","-1","0","68.7","78.08672","0","13.59299","21.82229","53.64557","72.31579","68.7","0","0","143.7281","189.403","0","18.67022","-18.67022","263.9683","62.84946","0.1395382","90.52229","42.91646","0","243.0485"
"10/15/2007 11:00:00 AM","0.6156989","67.90161","-34.66357","15.50059","0.6244434","68.439","77.20613","68.7","0","-1","0","68.7","99.62008","0","8.506129","16.22674","68.439","72.31579","68.7","0","0","164.4728","170.7327","0","3.876794","-3.876794","259.8818","61.87649","0.1395382","84.92674","54.7512","0","239.1717"
"10/15/2007 12:00:00 PM","0.4700395","71.58723","7.772908","9.53912","0.4708291","51.60287","0","0","0","-1","0","0","0","0","0","0","51.60287","0","0","0","0","168.7803","166.8559","51.60287","0","51.60287","308.8365","73.53236","0.139466","0","41.2823","0","218.4588"
"10/15/2007 1:00:00 PM","0.6016732","64.78283","44.09971","19.69251","0.6104116","66.90112","92.22784","68.7","0","-1","0","68.7","97.38154","0","23.52784","32.75062","66.90112","72.31579","68.7","0","0","117.1774","213.2985","0","5.414675","-5.414675","303.129","72.17342","0.139466","101.4506","53.52089","0","280.1996"
"10/15/2007 2:00:00 PM","0.5176086","52.86605","61.40773","33.62322","0.52516","57.55754","75.90073","68.7","0","-1","0","68.7","83.78098","0","7.200734","14.79081","57.55754","72.31579","68.7","0","0","123.1937","207.8839","0","14.75825","-14.75825","287.5724","68.46949","0.139466","83.49081","46.04603","0","265.4414"
"10/15/2007 3:00:00 PM","0.5811585","39.32442","70.12749","48.15365","0.6071202","66.54037","69.18713","69.18713","81","0","22.761","69.18713","96.17449","0","0","0","66.54037","0","0","11.81287","11.22223","139.5918","193.1256","77.7626","0","77.7626","361.3445","86.03423","0.1395285","76.10584","53.2323","81","259.666"
"10/15/2007 4:00:00 PM","0.428738","25.16937","75.28548","62.86346","0.4575987","50.15282","0","0","0","0","0","0","0","0","0","0","50.15282","0","0","0","0","61.82921","263.1119","50.15282","0","50.15282","408.9236","97.36258","0.1394584","0","40.12226","0","313.2648"
"10/15/2007 5:00:00 PM","0.09928314","10.73018","78.73427","77.64258","0.1017599","11.15289","0","0","0","0","0","0","0","0","0","0","11.15289","0","0","0","0","11.67639","308.2495","11.15289","0","11.15289","419.5042","99.88175","0.1394429","0","8.922309","0","319.4024"
"10/15/2007 6:00:00 PM","0.002867044","0","81.25363","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0.5235015","318.2871","0","0","0","419.5042","99.88175","0.1394429","0","0","0","318.2871"
"10/15/2007 7:00:00 PM","0","0","83.21918","90","0","0","45.74964","45.74964","0","-1","0","45.74964","0","0","0.000000000000007105427","0","0","48.15751","45.74964","0","0","0.5235015","318.2871","0","48.15751","-48.15751","368.7417","87.79547","0.1394429","50.3246","0","0","318.2871"
"10/15/2007 8:00:00 PM","0","0","84.82993","90","0","0","33.07392","33.07392","0","-1","0","33.07392","0","0","0.000000000000007105427","0","0","34.81466","33.07392","0","0","54.03185","270.1295","0","34.81466","-34.81466","332.0439","79.05791","0.1394429","36.38131","0","0","270.1295"
"10/15/2007 9:00:00 PM","0","0","86.19258","90","0","0","46.06692","46.06692","0","-1","0","46.06692","0","0","0.000000000000007105427","0","0","48.49149","46.06692","0","0","92.7148","235.3149","0","48.49149","-48.49149","280.9294","66.8878","0.1394429","50.67361","0","0","235.3149"
"10/15/2007 10:00:00 PM","0","0","87.33594","90","0","0","52.8111","52.8111","0","-1","0","52.8111","0","0","0.000000000000007105427","0","0","55.59063","52.8111","0","0","146.5942","186.8234","0","55.59063","-55.59063","222.3317","52.936","0.1394429","58.09221","0","0","186.8234"
"10/15/2007 11:00:00 PM","0","0","88.02021","90","0","0","48.21379","48.21379","0","-1","0","48.21379","0","0","0.000000000000007105427","0","0","50.75136","48.21379","0","0","208.3616","131.2328","0","50.75136","-50.75136","168.835","40.19874","0.1394429","53.03517","0","0","131.2328"
"10/16/2007 12:00:00 AM","0","0","-76.69011","90","0","0","85.32117","68.7","0","-1","0","68.7","0","0","16.62117","25.15329","0","72.31579","68.7","0","0","264.752","80.48142","0","72.31579","-72.31579","92.6075","22.04936","0.1394429","93.85329","0","0","80.48142"
"10/16/2007 1:00:00 AM","0","0","-86.65737","90","0","0","6.534133","6.534133","0","-1","0","6.534133","0","0","0","0","0","6.878035","6.534133","0","0","345.1029","8.165631","0","6.878035","-6.878035","85.35741","20.32315","0.1394429","7.187546","0","0","8.165631"
"10/16/2007 2:00:00 AM","0","0","-86.286","90","0","0","43.41349","1.223217","0","-1","0","1.223217","0","0","42.19027","46.53162","0","1.287596","1.223217","0","0","352.7451","1.287596","0","1.287596","-1.287596","84.00017","20","0.1394429","47.75484","0","0","1.287596"
"10/16/2007 3:00:00 AM","0","0","-85.25529","90","0","0","96.81628","0","0","-1","0","0","0","0","96.81628","106.4979","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394429","106.4979","0","0","0"
"10/16/2007 4:00:00 AM","0","0","-83.90427","90","0","0","37.57971","0","0","-1","0","0","0","0","37.57971","41.33768","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394429","41.33768","0","0","0"
"10/16/2007 5:00:00 AM","0","0","-82.23123","90","0","0","30.68442","30.68442","81","0","22.761","30.68442","0","0","0","0","0","0","0","50.31558","47.7998","354.1758","0","47.7998","0","47.7998","129.347","30.79685","0.1395177","33.75286","0","81","0"
"10/16/2007 6:00:00 AM","0.03158069","0.9716029","-80.12145","87.49671","0.06221656","6.818934","40.59842","40.59842","81","0","22.761","40.59842","16.79606","0","0","0","6.818934","0","0","40.40158","38.3815","306.376","43.01982","45.20043","0","45.20043","172.2279","41.00657","0.1395864","44.65826","5.455148","81","49.83876"
"10/16/2007 7:00:00 AM","0.2474775","15.50266","-77.33595","72.71439","0.2710749","29.70981","43.89243","43.89243","81","0","22.761","43.89243","67.68778","0","0","0","29.70981","0","0","37.10757","35.25219","261.1756","83.70021","64.96201","0","64.96201","233.8563","55.67996","0.1396664","48.28167","23.76785","81","113.41"
"10/16/2007 8:00:00 AM","0.4907938","29.84224","-73.39989","57.97108","0.5203271","57.02785","70.78137","70.78137","81","0","22.761","70.78137","80.56902","0","0","0","57.02785","0","0","10.21863","9.707698","196.2136","142.166","66.73555","0","66.73555","297.1672","70.75395","0.1397438","77.8595","45.62228","81","199.1939"
"10/16/2007 9:00:00 AM","0.7301174","43.80859","-67.28266","43.32943","0.7655467","83.90392","76.55399","68.7","0","-1","0","68.7","122.1309","0","7.853996","15.5094","83.90392","72.31579","68.7","0","0","129.478","202.228","11.58813","0","11.58813","308.1607","73.37144","0.1397277","84.2094","67.12314","0","286.1319"
"10/16/2007 10:00:00 AM","0.835454","56.92242","-56.42731","28.96401","0.8696784","95.31676","80.22305","68.7","0","-1","0","68.7","138.7435","0","11.52305","19.54536","95.31676","72.31579","68.7","0","0","117.8899","212.6573","23.00097","0","23.00097","329.9813","78.56682","0.1396956","88.24535","76.2534","0","307.9741"
"10/16/2007 11:00:00 AM","1.003994","67.62746","-33.9922","15.67572","1.043944","114.4163","31.15639","31.15639","0","-1","0","31.15639","367.2322","0","0","0","114.4163","32.7962","31.15639","0","0","94.88892","233.3582","81.6201","0","81.6201","407.4129","97.00288","0.1395819","34.27203","91.53304","0","347.7745"
"10/16/2007 12:00:00 PM","0.9986726","71.21349","7.786431","9.910429","1.037496","113.7096","53.60001","53.60001","0","-1","0","53.60001","212.1447","44.01968","0","0","113.7096","56.42107","53.60001","0","0","13.26882","306.8163","13.26882","0","13.26882","420.0009","100","0.1395634","58.96001","90.96764","0","420.5258"
"10/16/2007 1:00:00 PM","0.7896987","64.47839","43.59364","19.91123","0.8157172","89.40261","0","0","0","-1","0","0","0","89.40261","0","0","89.40261","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1395634","0","71.52209","0","408.1608"
"10/16/2007 2:00:00 PM","0.633558","52.64022","60.91565","33.76817","0.6523041","71.49253","97.37307","68.7","0","-1","0","68.7","104.0648","0","28.67307","38.41037","71.49253","72.31579","68.7","0","0","0","318.7582","0","0.8232578","-0.8232578","419.1331","99.79338","0.1395634","107.1104","57.19403","0","390.2508"
"10/16/2007 3:00:00 PM","0.5992888","39.1469","69.70285","48.26262","0.6281404","68.84419","15.69754","15.69754","0","0","0","15.69754","438.5668","51.40574","0","0","68.84419","16.52372","15.69754","0","0","0.9147308","317.935","0.9147308","0","0.9147308","420.0009","100","0.1395621","17.26729","55.07535","0","386.7792"
"10/16/2007 4:00:00 PM","0.3986905","25.02267","74.90588","62.94943","0.4248848","46.56738","50.80599","50.80599","0","0","0","50.80599","91.65725","0.000000000000007105427","0","0","46.56738","53.47999","50.80599","0","0","0","318.7582","0","6.912616","-6.912616","412.7143","98.26511","0.1395621","55.88659","37.2539","0","365.3256"
"10/16/2007 5:00:00 PM","0.1591453","10.60498","78.37591","77.71075","0.1783693","19.54927","102.1474","102.1474","81","0","22.761","102.1474","19.1383","0","0.00000000000001421085","0","19.54927","22.26043","21.14741","0","0","7.680685","311.8456","0","2.711157","-2.711157","409.8565","97.58469","0.1395621","112.3622","15.63942","81","331.3949"
"10/16/2007 6:00:00 PM","0.005094482","0","80.89528","90","0","0","91.57807","91.57807","81","0","22.761","91.57807","0","0","0","0","0","11.13481","10.57807","0","0","10.69308","309.1345","0","11.13481","-11.13481","398.1194","94.79014","0.1395621","100.7359","0","81","309.1345"
"10/16/2007 7:00:00 PM","0","0","82.83806","90","0","0","111.8057","68.7","0","-1","0","68.7","0","0","43.10575","54.28632","0","72.31579","68.7","0","0","23.0651","297.9996","0","72.31579","-72.31579","321.8918","76.64076","0.1395621","122.9863","0","0","297.9996"
"10/16/2007 8:00:00 PM","0","0","84.3943","90","0","0","36.95269","36.95269","0","-1","0","36.95269","0","0","0.000000000000007105427","0","0","38.89757","36.95269","0","0","103.416","225.6839","0","38.89757","-38.89757","280.8902","66.87849","0.1395621","40.64796","0","0","225.6839"
"10/16/2007 9:00:00 PM","0","0","85.64435","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","146.6355","186.7863","0","0","0","280.8902","66.87849","0.1395621","0","0","0","186.7863"
"10/16/2007 10:00:00 PM","0","0","86.52852","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","146.6355","186.7863","0","0","0","280.8902","66.87849","0.1395621","0","0","0","186.7863"
"10/16/2007 11:00:00 PM","0","0","86.28632","90","0","0","39.11584","39.11584","0","-1","0","39.11584","0","0","0","0","0","41.17456","39.11584","0","0","146.6355","186.7863","0","41.17456","-41.17456","237.4884","56.54474","0.1395621","43.02742","0","0","186.7863"
"10/17/2007 12:00:00 AM","0","0","-69.39261","90","0","0","30.91719","30.91719","0","-1","0","30.91719","0","0","0.000000000000003552714","0","0","32.54441","30.91719","0","0","192.385","145.6117","0","32.54441","-32.54441","203.1836","48.37695","0.1395621","34.00891","0","0","145.6117"
"10/17/2007 1:00:00 AM","0","0","-85.43011","90","0","0","36.10984","36.10984","0","-1","0","36.10984","0","0","0","0","0","38.01036","36.10984","0","0","228.5455","113.0673","0","38.01036","-38.01036","163.1171","38.83734","0.1395621","39.72082","0","0","113.0673"
"10/17/2007 2:00:00 AM","0","0","-85.59386","90","0","0","27.6942","27.6942","0","-1","0","27.6942","0","0","0.000000000000003552714","0","0","29.15179","27.6942","0","0","270.7792","75.05695","0","29.15179","-29.15179","132.3885","31.521","0.1395621","30.46362","0","0","75.05695"
"10/17/2007 3:00:00 AM","0","0","-84.74954","90","0","0","31.60566","31.60566","0","-1","0","31.60566","0","0","0.000000000000003552714","0","0","33.26911","31.60566","0","0","303.1701","45.90516","0","33.26911","-33.26911","97.31973","23.17132","0.1395621","34.76622","0","0","45.90516"
"10/17/2007 4:00:00 AM","0","0","-83.48376","90","0","0","77.10246","12.00425","0","-1","0","12.00425","0","0","65.09821","72.80845","0","12.63605","12.00425","0","0","340.1357","12.63605","0","12.63605","-12.63605","84.00017","20","0.1395621","84.8127","0","0","12.63605"
"10/17/2007 5:00:00 AM","0","0","-81.84995","90","0","0","32.67505","32.67505","81","0","22.761","32.67505","0","0","0","0","0","0","0","48.32495","45.9087","354.1758","0","45.9087","0","45.9087","127.553","30.3697","0.1396337","35.94255","0","81","0"
"10/17/2007 6:00:00 AM","0.01732456","0.9637409","-79.75092","87.44715","0.01938527","2.124625","50.03136","50.03136","81","0","22.761","50.03136","4.246588","0","0","0","2.124625","0","0","30.96864","29.42021","308.2671","41.31783","31.54484","0","31.54484","157.479","37.49494","0.1396822","55.03449","1.6997","81","43.44246"
"10/17/2007 7:00:00 AM","0.08541238","15.47564","-76.95244","72.68182","0.08527751","9.346415","70.13579","70.13579","81","0","22.761","70.13579","13.32617","0","0","0","9.346415","0","0","10.86421","10.321","276.7223","69.70818","19.66742","0","19.66742","176.1372","41.93734","0.1397101","77.14937","7.477131","81","79.0546"
"10/17/2007 8:00:00 AM","0.0651082","29.78887","-72.97724","57.95859","0.06483346","7.105748","58.31312","58.31312","81","0","22.761","58.31312","12.1855","-0.000000000000003552714","0","0","7.105748","0","0","22.68688","21.55254","257.0548","87.40886","28.65829","0","28.65829","203.3248","48.41058","0.1397526","64.14442","5.684598","81","94.51461"
"10/17/2007 9:00:00 AM","0.2750083","43.71544","-66.78604","43.34495","0.2745874","30.09478","91.30728","68.7","0","-1","0","68.7","43.80608","0","22.60728","31.73801","30.09478","72.31579","68.7","0","0","228.3966","113.2013","0","42.22101","-42.22101","158.82","37.81421","0.1397526","100.438","24.07582","0","143.2961"
"10/17/2007 10:00:00 AM","0.1939221","56.7624","-55.81621","29.02826","0.1931487","21.1691","26.18914","26.18914","0","-1","0","26.18914","80.83159","0","0.000000000000003552714","0","21.1691","27.56752","26.18914","0","0","275.3088","70.98031","0","6.398417","-6.398417","152.0755","36.20837","0.1397526","28.80806","16.93528","0","92.14941"
"10/17/2007 11:00:00 AM","0.1471919","67.35147","-33.34632","15.85797","0.1465521","16.06211","0","0","0","-1","0","0","0","0","0","0","16.06211","0","0","0","0","282.4182","64.58189","16.06211","0","16.06211","167.3133","39.83642","0.1397303","0","12.84969","0","80.644"
"10/17/2007 12:00:00 PM","0.5389785","70.84293","7.792374","10.27848","0.5427117","59.48121","94.25249","68.7","0","-1","0","68.7","86.58109","0","25.55249","34.97774","59.48121","72.31579","68.7","0","0","266.356","79.03779","0","12.83458","-12.83458","153.7845","36.61528","0.1397303","103.6777","47.58496","0","138.519"
"10/17/2007 1:00:00 PM","0.7165347","64.17618","43.09863","20.13057","0.7363215","80.70084","20.34373","20.34373","0","-1","0","20.34373","396.6866","0","0","0","80.70084","21.41445","20.34373","0","0","280.6167","66.20321","59.28638","0","59.28638","210.0285","50.00668","0.1396479","22.3781","64.56067","0","146.904"
"10/17/2007 2:00:00 PM","0.4572264","52.41615","60.43051","33.91282","0.4612685","50.55503","90.29657","68.7","0","-1","0","68.7","73.5881","0","21.59657","30.62622","50.55503","72.31579","68.7","0","0","221.3303","119.561","0","21.76076","-21.76076","187.0906","44.5453","0.1396479","99.32623","40.44402","0","170.116"
"10/17/2007 3:00:00 PM","0.4576252","38.97138","69.28255","48.37044","0.4705955","51.57727","177.2781","149.7","81","0","22.761","149.7","34.45375","0","27.57808","45.30589","51.57727","72.31579","68.7","0","0","245.5089","97.80019","0","20.73852","-20.73852","165.2303","39.34047","0.1396479","195.0059","41.26182","81","149.3775"
"10/17/2007 4:00:00 PM","0.3197031","24.87838","74.52943","63.0336","0.3340946","36.61677","77.1845","77.1845","81","0","22.761","77.1845","47.44057","0","0","0","36.61677","0","0","3.815502","3.624727","268.5517","77.06168","40.2415","0","40.2415","203.4067","48.43008","0.1396999","84.90295","29.29342","81","113.6784"
"10/17/2007 5:00:00 PM","0.1396219","10.4826","78.02013","77.7766","0.1533473","16.80687","101.2876","101.2876","81","0","22.761","101.2876","16.59321","0","0.00000000000001421085","0","16.80687","21.35538","20.28761","0","0","228.3102","113.279","0","4.548511","-4.548511","198.6122","47.28852","0.1396999","111.4164","13.44549","81","130.0859"
"10/17/2007 6:00:00 PM","0.005597969","0","80.53924","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","233.3641","108.7305","68.7","0","68.7","263.7867","62.80624","0.13975","0","0","81","108.7305"
"10/17/2007 7:00:00 PM","0","0","82.45917","90","0","0","40.07207","40.07207","0","-1","0","40.07207","0","0","0","0","0","42.18113","40.07207","0","0","164.6641","170.5605","0","42.18113","-42.18113","219.3239","52.21988","0.13975","44.07928","0","0","170.5605"
"10/17/2007 8:00:00 PM","0","0","83.96098","90","0","0","92.16678","68.7","0","-1","0","68.7","0","0","23.46678","32.68346","0","72.31579","68.7","0","0","211.532","128.3794","0","72.31579","-72.31579","143.0964","34.0705","0.13975","101.3835","0","0","128.3794"
"10/17/2007 9:00:00 PM","0","0","85.09863","90","0","0","5.039199","5.039199","0","-1","0","5.039199","0","0","0","0","0","5.30442","5.039199","0","0","291.8829","56.06359","0","5.30442","-5.30442","137.505","32.73923","0.13975","5.543119","0","0","56.06359"
"10/17/2007 10:00:00 PM","0","0","85.7239","90","0","0","54.42518","48.22121","0","-1","0","48.22121","0","0","6.203964","11.64648","0","50.75917","48.22121","0","0","297.7767","50.75917","0","50.75917","-50.75917","84.00017","20","0.13975","59.86769","0","0","50.75917"
"10/17/2007 11:00:00 PM","0","0","84.55425","90","0","0","15.47073","0","0","-1","0","0","0","0","15.47073","17.01781","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13975","17.01781","0","0","0"
"10/18/2007 12:00:00 AM","0","0","-62.99765","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13975","0","0","0","0"
"10/18/2007 1:00:00 AM","0","0","-84.22077","90","0","0","61.15582","0","0","-1","0","0","0","0","61.15582","67.27139","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13975","67.27139","0","0","0"
"10/18/2007 2:00:00 AM","0","0","-84.90905","90","0","0","18.34537","0","0","-1","0","0","0","0","18.34537","20.17991","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13975","20.17991","0","0","0"
"10/18/2007 3:00:00 AM","0","0","-84.24854","90","0","0","8.594474","0","0","-1","0","0","0","0","8.594474","9.453921","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13975","9.453921","0","0","0"
"10/18/2007 4:00:00 AM","0","0","-83.06699","90","0","0","91.66946","0","0","-1","0","0","0","0","91.66946","100.8364","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13975","100.8364","0","0","0"
"10/18/2007 5:00:00 AM","0","0","-81.47204","90","0","0","24.3479","24.3479","81","0","22.761","24.3479","0","0","0","0","0","0","0","56.6521","53.81949","354.1758","0","53.81949","0","53.81949","135.0578","32.15656","0.1398335","26.7827","0","81","0"
"10/18/2007 6:00:00 AM","0.0326558","0.9535605","-79.38375","87.40047","0.07045066","7.721393","22.41911","22.41911","81","0","22.761","22.41911","34.44112","0","0","0","7.721393","0","0","58.58089","55.65185","300.3563","48.43754","63.37324","0","63.37324","195.179","46.47109","0.139915","24.66102","6.177114","81","56.15894"
"10/18/2007 7:00:00 AM","0.1742615","15.44587","-76.57265","72.6526","0.181974","19.94435","52.39466","52.39466","81","0","22.761","52.39466","38.06561","0","0","0","19.94435","0","0","28.60534","27.17507","236.9831","105.4735","47.11942","0","47.11942","239.8804","57.11426","0.1399823","57.63413","15.95548","81","125.4178"
"10/18/2007 8:00:00 AM","0.1958656","29.73233","-72.55923","57.95004","0.195735","21.45255","83.56702","83.56702","81","0","22.761","83.56702","25.67107","0","0","0","21.45255","2.702131","2.567024","0","0","189.8637","147.8809","18.75042","0","18.75042","257.6686","61.34954","0.1400059","91.92373","17.16204","81","169.3335"
"10/18/2007 9:00:00 AM","0.40715","43.61874","-66.29625","43.36517","0.4119504","45.14977","73.66125","68.7","0","-1","0","68.7","65.72018","0","4.961252","12.32738","45.14977","72.31579","68.7","0","0","171.1132","164.7563","0","27.16603","-27.16603","229.0331","54.53157","0.1400059","81.02737","36.11981","0","209.9061"
"10/18/2007 10:00:00 AM","0.6156972","56.59879","-55.21764","29.09838","0.6306","69.11375","27.19164","27.19164","0","-1","0","27.19164","254.1728","0","0","0","69.11375","28.62278","27.19164","0","0","201.2977","137.5903","40.49097","0","40.49097","267.4462","63.67753","0.1399497","29.91081","55.291","0","206.704"
"10/18/2007 11:00:00 AM","0.826765","67.07391","-32.72537","16.04683","0.8562123","93.84087","48.6993","48.6993","0","-1","0","48.6993","192.6945","0","0","0","93.84087","51.26241","48.6993","0","0","160.8067","174.0322","42.57845","0","42.57845","307.8396","73.29501","0.1398906","53.56922","75.07269","0","267.873"
"10/18/2007 12:00:00 PM","0.8236779","70.47567","7.79102","10.64315","0.8512602","93.29812","9.050835","9.050835","0","-1","0","9.050835","1030.823","0","0","0","93.29812","9.527194","9.050835","0","0","118.2283","212.3528","83.77093","0","83.77093","387.3117","92.21689","0.1397745","9.955917","74.6385","0","305.6509"
"10/18/2007 1:00:00 PM","0.6386603","63.87639","42.61422","20.35024","0.6516594","71.42187","24.52736","24.52736","0","-1","0","24.52736","291.1926","11.14623","0","0","71.42187","25.81828","24.52736","0","0","34.45736","287.7466","34.45736","0","34.45736","420.0009","100","0.1397268","26.9801","57.13749","0","359.1685"
"10/18/2007 2:00:00 PM","0.6837394","52.194","59.95222","34.05701","0.7093042","77.73974","11.74097","11.74097","0","-1","0","11.74097","662.1238","65.38083","0","0","77.73974","12.35891","11.74097","0","0","0","318.7582","0","0","0","420.0009","100","0.1397268","12.91507","62.19179","0","396.498"
"10/18/2007 3:00:00 PM","0.4468324","38.79802","68.86661","48.47697","0.4590912","50.3164","29.8905","29.8905","0","0","0","29.8905","168.3357","18.85271","0","0","50.3164","31.46369","29.8905","0","0","0","318.7582","0","0","0","420.0009","100","0.1397268","32.87955","40.25312","0","369.0746"
"10/18/2007 4:00:00 PM","0.3408907","24.73661","74.1562","63.11588","0.3596793","39.42086","10.84451","10.84451","0","0","0","10.84451","363.5099","28.00559","0","0","39.42086","11.41527","10.84451","0","0","0","318.7582","0","0","0","420.0009","100","0.1397268","11.92896","31.53669","0","358.1791"
"10/18/2007 5:00:00 PM","0.1141835","10.36315","77.66701","77.84004","0.1208027","13.23997","38.00212","38.00212","0","0","0","38.00212","34.8401","0","0","0","13.23997","40.00223","38.00212","0","0","0","318.7582","0","26.76225","-26.76225","391.791","93.28337","0.1397268","41.80233","10.59198","0","331.9982"
"10/18/2007 6:00:00 PM","0.004672654","0","80.18562","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","29.73584","291.996","0","0","0","391.791","93.28337","0.1397268","0","0","0","291.996"
"10/18/2007 7:00:00 PM","0","0","82.08264","90","0","0","63.0321","63.0321","0","-1","0","63.0321","0","0","0.00000000000001421085","0.6353072","0","66.34958","63.0321","0","0","29.73584","291.996","0","66.34958","-66.34958","321.8524","76.63136","0.1397268","69.3353","0","0","291.996"
"10/18/2007 8:00:00 PM","0","0","83.53014","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","103.4576","225.6464","0","0","0","321.8524","76.63136","0.1397268","0","0","0","225.6464"
"10/18/2007 9:00:00 PM","0","0","84.55573","90","0","0","157.0355","68.7","0","-1","0","68.7","0","0","88.33551","104.0391","0","72.31579","68.7","0","0","103.4576","225.6464","0","72.31579","-72.31579","245.6248","58.48198","0.1397268","172.7391","0","0","225.6464"
"10/18/2007 10:00:00 PM","0","0","84.92281","90","0","0","10.45839","10.45839","0","-1","0","10.45839","0","0","0","0","0","11.00883","10.45839","0","0","183.8085","153.3306","0","11.00883","-11.00883","234.0205","55.71905","0.1397268","11.50423","0","0","153.3306"
"10/18/2007 11:00:00 PM","0","0","82.8287","90","0","0","61.57684","61.57684","0","-1","0","61.57684","0","0","0.000000000000007105427","0","0","64.81772","61.57684","0","0","196.0405","142.3218","0","64.81772","-64.81772","165.6966","39.4515","0.1397268","67.73452","0","0","142.3218"
"10/19/2007 12:00:00 AM","0","0","-57.46412","90","0","0","76.83746","68.7","0","-1","0","68.7","0","0","8.137465","15.82121","0","72.31579","68.7","0","0","268.0602","77.50405","0","72.31579","-72.31579","89.46908","21.30212","0.1397268","84.52121","0","0","77.50405"
"10/19/2007 1:00:00 AM","0","0","-83.02991","90","0","0","40.11015","4.92885","0","-1","0","4.92885","0","0","35.1813","39.19232","0","5.188263","4.92885","0","0","348.4111","5.188263","0","5.188263","-5.188263","84.00017","20","0.1397268","44.12117","0","0","5.188263"
"10/19/2007 2:00:00 AM","0","0","-84.2317","90","0","0","102.039","0","0","-1","0","0","0","0","102.039","112.2429","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1397268","112.2429","0","0","0"
"10/19/2007 3:00:00 AM","0","0","-83.7524","90","0","0","52.96909","0","0","-1","0","0","0","0","52.96909","58.266","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1397268","58.266","0","0","0"
"10/19/2007 4:00:00 AM","0","0","-82.65411","90","0","0","92.008","0","0","-1","0","0","0","0","92.008","101.2088","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1397268","101.2088","0","0","0"
"10/19/2007 5:00:00 AM","0","0","-81.09761","90","0","0","2.159466","2.159466","74.47526","0","21.11024","2.159466","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1397827","2.375412","0","81","0"
"10/19/2007 6:00:00 AM","0.02787113","0.9410242","-79.02006","87.35672","0.05070218","5.556959","50.5687","50.5687","81","0","22.761","50.5687","10.98893","0","0","0","5.556959","0","0","30.4313","28.90974","285.4758","61.83","34.4667","0","34.4667","181.8727","43.30294","0.1398343","55.62556","4.445567","81","67.38696"
"10/19/2007 7:00:00 AM","0.2698109","15.41333","-76.19669","72.62679","0.3007066","32.95744","0","0","72.31579","0","20.56389","0","0","0","0","0","32.95744","0","0","72.31579","68.7","251.0091","92.85003","101.6574","0","101.6574","278.3134","66.26496","0.1398385","0","26.36595","81","125.8075"
"10/19/2007 8:00:00 AM","0.5003322","29.67264","-72.146","57.94544","0.5338461","58.50953","78.48677","78.48677","81","0","22.761","78.48677","74.547","0","0","0","58.50953","0","0","2.513229","2.387568","149.3517","184.3417","60.8971","0","60.8971","336.0854","80.02019","0.1399157","86.33545","46.80762","81","242.8513"
"10/19/2007 9:00:00 AM","0.6933538","43.51856","-65.81347","43.39006","0.7290412","79.90291","76.93742","68.7","0","-1","0","68.7","116.307","0","8.237427","15.93117","79.90291","72.31579","68.7","0","0","88.45457","239.1491","7.587121","0","7.587121","343.2832","81.73394","0.1399052","84.63117","63.92233","0","319.052"
"10/19/2007 10:00:00 AM","0.7763732","56.43173","-54.63174","29.17421","0.8084782","88.60921","126.853","68.7","0","-1","0","68.7","128.9799","0","58.15303","70.83833","88.60921","72.31579","68.7","0","0","80.86745","245.9775","16.29343","0","16.29343","358.7405","85.41425","0.1398827","139.5383","70.88737","0","334.5867"
"10/19/2007 11:00:00 AM","0.906939","66.79504","-32.1288","16.24184","0.9441003","103.4734","115.1411","68.7","0","-1","0","68.7","150.6163","0","46.44105","57.95516","103.4734","72.31579","68.7","0","0","64.57403","260.6416","31.1576","0","31.1576","388.2992","92.45201","0.1398397","126.6552","82.77871","0","364.115"
