sep=,
"10/19/2007 12:00:00 PM","0.8129426","70.11182","7.782633","11.00434","0.8402982","92.09669","0","0","0","-1","0","0","0","58.68026","0","0","92.09669","0","0","0","0","33.41643","288.6834","33.41643","0","33.41643","420.0009","100","0.1397936","0","73.67735","0","380.7801"
"10/19/2007 1:00:00 PM","0.712673","63.57919","42.13995","20.56994","0.7333924","80.37981","22.97736","22.97736","0","-1","0","22.97736","349.8218","56.19311","0","0","80.37981","24.18669","22.97736","0","0","0","318.7582","0","0","0","420.0009","100","0.1397936","25.27509","64.30385","0","399.138"
"10/19/2007 2:00:00 PM","0.6240777","51.97393","59.48069","34.20054","0.643848","70.56574","117.6199","68.7","0","-1","0","68.7","102.7158","0","48.91992","60.68191","70.56574","72.31579","68.7","0","0","0","318.7582","0","1.75005","-1.75005","418.1561","99.56078","0.1397936","129.3819","56.45259","0","389.324"
"10/19/2007 3:00:00 PM","0.5149616","38.62694","68.45506","48.5821","0.536478","58.79799","1.601395","1.601395","0","0","0","1.601395","3671.673","55.16781","0","0","58.79799","1.685679","1.601395","0","0","1.9445","317.0082","1.9445","0","1.9445","420.0009","100","0.1397909","1.761535","47.03839","0","375.8062"
"10/19/2007 4:00:00 PM","0.2646492","24.59747","73.78623","63.19616","0.2718001","29.78929","0","0","0","0","0","0","0","29.78929","0","0","29.78929","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1397909","0","23.83143","0","348.5475"
"10/19/2007 5:00:00 PM","0.09292924","10.2467","77.31664","77.90101","0.09548305","10.46494","96.99936","96.99936","81","0","22.761","96.99936","10.78867","0","0","0","10.46494","16.84143","15.99936","0","0","0","318.7582","0","6.376489","-6.376489","413.2794","98.39967","0.1397909","106.6993","8.371954","81","329.2232"
"10/19/2007 6:00:00 PM","0.002332125","0","79.83451","90","0","0","80.197","80.197","81","0","22.761","80.197","0","0","0","0","0","0","0","0.8030046","0.7628543","7.084988","312.3817","0.7628543","0","0.7628543","414.0031","98.57198","0.1397921","88.2167","0","81","312.3817"
"10/19/2007 7:00:00 PM","0","0","81.70863","90","0","0","76.95432","68.7","0","-1","0","68.7","0","0","8.254313","15.94974","0","72.31579","68.7","0","0","6.322133","313.0683","0","72.31579","-72.31579","337.7756","80.4226","0.1397921","84.64974","0","0","313.0683"
"10/19/2007 8:00:00 PM","0","0","83.102","90","0","0","28.15443","28.15443","0","-1","0","28.15443","0","0","0.000000000000003552714","0","0","29.63624","28.15443","0","0","86.67301","240.7525","0","29.63624","-29.63624","306.5363","72.98468","0.1397921","30.96987","0","0","240.7525"
"10/19/2007 9:00:00 PM","0","0","84.01598","90","0","0","43.01745","43.01745","0","-1","0","43.01745","0","0","0","0","0","45.28153","43.01745","0","0","119.6022","211.1163","0","45.28153","-45.28153","258.8053","61.6202","0.1397921","47.31919","0","0","211.1163"
"10/19/2007 10:00:00 PM","0","0","84.12599","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","169.915","165.8347","0","0","0","258.8053","61.6202","0.1397921","0","0","0","165.8347"
"10/19/2007 11:00:00 PM","0","0","81.11428","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","169.915","165.8347","0","0","0","258.8053","61.6202","0.1397921","0","0","0","165.8347"
"10/20/2007 12:00:00 AM","0","0","-52.70031","90","0","0","46.91639","46.91639","0","-1","0","46.91639","0","0","0.000000000000007105427","0","0","49.38568","46.91639","0","0","169.915","165.8347","0","49.38568","-49.38568","206.7483","49.22568","0.1397921","51.60803","0","0","165.8347"
"10/20/2007 1:00:00 AM","0","0","-81.85799","90","0","0","33.67946","33.67946","0","-1","0","33.67946","0","0","0","0","0","35.45206","33.67946","0","0","224.7879","116.4491","0","35.45206","-35.45206","169.3785","40.32814","0.1397921","37.04741","0","0","116.4491"
"10/20/2007 2:00:00 AM","0","0","-83.56197","90","0","0","25.75566","25.75566","0","-1","0","25.75566","0","0","0","0","0","27.11122","25.75566","0","0","264.1791","80.99701","0","27.11122","-27.11122","140.8008","33.52393","0.1397921","28.33122","0","0","80.99701"
"10/20/2007 3:00:00 AM","0","0","-83.26125","90","0","0","19.64012","19.64012","0","-1","0","19.64012","0","0","0.000000000000003552714","0","0","20.67381","19.64012","0","0","294.3027","53.88579","0","20.67381","-20.67381","119.0087","28.33534","0.1397921","21.60413","0","0","53.88579"
"10/20/2007 4:00:00 AM","0","0","-82.24518","90","0","0","18.80015","18.80015","0","-1","0","18.80015","0","0","0.000000000000003552714","0","0","19.78963","18.80015","0","0","317.2736","33.21198","0","19.78963","-19.78963","98.14857","23.36866","0.1397921","20.68017","0","0","33.21198"
"10/20/2007 5:00:00 AM","0","0","-80.72678","90","0","0","9.691266","9.691266","0","0","0","9.691266","0","0","0","0","0","10.20133","9.691266","0","0","339.2621","13.42235","0","10.20133","-10.20133","87.39542","20.80839","0.1397921","10.66039","0","0","13.42235"
"10/20/2007 6:00:00 AM","0.02645086","0.9260981","-78.65996","87.31595","0.046096","5.052122","16.87373","16.87373","81","0","22.761","16.87373","29.94075","0","0","0","5.052122","0","0","64.12627","60.91996","350.5969","3.221019","65.97208","0","65.97208","149.982","35.70993","0.1398695","18.56111","4.041698","81","8.273141"
"10/20/2007 7:00:00 AM","0.2314297","15.37802","-75.82472","72.60439","0.2544423","27.88687","92.39967","92.39967","81","0","22.761","92.39967","30.18071","0","0","0","27.88687","11.99964","11.39966","0","0","284.6248","62.59589","15.88723","0","15.88723","165.054","39.29849","0.1398894","101.6396","22.3095","81","90.48276"
"10/20/2007 8:00:00 AM","0.479436","29.60983","-71.73773","57.94478","0.511398","56.04922","0","0","72.31579","0","20.56389","0","0","0","0","0","56.04922","0","0","72.31579","68.7","268.7376","76.89439","124.7492","0","124.7492","283.4015","67.47641","0.1398617","0","44.83938","81","132.9436"
"10/20/2007 9:00:00 AM","0.7368528","43.41498","-65.33791","43.41958","0.7769496","85.15367","25.50514","25.50514","0","-1","0","25.50514","333.8687","0","0","0","85.15367","26.84751","25.50514","0","0","143.9884","189.1687","58.30616","0","58.30616","338.7155","80.6464","0.1397815","28.05565","68.12294","0","274.3224"
"10/20/2007 10:00:00 AM","0.8665538","56.26141","-54.05869","29.25562","0.9070207","99.40947","97.9657","68.7","0","-1","0","68.7","144.7008","0","29.2657","39.06227","99.40947","72.31579","68.7","0","0","85.68221","241.6442","27.09368","0","27.09368","364.4189","86.76623","0.1397442","107.7623","79.52758","0","341.0537"
"10/20/2007 11:00:00 AM","0.8926934","66.51514","-31.55605","16.44254","0.9297003","101.8951","78.35571","68.7","0","-1","0","68.7","148.319","0","9.655711","17.49128","101.8951","72.31579","68.7","0","0","58.58853","266.0286","29.57936","0","29.57936","392.4803","93.44751","0.1397035","86.19128","81.51612","0","367.9237"
"10/20/2007 12:00:00 PM","0.9062111","69.7515","7.767463","11.36192","0.9428961","103.3414","21.96793","21.96793","0","-1","0","21.96793","470.4195","51.20811","0","0","103.3414","23.12413","21.96793","0","0","29.00917","292.65","29.00917","0","29.00917","420.0009","100","0.1396637","24.16472","82.67313","0","395.9914"
"10/20/2007 1:00:00 PM","0.8386008","63.28476","41.67542","20.7894","0.8726558","95.64308","164.6495","68.7","0","-1","0","68.7","139.2185","23.32729","95.94954","112.4145","95.64308","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1396637","181.1145","76.51447","0","414.4013"
"10/20/2007 2:00:00 PM","0.7566732","51.7561","59.01581","34.34325","0.7914549","86.74346","69.15682","68.7","0","-1","0","68.7","126.2641","14.42767","0.4568223","7.372505","86.74346","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1396637","76.0725","69.39477","0","405.5017"
"10/20/2007 3:00:00 PM","0.6483474","38.45827","68.04791","48.68568","0.6860995","75.1965","59.95784","59.95784","0","0","0","59.95784","125.4156","12.08299","0","0","75.1965","63.11351","59.95784","0","0","0","318.7582","0","0","0","420.0009","100","0.1396637","65.95362","60.1572","0","393.9547"
"10/20/2007 4:00:00 PM","0.4293192","24.46106","73.4196","63.27435","0.4640823","50.86342","109.1951","109.1951","60.87489","0","17.66935","109.1951","46.5803","0","0.00000000000001421085","0","50.86342","50.86342","48.32025","0","0","0","318.7582","0","0","0","420.0009","100","0.1396637","120.1146","40.69073","81","369.6216"
"10/20/2007 5:00:00 PM","0.1799298","10.13335","76.96909","77.95942","0.2109658","23.12185","0","0","0","0","0","0","0","23.12185","0","0","23.12185","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1396637","0","18.49748","0","341.8801"
"10/20/2007 6:00:00 PM","0.002956555","0","79.48603","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1396637","0","0","0","318.7582"
"10/20/2007 7:00:00 PM","0","0","81.33724","90","0","0","23.57087","23.57087","0","-1","0","23.57087","0","0","0","0","0","24.81144","23.57087","0","0","0","318.7582","0","24.81144","-24.81144","393.8473","93.77297","0.1396637","25.92796","0","0","318.7582"
"10/20/2007 8:00:00 PM","0","0","82.67672","90","0","0","24.98823","24.98823","0","-1","0","24.98823","0","0","0.000000000000003552714","0","0","26.3034","24.98823","0","0","27.56827","293.9468","0","26.3034","-26.3034","366.1211","87.17151","0.1396637","27.48705","0","0","293.9468"
"10/20/2007 9:00:00 PM","0","0","83.4797","90","0","0","39.90697","39.90697","0","-1","0","39.90697","0","0","0.000000000000007105427","0","0","42.00734","39.90697","0","0","56.79427","267.6434","0","42.00734","-42.00734","321.8415","76.62876","0.1396637","43.89767","0","0","267.6434"
"10/20/2007 10:00:00 PM","0","0","83.33418","90","0","0","21.36171","21.36171","0","-1","0","21.36171","0","0","0","0","0","22.48601","21.36171","0","0","103.4691","225.636","0","22.48601","-22.48601","298.1391","70.98536","0.1396637","23.49788","0","0","225.636"
"10/20/2007 11:00:00 PM","0","0","79.41554","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","128.4536","203.15","0","0","0","298.1391","70.98536","0.1396637","0","0","0","203.15"
"10/21/2007 12:00:00 AM","0","0","-48.5984","90","0","0","1.654061","1.654061","0","-1","0","1.654061","0","0","0","0","0","1.741117","1.654061","0","0","128.4536","203.15","0","1.741117","-1.741117","296.3038","70.54839","0.1396637","1.819468","0","0","203.15"
"10/21/2007 1:00:00 AM","0","0","-80.7054","90","0","0","37.54064","37.54064","0","-1","0","37.54064","0","0","0.000000000000007105427","0","0","39.51646","37.54064","0","0","130.3881","201.4089","0","39.51646","-39.51646","254.6498","60.63078","0.1396637","41.2947","0","0","201.4089"
"10/21/2007 2:00:00 AM","0","0","-82.89999","90","0","0","26.82521","26.82521","0","-1","0","26.82521","0","0","0.000000000000003552714","0","0","28.23706","26.82521","0","0","174.2953","161.8925","0","28.23706","-28.23706","224.8853","53.54402","0.1396637","29.50773","0","0","161.8925"
"10/21/2007 3:00:00 AM","0","0","-82.77516","90","0","0","71.61089","68.7","0","-1","0","68.7","0","0","2.910887","10.07198","0","72.31579","68.7","0","0","205.6698","133.6554","0","72.31579","-72.31579","148.6578","35.39464","0.1396637","78.77197","0","0","133.6554"
"10/21/2007 4:00:00 AM","0","0","-81.84033","90","0","0","2.655122","2.655122","0","-1","0","2.655122","0","0","0.0000000000000004440892","0","0","2.794865","2.655122","0","0","286.0207","61.33961","0","2.794865","-2.794865","145.7117","34.6932","0.1396637","2.920634","0","0","61.33961"
"10/21/2007 5:00:00 AM","0","0","-80.35964","90","0","0","1.260125","1.260125","0","0","0","1.260125","0","0","0","0","0","1.326448","1.260125","0","0","289.1261","58.54474","0","1.326448","-1.326448","144.3136","34.3603","0.1396637","1.386138","0","0","58.54474"
"10/21/2007 6:00:00 AM","0.02766806","0.9087518","-78.30357","87.27821","0.05278042","5.784734","60.23448","60.23448","81","0","22.761","60.23448","9.603692","0","0","0","5.784734","0","0","20.76552","19.72724","290.5999","57.2183","25.51198","0","25.51198","168.5163","40.12286","0.1397012","66.25793","4.627788","81","63.00303"
"10/21/2007 7:00:00 AM","0.2336129","15.33993","-75.45686","72.58546","0.2580022","28.27704","65.00566","65.00566","81","0","22.761","65.00566","43.49935","0","0","0","28.27704","0","0","15.99434","15.19462","265.088","80.17907","43.47166","0","43.47166","209.7572","49.94209","0.13976","71.50623","22.62163","81","108.4561"
"10/21/2007 8:00:00 AM","0.4006929","29.54392","-71.33458","57.94806","0.4213747","46.18267","0","0","72.31579","0","20.56389","0","0","0","0","0","46.18267","0","0","72.31579","68.7","221.6163","119.3036","114.8827","0","114.8827","318.7444","75.89138","0.139746","0","36.94614","81","165.4862"
"10/21/2007 9:00:00 AM","0.5698248","43.30807","-64.86974","43.45367","0.5933598","65.03223","54.65665","54.65665","0","-1","0","54.65665","118.9832","0","0","0","65.03223","57.53331","54.65665","0","0","106.7336","222.698","7.498914","0","7.498914","325.8586","77.58521","0.1397357","60.12231","52.02578","0","287.7302"
"10/21/2007 10:00:00 AM","0.7204884","56.08798","-53.49861","29.34244","0.7485051","82.03616","66.01276","66.01276","0","-1","0","66.01276","124.2732","0","0","3.914034","82.03616","69.48711","66.01276","0","0","99.2347","229.447","12.54904","0","12.54904","337.7636","80.41975","0.1397185","72.61404","65.62892","0","311.4832"
"10/21/2007 11:00:00 AM","0.8396687","66.23444","-31.00656","16.64845","0.8728855","95.66824","29.99074","29.99074","0","-1","0","29.99074","318.9926","0","0","0","95.66824","31.5692","29.99074","0","0","86.68566","240.7411","64.09904","0","64.09904","398.5733","94.89822","0.1396307","32.98981","76.5346","0","336.4094"
"10/21/2007 12:00:00 PM","0.645639","69.39482","7.74574","11.71579","0.6578981","72.10563","48.2479","48.2479","0","-1","0","48.2479","149.4482","0","0","0","72.10563","50.78727","48.2479","0","0","22.58661","298.4303","21.31837","0","21.31837","418.7977","99.71353","0.1396015","53.07269","57.68451","0","370.5359"
"10/21/2007 1:00:00 PM","0.5751414","62.99325","41.2202","21.00835","0.5839226","63.99792","0.1559592","0.1559592","0","-1","0","0.1559592","41035.04","62.56551","0","0","63.99792","0.1641676","0.1559592","0","0","1.268248","317.6168","1.268248","0","1.268248","420.0009","100","0.1395998","0.1715551","51.19834","0","381.6147"
"10/21/2007 2:00:00 PM","0.6178156","51.54066","58.5575","34.48496","0.6382051","69.94727","104.3609","68.7","0","-1","0","68.7","101.8155","0","35.66094","46.09703","69.94727","72.31579","68.7","0","0","0","318.7582","0","2.368514","-2.368514","417.5042","99.40556","0.1395998","114.797","55.95782","0","388.7055"
"10/21/2007 3:00:00 PM","0.5019991","38.29213","67.64519","48.7876","0.5232818","57.35168","25.03864","25.03864","0","0","0","25.03864","229.0527","28.36353","0","0","57.35168","26.35646","25.03864","0","0","2.631682","316.3897","2.631682","0","2.631682","420.0009","100","0.1395962","27.54251","45.88134","0","373.7414"
"10/21/2007 4:00:00 PM","0.2805316","24.3275","73.05635","63.35035","0.2908678","31.87911","67.92677","67.92677","37.64161","0","11.79133","67.92677","46.93159","0","0","0","31.87911","31.87911","30.28516","0","0","0","318.7582","0","0","0","420.0009","100","0.1395962","74.71944","25.50329","81","350.6373"
"10/21/2007 5:00:00 PM","0.1032818","10.02318","76.62444","78.01521","0.1085596","11.89813","51.00788","51.00788","0","0","0","51.00788","23.32607","0","0","0","11.89813","53.69251","51.00788","0","0","0","318.7582","0","41.79438","-41.79438","375.9457","89.5107","0.1395962","56.10867","9.518507","0","330.6564"
"10/21/2007 6:00:00 PM","0.002196692","0","79.14028","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","46.43819","276.9638","0","0","0","375.9457","89.5107","0.1395962","0","0","0","276.9638"
"10/21/2007 7:00:00 PM","0","0","80.96864","90","0","0","29.83078","29.83078","0","-1","0","29.83078","0","0","0.000000000000003552714","0","0","31.40083","29.83078","0","0","46.43819","276.9638","0","31.40083","-31.40083","342.8463","81.62991","0.1395962","32.81386","0","0","276.9638"
"10/21/2007 8:00:00 PM","0","0","82.25451","90","0","0","80.17861","68.7","0","-1","0","68.7","0","0","11.47861","19.49647","0","72.31579","68.7","0","0","81.328","245.563","0","72.31579","-72.31579","266.6188","63.48054","0.1395962","88.19647","0","0","245.563"
"10/21/2007 9:00:00 PM","0","0","82.9472","90","0","0","37.77186","37.77186","0","-1","0","37.77186","0","0","0","0","0","39.75986","37.77186","0","0","161.6789","173.2472","0","39.75986","-39.75986","224.7082","53.50185","0.1395962","41.54905","0","0","173.2472"
"10/21/2007 10:00:00 PM","0","0","82.5481","90","0","0","64.6483","64.6483","0","-1","0","64.6483","0","0","0","2.413131","0","68.05084","64.6483","0","0","205.8565","133.4874","0","68.05084","-68.05084","152.9763","36.42286","0.1395962","71.11313","0","0","133.4874"
"10/21/2007 11:00:00 PM","0","0","77.73686","90","0","0","73.86494","62.16471","0","-1","0","62.16471","0","0","11.70023","19.08673","0","65.43654","62.16471","0","0","281.4685","65.43654","0","65.43654","-65.43654","84.00017","20","0.1395962","81.25143","0","0","65.43654"
"10/22/2007 12:00:00 AM","0","0","-45.05377","90","0","0","15.3868","0","0","-1","0","0","0","0","15.3868","16.92548","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395962","16.92548","0","0","0"
"10/22/2007 1:00:00 AM","0","0","-79.57245","90","0","0","53.28176","0","0","-1","0","0","0","0","53.28176","58.60994","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395962","58.60994","0","0","0"
"10/22/2007 2:00:00 AM","0","0","-82.2459","90","0","0","99.95927","0","0","-1","0","0","0","0","99.95927","109.9552","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395962","109.9552","0","0","0"
"10/22/2007 3:00:00 AM","0","0","-82.29426","90","0","0","54.61949","0","0","-1","0","0","0","0","54.61949","60.08144","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395962","60.08144","0","0","0"
"10/22/2007 4:00:00 AM","0","0","-81.43965","90","0","0","81.41566","0","0","-1","0","0","0","0","81.41566","89.55722","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395962","89.55722","0","0","0"
"10/22/2007 5:00:00 AM","0","0","-79.99631","90","0","0","45.6838","45.6838","81","0","22.761","45.6838","0","0","0","0","0","0","0","35.3162","33.55039","354.1758","0","33.55039","0","33.55039","115.8289","27.57825","0.1396476","50.25218","0","81","0"
"10/22/2007 6:00:00 AM","0.02977608","0.8889587","-77.95101","87.24355","0.06505036","7.129519","14.44339","14.44339","81","0","22.761","14.44339","49.36181","0","0","0","7.129519","0","0","66.55661","63.22878","320.6254","30.19535","70.3583","0","70.3583","182.5766","43.47053","0.1397186","15.88773","5.703615","81","37.32487"
"10/22/2007 7:00:00 AM","0.1803119","15.29907","-75.09323","72.56999","0.1907289","20.90389","0","0","72.31579","0","20.56389","0","0","0","0","0","20.90389","0","0","72.31579","68.7","250.2671","93.51781","89.60389","0","89.60389","267.5823","63.70995","0.1397393","0","16.72311","81","114.4217"
"10/22/2007 8:00:00 AM","0.3341566","29.47495","-70.93668","57.95528","0.344813","37.7915","125.4967","125.4967","81","0","22.761","125.4967","30.11354","0","0","0","37.7915","46.83863","44.4967","0","0","160.6632","174.1613","0","9.047128","-9.047128","258.0458","61.43935","0.1397393","138.0464","30.2332","81","211.9528"
"10/22/2007 9:00:00 AM","0.5913152","43.19794","-64.40916","43.49227","0.6183525","67.77143","112.4293","68.7","0","-1","0","68.7","98.64837","0","43.72927","54.97219","67.77143","72.31579","68.7","0","0","170.7156","165.1142","0","4.544358","-4.544358","253.2556","60.29884","0.1397393","123.6722","54.21714","0","232.8856"
"10/22/2007 10:00:00 AM","0.8212209","55.91163","-52.95161","29.43452","0.8601825","94.276","96.29462","68.7","0","-1","0","68.7","137.2285","0","27.59462","37.22409","94.276","72.31579","68.7","0","0","175.7649","160.5698","21.96021","0","21.96021","274.0889","65.25914","0.1397093","105.9241","75.42081","0","254.8458"
"10/22/2007 11:00:00 AM","0.868257","65.9532","-30.47976","16.85913","0.9050332","99.19164","65.3586","65.3586","0","-1","0","65.3586","151.7652","0","0","3.194466","99.19164","68.79853","65.3586","0","0","153.8047","180.334","30.3931","0","30.3931","302.9224","72.12423","0.1396678","71.89446","79.35331","0","279.5257"
"10/22/2007 12:00:00 PM","0.6256874","69.04188","7.717686","12.06585","0.6366038","69.77177","9.498454","9.498454","0","-1","0","9.498454","734.5593","0","0","0","69.77177","9.998373","9.498454","0","0","123.4116","207.6878","59.7734","0","59.7734","359.6284","85.62563","0.1395861","10.4483","55.81742","0","277.4596"
"10/22/2007 1:00:00 PM","0.881483","62.70482","40.77393","21.22652","0.9211894","100.9624","11.07677","11.07677","0","-1","0","11.07677","911.4788","25.66445","0","0","100.9624","11.65975","11.07677","0","0","63.63816","261.4839","63.63816","0","63.63816","420.0009","100","0.1394994","12.18444","80.76989","0","362.4463"
"10/22/2007 2:00:00 PM","0.7626922","51.32777","58.10567","34.6255","0.8000284","87.68311","0","0","0","-1","0","0","0","87.68311","0","0","87.68311","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1394994","0","70.14648","0","406.4413"
"10/22/2007 3:00:00 PM","0.6595723","38.12866","67.24689","48.88774","0.7004567","76.77005","100.1396","100.1396","31.43965","0","10.22223","100.1396","76.66299","4.454259","0","0","76.77005","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1394994","110.1536","61.41604","81","395.5283"
"10/22/2007 4:00:00 PM","0.4003413","24.19686","72.69655","63.42408","0.4333845","47.49894","138.6019","138.6019","81","0","22.761","138.6019","34.27006","0","0","2.762059","47.49894","60.63355","57.60187","0","0","0","318.7582","0","13.1346","-13.1346","406.1558","96.70356","0.1394994","152.4621","37.99916","81","366.2572"
"10/22/2007 5:00:00 PM","0.1387392","9.916271","76.28278","78.06831","0.1573567","17.2463","0","0","0","0","0","0","0","2.652294","0","0","17.2463","0","0","0","0","14.59401","305.6236","14.59401","0","14.59401","420.0009","100","0.1394795","0","13.79704","0","322.8699"
"10/22/2007 6:00:00 PM","0.002668392","0","78.79736","90","0","0","86.00807","86.00807","81","0","22.761","86.00807","0","0","0","0","0","5.271651","5.008069","0","0","0","318.7582","0","5.271651","-5.271651","414.444","98.67696","0.1394795","94.60888","0","81","318.7582"
"10/22/2007 7:00:00 PM","0","0","80.60293","90","0","0","7.262636","7.262636","0","-1","0","7.262636","0","0","0.0000000000000008881784","0","0","7.644879","7.262636","0","0","5.85739","313.4866","0","7.644879","-7.644879","406.3856","96.75829","0.1394795","7.988899","0","0","313.4866"
"10/22/2007 8:00:00 PM","0","0","81.83556","90","0","0","48.37947","48.37947","0","-1","0","48.37947","0","0","0.000000000000007105427","0","0","50.92576","48.37947","0","0","14.3517","305.8417","0","50.92576","-50.92576","352.7052","83.97725","0.1394795","53.21742","0","0","305.8417"
"10/22/2007 9:00:00 PM","0","0","82.41879","90","0","0","53.51937","53.51937","0","-1","0","53.51937","0","0","0.000000000000007105427","0","0","56.33618","53.51937","0","0","70.93587","254.9159","0","56.33618","-56.33618","293.3216","69.83834","0.1394795","58.87131","0","0","254.9159"
"10/22/2007 10:00:00 PM","0","0","81.76849","90","0","0","7.669708","7.669708","0","-1","0","7.669708","0","0","0","0","0","8.073377","7.669708","0","0","133.5316","198.5798","0","8.073377","-8.073377","284.8115","67.81213","0.1394795","8.436679","0","0","198.5798"
"10/22/2007 11:00:00 PM","0","0","76.08241","90","0","0","34.79481","34.79481","0","-1","0","34.79481","0","0","0.000000000000007105427","0","0","36.62611","34.79481","0","0","142.502","190.5064","0","36.62611","-36.62611","246.2042","58.61993","0.1394795","38.27429","0","0","190.5064"
"10/23/2007 12:00:00 AM","0","0","-41.97355","90","0","0","26.48433","26.48433","0","-1","0","26.48433","0","0","0","0","0","27.87824","26.48433","0","0","183.1977","153.8803","0","27.87824","-27.87824","216.818","51.62322","0.1394795","29.13276","0","0","153.8803"
"10/23/2007 1:00:00 AM","0","0","-78.45937","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","214.1736","126.002","0","0","0","216.818","51.62322","0.1394795","0","0","0","126.002"
"10/23/2007 2:00:00 AM","0","0","-81.5998","90","0","0","39.87625","39.87625","0","-1","0","39.87625","0","0","0.000000000000007105427","0","0","41.975","39.87625","0","0","214.1736","126.002","0","41.975","-41.975","172.5724","41.08859","0.1394795","43.86388","0","0","126.002"
"10/23/2007 3:00:00 AM","0","0","-81.81865","90","0","0","1.699592","1.699592","0","-1","0","1.699592","0","0","0","0","0","1.789044","1.699592","0","0","260.8124","84.02702","0","1.789044","-1.789044","170.6866","40.63959","0.1394795","1.869551","0","0","84.02702"
"10/23/2007 4:00:00 AM","0","0","-81.04325","90","0","0","49.97369","49.97369","0","-1","0","49.97369","0","0","0.000000000000007105427","0","0","52.60389","49.97369","0","0","262.8003","82.23798","0","52.60389","-52.60389","115.2372","27.43739","0.1394795","54.97106","0","0","82.23798"
"10/23/2007 5:00:00 AM","0","0","-79.63688","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","321.249","29.63409","0","0","0","115.2372","27.43739","0.1394795","0","0","0","29.63409"
"10/23/2007 6:00:00 AM","0.02567684","0.8666956","-77.60238","87.212","0.04701921","5.153305","49.60468","49.60468","81","0","22.761","49.60468","10.38875","0","0","0","5.153305","0","0","31.39532","29.82555","321.249","29.63409","34.97886","0","34.97886","148.4211","35.33829","0.1395314","54.56515","4.122644","81","34.7874"
"10/23/2007 7:00:00 AM","0.2012245","15.25543","-74.73397","72.55801","0.2177245","23.8626","48.90509","48.90509","81","0","22.761","48.90509","48.7937","0","0","0","23.8626","0","0","32.09491","30.49017","286.2702","61.11507","54.35277","0","54.35277","199.9847","47.6153","0.1396077","53.7956","19.09008","81","84.97767"
"10/23/2007 8:00:00 AM","0.4459523","29.40295","-70.5442","57.9664","0.4756695","52.13338","74.67201","74.67201","81","0","22.761","74.67201","69.8165","0","0","0","52.13338","0","0","6.32799","6.01159","231.9174","110.0326","58.14497","0","58.14497","255.1458","60.74889","0.1396817","82.13921","41.7067","81","162.1659"
"10/23/2007 9:00:00 AM","0.7408603","43.08465","-63.95632","43.53532","0.7843804","85.96809","0","0","0","-1","0","0","0","0","0","0","85.96809","0","0","0","0","173.7724","162.363","85.96809","0","85.96809","336.7023","80.16706","0.1395646","0","68.77447","0","248.3311"
"10/23/2007 10:00:00 AM","0.8195326","55.73252","-52.41778","29.53169","0.8593082","94.18018","0","0","0","-1","0","0","0","6.375831","0","0","94.18018","0","0","0","0","87.80434","239.7343","87.80434","0","87.80434","420.0009","100","0.1394453","0","75.34414","0","333.9145"
"10/23/2007 11:00:00 AM","0.9948014","65.67167","-29.97511","17.07413","1.041824","114.1839","0","0","0","-1","0","0","0","114.1839","0","0","114.1839","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1394453","0","91.34714","0","432.9421"
"10/23/2007 12:00:00 PM","0.9110078","68.69279","7.683508","12.41199","0.9509684","104.2261","90.55544","68.7","0","-1","0","68.7","151.712","31.91034","21.85545","30.91099","104.2261","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1394453","99.61099","83.38091","0","422.9843"
"10/23/2007 1:00:00 PM","0.9022235","62.41962","40.33624","21.44368","0.9445848","103.5265","97.37254","68.7","0","-1","0","68.7","150.6936","31.21071","28.67253","38.40979","103.5265","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1394453","107.1098","82.8212","0","422.2847"
"10/23/2007 2:00:00 PM","0.6333032","51.11757","57.66024","34.76472","0.6569182","71.99823","65.52308","65.52308","0","-1","0","65.52308","109.8822","3.026565","0","3.375388","71.99823","68.97166","65.52308","0","0","0","318.7582","0","0","0","420.0009","100","0.1394453","72.07539","57.59858","0","390.7564"
"10/23/2007 3:00:00 PM","0.4780894","37.96797","66.85306","48.98598","0.4973785","54.51268","63.90055","63.90055","20.25","0","7.39125","63.90055","85.30863","8.564737","0","0","54.51268","45.94794","43.65055","0","0","0","318.7582","0","0","0","420.0009","100","0.1394453","70.2906","43.61015","81","373.2709"
"10/23/2007 4:00:00 PM","0.2599346","24.06927","72.34025","63.49546","0.2679711","29.36963","0","0","0","0","0","0","0","29.36963","0","0","29.36963","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1394453","0","23.49571","0","348.1279"
"10/23/2007 5:00:00 PM","0.1272059","9.812695","75.94418","78.11867","0.1419346","15.55604","34.96516","34.96516","0","0","0","34.96516","44.49009","0","0","0","15.55604","36.80544","34.96516","0","0","0","318.7582","0","21.2494","-21.2494","397.602","94.66695","0.1394453","38.46168","12.44483","0","334.3143"
"10/23/2007 6:00:00 PM","0.002303088","0","78.45736","90","0","0","69.00301","69.00301","81","0","22.761","69.00301","0","0","0","0","0","0","0","11.99699","11.39715","23.61045","297.5088","11.39715","0","11.39715","408.4143","97.2413","0.1394626","75.90331","0","81","297.5088"
"10/23/2007 7:00:00 PM","0","0","80.24027","90","0","0","7.879657","7.879657","0","-1","0","7.879657","0","0","0.0000000000000008881784","0","0","8.294375","7.879657","0","0","12.2133","307.7663","0","8.294375","-8.294375","399.6712","95.15963","0.1394626","8.667623","0","0","307.7663"
"10/23/2007 8:00:00 PM","0","0","81.42004","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","21.42928","299.4719","0","0","0","399.6712","95.15963","0.1394626","0","0","0","299.4719"
"10/23/2007 9:00:00 PM","0","0","81.89478","90","0","0","37.20304","37.20304","0","-1","0","37.20304","0","0","0","0","0","39.16109","37.20304","0","0","21.42928","299.4719","0","39.16109","-39.16109","358.3918","85.33121","0.1394626","40.92334","0","0","299.4719"
"10/23/2007 10:00:00 PM","0","0","80.99605","90","0","0","67.64586","67.64586","0","-1","0","67.64586","0","0","0.00000000000001421085","5.710448","0","71.20617","67.64586","0","0","64.9416","260.3108","0","71.20617","-71.20617","283.3339","67.46033","0.1394626","74.41045","0","0","260.3108"
"10/23/2007 11:00:00 PM","0","0","74.45605","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","144.0596","189.1046","0","0","0","283.3339","67.46033","0.1394626","0","0","0","189.1046"
"10/24/2007 12:00:00 AM","0","0","-39.27897","90","0","0","92.48696","68.7","0","-1","0","68.7","0","0","23.78696","33.03566","0","72.31579","68.7","0","0","144.0596","189.1046","0","72.31579","-72.31579","207.1064","49.31095","0.1394626","101.7357","0","0","189.1046"
"10/24/2007 1:00:00 AM","0","0","-77.36635","90","0","0","31.84897","31.84897","0","-1","0","31.84897","0","0","0.000000000000007105427","0","0","33.52523","31.84897","0","0","224.4104","116.7888","0","33.52523","-33.52523","171.7677","40.89699","0.1394626","35.03386","0","0","116.7888"
"10/24/2007 2:00:00 AM","0","0","-80.96181","90","0","0","49.72044","49.72044","0","-1","0","49.72044","0","0","0.000000000000007105427","0","0","52.33731","49.72044","0","0","261.6607","83.2636","0","52.33731","-52.33731","116.5993","27.76169","0.1394626","54.69249","0","0","83.2636"
"10/24/2007 3:00:00 AM","0","0","-81.34841","90","0","0","36.93542","29.37997","0","-1","0","29.37997","0","0","7.555454","11.249","0","30.92629","29.37997","0","0","319.8133","30.92629","0","30.92629","-30.92629","84.00017","20","0.1394626","40.62897","0","0","30.92629"
"10/24/2007 4:00:00 AM","0","0","-80.65121","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394626","0","0","0","0"
"10/24/2007 5:00:00 AM","0","0","-79.28145","90","0","0","63.82632","63.82632","81","0","22.761","63.82632","0","0","0","0","0","0","0","17.17369","16.315","354.1758","0","16.315","0","16.315","99.47794","23.68517","0.1394875","70.20895","0","81","0"
"10/24/2007 6:00:00 AM","0.02961683","0.841943","-77.25779","87.1836","0.06951541","7.618889","57.54081","57.54081","81","0","22.761","57.54081","13.24084","0","0","0","7.618889","0","0","23.45919","22.28623","337.8608","14.6835","29.90512","0","29.90512","127.8484","30.44004","0.1395309","63.29489","6.095111","81","22.30239"
"10/24/2007 7:00:00 AM","0.2224735","15.20902","-74.3792","72.54954","0.2460116","26.96287","31.19071","31.19071","81","0","22.761","31.19071","86.4452","0","0","0","26.96287","0","0","49.80929","47.31883","307.9557","41.59811","74.28169","0","74.28169","198.3182","47.21853","0.1395962","34.30978","21.5703","81","68.56098"
"10/24/2007 8:00:00 AM","0.5250153","29.32797","-70.15729","57.98142","0.5662234","62.05809","49.92864","49.92864","81","0","22.761","49.92864","124.2936","0","0","0","62.05809","0","0","31.07136","29.5178","233.674","108.4516","91.57588","0","91.57588","285.1947","67.90337","0.1396379","54.9215","49.64647","81","170.5097"
"10/24/2007 9:00:00 AM","0.7535542","42.96832","-63.51139","43.58275","0.7989719","87.56732","59.53945","59.53945","0","-1","0","59.53945","147.0744","0","0","0","87.56732","62.67311","59.53945","0","0","142.0981","190.8699","24.89421","0","24.89421","308.8115","73.52639","0.1396041","65.49339","70.05386","0","278.4373"
"10/24/2007 10:00:00 AM","0.7423196","55.55083","-51.89719","29.63378","0.7751547","84.95695","24.93009","24.93009","0","-1","0","24.93009","340.7808","0","0","0","84.95695","26.2422","24.93009","0","0","117.2039","213.2747","58.71476","0","58.71476","364.5132","86.78867","0.1395245","27.42309","67.96556","0","298.2317"
"10/24/2007 11:00:00 AM","0.6631474","65.39008","-29.49206","17.29304","0.6797407","74.49958","29.60468","29.60468","0","-1","0","29.60468","251.648","0","0","0","74.49958","31.16282","29.60468","0","0","58.48914","266.118","43.33677","0","43.33677","405.626","96.57743","0.1394659","32.56514","59.59967","0","340.6176"
"10/24/2007 12:00:00 PM","0.6500394","68.34767","7.643402","12.75411","0.6639432","72.76818","102.1991","68.7","0","-1","0","68.7","105.9217","0","33.4991","43.71901","72.76818","72.31579","68.7","0","0","15.15237","305.1211","0.4523916","0","0.4523916","406.0552","96.67962","0.1394653","112.419","58.21455","0","377.8893"
"10/24/2007 1:00:00 PM","0.7390428","62.13781","39.90677","21.65957","0.7660978","83.96432","45.48504","45.48504","0","-1","0","45.48504","184.5977","21.38536","0","0","83.96432","47.87899","45.48504","0","0","14.69998","305.5282","14.69998","0","14.69998","420.0009","100","0.1394454","50.03354","67.17146","0","389.4926"
"10/24/2007 2:00:00 PM","0.7250417","50.9102","57.2211","34.90245","0.760442","83.34444","93.8783","68.7","0","-1","0","68.7","121.3165","11.02865","25.17831","34.56614","83.34444","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1394454","103.2661","66.67555","0","402.1027"
"10/24/2007 3:00:00 PM","0.581719","37.81017","66.46368","49.08222","0.616607","67.58013","94.21691","94.21691","30.01579","0","9.861995","94.21691","71.72823","0","0","0","67.58013","67.58013","64.20113","0","0","0","318.7582","0","0","0","420.0009","100","0.1394454","103.6386","54.06411","81","386.3383"
"10/24/2007 4:00:00 PM","0.3239014","23.94479","71.9875","63.56439","0.3442854","37.73368","43.02312","43.02312","0","0","0","43.02312","87.70558","0.000000000000007105427","0","0","37.73368","45.28749","43.02312","0","0","0","318.7582","0","7.553817","-7.553817","412.0384","98.10419","0.1394454","47.32544","30.18694","0","356.4919"
"10/24/2007 5:00:00 PM","0.1112991","9.712523","75.60873","78.16621","0.1205564","13.21298","0","0","0","0","0","0","0","4.819846","0","0","13.21298","0","0","0","0","8.39313","311.2044","8.39313","0","8.39313","420.0009","100","0.139434","0","10.57038","0","324.4174"
"10/24/2007 6:00:00 PM","0.00297653","0","78.12039","90","0","0","39.00053","39.00053","0","0","0","39.00053","0","0","0.000000000000007105427","0","0","41.05318","39.00053","0","0","0","318.7582","0","41.05318","-41.05318","376.727","89.69672","0.139434","42.90058","0","0","318.7582"
"10/24/2007 7:00:00 PM","0","0","79.88078","90","0","0","86.8411","68.7","0","-1","0","68.7","0","0","18.1411","26.82521","0","72.31579","68.7","0","0","45.61465","277.705","0","72.31579","-72.31579","300.4995","71.54735","0.139434","95.52522","0","0","277.705"
"10/24/2007 8:00:00 PM","0","0","81.00817","90","0","0","25.93522","25.93522","0","-1","0","25.93522","0","0","0.000000000000003552714","0","0","27.30024","25.93522","0","0","125.9655","205.3893","0","27.30024","-27.30024","271.7225","64.69569","0.139434","28.52875","0","0","205.3893"
"10/24/2007 9:00:00 PM","0","0","81.3755","90","0","0","21.18365","21.18365","0","-1","0","21.18365","0","0","0.000000000000003552714","0","0","22.29858","21.18365","0","0","156.2991","178.089","0","22.29858","-22.29858","248.2177","59.09933","0.139434","23.30202","0","0","178.089"
"10/24/2007 10:00:00 PM","0","0","80.23146","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","181.0753","155.7904","0","0","0","248.2177","59.09933","0.139434","0","0","0","155.7904"
"10/24/2007 11:00:00 PM","0","0","72.8614","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","181.0753","155.7904","0","0","0","248.2177","59.09933","0.139434","0","0","0","155.7904"
"10/25/2007 12:00:00 AM","0","0","-36.90483","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","181.0753","155.7904","0","0","0","248.2177","59.09933","0.139434","0","0","0","155.7904"
"10/25/2007 1:00:00 AM","0","0","-76.29349","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","181.0753","155.7904","0","0","0","248.2177","59.09933","0.139434","0","0","0","155.7904"
"10/25/2007 2:00:00 AM","0","0","-80.33203","90","0","0","8.995021","8.995021","0","-1","0","8.995021","0","0","0.000000000000001776357","0","0","9.468443","8.995021","0","0","181.0753","155.7904","0","9.468443","-9.468443","238.2371","56.723","0.139434","9.894523","0","0","155.7904"
"10/25/2007 3:00:00 AM","0","0","-80.88366","90","0","0","7.077973","7.077973","0","-1","0","7.077973","0","0","0.0000000000000008881784","0","0","7.450499","7.077973","0","0","191.5958","146.322","0","7.450499","-7.450499","230.3836","54.85312","0.139434","7.785771","0","0","146.322"
"10/25/2007 4:00:00 AM","0","0","-80.26363","90","0","0","48.61347","48.61347","0","-1","0","48.61347","0","0","0","0","0","51.17207","48.61347","0","0","199.8741","138.8715","0","51.17207","-51.17207","176.4435","42.01027","0.139434","53.47482","0","0","138.8715"
"10/25/2007 5:00:00 AM","0","0","-78.93012","90","0","0","14.72717","14.72717","0","0","0","14.72717","0","0","0","0","0","15.50229","14.72717","0","0","256.732","87.69942","0","15.50229","-15.50229","160.1026","38.1196","0.139434","16.19989","0","0","87.69942"
"10/25/2007 6:00:00 AM","0.02219124","0.8146852","-76.91735","87.15838","0.03532021","3.871095","0","0","0","0","0","0","0","0","0","0","3.871095","0","0","0","0","273.9568","72.19714","3.871095","0","3.871095","163.7751","38.99399","0.1394288","0","3.096876","0","76.06823"
"10/25/2007 7:00:00 AM","0.1840144","15.15986","-74.02905","72.54456","0.1966435","21.55213","0","0","0","0","0","0","0","0","0","0","21.55213","0","0","0","0","270.0857","75.68112","21.55213","0","21.55213","184.2212","43.86211","0.1393996","0","17.2417","0","97.23325"
"10/25/2007 8:00:00 AM","0.3695087","29.25006","-69.77607","58.00031","0.387152","42.43186","46.81947","46.81947","0","0","0","46.81947","90.62865","0","0.000000000000007105427","0","42.43186","49.28365","46.81947","0","0","248.5335","95.07803","0","6.851798","-6.851798","176.9988","42.14248","0.1393996","51.50142","33.94548","0","137.5099"
"10/25/2007 9:00:00 AM","0.7191453","42.84903","-63.07452","43.63448","0.7630703","83.63251","49.60374","49.60374","0","-1","0","49.60374","168.6012","0","0","0","83.63251","52.21446","49.60374","0","0","256.1467","88.22624","31.41805","0","31.41805","206.8046","49.23908","0.1393571","54.56411","66.90601","0","171.8587"
"10/25/2007 10:00:00 AM","0.8944163","55.36673","-51.38992","29.7406","0.9418767","103.2297","0","0","0","-1","0","0","0","0","0","0","103.2297","0","0","0","0","224.7286","116.5025","103.2297","0","103.2297","304.7368","72.55624","0.1392178","0","82.58375","0","219.7322"
"10/25/2007 11:00:00 AM","0.6767606","65.10865","-29.03004","17.51542","0.6952953","76.20437","75.34909","68.7","0","-1","0","68.7","110.9234","0","6.649088","14.184","76.20437","72.31579","68.7","0","0","121.4989","209.4092","3.888577","0","3.888577","308.4259","73.43459","0.1392125","82.884","60.96349","0","285.6136"
"10/25/2007 12:00:00 PM","0.6817909","68.00661","7.597554","13.09211","0.6993514","76.64891","68.32111","68.32111","0","-1","0","68.32111","112.1892","0","0","6.453228","76.64891","71.91696","68.32111","0","0","117.6103","212.9089","4.731946","0","4.731946","312.915","74.50342","0.1392062","75.15323","61.31913","0","289.5578"
"10/25/2007 1:00:00 PM","0.7618404","61.85952","39.48521","21.87397","0.7922658","86.83234","27.77435","27.77435","0","-1","0","27.77435","312.635","0","0","0","86.83234","29.23615","27.77435","0","0","112.8784","217.1677","57.59618","0","57.59618","367.5555","87.51305","0.1391285","30.55178","69.46587","0","304"
"10/25/2007 2:00:00 PM","0.5830093","50.7058","56.78819","35.03854","0.6016716","65.94321","30.45199","30.45199","0","-1","0","30.45199","216.5481","0","0","0","65.94321","32.05473","30.45199","0","0","55.28222","269.0042","33.88848","0","33.88848","399.705","95.16766","0.1390829","33.49719","52.75457","0","334.9474"
"10/25/2007 3:00:00 PM","0.5633174","37.65538","66.0788","49.17633","0.5967093","65.39933","13.63862","13.63862","0","0","0","13.63862","479.5156","29.64916","0","0","65.39933","14.35645","13.63862","0","0","21.39373","299.5039","21.39373","0","21.39373","420.0009","100","0.1390541","15.00249","52.31947","0","364.9032"
"10/25/2007 4:00:00 PM","0.3648883","23.82353","71.63837","63.6308","0.3947151","43.26078","0","0","0","0","0","0","0","43.26078","0","0","43.26078","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1390541","0","34.60862","0","362.019"
"10/25/2007 5:00:00 PM","0.128688","9.615824","75.2765","78.21089","0.1459687","15.99817","72.21315","72.21315","57.01489","0","16.69277","72.21315","22.15409","0","0","0","15.99817","15.99817","15.19826","0","0","0","318.7582","0","0","0","420.0009","100","0.1390541","79.43447","12.79854","81","334.7564"
"10/25/2007 6:00:00 PM","0.002454832","0","77.78657","90","0","0","31.09074","31.09074","0","0","0","31.09074","0","0","0.000000000000007105427","0","0","32.7271","31.09074","0","0","0","318.7582","0","32.7271","-32.7271","385.5034","91.78635","0.1390541","34.19982","0","0","318.7582"
"10/25/2007 7:00:00 PM","0","0","79.5246","90","0","0","74.14546","68.7","0","-1","0","68.7","0","0","5.445461","12.86001","0","72.31579","68.7","0","0","36.36344","286.0311","0","72.31579","-72.31579","309.2759","73.63698","0.1390541","81.56001","0","0","286.0311"
"10/25/2007 8:00:00 PM","0","0","80.60012","90","0","0","53.8304","53.8304","0","-1","0","53.8304","0","0","0","0","0","56.66357","53.8304","0","0","116.7143","213.7153","0","56.66357","-56.66357","249.5473","59.4159","0.1390541","59.21344","0","0","213.7153"
"10/25/2007 9:00:00 PM","0","0","80.86125","90","0","0","15.78338","15.78338","0","-1","0","15.78338","0","0","0.000000000000003552714","0","0","16.61408","15.78338","0","0","179.6738","157.0518","0","16.61408","-16.61408","232.0345","55.24619","0.1390541","17.36172","0","0","157.0518"
"10/25/2007 10:00:00 PM","0","0","79.47542","90","0","0","5.732984","5.732984","0","-1","0","5.732984","0","0","0.0000000000000008881784","0","0","6.034719","5.732984","0","0","198.1339","140.4377","0","6.034719","-6.034719","225.6733","53.73164","0.1390541","6.306282","0","0","140.4377"
"10/25/2007 11:00:00 PM","0","0","71.3017","90","0","0","19.14919","19.14919","0","-1","0","19.14919","0","0","0","0","0","20.15704","19.14919","0","0","204.8392","134.403","0","20.15704","-20.15704","204.4259","48.67274","0.1390541","21.0641","0","0","134.403"
"10/26/2007 12:00:00 AM","0","0","-34.79775","90","0","0","44.89544","44.89544","0","-1","0","44.89544","0","0","0.000000000000007105427","0","0","47.25835","44.89544","0","0","227.2359","114.2459","0","47.25835","-47.25835","154.6113","36.81213","0.1390541","49.38498","0","0","114.2459"
"10/26/2007 1:00:00 AM","0","0","-75.24085","90","0","0","26.84212","26.84212","0","-1","0","26.84212","0","0","0.000000000000003552714","0","0","28.25486","26.84212","0","0","279.7452","66.98756","0","28.25486","-28.25486","124.828","29.7209","0.1390541","29.52633","0","0","66.98756"
"10/26/2007 2:00:00 AM","0","0","-79.71053","90","0","0","6.388959","6.388959","0","-1","0","6.388959","0","0","0.0000000000000008881784","0","0","6.72522","6.388959","0","0","311.1395","38.73271","0","6.72522","-6.72522","117.739","28.03304","0.1390541","7.027855","0","0","38.73271"
"10/26/2007 3:00:00 AM","0","0","-80.42448","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","318.6119","32.00749","0","0","0","117.739","28.03304","0.1390541","0","0","0","32.00749"
"10/26/2007 4:00:00 AM","0","0","-79.88062","90","0","0","59.48214","30.40711","0","-1","0","30.40711","0","0","29.07502","35.02324","0","32.00749","30.40711","0","0","318.6119","32.00749","0","32.00749","-32.00749","84.00017","20","0.1390541","65.43035","0","0","32.00749"
"10/26/2007 5:00:00 AM","0","0","-78.583","90","0","0","49.44573","49.44573","81","0","22.761","49.44573","0","0","0","0","0","0","0","31.55427","29.97656","354.1758","0","29.97656","0","29.97656","112.4384","26.771","0.1390996","54.3903","0","81","0"
"10/26/2007 6:00:00 AM","0.030522","0.7849098","-76.58117","87.13638","0.08222765","9.01215","0","0","72.31579","0","20.56389","0","0","0","0","0","9.01215","0","0","72.31579","68.7","324.1992","26.9789","77.71215","0","77.71215","186.1626","44.32435","0.1391366","0","7.20972","81","35.99105"
"10/26/2007 7:00:00 AM","0.2745181","15.10796","-73.68361","72.5431","0.3135382","34.36378","61.2307","61.2307","81","0","22.761","61.2307","56.12182","0","0","0","34.36378","0","0","19.7693","18.78083","246.4871","96.91984","53.14462","0","53.14462","236.5801","56.32847","0.1392075","67.35378","27.49103","81","131.2836"
"10/26/2007 8:00:00 AM","0.5206743","29.16927","-69.40068","58.02304","0.5635006","61.75967","76.49995","76.49995","81","0","22.761","76.49995","80.73164","0","0","0","61.75967","0","0","4.500052","4.275049","193.3425","144.75","66.03471","0","66.03471","299.2261","71.24416","0.1392836","84.14994","49.40773","81","206.5097"
"10/26/2007 9:00:00 AM","0.6716067","42.7269","-62.64585","43.69043","0.7119135","78.02571","56.7978","56.7978","0","-1","0","56.7978","137.3745","0","0","0","78.02571","59.78716","56.7978","0","0","127.3078","204.1812","18.23856","0","18.23856","316.5287","75.36382","0.1392591","62.47758","62.42057","0","282.2069"
"10/26/2007 10:00:00 AM","0.8621037","55.18042","-50.89599","29.85197","0.9083473","99.55486","11.15793","11.15793","0","-1","0","11.15793","892.234","0","0","0","99.55486","11.74519","11.15793","0","0","109.0692","220.5959","87.80967","0","87.80967","399.8323","95.19797","0.1391412","12.27373","79.64389","0","320.1508"
"10/26/2007 11:00:00 AM","0.9982084","64.82761","-28.58852","17.74088","1.048548","114.9208","122.2746","68.7","0","-1","0","68.7","167.2793","21.34552","53.57463","65.8021","114.9208","72.31579","68.7","0","0","21.25954","299.6246","21.25954","0","21.25954","420.0009","100","0.1391126","134.5021","91.93668","0","414.5455"
