sep=,
"10/26/2007 12:00:00 PM","0.98725","67.66969","7.546142","13.42589","1.035931","113.5381","40.13622","40.13622","0","-1","0","40.13622","282.8818","71.28941","0","0","113.5381","42.24866","40.13622","0","0","0","318.7582","0","0","0","420.0009","100","0.1391126","44.14985","90.83045","0","432.2963"
"10/26/2007 1:00:00 PM","0.9092863","61.58489","39.07124","22.08667","0.955229","104.6931","39.04601","39.04601","0","-1","0","39.04601","268.1275","63.59204","0","0","104.6931","41.10106","39.04601","0","0","0","318.7582","0","0","0","420.0009","100","0.1391126","42.95061","83.75449","0","423.4513"
"10/26/2007 2:00:00 PM","0.7138664","50.50449","56.36142","35.17283","0.749818","82.18005","64.45931","64.45931","0","-1","0","64.45931","127.4914","14.32815","0","2.20524","82.18005","67.85191","64.45931","0","0","0","318.7582","0","0","0","420.0009","100","0.1391126","70.90524","65.74404","0","400.9383"
"10/26/2007 3:00:00 PM","0.6042259","37.50371","65.69842","49.26823","0.6438978","70.57121","49.61693","49.61693","0","0","0","49.61693","142.2321","18.34286","0","0","70.57121","52.22835","49.61693","0","0","0","318.7582","0","0","0","420.0009","100","0.1391126","54.57862","56.45696","0","389.3294"
"10/26/2007 4:00:00 PM","0.3859327","23.70556","71.2929","63.69461","0.4208467","46.1248","82.77451","82.77451","38.95595","0","12.12385","82.77451","55.72344","0","0","0","46.1248","46.1248","43.81856","0","0","0","318.7582","0","0","0","420.0009","100","0.1391126","91.05196","36.89984","81","364.883"
"10/26/2007 5:00:00 PM","0.1528042","9.522661","74.94757","78.25266","0.182558","20.00836","7.848938","7.848938","0","0","0","7.848938","254.918","11.74632","0","0","20.00836","8.26204","7.848938","0","0","0","318.7582","0","0","0","420.0009","100","0.1391126","8.633832","16.00669","0","338.7666"
"10/26/2007 6:00:00 PM","0.002093689","0","77.45598","90","0","0","112.9205","112.9205","81","0","22.761","112.9205","0","0","0","0","0","33.60048","31.92045","0","0","0","318.7582","0","33.60048","-33.60048","384.5828","91.56715","0.1391126","124.2125","0","81","318.7582"
"10/26/2007 7:00:00 PM","0","0","79.17186","90","0","0","58.25568","58.25568","0","-1","0","58.25568","0","0","0.000000000000007105427","0","0","61.32177","58.25568","0","0","37.33386","285.1577","0","61.32177","-61.32177","319.944","76.17699","0.1391126","64.08125","0","0","285.1577"
"10/26/2007 8:00:00 PM","0","0","80.19608","90","0","0","50.73363","50.73363","0","-1","0","50.73363","0","0","0.000000000000007105427","0","0","53.40382","50.73363","0","0","105.4692","223.836","0","53.40382","-53.40382","263.6514","62.77402","0.1391126","55.80699","0","0","223.836"
"10/26/2007 9:00:00 PM","0","0","80.35233","90","0","0","53.40978","53.40978","0","-1","0","53.40978","0","0","0","0","0","56.22082","53.40978","0","0","164.8067","170.4322","0","56.22082","-56.22082","204.3895","48.66407","0.1391126","58.75076","0","0","170.4322"
"10/26/2007 10:00:00 PM","0","0","78.72858","90","0","0","41.42889","41.42889","0","-1","0","41.42889","0","0","0","0","0","43.60936","41.42889","0","0","227.2743","114.2113","0","43.60936","-43.60936","158.4212","37.71926","0.1391126","45.57177","0","0","114.2113"
"10/26/2007 11:00:00 PM","0","0","69.77982","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","275.7292","70.60198","0","0","0","158.4212","37.71926","0.1391126","0","0","0","70.60198"
"10/27/2007 12:00:00 AM","0","0","-32.91428","90","0","0","49.46993","49.46993","0","-1","0","49.46993","0","0","0.000000000000007105427","0","0","52.07361","49.46993","0","0","275.7292","70.60198","0","52.07361","-52.07361","103.5308","24.65014","0.1391126","54.41692","0","0","70.60198"
"10/27/2007 1:00:00 AM","0","0","-74.20844","90","0","0","15.68834","15.68834","0","-1","0","15.68834","0","0","0","0","0","16.51404","15.68834","0","0","333.5887","18.52837","0","16.51404","-16.51404","86.12346","20.50554","0.1391126","17.25717","0","0","18.52837"
"10/27/2007 2:00:00 AM","0","0","-79.09742","90","0","0","73.98478","1.913614","0","-1","0","1.913614","0","0","72.07116","79.46964","0","2.014331","1.913614","0","0","351.9377","2.014331","0","2.014331","-2.014331","84.00017","20","0.1391126","81.38326","0","0","2.014331"
"10/27/2007 3:00:00 AM","0","0","-79.97094","90","0","0","38.48532","0","0","-1","0","0","0","0","38.48532","42.33385","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391126","42.33385","0","0","0"
"10/27/2007 4:00:00 AM","0","0","-79.50224","90","0","0","47.48099","0","0","-1","0","0","0","0","47.48099","52.22909","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391126","52.22909","0","0","0"
"10/27/2007 5:00:00 AM","0","0","-78.24017","90","0","0","55.81471","55.81471","81","0","22.761","55.81471","0","0","0","0","0","0","0","25.18529","23.92603","354.1758","0","23.92603","0","23.92603","106.6984","25.40433","0.1391488","61.39618","0","81","0"
"10/27/2007 6:00:00 AM","0.01010955","0.7526084","-76.24934","87.1176","0.01064514","1.166707","65.40008","65.40008","81","0","22.761","65.40008","1.783954","0","0","0","1.166707","0","0","15.59992","14.81992","330.2498","21.53342","15.98663","0","15.98663","121.8646","29.01533","0.1391726","71.94009","0.9333659","81","22.70013"
"10/27/2007 7:00:00 AM","0.1248825","15.05334","-73.34303","72.54514","0.1267582","13.8927","0","0","72.31579","0","20.56389","0","0","0","0","0","13.8927","0","0","72.31579","68.7","314.2632","35.92139","82.5927","0","82.5927","200.2189","47.67108","0.1392029","0","11.11416","81","49.81409"
"10/27/2007 8:00:00 AM","0.3064663","29.08565","-69.03126","58.04956","0.3148983","34.51286","102.5412","102.5412","81","0","22.761","102.5412","33.65755","0","0","0","34.51286","22.67494","21.54119","0","0","231.6705","110.2548","11.83791","0","11.83791","211.4494","50.34499","0.1392175","112.7953","27.61028","81","144.7677"
"10/27/2007 9:00:00 AM","0.5431038","42.60202","-62.22551","43.7505","0.566866","62.12852","86.07404","68.7","0","-1","0","68.7","90.43452","0","17.37403","25.98144","62.12852","72.31579","68.7","0","0","219.8325","120.9089","0","10.18727","-10.18727","200.7111","47.78825","0.1392175","94.68143","49.70281","0","183.0375"
"10/27/2007 10:00:00 AM","0.8126408","54.99205","-50.41544","29.9677","0.8555818","93.77177","0","0","0","-1","0","0","0","0","0","0","93.77177","0","0","0","0","231.1517","110.7217","93.77177","0","93.77177","289.6708","68.96909","0.1390918","0","75.01742","0","204.4934"
"10/27/2007 11:00:00 AM","0.9093332","64.54716","-28.16698","17.96902","0.9544558","104.6084","2.944471","2.944471","0","-1","0","2.944471","3552.704","0","0","0","104.6084","3.099443","2.944471","0","0","137.38","195.1163","101.5089","0","101.5089","385.9706","91.89757","0.1389561","3.238918","83.68668","0","299.7246"
"10/27/2007 12:00:00 PM","0.7075686","67.33704","7.489335","13.75537","0.7290197","79.90056","100.1138","68.7","0","-1","0","68.7","116.3036","0","31.41376","41.42513","79.90056","72.31579","68.7","0","0","35.87105","286.4743","7.584771","0","7.584771","393.1661","93.61079","0.138946","110.1251","63.92045","0","366.3748"
"10/27/2007 1:00:00 PM","0.9793115","61.31405","38.66457","22.29744","1.03089","112.9855","13.63742","13.63742","0","-1","0","13.63742","828.4963","70.34409","0","0","112.9855","14.35518","13.63742","0","0","28.28628","293.3006","28.28628","0","28.28628","420.0009","100","0.1389082","15.00117","90.38844","0","406.2861"
"10/27/2007 2:00:00 PM","0.6919904","50.30642","55.94072","35.30518","0.7261474","79.58575","13.79027","13.79027","0","-1","0","13.79027","577.1152","65.06967","0","0","79.58575","14.51608","13.79027","0","0","0","318.7582","0","0","0","420.0009","100","0.1389082","15.1693","63.6686","0","398.344"
"10/27/2007 3:00:00 PM","0.3373598","37.35525","65.32255","49.35779","0.3416135","37.44084","75.93353","75.93353","40.36474","0","12.48028","75.93353","49.30738","0","0","0","37.44084","37.44084","35.5688","0","0","0","318.7582","0","0","0","420.0009","100","0.1389082","83.52689","29.95267","81","356.1991"
"10/27/2007 4:00:00 PM","0.1148368","23.59097","70.95115","63.75575","0.1145618","12.55597","83.16302","83.16302","71.23486","0","20.29042","83.16302","15.09802","0","0","0","12.55597","12.55597","11.92817","0","0","0","318.7582","0","0","0","420.0009","100","0.1389082","91.47933","10.04478","81","331.3142"
"10/27/2007 5:00:00 PM","0.07395242","9.433095","74.62202","78.29147","0.07530361","8.253275","0","0","0","0","0","0","0","8.253275","0","0","8.253275","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1389082","0","6.60262","0","327.0115"
"10/27/2007 6:00:00 PM","0.001082739","0","77.12872","90","0","0","45.60829","45.60829","0","0","0","45.60829","0","0","0.000000000000007105427","0","0","48.00873","45.60829","0","0","0","318.7582","0","48.00873","-48.00873","369.3952","87.95107","0.1389082","50.16912","0","0","318.7582"
"10/27/2007 7:00:00 PM","0","0","78.82269","90","0","0","2.402549","2.402549","0","-1","0","2.402549","0","0","0.0000000000000004440892","0","0","2.528999","2.402549","0","0","53.34303","270.7495","0","2.528999","-2.528999","366.7294","87.31635","0.1389082","2.642804","0","0","270.7495"
"10/27/2007 8:00:00 PM","0","0","79.79623","90","0","0","38.49484","38.49484","0","-1","0","38.49484","0","0","0","0","0","40.52089","38.49484","0","0","56.15303","268.2205","0","40.52089","-40.52089","324.0166","77.14666","0.1389082","42.34433","0","0","268.2205"
"10/27/2007 9:00:00 PM","0","0","79.84903","90","0","0","43.43682","43.43682","0","-1","0","43.43682","0","0","0","0","0","45.72297","43.43682","0","0","101.1762","227.6996","0","45.72297","-45.72297","275.8204","65.67139","0.1389082","47.7805","0","0","227.6996"
"10/27/2007 10:00:00 PM","0","0","77.99157","90","0","0","62.26571","62.26571","0","-1","0","62.26571","0","0","0.000000000000007105427","0","0","65.54285","62.26571","0","0","151.9795","181.9766","0","65.54285","-65.54285","206.7322","49.22184","0.1389082","68.49229","0","0","181.9766"
"10/27/2007 11:00:00 PM","0","0","68.29829","90","0","0","64.03005","64.03005","0","-1","0","64.03005","0","0","0","1.733056","0","67.40005","64.03005","0","0","224.8049","116.4338","0","67.40005","-67.40005","135.6863","32.30619","0.1389082","70.43306","0","0","116.4338"
"10/28/2007 12:00:00 AM","0","0","-31.21899","90","0","0","40.58529","40.58529","0","-1","0","40.58529","0","0","0","0","0","42.72136","40.58529","0","0","299.6939","49.03374","0","42.72136","-42.72136","90.654","21.58424","0.1389082","44.64382","0","0","49.03374"
"10/28/2007 1:00:00 AM","0","0","-73.19622","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","347.162","6.312378","0","0","0","90.654","21.58424","0.1389082","0","0","0","6.312378"
"10/28/2007 2:00:00 AM","0","0","-78.49275","90","0","0","0.9194467","0.9194467","0","-1","0","0.9194467","0","0","0.0000000000000001110223","0","0","0.9678386","0.9194467","0","0","347.162","6.312378","0","0.9678386","-0.9678386","89.6338","21.34134","0.1389082","1.011391","0","0","6.312378"
"10/28/2007 3:00:00 AM","0","0","-79.52315","90","0","0","31.42354","5.077313","0","-1","0","5.077313","0","0","26.34623","29.48859","0","5.34454","5.077313","0","0","348.2374","5.34454","0","5.34454","-5.34454","84.00017","20","0.1389082","34.5659","0","0","5.34454"
"10/28/2007 4:00:00 AM","0","0","-79.12861","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389082","0","0","0","0"
"10/28/2007 5:00:00 AM","0","0","-77.90173","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389082","0","0","0","0"
"10/28/2007 6:00:00 AM","0.03135671","0.7177759","-75.92199","87.10208","0.0983493","10.77908","10.81897","10.81897","81","0","22.761","10.81897","99.63131","0","0","0","10.77908","0","0","70.18103","66.67197","354.1758","0","77.45106","0","77.45106","157.4767","37.49438","0.1389689","11.90087","8.623266","81","10.77908"
"10/28/2007 7:00:00 AM","0.2011909","14.99602","-73.0074","72.55068","0.2207244","24.19139","0","0","72.31579","0","20.56389","0","0","0","0","0","24.19139","0","0","72.31579","68.7","276.7247","69.70596","92.8914","0","92.8914","245.6012","58.47636","0.1389855","0","19.35312","81","93.89735"
"10/28/2007 8:00:00 AM","0.3644486","28.99927","-68.66794","58.07985","0.3827704","41.95164","41.44128","41.44128","81","0","22.761","41.44128","101.2315","0","0","0","41.95164","0","0","39.55872","37.58079","183.8334","153.3082","79.53243","0","79.53243","321.0523","76.44087","0.1390432","45.5854","33.56131","81","195.2599"
"10/28/2007 9:00:00 AM","0.5503667","42.47451","-61.81364","43.81462","0.5758522","63.1134","13.6141","13.6141","0","-1","0","13.6141","463.5884","0","0","0","63.1134","14.33063","13.6141","0","0","104.3009","224.8874","48.78276","0","48.78276","367.3317","87.45975","0.1389782","14.97551","50.49072","0","288.0008"
"10/28/2007 10:00:00 AM","0.678824","54.80181","-49.94827","30.08759","0.7068963","77.47584","13.89506","13.89506","0","-1","0","13.89506","557.5783","7.331299","0","0","77.47584","14.62638","13.89506","0","0","55.51816","268.7919","55.51816","0","55.51816","420.0009","100","0.1389043","15.28457","61.98067","0","346.2677"
"10/28/2007 11:00:00 AM","0.7915944","64.26754","-27.76488","18.19947","0.825438","90.468","14.58274","14.58274","0","-1","0","14.58274","620.3775","75.11775","0","0","90.468","15.35025","14.58274","0","0","0","318.7582","0","0","0","420.0009","100","0.1389043","16.04101","72.3744","0","409.2262"
"10/28/2007 12:00:00 PM","0.7242426","67.00874","7.427294","14.08045","0.7482138","82.00423","47.83798","47.83798","0","-1","0","47.83798","171.4208","31.64846","0","0","82.00423","50.35577","47.83798","0","0","0","318.7582","0","0","0","420.0009","100","0.1389043","52.62178","65.60339","0","400.7625"
"10/28/2007 1:00:00 PM","0.612561","61.04713","38.26493","22.50608","0.6274633","68.76998","0","0","0","-1","0","0","0","68.76998","0","0","68.76998","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1389043","0","55.01599","0","387.5282"
"10/28/2007 2:00:00 PM","0.5317563","50.11171","55.526","35.43546","0.5457261","59.81158","83.34219","68.7","0","-1","0","68.7","87.06198","0","14.64219","22.9764","59.81158","72.31579","68.7","0","0","0","318.7582","0","12.50421","-12.50421","406.8203","96.86177","0.1389043","91.67641","47.84927","0","378.5698"
"10/28/2007 3:00:00 PM","0.4408503","37.21011","64.95121","49.44492","0.4575727","50.14997","0","0","0","0","0","0","0","36.2564","0","0","50.14997","0","0","0","0","13.89356","306.254","13.89356","0","13.89356","420.0009","100","0.1388859","0","40.11997","0","356.404"
"10/28/2007 4:00:00 PM","0.2334145","23.47984","70.61319","63.81416","0.2393139","26.2288","51.8441","51.8441","0","0","0","51.8441","50.59169","0","0","0","26.2288","54.57273","51.8441","0","0","0","318.7582","0","28.34393","-28.34393","390.1237","92.88641","0.1388859","57.02851","20.98304","0","344.987"
"10/28/2007 5:00:00 PM","0.117246","9.347179","74.29994","78.32727","0.1318201","14.44749","46.87686","46.87686","0","0","0","46.87686","30.82008","0","0","0","14.44749","49.34407","46.87686","0","0","31.49326","290.4143","0","34.89658","-34.89658","353.3395","84.12828","0.1388859","51.56455","11.55799","0","304.8618"
"10/28/2007 6:00:00 PM","0.001743368","0","76.80492","90","0","0","28.67295","28.67295","0","0","0","28.67295","0","0","0.000000000000003552714","0","0","30.18206","28.67295","0","0","70.26723","255.5177","0","30.18206","-30.18206","321.5248","76.55338","0.1388859","31.54025","0","0","255.5177"
"10/28/2007 7:00:00 PM","0","0","78.47723","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","103.8028","225.3357","0","0","0","321.5248","76.55338","0.1388859","0","0","0","225.3357"
"10/28/2007 8:00:00 PM","0","0","79.40076","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","103.8028","225.3357","0","0","0","321.5248","76.55338","0.1388859","0","0","0","225.3357"
"10/28/2007 9:00:00 PM","0","0","79.35165","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","103.8028","225.3357","0","0","0","321.5248","76.55338","0.1388859","0","0","0","225.3357"
"10/28/2007 10:00:00 PM","0","0","77.26501","90","0","0","14.61884","14.61884","0","-1","0","14.61884","0","0","0.000000000000001776357","0","0","15.38825","14.61884","0","0","103.8028","225.3357","0","15.38825","-15.38825","305.3042","72.69132","0.1388859","16.08072","0","0","225.3357"
"10/28/2007 11:00:00 PM","0","0","66.85925","90","0","0","48.28709","48.28709","0","-1","0","48.28709","0","0","0.000000000000007105427","0","0","50.82851","48.28709","0","0","120.9009","209.9474","0","50.82851","-50.82851","251.7262","59.93469","0.1388859","53.1158","0","0","209.9474"
"10/29/2007 12:00:00 AM","0","0","-29.68298","90","0","0","80.86943","68.7","0","-1","0","68.7","0","0","12.16943","20.25637","0","72.31579","68.7","0","0","177.377","159.1189","0","72.31579","-72.31579","175.4987","41.78532","0.1388859","88.95637","0","0","159.1189"
"10/29/2007 1:00:00 AM","0","0","-72.2041","90","0","0","12.86689","12.86689","0","-1","0","12.86689","0","0","0.000000000000001776357","0","0","13.54409","12.86689","0","0","257.7279","86.80311","0","13.54409","-13.54409","161.222","38.3861","0.1388859","14.15357","0","0","86.80311"
"10/29/2007 2:00:00 AM","0","0","-77.8966","90","0","0","118.383","68.7","0","-1","0","68.7","0","0","49.68303","61.52134","0","72.31579","68.7","0","0","272.7769","73.25902","0","72.31579","-72.31579","84.99442","20.23672","0.1388859","130.2213","0","0","73.25902"
"10/29/2007 3:00:00 AM","0","0","-79.08118","90","0","0","46.56353","0.8960663","0","-1","0","0.8960663","0","0","45.66746","50.32381","0","0.9432277","0.8960663","0","0","353.1278","0.9432277","0","0.9432277","-0.9432277","84.00017","20","0.1388859","51.21988","0","0","0.9432277"
"10/29/2007 4:00:00 AM","0","0","-78.75979","90","0","0","54.88861","0","0","-1","0","0","0","0","54.88861","60.37748","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1388859","60.37748","0","0","0"
"10/29/2007 5:00:00 AM","0","0","-77.56777","90","0","0","57.87605","57.87605","81","0","22.761","57.87605","0","-0.000000000000003552714","0","0","0","0","0","23.12395","21.96775","354.1758","0","21.96775","0","21.96775","104.8406","24.962","0.1389189","63.66366","0","81","0"
"10/29/2007 6:00:00 AM","0.0001101872","0.6804107","-75.59919","87.08983","0.0001097106","0.01202429","82.4146","82.4146","81","0","22.761","82.4146","0.01458999","0.000000000000003774758","0","0","0.01202429","1.489052","1.414599","0","0","332.2081","19.77097","0","1.477028","-1.477028","103.2837","24.5913","0.1389189","90.65606","0.009619428","81","19.783"
"10/29/2007 7:00:00 AM","0.03526973","14.93603","-72.67685","72.55971","0.03515469","3.852954","57.68422","57.68422","81","0","22.761","57.68422","6.67939","0","0","0","3.852954","0","0","23.31578","22.14999","333.8492","18.29395","26.00295","0","26.00295","127.9522","30.46476","0.1389569","63.45264","3.082363","81","22.1469"
"10/29/2007 8:00:00 AM","0.07122898","28.91017","-68.31082","58.11386","0.07095366","7.776521","23.80746","23.80746","81","0","22.761","23.80746","32.66422","0","0","0","7.776521","0","0","57.19254","54.33291","307.8463","41.6966","62.10943","0","62.10943","186.8744","44.49382","0.1390377","26.18821","6.221217","81","49.47312"
"10/29/2007 9:00:00 AM","0.2807172","42.34447","-61.41035","43.88269","0.2807927","30.77488","31.7236","31.7236","0","-1","0","31.7236","97.00943","0","0","0","30.77488","33.39326","31.7236","0","0","245.7368","97.59509","0","2.618381","-2.618381","184.1144","43.83668","0.1390377","34.89596","24.61991","0","128.37"
"10/29/2007 10:00:00 AM","0.5081742","54.60989","-49.49448","30.21146","0.5167462","56.63538","54.18073","54.18073","0","-1","0","54.18073","104.5305","0.000000000000007105427","0","0","56.63538","57.03234","54.18073","0","0","248.6461","94.97671","0","0.3969639","-0.3969639","183.696","43.73705","0.1390377","59.5988","45.3083","0","151.6121"
"10/29/2007 11:00:00 AM","0.4140409","63.98893","-27.38172","18.43187","0.4146631","45.44708","0","0","0","-1","0","0","0","0","0","0","45.44708","0","0","0","0","249.0872","94.57974","45.44708","0","45.44708","226.8109","54.00248","0.1389773","0","36.35766","0","140.0268"
"10/29/2007 12:00:00 PM","0.3933979","66.68489","7.360175","14.40104","0.3932976","43.10542","22.48866","22.48866","0","-1","0","22.48866","191.6762","0","0","0","43.10542","23.67228","22.48866","0","0","203.6401","135.4821","19.43315","0","19.43315","245.2467","58.39197","0.1389515","24.73753","34.48434","0","178.5875"
"10/29/2007 1:00:00 PM","0.2619679","60.78425","37.87204","22.7124","0.2610774","28.61409","62.39804","62.39804","0","-1","0","62.39804","45.85735","0","0.000000000000007105427","0","28.61409","65.68214","62.39804","0","0","184.207","152.9719","0","37.06806","-37.06806","206.1736","49.08885","0.1389515","68.63784","22.89127","0","181.586"
"10/29/2007 2:00:00 PM","0.3977561","49.92046","55.1172","35.56351","0.4004748","43.89204","29.42577","29.42577","0","-1","0","29.42577","149.1619","0","0","0","43.89204","30.9745","29.42577","0","0","225.3937","115.9039","12.91754","0","12.91754","218.4282","52.00662","0.1389343","32.36835","35.11363","0","159.7959"
"10/29/2007 3:00:00 PM","0.2127416","37.06838","64.58443","49.52954","0.2123257","23.27089","75.7832","75.7832","81","0","22.761","75.7832","30.70719","0","0","0","23.27089","0","0","5.216797","4.955957","212.4762","127.5297","28.22685","0","28.22685","245.2066","58.3824","0.1389702","83.36153","18.61671","81","150.8006"
"10/29/2007 4:00:00 PM","0.03712062","23.37223","70.27905","63.86976","0.03696597","4.05147","4.804691","4.804691","77.12048","0","21.77948","4.804691","84.32322","0","0","0","4.05147","0","0","72.31579","68.7","184.2493","152.9338","72.75147","0","72.75147","314.2247","74.81525","0.1390263","5.285161","3.241176","81","156.9853"
"10/29/2007 5:00:00 PM","0.03636179","9.264967","73.98139","78.36002","0.03634453","3.98336","42.68053","42.68053","81","0","22.761","42.68053","9.332968","0","0","0","3.98336","0","0","38.31947","36.40349","111.4979","218.4102","40.38685","0","40.38685","352.539","83.93769","0.1390857","46.94859","3.186688","81","222.3935"
"10/29/2007 6:00:00 PM","0.001081017","0","76.48465","90","0","0","45.08799","45.08799","0","0","0","45.08799","0","0","0","0","0","47.46104","45.08799","0","0","71.111","254.7583","0","47.46104","-47.46104","302.5107","72.02621","0.1390857","49.59679","0","0","254.7583"
"10/29/2007 7:00:00 PM","0","0","78.1356","90","0","0","26.37528","26.37528","0","-1","0","26.37528","0","0","0","0","0","27.76345","26.37528","0","0","123.8455","207.2973","0","27.76345","-27.76345","273.2455","65.05831","0.1390857","29.0128","0","0","207.2973"
"10/29/2007 8:00:00 PM","0","0","79.00984","90","0","0","71.33492","68.7","0","-1","0","68.7","0","0","2.634918","9.768411","0","72.31579","68.7","0","0","154.6938","179.5338","0","72.31579","-72.31579","197.0179","46.90893","0.1390857","78.46841","0","0","179.5338"
"10/29/2007 9:00:00 PM","0","0","78.86047","90","0","0","125.6676","68.7","0","-1","0","68.7","0","0","56.96756","69.53431","0","72.31579","68.7","0","0","235.0446","107.218","0","72.31579","-72.31579","120.7904","28.75956","0.1390857","138.2343","0","0","107.218"
"10/29/2007 10:00:00 PM","0","0","76.54949","90","0","0","104.4038","33.15715","0","-1","0","33.15715","0","0","71.2467","81.68708","0","34.90226","33.15715","0","0","315.3955","34.90226","0","34.90226","-34.90226","84.00017","20","0.1390857","114.8442","0","0","34.90226"
"10/29/2007 11:00:00 PM","0","0","65.46445","90","0","0","5.168705","0","0","-1","0","0","0","0","5.168705","5.685575","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390857","5.685575","0","0","0"
"10/30/2007 12:00:00 AM","0","0","-28.28253","90","0","0","116.2893","0","0","-1","0","0","0","0","116.2893","127.9182","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390857","127.9182","0","0","0"
"10/30/2007 1:00:00 AM","0","0","-71.23195","90","0","0","15.94835","0","0","-1","0","0","0","0","15.94835","17.54319","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390857","17.54319","0","0","0"
"10/30/2007 2:00:00 AM","0","0","-77.30903","90","0","0","117.3282","0","0","-1","0","0","0","0","117.3282","129.0611","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390857","129.0611","0","0","0"
"10/30/2007 3:00:00 AM","0","0","-78.64512","90","0","0","12.89237","0","0","-1","0","0","0","0","12.89237","14.18161","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390857","14.18161","0","0","0"
"10/30/2007 4:00:00 AM","0","0","-78.39589","90","0","0","22.06958","0","0","-1","0","0","0","0","22.06958","24.27654","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390857","24.27654","0","0","0"
"10/30/2007 5:00:00 AM","0","0","-77.23839","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390857","0","0","0","0"
"10/30/2007 6:00:00 AM","0.01069686","0.6405149","-75.28106","87.08086","0.01150516","1.260966","74.7233","74.7233","81","0","22.761","74.7233","1.687513","0.0000000000000008881784","0","0.956047","1.260966","0","0","6.2767","5.962864","354.1758","0","7.22383","0","7.22383","90.85329","21.63169","0.1390962","82.19563","1.008772","81","1.260966"
"10/30/2007 7:00:00 AM","0.1046231","14.8734","-72.35147","72.57221","0.1052228","11.53242","98.7801","98.13217","81","0","22.761","98.13217","11.75193","0","0.6479234","19.29057","11.53242","18.03387","17.13217","0","0","346.952","6.501447","0","6.501447","-6.501447","84.00017","20","0.1390962","108.6581","9.225936","81","18.03387"
"10/30/2007 8:00:00 AM","0.3002374","28.81844","-67.96004","58.15153","0.3086638","33.82956","41.30104","41.30104","81","0","22.761","41.30104","81.90969","0","0","0","33.82956","0","0","39.69896","37.71401","354.1758","0","71.54356","0","71.54356","151.8724","36.16001","0.1391641","45.43114","27.06364","81","33.82956"
"10/30/2007 9:00:00 AM","0.5728083","42.21202","-61.01574","43.95459","0.6031187","66.10181","4.889496","4.889496","0","-1","0","4.889496","1351.915","0","0","0","66.10181","5.146838","4.889496","0","0","282.6322","64.38921","60.95498","0","60.95498","209.6993","49.92831","0.1390833","5.378446","52.88145","0","130.491"
"10/30/2007 10:00:00 AM","0.5625391","54.41645","-49.05406","30.3391","0.5770034","63.23957","83.61671","68.7","0","-1","0","68.7","92.05177","0","14.91671","23.27838","63.23957","72.31579","68.7","0","0","221.6773","119.2487","0","9.076224","-9.076224","200.1321","47.65041","0.1390833","91.97838","50.59165","0","182.4883"
"10/30/2007 11:00:00 AM","0.673315","63.71154","-27.01699","18.66585","0.6940338","76.06611","38.58051","38.58051","0","-1","0","38.58051","197.162","0","0","0","76.06611","40.61106","38.58051","0","0","231.762","110.1725","35.45504","0","35.45504","233.7677","55.65887","0.1390363","42.43856","60.85288","0","186.2386"
"10/30/2007 12:00:00 PM","0.6818238","66.36558","7.288126","14.71706","0.7019027","76.92854","38.26551","38.26551","0","-1","0","38.26551","201.0388","0","0","0","76.92854","40.27948","38.26551","0","0","196.3069","142.082","36.64905","0","36.64905","268.5361","63.93703","0.1389877","42.09206","61.54283","0","219.0105"
"10/30/2007 1:00:00 PM","0.4738625","60.52553","37.48568","22.91621","0.477684","52.35416","83.77224","68.7","0","-1","0","68.7","76.20693","0","15.07224","23.44946","52.35416","72.31579","68.7","0","0","159.6579","175.0661","0","19.96163","-19.96163","247.4947","58.92719","0.1389877","92.14946","41.88333","0","227.4203"
"10/30/2007 2:00:00 PM","0.3087278","49.73281","54.71424","35.68922","0.30852","33.8138","63.05861","63.05861","0","-1","0","63.05861","53.62281","0","0","0.6644692","33.8138","66.37748","63.05861","0","0","181.8375","155.1045","0","32.56369","-32.56369","213.1695","50.75455","0.1389877","69.36447","27.05104","0","188.9183"
"10/30/2007 3:00:00 PM","0.3790864","36.93016","64.22221","49.61154","0.3881756","42.54405","57.3464","57.3464","0","0","0","57.3464","74.18783","0","0","0","42.54405","60.36463","57.3464","0","0","218.0193","122.5408","0","17.82058","-17.82058","194.385","46.28205","0.1389877","63.08104","34.03524","0","165.0849"
"10/30/2007 4:00:00 PM","0.1325572","23.26822","69.94881","63.9225","0.1323846","14.50935","24.22396","24.22396","0","0","0","24.22396","59.8967","0","0.000000000000003552714","0","14.50935","25.49891","24.22396","0","0","237.82","104.7202","0","10.98955","-10.98955","182.801","43.52396","0.1389877","26.64636","11.60748","0","119.2296"
"10/30/2007 5:00:00 PM","0.03627937","9.186504","73.66647","78.3897","0.03626782","3.974953","12.1025","12.1025","0","0","0","12.1025","32.84407","0","0","0","3.974953","12.73947","12.1025","0","0","250.0306","93.73069","0","8.764521","-8.764521","173.5624","41.32429","0.1389877","13.31275","3.179963","0","97.70564"
"10/30/2007 6:00:00 PM","0.001257702","0","76.16801","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","259.769","84.96617","0","0","0","173.5624","41.32429","0.1389877","0","0","0","84.96617"
"10/30/2007 7:00:00 PM","0","0","77.79794","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","259.769","84.96617","0","0","0","173.5624","41.32429","0.1389877","0","0","0","84.96617"
"10/30/2007 8:00:00 PM","0","0","78.62366","90","0","0","27.19589","27.19589","0","-1","0","27.19589","0","0","0","0","0","28.62725","27.19589","0","0","259.769","84.96617","0","28.62725","-28.62725","143.3866","34.1396","0.1389877","29.91548","0","0","84.96617"
"10/30/2007 9:00:00 PM","0","0","78.37579","90","0","0","84.95972","53.52198","0","-1","0","53.52198","0","0","31.43775","39.93372","0","56.33892","53.52198","0","0","291.577","56.33892","0","56.33892","-56.33892","84.00017","20","0.1389877","93.4557","0","0","56.33892"
"10/30/2007 10:00:00 PM","0","0","75.84556","90","0","0","69.42678","0","0","-1","0","0","0","0","69.42678","76.36946","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389877","76.36946","0","0","0"
"10/30/2007 11:00:00 PM","0","0","64.11533","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389877","0","0","0","0"
"10/31/2007 12:00:00 AM","0","0","-26.99811","90","0","0","64.24176","0","0","-1","0","0","0","0","64.24176","70.66593","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389877","70.66593","0","0","0"
"10/31/2007 1:00:00 AM","0","0","-70.27963","90","0","0","45.75187","0","0","-1","0","0","0","0","45.75187","50.32706","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389877","50.32706","0","0","0"
"10/31/2007 2:00:00 AM","0","0","-76.73009","90","0","0","27.7543","0","0","-1","0","0","0","0","27.7543","30.52973","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389877","30.52973","0","0","0"
"10/31/2007 3:00:00 AM","0","0","-78.21503","90","0","0","9.277156","0","0","-1","0","0","0","0","9.277156","10.20487","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389877","10.20487","0","0","0"
"10/31/2007 4:00:00 AM","0","0","-78.03698","90","0","0","29.19727","0","0","-1","0","0","0","0","29.19727","32.11699","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389877","32.11699","0","0","0"
"10/31/2007 5:00:00 AM","0","0","-76.91367","90","0","0","25.8726","25.8726","81","0","22.761","25.8726","0","0","0","0","0","0","0","55.1274","52.37103","354.1758","0","52.37103","0","52.37103","133.6837","31.82939","0.139066","28.45987","0","81","0"
"10/31/2007 6:00:00 AM","0.008593685","0.5980941","-74.96768","87.07518","0.009146832","1.002493","35.24535","35.24535","81","0","22.761","35.24535","2.844326","0","0","0","1.002493","0","0","45.75465","43.46692","301.8048","47.13392","44.46941","0","44.46941","175.8711","41.87398","0.1391321","38.76989","0.8019942","81","48.13642"
"10/31/2007 7:00:00 AM","0.03533903","14.80817","-72.03138","72.58817","0.03522716","3.860897","72.16436","72.16436","81","0","22.761","72.16436","5.350143","0","0","0","3.860897","0","0","8.835639","8.393857","257.3354","87.15639","12.25475","0","12.25475","187.4969","44.64204","0.1391493","79.3808","3.088717","81","91.01729"
"10/31/2007 8:00:00 AM","0.2814239","28.72413","-67.61571","58.19281","0.2876737","31.52904","0","0","72.31579","0","20.56389","0","0","0","0","0","31.52904","0","0","72.31579","68.7","245.0806","98.18567","100.229","0","100.229","282.5826","67.28143","0.1391559","0","25.22323","81","129.7147"
"10/31/2007 9:00:00 AM","0.2478445","42.07727","-60.62991","44.03022","0.2474491","27.12042","41.22786","41.22786","0","-1","0","41.22786","65.78178","0","0","0","27.12042","43.39774","41.22786","0","0","144.8516","188.3918","0","16.27732","-16.27732","265.4247","63.19624","0.1391559","45.35064","21.69633","0","215.5122"
"10/31/2007 10:00:00 AM","0.2771746","54.22167","-48.62696","30.47031","0.2764229","30.29595","70.83163","68.7","0","-1","0","68.7","44.09891","0","2.131625","9.214787","30.29595","72.31579","68.7","0","0","162.9375","172.1145","0","42.01984","-42.01984","221.132","52.65036","0.1391559","77.91479","24.23676","0","202.4104"
"10/31/2007 11:00:00 AM","0.1164439","63.43554","-26.6702","18.90109","0.1159403","12.70706","0","0","0","-1","0","0","0","0","0","0","12.70706","0","0","0","0","209.6262","130.0946","12.70706","0","12.70706","233.1869","55.52059","0.1391391","0","10.16565","0","142.8017"
"10/31/2007 12:00:00 PM","0.3103224","66.05088","7.211288","15.02842","0.3094143","33.91181","43.43624","43.43624","0","-1","0","43.43624","78.07262","0","0","0","33.91181","45.72236","43.43624","0","0","196.9191","141.531","0","11.81055","-11.81055","220.7375","52.55645","0.1391391","47.77986","27.12945","0","175.4428"
"10/31/2007 1:00:00 PM","0.3548543","60.27109","37.10559","23.11733","0.3545588","38.85964","149.5041","68.7","0","-1","0","68.7","56.56425","0","80.80408","95.75449","38.85964","72.31579","68.7","0","0","210.042","129.7204","0","33.45615","-33.45615","185.4716","44.15983","0.1391391","164.4545","31.08771","0","168.5801"
"10/31/2007 2:00:00 PM","0.1650141","49.54885","54.31706","35.81244","0.1643979","18.01801","83.81339","68.7","0","-1","0","68.7","26.22709","0","15.11339","23.49473","18.01801","72.31579","68.7","0","0","247.2155","96.2643","0","54.29778","-54.29778","128.2368","30.5325","0.1391391","92.19473","14.41441","0","114.2823"
"10/31/2007 3:00:00 PM","0.1060581","36.79553","63.86459","49.69085","0.1056561","11.57991","81.42722","81.42722","81","0","22.761","81.42722","14.22118","0","0","0","11.57991","0.4497022","0.4272171","0","0","307.5463","41.96652","11.13021","0","11.13021","138.7958","33.04655","0.1391526","89.56994","9.263928","81","53.54643"
"10/31/2007 4:00:00 PM","0.1437788","23.16787","69.62251","63.97232","0.1437715","15.75735","94.41689","94.41689","81","0","22.761","94.41689","16.68913","0","0","0","15.75735","14.12305","13.41689","0","0","296.4161","51.98371","1.634306","0","1.634306","140.3463","33.41571","0.1391546","103.8586","12.60588","81","67.74106"
"10/31/2007 5:00:00 PM","0.03936086","9.111835","73.35523","78.41626","0.0393733","4.315313","65.18697","65.18697","81","0","22.761","65.18697","6.619902","0","0","0","4.315313","0","0","15.81303","15.02238","294.7818","53.45458","19.3377","0","19.3377","158.6916","37.78364","0.1391822","71.70567","3.45225","81","57.7699"
"10/31/2007 6:00:00 PM","0.001403713","0","75.85513","90","0","0","5.170774","5.170774","77.48656","0","21.8721","5.170774","0","0","0","0","0","0","0","72.31579","68.7","275.4441","70.85851","68.7","0","68.7","223.8661","53.30135","0.1392442","5.687852","0","81","70.85851"
"10/31/2007 7:00:00 PM","0","0","77.46436","90","0","0","53.65686","53.65686","0","-1","0","53.65686","0","0","0","0","0","56.48091","53.65686","0","0","206.7441","132.6885","0","56.48091","-56.48091","164.33","39.12612","0.1392442","59.02255","0","0","132.6885"
"10/31/2007 8:00:00 PM","0","0","78.24239","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","269.5007","76.2076","0","0","0","164.33","39.12612","0.1392442","0","0","0","76.2076"
"10/31/2007 9:00:00 PM","0","0","77.89785","90","0","0","44.12482","44.12482","0","-1","0","44.12482","0","0","0.000000000000007105427","0","0","46.44718","44.12482","0","0","269.5007","76.2076","0","46.44718","-46.44718","115.3704","27.46909","0.1392442","48.53731","0","0","76.2076"
"10/31/2007 10:00:00 PM","0","0","75.15376","90","0","0","33.50208","28.2724","0","-1","0","28.2724","0","0","5.229683","8.579891","0","29.76042","28.2724","0","0","321.1087","29.76042","0","29.76042","-29.76042","84.00017","20","0.1392442","36.85229","0","0","29.76042"
"10/31/2007 11:00:00 PM","0","0","62.81292","90","0","0","38.96506","0","0","-1","0","0","0","0","38.96506","42.86156","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392442","42.86156","0","0","0"
"11/1/2007 12:00:00 AM","0","0","-25.81352","90","0","0","46.27865","0","0","-1","0","0","0","0","46.27865","50.90652","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392442","50.90652","0","0","0"
"11/1/2007 1:00:00 AM","0","0","-69.34695","90","0","0","59.25357","0","0","-1","0","0","0","0","59.25357","65.17893","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392442","65.17893","0","0","0"
"11/1/2007 2:00:00 AM","0","0","-76.15983","90","0","0","18.28851","0","0","-1","0","0","0","0","18.28851","20.11736","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392442","20.11736","0","0","0"
"11/1/2007 3:00:00 AM","0","0","-77.79101","90","0","0","61.31409","0","0","-1","0","0","0","0","61.31409","67.4455","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392442","67.4455","0","0","0"
"11/1/2007 4:00:00 AM","0","0","-77.68315","90","0","0","85.51672","0","0","-1","0","0","0","0","85.51672","94.06839","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392442","94.06839","0","0","0"
"11/1/2007 5:00:00 AM","0","0","-76.5937","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392442","0","0","0","0"
"11/1/2007 6:00:00 AM","0.03387811","0.5531572","-74.65916","87.07279","0.1495375","16.38931","11.18521","11.18521","81","0","22.761","11.18521","146.5266","0","0","0","16.38931","0","0","69.81479","66.32405","354.1758","0","82.71336","0","82.71336","162.4689","38.68301","0.139297","12.30373","13.11145","81","16.38931"
"11/1/2007 7:00:00 AM","0.2672584","14.74037","-71.71667","72.60755","0.3111064","34.09727","134.5522","134.5522","81","0","22.761","134.5522","25.34129","0","0","0","34.09727","56.37074","53.5522","0","0","271.4625","74.44202","0","22.27347","-22.27347","138.9906","33.09295","0.139297","148.0074","27.27781","81","108.5393"
"11/1/2007 8:00:00 AM","0.4953239","28.62732","-67.27793","58.23766","0.5410419","59.29819","70.84306","70.84306","81","0","22.761","70.84306","83.70359","0","0","0","59.29819","0","0","10.15693","9.649087","296.2108","52.16855","68.94727","0","68.94727","204.3998","48.66652","0.1393678","77.92738","47.43855","81","111.4667"
"11/1/2007 9:00:00 AM","0.8120738","41.94036","-60.25296","44.10949","0.8705423","95.41143","80.0395","68.7","0","-1","0","68.7","138.8813","0","11.3395","19.34345","95.41143","72.31579","68.7","0","0","227.2635","114.2211","23.09564","0","23.09564","226.3102","53.88328","0.1393373","88.04345","76.32915","0","209.6325"
"11/1/2007 10:00:00 AM","0.9299091","54.02574","-48.21317","30.60488","0.986876","108.1616","110.7772","68.7","0","-1","0","68.7","157.4405","0","42.07717","53.15489","108.1616","72.31579","68.7","0","0","204.1678","135.0072","35.84581","0","35.84581","260.3166","61.98001","0.13929","121.8549","86.52928","0","243.1688"
"11/1/2007 11:00:00 AM","0.76458","63.16114","-26.34086","19.13726","0.7980931","87.471","0","0","0","-1","0","0","0","0","0","0","87.471","0","0","0","0","168.322","167.2684","87.471","0","87.471","343.2988","81.73766","0.1391746","0","69.9768","0","254.7394"
"11/1/2007 12:00:00 PM","0.8486449","65.7409","7.129801","15.33504","0.890506","97.59945","51.75462","51.75462","0","-1","0","51.75462","188.5811","0","0","0","97.59945","54.47855","51.75462","0","0","80.85102","245.9923","43.1209","0","43.1209","384.2069","91.47765","0.1391178","56.93009","78.07956","0","343.5918"
"11/1/2007 1:00:00 PM","0.7882296","60.02102","36.73156","23.31559","0.8274336","90.68672","3.523262","3.523262","0","-1","0","3.523262","2573.942","49.24791","0","0","90.68672","3.708697","3.523262","0","0","37.73012","284.8011","37.73012","0","37.73012","420.0009","100","0.1390681","3.875588","72.54938","0","375.4879"
"11/1/2007 2:00:00 PM","0.743233","49.36871","53.9256","35.93305","0.7881143","86.37733","34.20924","34.20924","0","-1","0","34.20924","252.4971","50.3676","0","0","86.37733","36.00973","34.20924","0","0","0","318.7582","0","0","0","420.0009","100","0.1390681","37.63017","69.10187","0","405.1356"
"11/1/2007 3:00:00 PM","0.5760478","36.66458","63.51157","49.76736","0.6178019","67.71109","0","0","0","0","0","0","0","67.71109","0","0","67.71109","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1390681","0","54.16887","0","386.4693"
"11/1/2007 4:00:00 PM","0.3448763","23.07124","69.30022","64.01917","0.3767283","41.28942","12.14975","12.14975","0","0","0","12.14975","339.8376","28.50021","0","0","41.28942","12.78921","12.14975","0","0","0","318.7582","0","0","0","420.0009","100","0.1390681","13.36473","33.03154","0","360.0476"
"11/1/2007 5:00:00 PM","0.1489217","9.040999","73.04777","78.43968","0.1844688","20.21778","51.22601","51.22601","0","0","0","51.22601","39.46781","0.000000000000007105427","0","0","20.21778","53.92212","51.22601","0","0","0","318.7582","0","33.70434","-33.70434","384.4734","91.54109","0.1390681","56.34862","16.17423","0","338.976"
"11/1/2007 6:00:00 PM","0.001631135","0","75.54607","90","0","0","119.4566","119.4566","81","0","22.761","119.4566","0","0","0","0","0","40.48066","38.45663","0","0","37.44926","285.0539","0","40.48066","-40.48066","341.803","81.3815","0.1390681","131.4023","0","81","285.0539"
"11/1/2007 7:00:00 PM","0","0","77.135","90","0","0","126.9895","68.7","0","-1","0","68.7","0","0","58.28951","70.98846","0","72.31579","68.7","0","0","82.42778","244.5732","0","72.31579","-72.31579","265.5754","63.23212","0.1390681","139.6885","0","0","244.5732"
"11/1/2007 8:00:00 PM","0","0","77.8662","90","0","0","60.45075","60.45075","0","-1","0","60.45075","0","0","0.000000000000007105427","0","0","63.63237","60.45075","0","0","162.7787","172.2574","0","63.63237","-63.63237","198.501","47.26206","0.1390681","66.49583","0","0","172.2574"
"11/1/2007 9:00:00 PM","0","0","77.42693","90","0","0","91.92764","68.7","0","-1","0","68.7","0","0","23.22763","32.4204","0","72.31579","68.7","0","0","233.4813","108.6251","0","72.31579","-72.31579","122.2735","29.11268","0.1390681","101.1204","0","0","108.6251"
"11/1/2007 10:00:00 PM","0","0","74.47457","90","0","0","28.68056","28.68056","0","-1","0","28.68056","0","0","0","0","0","30.19006","28.68056","0","0","313.8322","36.30928","0","30.19006","-30.19006","90.45039","21.53576","0.1390681","31.54862","0","0","36.30928"
"11/1/2007 11:00:00 PM","0","0","61.55798","90","0","0","81.29778","5.813251","0","-1","0","5.813251","0","0","75.48452","83.6143","0","6.119212","5.813251","0","0","347.3767","6.119212","0","6.119212","-6.119212","84.00017","20","0.1390681","89.42755","0","0","6.119212"
"11/2/2007 12:00:00 AM","0","0","-24.71528","90","0","0","15.2276","0","0","-1","0","0","0","0","15.2276","16.75036","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390681","16.75036","0","0","0"
"11/2/2007 1:00:00 AM","0","0","-68.43369","90","0","0","58.4839","0","0","-1","0","0","0","0","58.4839","64.33229","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390681","64.33229","0","0","0"
"11/2/2007 2:00:00 AM","0","0","-75.5983","90","0","0","21.46095","0","0","-1","0","0","0","0","21.46095","23.60705","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390681","23.60705","0","0","0"
"11/2/2007 3:00:00 AM","0","0","-77.37311","90","0","0","100.8261","0","0","-1","0","0","0","0","100.8261","110.9087","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390681","110.9087","0","0","0"
"11/2/2007 4:00:00 AM","0","0","-77.33447","90","0","0","55.45815","0","0","-1","0","0","0","0","55.45815","61.00396","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390681","61.00396","0","0","0"
"11/2/2007 5:00:00 AM","0","0","-76.27858","90","0","0","49.45169","49.45169","81","0","22.761","49.45169","0","0","0","0","0","0","0","31.54831","29.9709","354.1758","0","29.9709","0","29.9709","112.4331","26.76972","0.1391126","54.39686","0","81","0"
"11/2/2007 6:00:00 AM","0.0207923","0.5057163","-74.35558","87.0737","0.0420933","4.613426","28.13767","28.13767","81","0","22.761","28.13767","16.39591","0","0","0","4.613426","0","0","52.86233","50.21922","324.2049","26.97381","54.83264","0","54.83264","164.4519","39.15513","0.1391926","30.95144","3.690741","81","31.58723"
"11/2/2007 7:00:00 AM","0.2126334","14.67004","-71.40746","72.63034","0.2399999","26.30399","52.49483","52.49483","81","0","22.761","52.49483","50.10777","0","0","0","26.30399","0","0","28.50517","27.07991","269.3723","76.32318","53.3839","0","53.3839","215.0963","51.2133","0.1392645","57.74432","21.04319","81","102.6272"
"11/2/2007 8:00:00 AM","0.4692145","28.52809","-66.9468","58.28599","0.5118077","56.09412","0","0","72.31579","0","20.56389","0","0","0","0","0","56.09412","0","0","72.31579","68.7","215.9884","124.3687","124.7941","0","124.7941","333.4864","79.40136","0.1392386","0","44.8753","81","180.4628"
"11/2/2007 9:00:00 AM","0.6878482","41.80138","-59.88497","44.19226","0.7366075","80.73218","14.89888","14.89888","0","-1","0","14.89888","541.8674","0","0","0","80.73218","15.68303","14.89888","0","0","91.19424","236.6834","65.04915","0","65.04915","395.1974","94.09444","0.1391532","16.38877","64.58575","0","317.4156"
"11/2/2007 10:00:00 AM","0.9224611","53.82883","-47.8126","30.74263","0.9799314","107.4005","53.59153","53.59153","0","-1","0","53.59153","200.4057","24.84324","0","0","107.4005","56.41214","53.59153","0","0","26.1451","295.2276","26.1451","0","26.1451","420.0009","100","0.1391189","58.95069","85.92039","0","402.6281"
"11/2/2007 11:00:00 AM","0.8178175","62.8885","-26.02852","19.37405","0.8587935","94.12376","6.748357","6.748357","0","-1","0","6.748357","1394.766","87.02023","0","0","94.12376","7.103534","6.748357","0","0","0","318.7582","0","0","0","420.0009","100","0.1391189","7.423193","75.29901","0","412.882"
"11/2/2007 12:00:00 PM","0.7252026","65.43571","7.043797","15.63684","0.7523142","82.45364","5.957549","5.957549","0","-1","0","5.957549","1384.019","76.18253","0","0","82.45364","6.271104","5.957549","0","0","0","318.7582","0","0","0","420.0009","100","0.1391189","6.553304","65.96291","0","401.2119"
"11/2/2007 1:00:00 PM","0.8168647","59.77545","36.36338","23.51082","0.86036","94.29546","57.43184","57.43184","0","-1","0","57.43184","164.1867","33.84089","0","0","94.29546","60.45457","57.43184","0","0","0","318.7582","0","0","0","420.0009","100","0.1391189","63.17502","75.43636","0","413.0537"
"11/2/2007 2:00:00 PM","0.9201825","49.19247","53.5398","36.05095","0.9810336","107.5213","110.717","68.7","0","-1","0","68.7","156.5084","35.20549","42.01702","53.08873","107.5213","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1391189","121.7887","86.01703","0","426.2795"
