sep=,
"11/2/2007 3:00:00 PM","0.7186487","36.5374","63.16319","49.84101","0.7764901","85.10332","84.82568","84.82568","20.25","0","7.39125","84.82568","100.3273","17.12892","0","0","85.10332","67.9744","64.57568","0","0","0","318.7582","0","0","0","420.0009","100","0.1391189","93.30824","68.08266","81","403.8615"
"11/2/2007 4:00:00 PM","0.3953635","22.97839","68.98198","64.06298","0.4392491","48.1417","68.43992","68.43992","22.7053","0","8.012441","68.43992","70.34155","0","0.00000000000001421085","0","48.1417","48.1417","45.73462","0","0","0","318.7582","0","0","0","420.0009","100","0.1391189","75.28391","38.51336","81","366.8999"
"11/2/2007 5:00:00 PM","0.1519088","8.974033","72.74416","78.45994","0.1901389","20.83922","69.48477","69.48477","49.68752","0","14.83894","69.48477","29.99106","0","0","0","20.83922","20.83922","19.79726","0","0","0","318.7582","0","0","0","420.0009","100","0.1391189","76.43325","16.67138","81","339.5974"
"11/2/2007 6:00:00 PM","0.001668156","0","75.24096","90","0","0","24.9983","24.9983","0","0","0","24.9983","0","0","0.000000000000003552714","0","0","26.314","24.9983","0","0","0","318.7582","0","26.314","-26.314","392.2634","93.39587","0.1391189","27.49814","0","0","318.7582"
"11/2/2007 7:00:00 PM","0","0","76.80999","90","0","0","71.79766","68.7","0","-1","0","68.7","0","0","3.097658","10.27742","0","72.31579","68.7","0","0","29.23778","292.4442","0","72.31579","-72.31579","316.0359","75.24649","0.1391189","78.97742","0","0","292.4442"
"11/2/2007 8:00:00 PM","0","0","77.49527","90","0","0","69.17691","68.7","0","-1","0","68.7","0","0","0.4769123","7.394604","0","72.31579","68.7","0","0","109.5887","220.1284","0","72.31579","-72.31579","239.8084","57.09712","0.1391189","76.0946","0","0","220.1284"
"11/2/2007 9:00:00 PM","0","0","76.96329","90","0","0","124.9848","68.7","0","-1","0","68.7","0","0","56.28482","68.7833","0","72.31579","68.7","0","0","189.9395","147.8126","0","72.31579","-72.31579","163.5808","38.94774","0.1391189","137.4833","0","0","147.8126"
"11/2/2007 10:00:00 PM","0","0","73.80848","90","0","0","16.6757","16.6757","0","-1","0","16.6757","0","0","0.000000000000003552714","0","0","17.55337","16.6757","0","0","270.2904","75.49685","0","17.55337","-17.55337","145.078","34.5423","0.1391189","18.34327","0","0","75.49685"
"11/2/2007 11:00:00 PM","0","0","60.35094","90","0","0","19.79274","19.79274","0","-1","0","19.79274","0","0","0","0","0","20.83446","19.79274","0","0","289.7942","57.94348","0","20.83446","-20.83446","123.1165","29.3134","0.1391189","21.77201","0","0","57.94348"
"11/3/2007 12:00:00 AM","0","0","-23.69209","90","0","0","18.19668","18.19668","0","-1","0","18.19668","0","0","0.000000000000003552714","0","0","19.1544","18.19668","0","0","312.9436","37.10902","0","19.1544","-19.1544","102.926","24.50614","0.1391189","20.01634","0","0","37.10902"
"11/3/2007 1:00:00 AM","0","0","-67.53963","90","0","0","101.363","17.0569","0","-1","0","17.0569","0","0","84.30609","94.44239","0","17.95463","17.0569","0","0","334.2262","17.95463","0","17.95463","-17.95463","84.00017","20","0.1391189","111.4993","0","0","17.95463"
"11/3/2007 2:00:00 AM","0","0","-75.04554","90","0","0","23.0578","0","0","-1","0","0","0","0","23.0578","25.36358","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391189","25.36358","0","0","0"
"11/3/2007 3:00:00 AM","0","0","-76.96142","90","0","0","8.13357","0","0","-1","0","0","0","0","8.13357","8.946926","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391189","8.946926","0","0","0"
"11/3/2007 4:00:00 AM","0","0","-76.99104","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391189","0","0","0","0"
"11/3/2007 5:00:00 AM","0","0","-75.96838","90","0","0","15.67174","15.67174","81","0","22.761","15.67174","0","0","0","0","0","0","0","65.32825","62.06184","354.1758","0","62.06184","0","62.06184","142.8772","34.01831","0.1391985","17.23892","0","81","0"
"11/3/2007 6:00:00 AM","0.03412806","0.4557872","-74.05704","87.0779","0.1549493","16.98244","24.35248","24.35248","81","0","22.761","24.35248","69.736","0","0","0","16.98244","0","0","56.64752","53.81515","292.114","55.85566","70.79759","0","70.79759","210.0417","50.00983","0.1392665","26.78773","13.58595","81","72.8381"
"11/3/2007 7:00:00 AM","0.2461424","14.59723","-71.10381","72.65651","0.2863627","31.38535","0","0","72.31579","0","20.56389","0","0","0","0","0","31.38535","0","0","72.31579","68.7","221.3164","119.5735","100.0854","0","100.0854","304.991","72.61676","0.1392731","0","25.10828","81","150.9588"
"11/3/2007 8:00:00 AM","0.5527025","28.42651","-66.62243","58.33775","0.6071663","66.54543","0","0","57.56378","0","16.83164","0","0","0","0","0","66.54543","0","0","57.56378","54.68559","121.231","209.6503","121.231","0","121.231","420.0009","100","0.139213","0","53.23635","81","276.1957"
"11/3/2007 9:00:00 AM","0.7752127","41.66048","-59.52601","44.27842","0.8327781","91.27248","15.60592","15.60592","0","-1","0","15.60592","584.858","74.84519","0","0","91.27248","16.42728","15.60592","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","17.16651","73.01798","0","410.0307"
"11/3/2007 10:00:00 AM","0.9979496","53.6311","-47.42521","30.88333","1.061881","116.3822","21.98675","21.98675","0","-1","0","21.98675","529.3288","93.23826","0","0","116.3822","23.14395","21.98675","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","24.18543","93.10577","0","435.1404"
"11/3/2007 11:00:00 AM","1.033059","62.61781","-25.73271","19.61116","1.093804","119.8809","129.4795","68.7","0","-1","0","68.7","174.4991","47.56509","60.77946","73.72741","119.8809","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","142.4274","95.9047","0","438.6391"
"11/3/2007 12:00:00 PM","1.074319","65.1354","6.953402","15.93376","1.136582","124.5694","0","0","0","-1","0","0","0","124.5694","0","0","124.5694","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","0","99.65551","0","443.3276"
"11/3/2007 1:00:00 PM","1.076719","59.53447","36.00085","23.70288","1.14215","125.1796","5.799123","5.799123","0","-1","0","5.799123","2158.596","119.0753","0","0","125.1796","6.104341","5.799123","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","6.379036","100.1437","0","443.9379"
"11/3/2007 2:00:00 PM","0.8655226","49.02024","53.1596","36.166","0.9233147","101.1953","121.1627","68.7","0","-1","0","68.7","147.3003","28.8795","52.46269","64.57896","101.1953","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","133.279","80.95623","0","419.9535"
"11/3/2007 3:00:00 PM","0.7026411","36.41404","62.81944","49.91172","0.7600954","83.30646","6.56088","6.56088","0","0","0","6.56088","1269.745","76.40027","0","0","83.30646","6.906189","6.56088","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","7.216968","66.64516","0","402.0647"
"11/3/2007 4:00:00 PM","0.4556607","22.88937","68.66785","64.10372","0.5093652","55.82642","68.77266","68.77266","20.25","0","7.39125","68.77266","81.17532","4.749941","0","0","55.82642","51.07648","48.52266","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","75.64993","44.66114","81","374.5847"
"11/3/2007 5:00:00 PM","0.1594842","8.910967","72.44448","78.477","0.202324","22.17472","18.6391","18.6391","0","0","0","18.6391","118.9688","2.554605","0","0","22.17472","19.62011","18.6391","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","20.50301","17.73977","0","340.933"
"11/3/2007 6:00:00 PM","0.001392817","0","74.93987","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","0","0","0","318.7582"
"11/3/2007 7:00:00 PM","0","0","76.48943","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.139213","0","0","0","318.7582"
"11/3/2007 8:00:00 PM","0","0","77.12975","90","0","0","46.91699","46.91699","0","-1","0","46.91699","0","0","0","0","0","49.38631","46.91699","0","0","0","318.7582","0","49.38631","-49.38631","367.9431","87.60532","0.139213","51.60869","0","0","318.7582"
"11/3/2007 9:00:00 PM","0","0","76.50716","90","0","0","83.55982","68.7","0","-1","0","68.7","0","0","14.85982","23.2158","0","72.31579","68.7","0","0","54.87368","269.3719","0","72.31579","-72.31579","291.7156","69.45595","0.139213","91.9158","0","0","269.3719"
"11/3/2007 10:00:00 PM","0","0","73.15591","90","0","0","15.8048","15.8048","0","-1","0","15.8048","0","0","0.000000000000001776357","0","0","16.63663","15.8048","0","0","135.2245","197.0561","0","16.63663","-16.63663","274.179","65.28059","0.139213","17.38528","0","0","197.0561"
"11/3/2007 11:00:00 PM","0","0","59.19199","90","0","0","44.8149","44.8149","0","-1","0","44.8149","0","0","0","0","0","47.17358","44.8149","0","0","153.7097","180.4195","0","47.17358","-47.17358","224.4537","53.44125","0.139213","49.29639","0","0","180.4195"
"11/4/2007 12:00:00 AM","0","0","-22.7344","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","206.1248","133.2459","0","0","0","224.4537","53.44125","0.139213","0","0","0","133.2459"
"11/4/2007 1:00:00 AM","0","0","-66.66451","90","0","0","45.76404","45.76404","0","-1","0","45.76404","0","0","0.000000000000007105427","0","0","48.17268","45.76404","0","0","206.1248","133.2459","0","48.17268","-48.17268","173.6752","41.35116","0.139213","50.34045","0","0","133.2459"
"11/4/2007 2:00:00 AM","0","0","-74.50158","90","0","0","29.96401","29.96401","0","-1","0","29.96401","0","0","0.000000000000003552714","0","0","31.54107","29.96401","0","0","259.65","85.07323","0","31.54107","-31.54107","140.428","33.43518","0.139213","32.96041","0","0","85.07323"
"11/4/2007 3:00:00 AM","0","0","-76.556","90","0","0","133.857","50.85556","0","-1","0","50.85556","0","0","83.0014","96.38709","0","53.53217","50.85556","0","0","294.6956","53.53217","0","53.53217","-53.53217","84.00017","20","0.139213","147.2426","0","0","53.53217"
"11/4/2007 4:00:00 AM","0","0","-76.65293","90","0","0","141.6443","0","0","-1","0","0","0","0","141.6443","155.8087","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.139213","155.8087","0","0","0"
"11/4/2007 5:00:00 AM","0","0","-75.66318","90","0","0","21.64178","21.64178","81","0","22.761","21.64178","0","0","0","0","0","0","0","59.35822","56.39031","354.1758","0","56.39031","0","56.39031","137.4967","32.73725","0.139296","23.80596","0","81","0"
"11/4/2007 6:00:00 AM","0.03144638","0.4033886","-73.76361","87.08538","0.1344267","14.73316","53.6372","53.6372","81","0","22.761","53.6372","27.46818","0","0","0","14.73316","0","0","27.3628","25.99467","297.7855","50.75128","40.72783","0","40.72783","176.1345","41.93671","0.1393519","59.00092","11.78653","81","65.48444"
"11/4/2007 7:00:00 AM","0.2129575","14.52198","-70.80584","72.686","0.2421864","26.54363","68.90452","68.90452","81","0","22.761","68.90452","38.52234","0.000000000000001776357","0","0","26.54363","0","0","12.09548","11.49071","257.0577","87.40632","38.03434","0","38.03434","212.2171","50.52777","0.1394006","75.79497","21.23491","81","113.95"
"11/4/2007 8:00:00 AM","0.3886037","28.32267","-66.30489","58.39287","0.4162816","45.62447","0","0","72.31579","0","20.56389","0","0","0","0","0","45.62447","0","0","72.31579","68.7","219.0233","121.6372","114.3245","0","114.3245","320.6748","76.35098","0.1393884","0","36.49957","81","167.2617"
"11/4/2007 9:00:00 AM","0.6730763","41.51776","-59.17615","44.36786","0.7220004","79.13124","54.99379","54.99379","0","-1","0","54.99379","143.8912","0","0","0","79.13124","57.8882","54.99379","0","0","104.6989","224.5293","21.24304","0","21.24304","340.8277","81.14929","0.1393606","60.49317","63.30499","0","303.6605"
"11/4/2007 10:00:00 AM","0.8596129","53.43275","-47.05092","31.02679","0.9144292","100.2214","5.638038","5.638038","0","-1","0","5.638038","1777.594","10.83085","0","0","100.2214","5.934777","5.638038","0","0","83.45583","243.648","83.45583","0","83.45583","420.0009","100","0.1392517","6.201842","80.17715","0","343.8694"
"11/4/2007 11:00:00 AM","0.7020153","62.34922","-25.45299","19.84831","0.7291741","79.91749","2.799506","2.799506","0","-1","0","2.799506","2854.699","76.97063","0","0","79.91749","2.946849","2.799506","0","0","0","318.7582","0","0","0","420.0009","100","0.1392517","3.079457","63.93399","0","398.6757"
"11/4/2007 12:00:00 PM","1.05062","64.84004","6.858742","16.2257","1.112337","121.9122","3.055337","3.055337","0","-1","0","3.055337","3990.137","118.696","0","0","121.9122","3.216145","3.055337","0","0","0","318.7582","0","0","0","420.0009","100","0.1392517","3.360871","97.52972","0","440.6704"
"11/4/2007 1:00:00 PM","0.8548689","59.29817","35.64381","23.8916","0.9043655","99.11845","0","0","0","-1","0","0","0","99.11845","0","0","99.11845","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1392517","0","79.29476","0","417.8767"
"11/4/2007 2:00:00 PM","0.8689659","48.85211","52.78493","36.2781","0.9280251","101.7115","91.10841","68.7","0","-1","0","68.7","148.0517","29.39576","22.40841","31.51925","101.7115","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1392517","100.2192","81.36924","0","420.4698"
"11/4/2007 3:00:00 PM","0.6516964","36.2946","62.48037","49.97942","0.7054615","77.31858","98.35595","98.35595","29.65595","0","9.770954","98.35595","78.61098","5.002789","0","0","77.31858","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1392517","108.1915","61.85486","81","396.0768"
"11/4/2007 4:00:00 PM","0.4021524","22.80424","68.3579","64.14135","0.4492466","49.23743","23.74417","23.74417","0","0","0","23.74417","207.3664","24.24357","0","0","49.23743","24.99386","23.74417","0","0","0","318.7582","0","0","0","420.0009","100","0.1392517","26.11859","39.38994","0","367.9957"
"11/4/2007 5:00:00 PM","0.09328847","8.851829","72.1488","78.49085","0.1011809","11.08943","93.2401","93.2401","81","0","22.761","93.2401","11.89341","0.000000000000005329071","0","0","11.08943","12.88432","12.2401","0","0","0","318.7582","0","1.794886","-1.794886","418.1089","99.54953","0.1392517","102.5641","8.871543","81","329.8477"
"11/4/2007 6:00:00 PM","0.0009522479","0","74.64292","90","0","0","62.7709","62.7709","64.87018","0","18.68015","62.7709","0","0","0","0","0","0","0","2.099282","1.994318","1.994318","316.9633","1.994318","0","1.994318","420.0009","100","0.1392546","69.04798","0","81","316.9633"
"11/4/2007 7:00:00 PM","0","0","76.17347","90","0","0","81.25996","68.7","0","-1","0","68.7","0","0","12.55996","20.68596","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1392546","89.38596","0","0","318.7582"
"11/4/2007 8:00:00 PM","0","0","76.76981","90","0","0","57.96216","57.96216","0","-1","0","57.96216","0","0","0.000000000000007105427","0","0","61.0128","57.96216","0","0","80.35088","246.4424","0","61.0128","-61.0128","279.4602","66.538","0.1392546","63.75837","0","0","246.4424"
"11/4/2007 9:00:00 PM","0","0","76.05879","90","0","0","125.9018","68.7","0","-1","0","68.7","0","0","57.20181","69.79199","0","72.31579","68.7","0","0","148.1429","185.4296","0","72.31579","-72.31579","203.2326","48.38863","0.1392546","138.492","0","0","185.4296"
"11/4/2007 10:00:00 PM","0","0","72.51727","90","0","0","26.48676","26.48676","0","-1","0","26.48676","0","0","0.000000000000003552714","0","0","27.8808","26.48676","0","0","228.4937","113.1138","0","27.8808","-27.8808","173.8437","41.39127","0.1392546","29.13544","0","0","113.1138"
"11/4/2007 11:00:00 PM","0","0","58.08105","90","0","0","2.742639","2.742639","0","-1","0","2.742639","0","0","0","0","0","2.886988","2.742639","0","0","259.4724","85.23305","0","2.886988","-2.886988","170.8005","40.66671","0.1392546","3.016903","0","0","85.23305"
"11/5/2007 12:00:00 AM","0","0","-21.83416","90","0","0","63.91292","63.91292","0","-1","0","63.91292","0","0","0.000000000000007105427","1.604211","0","67.27676","63.91292","0","0","262.6802","82.34606","0","67.27676","-67.27676","99.88461","23.782","0.1392546","70.30421","0","0","82.34606"
"11/5/2007 1:00:00 AM","0","0","-65.80807","90","0","0","40.55812","14.31584","0","-1","0","14.31584","0","0","26.24229","30.2981","0","15.0693","14.31584","0","0","337.4321","15.0693","0","15.0693","-15.0693","84.00017","20","0.1392546","44.61394","0","0","15.0693"
"11/5/2007 2:00:00 AM","0","0","-73.96646","90","0","0","44.11841","0","0","-1","0","0","0","0","44.11841","48.53025","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392546","48.53025","0","0","0"
"11/5/2007 3:00:00 AM","0","0","-76.15692","90","0","0","51.65161","0","0","-1","0","0","0","0","51.65161","56.81677","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392546","56.81677","0","0","0"
"11/5/2007 4:00:00 AM","0","0","-76.32021","90","0","0","71.85519","0","0","-1","0","0","0","0","71.85519","79.04071","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392546","79.04071","0","0","0"
"11/5/2007 5:00:00 AM","0","0","-75.36307","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392546","0","0","0","0"
"11/5/2007 6:00:00 AM","0.03281613","0.3485427","-73.4754","87.09613","0.1480015","16.22096","9.279993","9.279993","81","0","22.761","9.279993","174.795","0","0","0","16.22096","0","0","71.72001","68.134","354.1758","0","84.35497","0","84.35497","164.0263","39.05381","0.1393045","10.20799","12.97677","81","16.22096"
"11/5/2007 7:00:00 AM","0.2016795","14.44434","-70.51363","72.71881","0.2272446","24.90601","44.41217","44.41217","81","0","22.761","44.41217","56.07924","0","0","0","24.90601","0","0","36.58783","34.75843","269.8208","75.91947","59.66444","0","59.66444","220.629","52.53061","0.1393852","48.85339","19.92481","81","100.8255"
"11/5/2007 8:00:00 AM","0.2235888","28.21664","-65.9943","58.45127","0.225355","24.69891","81.68171","81.68171","81","0","22.761","81.68171","30.23799","0","0","0","24.69891","0.7175897","0.6817102","0","0","210.1564","129.6175","23.98132","0","23.98132","243.3797","57.94742","0.1394138","89.84988","19.75913","81","154.3164"
"11/5/2007 9:00:00 AM","0.3875557","41.37337","-58.83545","44.46045","0.3944131","43.22768","14.79933","14.79933","0","-1","0","14.79933","292.0921","0","0","0","43.22768","15.57824","14.79933","0","0","186.1751","151.2007","27.64943","0","27.64943","269.6102","64.19278","0.1393778","16.27926","34.58214","0","194.4283"
"11/5/2007 10:00:00 AM","0.6333153","53.23392","-46.68964","31.17281","0.6601296","72.3502","3.119191","3.119191","0","-1","0","3.119191","2319.518","0","0","0","72.3502","3.283359","3.119191","0","0","158.5256","176.0851","69.06685","0","69.06685","335.1328","79.79336","0.1392878","3.43111","57.88017","0","248.4353"
"11/5/2007 11:00:00 AM","0.4374532","62.08291","-25.18892","20.08522","0.4394588","48.16468","45.53901","45.53901","0","-1","0","45.53901","105.7658","0","0","0","48.16468","47.93579","45.53901","0","0","89.45879","238.2453","0.2288916","0","0.2288916","335.3499","79.84506","0.1392875","50.0929","38.53175","0","286.41"
"11/5/2007 12:00:00 PM","0.6927012","64.54972","6.759935","16.5126","0.7172523","78.61085","33.27808","33.27808","0","-1","0","33.27808","236.2241","0","0","0","78.61085","35.02955","33.27808","0","0","89.2299","238.4513","43.5813","0","43.5813","376.6948","89.68905","0.1392308","36.60588","62.88868","0","317.0622"
"11/5/2007 1:00:00 PM","0.6774956","59.06665","35.29206","24.07684","0.7045369","77.21724","85.67052","68.7","0","-1","0","68.7","112.3977","0","16.97052","25.53757","77.21724","72.31579","68.7","0","0","45.64861","277.6745","4.90145","0","4.90145","381.3447","90.79617","0.1392244","94.23757","61.77379","0","354.8917"
"11/5/2007 2:00:00 PM","0.8348077","48.68818","52.41578","36.38714","0.8922089","97.7861","5.958001","5.958001","0","-1","0","5.958001","1641.257","50.76736","0","0","97.7861","6.27158","5.958001","0","0","40.74716","282.0858","40.74716","0","40.74716","420.0009","100","0.1391715","6.553801","78.22888","0","379.8719"
"11/5/2007 3:00:00 PM","0.4613725","36.17914","62.14599","50.04403","0.4860153","53.26728","61.53168","61.53168","0","0","0","61.53168","86.56886","0","0.000000000000007105427","0","53.26728","64.7702","61.53168","0","0","0","318.7582","0","11.50291","-11.50291","407.8757","97.11307","0.1391715","67.68485","42.61383","0","372.0255"
"11/5/2007 4:00:00 PM","0.2801034","22.72304","68.05216","64.17582","0.2979974","32.66052","11.26669","11.26669","0","0","0","11.26669","289.8856","8.01983","0","0","32.66052","11.85968","11.26669","0","0","12.78101","307.2553","12.78101","0","12.78101","420.0009","100","0.1391549","12.39336","26.12842","0","339.9158"
"11/5/2007 5:00:00 PM","0.1577399","8.796643","71.85721","78.50149","0.2021588","22.1566","0","0","0","0","0","0","0","22.1566","0","0","22.1566","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1391549","0","17.72528","0","340.9148"
"11/5/2007 6:00:00 PM","0.001156847","0","74.35019","90","0","0","112.5128","112.5128","81","0","22.761","112.5128","0","0","0","0","0","33.17138","31.51281","0","0","0","318.7582","0","33.17138","-33.17138","385.0351","91.67485","0.1391549","123.7641","0","81","318.7582"
"11/5/2007 7:00:00 PM","0","0","75.86221","90","0","0","103.859","68.7","0","-1","0","68.7","0","0","35.15903","45.54493","0","72.31579","68.7","0","0","36.85709","285.5869","0","72.31579","-72.31579","308.8076","73.52547","0.1391549","114.2449","0","0","285.5869"
"11/5/2007 8:00:00 PM","0","0","76.4156","90","0","0","89.03199","68.7","0","-1","0","68.7","0","0","20.33199","29.23519","0","72.31579","68.7","0","0","117.208","213.2711","0","72.31579","-72.31579","232.5801","55.37609","0.1391549","97.9352","0","0","213.2711"
"11/5/2007 9:00:00 PM","0","0","75.61842","90","0","0","10.82442","10.82442","0","-1","0","10.82442","0","0","0.000000000000001776357","0","0","11.39413","10.82442","0","0","197.5589","140.9553","0","11.39413","-11.39413","220.5696","52.51646","0.1391549","11.90686","0","0","140.9553"
"11/5/2007 10:00:00 PM","0","0","71.89294","90","0","0","29.46312","29.46312","0","-1","0","29.46312","0","0","0.000000000000003552714","0","0","31.01381","29.46312","0","0","210.219","129.5611","0","31.01381","-31.01381","187.8782","44.73281","0.1391549","32.40943","0","0","129.5611"
"11/5/2007 11:00:00 PM","0","0","57.01785","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","244.6788","98.54733","0","0","0","187.8782","44.73281","0.1391549","0","0","0","98.54733"
"11/6/2007 12:00:00 AM","0","0","-20.98449","90","0","0","26.98226","26.98226","0","-1","0","26.98226","0","0","0.000000000000003552714","0","0","28.40238","26.98226","0","0","244.6788","98.54733","0","28.40238","-28.40238","157.9394","37.60455","0.1391549","29.68049","0","0","98.54733"
"11/6/2007 1:00:00 AM","0","0","-64.97005","90","0","0","47.96582","47.96582","0","-1","0","47.96582","0","0","0.000000000000007105427","0","0","50.49034","47.96582","0","0","276.237","70.14494","0","50.49034","-50.49034","104.7179","24.93279","0.1391549","52.7624","0","0","70.14494"
"11/6/2007 2:00:00 AM","0","0","-73.44021","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","332.3373","19.65461","0","0","0","104.7179","24.93279","0.1391549","0","0","0","19.65461"
"11/6/2007 3:00:00 AM","0","0","-75.76425","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","332.3373","19.65461","0","0","0","104.7179","24.93279","0.1391549","0","0","0","19.65461"
"11/6/2007 4:00:00 AM","0","0","-75.99297","90","0","0","25.01727","18.67188","0","-1","0","18.67188","0","0","6.345395","8.847122","0","19.65461","18.67188","0","0","332.3373","19.65461","0","19.65461","-19.65461","84.00017","20","0.1391549","27.519","0","0","19.65461"
"11/6/2007 5:00:00 AM","0","0","-75.06813","90","0","0","95.54598","81","81","0","22.761","81","0","0","14.54598","24.10058","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391549","105.1006","0","81","0"
"11/6/2007 6:00:00 AM","0.02990926","0.2912744","-73.19247","87.11014","0.1253112","13.73411","59.33279","59.33279","81","0","22.761","59.33279","23.14758","0","0","0","13.73411","0","0","21.66722","20.58385","354.1758","0","34.31796","0","34.31796","116.557","27.75162","0.1392014","65.26607","10.98728","81","13.73411"
"11/6/2007 7:00:00 AM","0.1774604","14.36437","-70.22727","72.75487","0.1942374","21.28842","51.77552","51.77552","81","0","22.761","51.77552","41.11677","0","0","0","21.28842","0","0","29.22448","27.76326","319.8578","30.88616","49.05168","0","49.05168","163.0916","38.83124","0.1392673","56.95307","17.03074","81","52.17458"
"11/6/2007 8:00:00 AM","0.3315896","28.10852","-65.69071","58.51289","0.347943","38.13455","69.71645","69.71645","81","0","22.761","69.71645","54.6995","0","0","0","38.13455","0","0","11.28356","10.71938","270.8062","75.03267","48.85393","0","48.85393","209.4385","49.8662","0.1393284","76.68809","30.50764","81","113.1672"
"11/6/2007 9:00:00 AM","0.4421126","41.22741","-58.50395","44.55607","0.4557953","49.95517","59.11547","59.11547","0","-1","0","59.11547","84.50439","0","0","0","49.95517","62.22681","59.11547","0","0","221.9522","119.0012","0","12.27165","-12.27165","196.503","46.78633","0.1393284","65.02702","39.96413","0","168.9564"
"11/6/2007 10:00:00 AM","0.8317636","53.03481","-46.3413","31.32117","0.8858973","97.09435","140.9812","68.7","0","-1","0","68.7","141.3309","0","72.28117","86.37929","97.09435","72.31579","68.7","0","0","235.5874","106.7296","24.77855","0","24.77855","220.01","52.38323","0.1392963","155.0793","77.67548","0","203.8239"
"11/6/2007 11:00:00 AM","0.9671091","61.81903","-24.94009","20.32162","1.026308","112.4834","114.1257","68.7","0","-1","0","68.7","163.7312","0","45.4257","56.83826","112.4834","72.31579","68.7","0","0","210.8089","129.0303","40.16758","0","40.16758","258.1163","61.45614","0.1392441","125.5383","89.98669","0","241.5136"
"11/6/2007 12:00:00 PM","1.054435","64.2645","6.6571","16.79439","1.118395","122.576","110.2503","68.7","0","-1","0","68.7","178.4222","0","41.55034","52.57537","122.576","72.31579","68.7","0","0","170.6413","165.1811","50.26026","0","50.26026","305.7974","72.80875","0.1391789","121.2754","98.06084","0","287.7571"
"11/6/2007 1:00:00 PM","1.016956","58.84","34.94545","24.25847","1.081332","118.514","46.8313","46.8313","0","-1","0","46.8313","253.0658","0","0","0","118.514","49.2961","46.8313","0","0","120.381","210.4153","69.21789","0","69.21789","371.4632","88.44345","0.1390892","51.51443","94.8112","0","328.9293"
"11/6/2007 2:00:00 PM","0.5897315","48.52852","52.05206","36.49302","0.6161976","67.53526","10.20135","10.20135","0","-1","0","10.20135","662.0226","5.633871","0","0","67.53526","10.73827","10.20135","0","0","51.16312","272.7114","51.16312","0","51.16312","420.0009","100","0.139023","11.22149","54.02821","0","340.2467"
"11/6/2007 3:00:00 PM","0.5318871","36.06772","61.81632","50.10549","0.5705837","62.53597","92.64482","92.64482","33.23565","0","10.67662","92.64482","67.50078","0.00000000000001421085","0","0","62.53597","62.53597","59.40918","0","0","0","318.7582","0","0","0","420.0009","100","0.139023","101.9093","50.02878","81","381.2942"
"11/6/2007 4:00:00 PM","0.361769","22.64581","67.75071","64.20709","0.4021236","44.07275","35.32554","35.32554","0","0","0","35.32554","124.7617","6.887965","0","0","44.07275","37.18478","35.32554","0","0","0","318.7582","0","0","0","420.0009","100","0.139023","38.85809","35.2582","0","362.831"
"11/6/2007 5:00:00 PM","0.1175993","8.74543","71.56977","78.5089","0.1395188","15.29126","75.0661","75.0661","60.5394","0","17.58447","75.0661","20.3704","0","0","0","15.29126","15.29126","14.5267","0","0","0","318.7582","0","0","0","420.0009","100","0.139023","82.57272","12.23301","81","334.0495"
"11/6/2007 6:00:00 PM","0.001198464","0","74.06178","90","0","0","113.1986","113.1986","81","0","22.761","113.1986","0","0","0.00000000000001421085","0","0","33.89322","32.19856","0","0","0","318.7582","0","33.89322","-33.89322","384.2742","91.49368","0.139023","124.5184","0","81","318.7582"
"11/6/2007 7:00:00 PM","0","0","75.55576","90","0","0","24.8703","24.8703","0","-1","0","24.8703","0","0","0.000000000000003552714","0","0","26.17926","24.8703","0","0","37.65914","284.865","0","26.17926","-26.17926","356.6789","84.92337","0.139023","27.35733","0","0","284.865"
"11/6/2007 8:00:00 PM","0","0","76.06727","90","0","0","76.64638","68.7","0","-1","0","68.7","0","0","7.946375","15.61101","0","72.31579","68.7","0","0","66.74721","258.6857","0","72.31579","-72.31579","280.4514","66.77399","0.139023","84.31101","0","0","258.6857"
"11/6/2007 9:00:00 PM","0","0","75.18624","90","0","0","36.64094","36.64094","0","-1","0","36.64094","0","0","0.000000000000007105427","0","0","38.56941","36.64094","0","0","147.0981","186.3699","0","38.56941","-38.56941","239.7956","57.09408","0.139023","40.30503","0","0","186.3699"
"11/6/2007 10:00:00 PM","0","0","71.28325","90","0","0","65.65828","65.65828","0","-1","0","65.65828","0","0","0.00000000000001421085","3.524109","0","69.11398","65.65828","0","0","189.953","147.8005","0","69.11398","-69.11398","166.9431","39.74828","0.139023","72.22411","0","0","147.8005"
"11/6/2007 11:00:00 PM","0","0","56.0019","90","0","0","23.11195","23.11195","0","-1","0","23.11195","0","0","0.000000000000003552714","0","0","24.32837","23.11195","0","0","266.7463","78.68656","0","24.32837","-24.32837","141.2987","33.64249","0.139023","25.42315","0","0","78.68656"
"11/7/2007 12:00:00 AM","0","0","-20.17948","90","0","0","45.44461","45.44461","0","-1","0","45.44461","0","0","0","0","0","47.83643","45.44461","0","0","293.7778","54.35819","0","47.83643","-47.83643","90.8747","21.63679","0.139023","49.98907","0","0","54.35819"
"11/7/2007 1:00:00 AM","0","0","-64.15014","90","0","0","33.55141","6.195668","0","-1","0","6.195668","0","0","27.35574","30.71088","0","6.521756","6.195668","0","0","346.9294","6.521756","0","6.521756","-6.521756","84.00017","20","0.139023","36.90655","0","0","6.521756"
"11/7/2007 2:00:00 AM","0","0","-72.92285","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.139023","0","0","0","0"
"11/7/2007 3:00:00 AM","0","0","-75.37806","90","0","0","31.92643","0","0","-1","0","0","0","0","31.92643","35.11907","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.139023","35.11907","0","0","0"
"11/7/2007 4:00:00 AM","0","0","-75.67126","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.139023","0","0","0","0"
"11/7/2007 5:00:00 AM","0","0","-74.77844","90","0","0","25.04852","25.04852","81","0","22.761","25.04852","0","0","0","0","0","0","0","55.95148","53.1539","354.1758","0","53.1539","0","53.1539","134.4264","32.00622","0.1391006","27.55337","0","81","0"
"11/7/2007 6:00:00 AM","0.01489368","0.231612","-72.91492","87.12739","0.02038198","2.233865","30.1265","30.1265","81","0","22.761","30.1265","7.414953","0","0","0","2.233865","0","0","50.8735","48.32983","301.0219","47.83851","50.56369","0","50.56369","182.3953","43.42737","0.1391737","33.13914","1.787092","81","50.07238"
"11/7/2007 7:00:00 AM","0.1303384","14.28212","-69.94684","72.79414","0.1344287","14.73339","23.53007","23.53007","81","0","22.761","23.53007","62.61515","0","0","0","14.73339","0","0","57.46993","54.59644","250.4582","93.34584","69.32983","0","69.32983","248.1674","59.08735","0.1392427","25.88307","11.78671","81","108.0792"
"11/7/2007 8:00:00 AM","0.2529259","27.99839","-65.39423","58.57763","0.2573224","28.20253","75.90231","75.90231","81","0","22.761","75.90231","37.15636","0","0","0","28.20253","0","0","5.097693","4.842809","181.1284","155.7427","33.04534","0","33.04534","279.5169","66.55151","0.1392832","83.49254","22.56203","81","183.9452"
"11/7/2007 9:00:00 AM","0.4800611","41.08003","-58.18171","44.65459","0.4999852","54.79837","45.60363","45.60363","0","-1","0","45.60363","120.1623","0","0","0","54.79837","48.00383","45.60363","0","0","148.083","185.4835","6.794549","0","6.794549","285.9628","68.08625","0.1392744","50.164","43.8387","0","240.2819"
"11/7/2007 10:00:00 AM","0.8329698","52.83556","-46.00578","31.47168","0.8881286","97.3389","45.60587","45.60587","0","-1","0","45.60587","213.435","0","0","0","97.3389","48.00618","45.60587","0","0","141.2885","191.5986","49.33272","0","49.33272","332.7639","79.22935","0.1392107","50.16646","77.87112","0","288.9375"
"11/7/2007 11:00:00 AM","1.028582","61.55774","-24.70607","20.55727","1.093006","119.7934","20.49345","20.49345","0","-1","0","20.49345","584.5447","6.265573","0","0","119.7934","21.57206","20.49345","0","0","91.95577","235.998","91.95577","0","91.95577","420.0009","100","0.1390919","22.5428","95.83472","0","355.7914"
"11/7/2007 12:00:00 PM","0.713659","63.98446","6.550347","17.071","0.74216","81.34073","14.76745","14.76745","0","-1","0","14.76745","550.8108","65.79604","0","0","81.34073","15.54469","14.76745","0","0","0","318.7582","0","0","0","420.0009","100","0.1390919","16.2442","65.07259","0","400.099"
"11/7/2007 1:00:00 PM","0.5440087","58.61831","34.60384","24.43636","0.5551032","60.83931","40.89805","40.89805","0","-1","0","40.89805","148.7585","17.78873","0","0","60.83931","43.05058","40.89805","0","0","0","318.7582","0","0","0","420.0009","100","0.1390919","44.98785","48.67145","0","379.5975"
"11/7/2007 2:00:00 PM","0.6288314","48.37323","51.69376","36.59565","0.6621765","72.57455","0","0","0","-1","0","0","0","72.57455","0","0","72.57455","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1390919","0","58.05964","0","391.3328"
"11/7/2007 3:00:00 PM","0.5103048","35.9604","61.4914","50.16374","0.5456718","59.80563","80.34642","80.34642","23.53107","0","8.22136","80.34642","74.43472","0","0","0","59.80563","59.80563","56.81535","0","0","0","318.7582","0","0","0","420.0009","100","0.1390919","88.38106","47.84451","81","378.5638"
"11/7/2007 4:00:00 PM","0.2906969","22.57258","67.4536","64.23515","0.3123748","34.23627","96.12649","96.12649","63.60202","0","18.35931","96.12649","35.61586","0","0","0","34.23627","34.23627","32.52446","0","0","0","318.7582","0","0","0","420.0009","100","0.1390919","105.7391","27.38902","81","352.9945"
"11/7/2007 5:00:00 PM","0.07695521","8.698206","71.28656","78.51306","0.0803661","8.808125","22.88885","22.88885","0","0","0","22.88885","38.48217","0","0","0","8.808125","24.09352","22.88885","0","0","0","318.7582","0","15.2854","-15.2854","403.8886","96.16376","0.1390919","25.17773","7.0465","0","327.5663"
"11/7/2007 6:00:00 PM","0.001019312","0","73.77777","90","0","0","52.54914","52.54914","0","0","0","52.54914","0","0","0","0","0","55.31489","52.54914","0","0","16.98378","303.4728","0","55.31489","-55.31489","345.5816","82.28117","0.1390919","57.80406","0","0","303.4728"
"11/7/2007 7:00:00 PM","0","0","75.25425","90","0","0","63.36104","63.36104","0","-1","0","63.36104","0","0","0.000000000000007105427","0.9971403","0","66.69583","63.36104","0","0","78.44476","248.1579","0","66.69583","-66.69583","275.278","65.54226","0.1390919","69.69714","0","0","248.1579"
"11/7/2007 8:00:00 PM","0","0","75.72498","90","0","0","130.0839","68.7","0","-1","0","68.7","0","0","61.38393","74.39233","0","72.31579","68.7","0","0","152.5512","181.4621","0","72.31579","-72.31579","199.0505","47.39288","0.1390919","143.0923","0","0","181.4621"
"11/7/2007 9:00:00 PM","0","0","74.76248","90","0","0","72.5265","68.7","0","-1","0","68.7","0","0","3.826497","11.07915","0","72.31579","68.7","0","0","232.9021","109.1463","0","72.31579","-72.31579","122.823","29.2435","0.1390919","79.77914","0","0","109.1463"
"11/7/2007 10:00:00 PM","0","0","70.68851","90","0","0","70.27834","34.98901","0","-1","0","34.98901","0","0","35.28933","42.31717","0","36.83053","34.98901","0","0","313.253","36.83053","0","36.83053","-36.83053","84.00017","20","0.1390919","77.30618","0","0","36.83053"
"11/7/2007 11:00:00 PM","0","0","55.03258","90","0","0","17.85765","0","0","-1","0","0","0","0","17.85765","19.64342","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390919","19.64342","0","0","0"
"11/8/2007 12:00:00 AM","0","0","-19.41409","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390919","0","0","0","0"
"11/8/2007 1:00:00 AM","0","0","-63.34806","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390919","0","0","0","0"
"11/8/2007 2:00:00 AM","0","0","-72.41442","90","0","0","29.74955","0","0","-1","0","0","0","0","29.74955","32.7245","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390919","32.7245","0","0","0"
"11/8/2007 3:00:00 AM","0","0","-74.99841","90","0","0","28.65095","0","0","-1","0","0","0","0","28.65095","31.51604","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390919","31.51604","0","0","0"
"11/8/2007 4:00:00 AM","0","0","-75.35518","90","0","0","29.49151","0","0","-1","0","0","0","0","29.49151","32.44067","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390919","32.44067","0","0","0"
"11/8/2007 5:00:00 AM","0","0","-74.49407","90","0","0","46.4504","46.4504","81","0","22.761","46.4504","0","0","0","0","0","0","0","34.5496","32.82212","354.1758","0","32.82212","0","32.82212","115.138","27.41375","0.1391397","51.09544","0","81","0"
"11/8/2007 6:00:00 AM","0.01682663","0.1695864","-72.64282","87.14786","0.02791467","3.059448","0","0","72.31579","0","20.56389","0","0","0","0","0","3.059448","0","0","72.31579","68.7","321.3537","29.53991","71.75945","0","71.75945","183.215","43.62252","0.1391827","0","2.447559","81","32.59936"
"11/8/2007 7:00:00 AM","0.1201696","14.19765","-69.67242","72.83657","0.1228616","13.46563","23.75221","23.75221","81","0","22.761","23.75221","56.6921","0","0","0","13.46563","0","0","57.24778","54.3854","249.5942","94.12341","67.85103","0","67.85103","247.5841","58.94847","0.1392534","26.12744","10.7725","81","107.589"
"11/8/2007 8:00:00 AM","0.3074033","27.88634","-65.1049","58.64542","0.3198955","35.06055","20.81601","20.81601","81","0","22.761","20.81601","168.4307","-0.000000000000007105427","0","0","35.06055","0","0","60.18399","57.17479","181.7432","155.1893","92.23534","0","92.23534","335.0862","79.78227","0.1392926","22.89761","28.04844","81","190.2499"
"11/8/2007 9:00:00 AM","0.1899331","40.93134","-57.86875","44.75587","0.1893904","20.75718","52.12118","52.12118","0","-1","0","52.12118","39.82486","0","0","0","20.75718","54.8644","52.12118","0","0","89.50787","238.2011","0","34.10722","-34.10722","299.1341","71.22225","0.1392926","57.3333","16.60575","0","258.9583"
"11/8/2007 10:00:00 AM","0.1430717","52.63635","-45.68298","31.62415","0.1425153","15.61968","17.55162","17.55162","0","-1","0","17.55162","88.99281","0","0","0","15.61968","18.47539","17.55162","0","0","127.4048","204.0939","0","2.85571","-2.85571","296.1239","70.50555","0.1392926","19.30678","12.49574","0","219.7136"
"11/8/2007 11:00:00 AM","0.1277043","61.29918","-24.48648","20.79193","0.1271725","13.93811","132.2393","68.7","0","-1","0","68.7","20.28837","0","63.53935","76.76328","13.93811","72.31579","68.7","0","0","130.5778","201.2382","0","58.37768","-58.37768","234.5884","55.85427","0.1392926","145.4633","11.15049","0","215.1763"
"11/8/2007 12:00:00 PM","0.2356185","63.70967","6.439788","17.34237","0.2348015","25.73424","24.48175","24.48175","0","-1","0","24.48175","105.116","0","0","0","25.73424","25.77027","24.48175","0","0","195.4419","142.8605","0","0.03602338","-0.03602338","234.5504","55.84523","0.1392926","26.92993","20.58739","0","168.5948"
"11/8/2007 1:00:00 PM","0.4527102","58.40166","34.26707","24.61037","0.4565277","50.03543","59.50378","59.50378","0","-1","0","59.50378","84.08782","0","0","0","50.03543","62.63556","59.50378","0","0","195.4819","142.8245","0","12.60013","-12.60013","221.2687","52.68293","0.1392926","65.45415","40.02834","0","192.8599"
"11/8/2007 2:00:00 PM","0.1762715","48.22238","51.34082","36.69492","0.1756641","19.25278","12.86642","12.86642","0","-1","0","12.86642","149.6359","0","0","0","19.25278","13.5436","12.86642","0","0","209.482","130.2244","5.709186","0","5.709186","226.6849","53.9725","0.1392852","14.15306","15.40223","0","149.4772"
"11/8/2007 3:00:00 PM","0.02838371","35.85725","61.17124","50.21872","0.02825277","3.096504","9.944612","9.944612","0","0","0","9.944612","31.1375","0","0.000000000000001776357","0","3.096504","10.46801","9.944612","0","0","203.7729","135.3627","0","7.371509","-7.371509","218.9147","52.12244","0.1392852","10.93907","2.477203","0","138.4592"
"11/8/2007 4:00:00 PM","0.01149287","22.50341","67.16087","64.25994","0.01143933","1.25375","79.17122","79.17122","81","0","22.761","79.17122","1.583593","0","0","0","1.25375","0","0","1.82878","1.737341","211.9634","127.9911","2.991091","0","2.991091","221.7523","52.79806","0.1392892","87.08834","1.003","81","129.2449"
"11/8/2007 5:00:00 PM","0.03767591","8.654983","71.00766","78.51398","0.03772843","4.135036","0","0","72.31579","0","20.56389","0","0","0","0","0","4.135036","0","0","72.31579","68.7","208.9723","130.6831","72.83504","0","72.83504","290.8497","69.24978","0.1393308","0","3.308028","81","134.8182"
"11/8/2007 6:00:00 PM","0.0008377971","0","73.49827","90","0","0","209.7479","149.7","81","0","22.761","149.7","0","0","60.04789","81.02267","0","72.31579","68.7","0","0","136.1373","196.2347","0","72.31579","-72.31579","214.6221","51.1004","0.1393308","230.7227","0","81","196.2347"
"11/8/2007 7:00:00 PM","0","0","74.95779","90","0","0","7.945613","7.945613","0","-1","0","7.945613","0","0","0","0","0","8.363803","7.945613","0","0","216.4882","123.9189","0","8.363803","-8.363803","205.8059","49.00131","0.1393308","8.740174","0","0","123.9189"
"11/8/2007 8:00:00 PM","0","0","75.38886","90","0","0","1.562459","1.562459","0","-1","0","1.562459","0","0","0.0000000000000002220446","0","0","1.644693","1.562459","0","0","225.7813","115.5551","0","1.644693","-1.644693","204.0723","48.58853","0.1393308","1.718704","0","0","115.5551"
"11/8/2007 9:00:00 PM","0","0","74.34733","90","0","0","37.34215","37.34215","0","-1","0","37.34215","0","0","0.000000000000007105427","0","0","39.30753","37.34215","0","0","227.6087","113.9104","0","39.30753","-39.30753","162.6385","38.72337","0.1393308","41.07637","0","0","113.9104"
"11/8/2007 10:00:00 PM","0","0","70.10899","90","0","0","90.02682","68.7","0","-1","0","68.7","0","0","21.32682","30.3295","0","72.31579","68.7","0","0","271.2838","74.60284","0","72.31579","-72.31579","86.41093","20.57399","0.1393308","99.0295","0","0","74.60284"
"11/8/2007 11:00:00 PM","0","0","54.10912","90","0","0","119.0165","2.172703","0","-1","0","2.172703","0","0","116.8438","128.7455","0","2.287056","2.172703","0","0","351.6346","2.287056","0","2.287056","-2.287056","84.00017","20","0.1393308","130.9182","0","0","2.287056"
"11/9/2007 12:00:00 AM","0","0","-18.68392","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393308","0","0","0","0"
"11/9/2007 1:00:00 AM","0","0","-62.5635","90","0","0","50.19078","0","0","-1","0","0","0","0","50.19078","55.20986","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393308","55.20986","0","0","0"
"11/9/2007 2:00:00 AM","0","0","-71.91492","90","0","0","21.16298","0","0","-1","0","0","0","0","21.16298","23.27928","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393308","23.27928","0","0","0"
"11/9/2007 3:00:00 AM","0","0","-74.62536","90","0","0","0.5234355","0","0","-1","0","0","0","0","0.5234355","0.5757791","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393308","0.5757791","0","0","0"
"11/9/2007 4:00:00 AM","0","0","-75.04479","90","0","0","37.7794","0","0","-1","0","0","0","0","37.7794","41.55734","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1393308","41.55734","0","0","0"
"11/9/2007 5:00:00 AM","0","0","-74.2151","90","0","0","22.92892","22.92892","81","0","22.761","22.92892","0","0","0","0","0","0","0","58.07108","55.16753","354.1758","0","55.16753","0","55.16753","136.3367","32.46105","0.1394106","25.22181","0","81","0"
"11/9/2007 6:00:00 AM","0.0204828","0.1052317","-72.37625","87.17152","0.05005012","5.485493","71.47007","71.47007","81","0","22.761","71.47007","7.675231","0","0","0","5.485493","0","0","9.529932","9.053435","299.0083","49.65078","14.53893","0","14.53893","150.1295","35.74505","0.1394301","78.61707","4.388394","81","55.13627"
"11/9/2007 7:00:00 AM","0.1541615","14.11102","-69.40409","72.88212","0.1645339","18.03291","59.79351","59.79351","81","0","22.761","59.79351","30.15864","0","0","0","18.03291","0","0","21.20649","20.14616","284.4694","62.73581","38.17907","0","38.17907","186.3494","44.36881","0.1394805","65.77287","14.42633","81","80.76872"
"11/9/2007 8:00:00 AM","0.3766412","27.77246","-64.82281","58.71617","0.4050021","44.38823","0","0","72.31579","0","20.56389","0","0","0","0","0","44.38823","0","0","72.31579","68.7","246.2903","97.09698","113.0882","0","113.0882","293.6343","69.91279","0.13947","0","35.51059","81","141.4852"
"11/9/2007 9:00:00 AM","0.4146784","40.78149","-57.56511","44.85979","0.4256434","46.65051","89.10009","68.7","0","-1","0","68.7","67.90468","0","20.40009","29.3101","46.65051","72.31579","68.7","0","0","133.202","198.8764","0","25.66528","-25.66528","266.5807","63.47147","0.13947","98.0101","37.32041","0","245.5269"
"11/9/2007 10:00:00 AM","0.5822592","52.43734","-45.3728","31.77836","0.6036336","66.15824","19.0614","19.0614","0","-1","0","19.0614","347.0796","0","0","0","66.15824","20.06463","19.0614","0","0","161.719","173.2111","46.09361","0","46.09361","310.309","73.88293","0.1394107","20.96754","52.92659","0","239.3694"
"11/9/2007 11:00:00 AM","0.6820951","61.04349","-24.28092","21.02537","0.7092957","77.73882","118.6656","68.7","0","-1","0","68.7","113.1569","0","49.9656","61.83216","77.73882","72.31579","68.7","0","0","115.6254","214.6954","5.423026","0","5.423026","315.4537","75.10787","0.1394037","130.5322","62.19105","0","292.4342"
"11/9/2007 12:00:00 PM","0.5595228","63.4402","6.325529","17.60843","0.5699052","62.46161","90.64523","68.7","0","-1","0","68.7","90.91938","0","21.94522","31.00975","62.46161","72.31579","68.7","0","0","110.2024","219.5761","0","9.854177","-9.854177","305.0665","72.63473","0.1394037","99.70975","49.96929","0","282.0377"
"11/9/2007 1:00:00 PM","0.4405827","58.19012","33.93502","24.7804","0.4438126","48.64186","26.59369","26.59369","0","-1","0","26.59369","182.9075","0","0","0","48.64186","27.99336","26.59369","0","0","121.1515","209.7219","20.6485","0","20.6485","324.6554","77.29874","0.1393772","29.25306","38.91349","0","258.3638"
"11/9/2007 2:00:00 PM","0.2089621","48.07604","50.99322","36.79076","0.2083148","22.8313","44.79432","44.79432","0","-1","0","44.79432","50.96918","0","0","0","22.8313","47.15192","44.79432","0","0","100.503","228.3056","0","24.32062","-24.32062","299.0192","71.1949","0.1393772","49.27375","18.26504","0","251.1369"
"11/9/2007 3:00:00 PM","0.1859894","35.75832","60.85587","50.27037","0.1855665","20.33809","111.9968","111.9968","81","0","22.761","111.9968","18.15952","0.000000000000007105427","0","0","20.33809","32.62824","30.99682","0","0","127.5259","203.9849","0","12.29015","-12.29015","286.0642","68.11039","0.1393772","123.1965","16.27047","81","224.323"
"11/9/2007 4:00:00 PM","0.2083348","22.43831","66.8726","64.28146","0.2132729","23.37471","31.98839","31.98839","81","0","22.761","31.98839","73.07247","0","0","0","23.37471","0","0","49.01161","46.56103","141.1816","191.6948","69.93574","0","69.93574","352.4111","83.90723","0.1394447","35.18723","18.69977","81","215.0695"
