sep=,
"11/9/2007 5:00:00 PM","0.08591925","8.61577","70.73314","78.51167","0.09243849","10.13126","86.31767","86.31767","81","0","22.761","86.31767","11.73718","0","0","0","10.13126","5.597548","5.31767","0","0","71.24586","254.6369","4.533711","0","4.533711","356.7121","84.93129","0.1394501","94.94944","8.105007","81","264.7682"
"11/9/2007 6:00:00 PM","0.0008422097","0","73.22335","90","0","0","37.49958","37.49958","0","0","0","37.49958","0","0","0.000000000000007105427","0","0","39.47325","37.49958","0","0","66.71216","258.7173","0","39.47325","-39.47325","315.1037","75.02454","0.1394501","41.24954","0","0","258.7173"
"11/9/2007 7:00:00 PM","0","0","74.66648","90","0","0","83.33307","68.7","0","-1","0","68.7","0","0","14.63307","22.96637","0","72.31579","68.7","0","0","110.5713","219.244","0","72.31579","-72.31579","238.8761","56.87516","0.1394501","91.66637","0","0","219.244"
"11/9/2007 8:00:00 PM","0","0","75.05907","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","190.9222","146.9283","0","0","0","238.8761","56.87516","0.1394501","0","0","0","146.9283"
"11/9/2007 9:00:00 PM","0","0","73.94098","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","190.9222","146.9283","0","0","0","238.8761","56.87516","0.1394501","0","0","0","146.9283"
"11/9/2007 10:00:00 PM","0","0","69.54494","90","0","0","3.765008","3.765008","0","-1","0","3.765008","0","0","0.0000000000000004440892","0","0","3.963166","3.765008","0","0","190.9222","146.9283","0","3.963166","-3.963166","234.6986","55.88051","0.1394501","4.141509","0","0","146.9283"
"11/9/2007 11:00:00 PM","0","0","53.23066","90","0","0","44.99714","44.99714","0","-1","0","44.99714","0","0","0","0","0","47.36541","44.99714","0","0","195.3257","142.9651","0","47.36541","-47.36541","184.7711","43.99302","0.1394501","49.49686","0","0","142.9651"
"11/10/2007 12:00:00 AM","0","0","-17.98517","90","0","0","26.21954","26.21954","0","-1","0","26.21954","0","0","0","0","0","27.59952","26.21954","0","0","247.9539","95.59967","0","27.59952","-27.59952","155.6786","37.06627","0.1394501","28.8415","0","0","95.59967"
"11/10/2007 1:00:00 AM","0","0","-61.79618","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","278.6201","68.00015","0","0","0","155.6786","37.06627","0.1394501","0","0","0","68.00015"
"11/10/2007 2:00:00 AM","0","0","-71.4244","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","278.6201","68.00015","0","0","0","155.6786","37.06627","0.1394501","0","0","0","68.00015"
"11/10/2007 3:00:00 AM","0","0","-74.25897","90","0","0","59.37503","59.37503","0","-1","0","59.37503","0","0","0.000000000000007105427","0.7123855","0","62.50003","59.37503","0","0","278.6201","68.00015","0","62.50003","-62.50003","89.79781","21.38039","0.1394501","65.31253","0","0","68.00015"
"11/10/2007 4:00:00 AM","0","0","-74.74017","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","348.0645","5.500124","0","0","0","89.79781","21.38039","0.1394501","0","0","0","5.500124"
"11/10/2007 5:00:00 AM","0","0","-73.94161","90","0","0","10.79683","10.79683","81","0","22.761","10.79683","0","0","0","0","0","0","0","70.20316","66.69301","348.0645","5.500124","66.69301","0","66.69301","153.0683","36.44477","0.1395217","11.87652","0","81","5.500124"
"11/10/2007 6:00:00 AM","0.02582121","0.03858448","-72.11529","87.19835","0.0983289","10.77685","60.01604","60.01604","81","0","22.761","60.01604","17.95661","0","0","0","10.77685","0","0","20.98395","19.93476","281.3716","65.52383","30.7116","0","30.7116","182.2039","43.3818","0.139563","66.01765","8.621478","81","76.30067"
"11/10/2007 7:00:00 AM","0.2150285","14.0223","-69.14192","72.93073","0.2509075","27.49946","50.88836","50.88836","81","0","22.761","50.88836","54.0388","0","0","0","27.49946","0","0","30.11164","28.60606","250.6599","93.16428","56.10552","0","56.10552","235.4303","56.05472","0.1396364","55.9772","21.99957","81","120.6637"
"11/10/2007 8:00:00 AM","0.4700536","27.65684","-64.54802","58.7898","0.5203581","57.03125","14.83044","14.83044","81","0","22.761","14.83044","384.5553","0","0","0","57.03125","0","0","66.16956","62.86108","194.5544","143.6592","119.8923","0","119.8923","349.1702","83.13558","0.1396395","16.31349","45.625","81","200.6905"
"11/10/2007 9:00:00 AM","0.6599765","40.63058","-57.2708","44.96622","0.7126574","78.10725","77.59273","68.7","0","-1","0","68.7","113.6932","0","8.892731","16.652","78.10725","72.31579","68.7","0","0","74.6621","251.5623","5.79146","0","5.79146","354.6644","84.44374","0.1396321","85.35201","62.4858","0","329.6696"
"11/10/2007 10:00:00 AM","0.881365","52.23869","-45.07511","31.93412","0.9434062","103.3973","18.74689","18.74689","0","-1","0","18.74689","551.544","14.79312","0","0","103.3973","19.73356","18.74689","0","0","68.87064","256.7747","68.87064","0","68.87064","420.0009","100","0.1395438","20.62157","82.71786","0","360.172"
"11/10/2007 11:00:00 AM","1.107751","60.79081","-24.08903","21.25736","1.180954","129.4325","45.52926","45.52926","0","-1","0","45.52926","284.2843","81.50699","0","0","129.4325","47.92553","45.52926","0","0","0","318.7582","0","0","0","420.0009","100","0.1395438","50.08218","103.546","0","448.1907"
"11/10/2007 12:00:00 PM","1.142835","63.17611","6.207674","17.86913","1.217121","133.3965","75.76651","68.7","0","-1","0","68.7","194.1724","61.08068","7.066507","14.64316","133.3965","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1395438","83.34315","106.7172","0","452.1547"
"11/10/2007 1:00:00 PM","1.005138","57.98376","33.60756","24.94633","1.072503","117.5463","71.10784","68.7","0","-1","0","68.7","171.1009","45.23051","2.407843","9.518627","117.5463","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1395438","78.21863","94.03704","0","436.3045"
"11/10/2007 2:00:00 PM","0.8894821","47.93429","50.65091","36.88307","0.9560333","104.7813","0","0","0","-1","0","0","0","104.7813","0","0","104.7813","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1395438","0","83.825","0","423.5395"
"11/10/2007 3:00:00 PM","0.6802425","35.66365","60.54531","50.31865","0.7424366","81.37105","54.1128","54.1128","0","0","0","54.1128","150.373","24.4102","0","0","81.37105","56.96085","54.1128","0","0","0","318.7582","0","0","0","420.0009","100","0.1395438","59.52408","65.09684","0","400.1293"
"11/10/2007 4:00:00 PM","0.3812635","22.37732","66.58882","64.29967","0.4296022","47.0844","93.76762","93.76762","49.03743","0","14.67447","93.76762","50.21393","0","0","0","47.0844","47.0844","44.73018","0","0","0","318.7582","0","0","0","420.0009","100","0.1395438","103.1444","37.66752","81","365.8426"
"11/10/2007 5:00:00 PM","0.1585481","8.580575","70.46307","78.5061","0.2085079","22.85246","61.21027","61.21027","0","0","0","61.21027","37.33436","0","0","0","22.85246","64.43187","61.21027","0","0","0","318.7582","0","41.5794","-41.5794","376.1723","89.56465","0.1395438","67.3313","18.28197","0","341.6107"
"11/10/2007 6:00:00 PM","0.001059311","0","72.95312","90","0","0","222.1569","149.7","81","0","22.761","149.7","0","0","72.4569","94.67259","0","72.31579","68.7","0","0","46.19934","277.1788","0","72.31579","-72.31579","299.9448","71.41528","0.1395438","244.3726","0","81","277.1788"
"11/10/2007 7:00:00 PM","0","0","74.38044","90","0","0","70.59448","68.7","0","-1","0","68.7","0","0","1.89448","8.953928","0","72.31579","68.7","0","0","126.5502","204.863","0","72.31579","-72.31579","223.7172","53.2659","0.1395438","77.65393","0","0","204.863"
"11/10/2007 8:00:00 PM","0","0","74.73573","90","0","0","164.8201","68.7","0","-1","0","68.7","0","0","96.12006","112.6021","0","72.31579","68.7","0","0","206.9011","132.5472","0","72.31579","-72.31579","147.4897","35.11652","0.1395438","181.3021","0","0","132.5472"
"11/10/2007 9:00:00 PM","0","0","73.5436","90","0","0","22.21799","22.21799","0","-1","0","22.21799","0","0","0.000000000000003552714","0","0","23.38735","22.21799","0","0","287.252","60.23145","0","23.38735","-23.38735","122.8373","29.24691","0.1395438","24.43979","0","0","60.23145"
"11/10/2007 10:00:00 PM","0","0","68.99658","90","0","0","53.12039","35.0019","0","-1","0","35.0019","0","0","18.1185","23.43053","0","36.8441","35.0019","0","0","313.2379","36.8441","0","36.8441","-36.8441","84.00017","20","0.1395438","58.43243","0","0","36.8441"
"11/10/2007 11:00:00 PM","0","0","52.39622","90","0","0","21.7686","0","0","-1","0","0","0","0","21.7686","23.94546","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395438","23.94546","0","0","0"
"11/11/2007 12:00:00 AM","0","0","-17.31454","90","0","0","74.14962","0","0","-1","0","0","0","0","74.14962","81.56458","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395438","81.56458","0","0","0"
"11/11/2007 1:00:00 AM","0","0","-61.04578","90","0","0","43.19062","0","0","-1","0","0","0","0","43.19062","47.50968","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395438","47.50968","0","0","0"
"11/11/2007 2:00:00 AM","0","0","-70.94286","90","0","0","30.07708","0","0","-1","0","0","0","0","30.07708","33.08479","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395438","33.08479","0","0","0"
"11/11/2007 3:00:00 AM","0","0","-73.89931","90","0","0","10.56827","0","0","-1","0","0","0","0","10.56827","11.6251","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395438","11.6251","0","0","0"
"11/11/2007 4:00:00 AM","0","0","-74.44138","90","0","0","68.8602","0","0","-1","0","0","0","0","68.8602","75.74622","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395438","75.74622","0","0","0"
"11/11/2007 5:00:00 AM","0","0","-73.67366","90","0","0","16.4277","16.4277","81","0","22.761","16.4277","0","0","0","0","0","0","0","64.5723","61.34369","354.1758","0","61.34369","0","61.34369","142.1959","33.8561","0.1396219","18.07047","0","81","0"
"11/11/2007 6:00:00 AM","0.02621282","0","-71.85999","90","0","0","59.43431","59.43431","81","0","22.761","59.43431","0","0","0","0","0","0","0","21.56569","20.4874","292.8321","55.20932","20.4874","0","20.4874","161.632","38.48372","0.1396513","65.37774","0","81","55.20932"
"11/11/2007 7:00:00 AM","0.2501224","13.93154","-68.88598","72.98233","0.3003227","32.91536","0","0","72.31579","0","20.56389","0","0","0","0","0","32.91536","0","0","72.31579","68.7","272.3447","73.64798","101.6154","0","101.6154","258.0327","61.43625","0.1396554","0","26.33229","81","106.5633"
"11/11/2007 8:00:00 AM","0.5537749","27.53959","-64.28058","58.86621","0.6167617","67.59709","81.31289","81.31289","81","0","22.761","81.31289","83.13206","0","0","0","67.59709","0.3293602","0.3128922","0","0","170.7294","165.1018","67.26773","0","67.26773","321.8485","76.63045","0.1397258","89.44418","54.07767","81","232.6989"
"11/11/2007 9:00:00 AM","0.6980628","40.47877","-56.98585","45.07502","0.7562959","82.89003","89.02777","68.7","0","-1","0","68.7","120.6551","0","20.32777","29.23054","82.89003","72.31579","68.7","0","0","103.4616","225.6428","10.57424","0","10.57424","331.8801","79.01892","0.1397123","97.93054","66.31203","0","308.5328"
"11/11/2007 10:00:00 AM","0.847623","52.04056","-44.78979","32.09124","0.9077306","99.48727","77.07388","68.7","0","-1","0","68.7","144.8141","0","8.373874","16.08126","99.48727","72.31579","68.7","0","0","92.88738","235.1596","27.17148","0","27.17148","357.6573","85.15632","0.1396775","84.78126","79.58981","0","334.6469"
"11/11/2007 11:00:00 AM","1.04324","60.54128","-23.91043","21.4877","1.112566","121.9372","14.41177","14.41177","0","-1","0","14.41177","846.0944","41.051","0","0","121.9372","15.17029","14.41177","0","0","65.7159","259.6139","65.7159","0","65.7159","420.0009","100","0.1395935","15.85295","97.54975","0","381.5511"
"11/11/2007 12:00:00 PM","0.8892654","62.91747","6.086325","18.1244","0.9440847","103.4717","54.72842","54.72842","0","-1","0","54.72842","189.0639","45.86282","0","0","103.4717","57.60886","54.72842","0","0","0","318.7582","0","0","0","420.0009","100","0.1395935","60.20126","82.77735","0","422.2299"
"11/11/2007 1:00:00 PM","0.7905276","57.78268","33.28457","25.10804","0.8378475","91.82809","0","0","0","-1","0","0","0","91.82809","0","0","91.82809","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1395935","0","73.46247","0","410.5863"
"11/11/2007 2:00:00 PM","0.7828802","47.7972","50.31387","36.97177","0.8409743","92.17078","29.65574","29.65574","0","-1","0","29.65574","310.8025","60.95421","0","0","92.17078","31.21657","29.65574","0","0","0","318.7582","0","0","0","420.0009","100","0.1395935","32.62132","73.73663","0","410.929"
"11/11/2007 3:00:00 PM","0.6602486","35.5733","60.23961","50.36351","0.7212629","79.05042","44.23669","44.23669","0","0","0","44.23669","178.6987","32.48547","0","0","79.05042","46.56494","44.23669","0","0","0","318.7582","0","0","0","420.0009","100","0.1395935","48.66037","63.24033","0","397.8087"
"11/11/2007 4:00:00 PM","0.3536004","22.32046","66.30961","64.31456","0.395819","43.38177","65.66573","65.66573","24.45305","0","8.454621","65.66573","66.06455","0","0","0","43.38177","43.38177","41.21268","0","0","0","318.7582","0","0","0","420.0009","100","0.1395935","72.2323","34.70541","81","362.14"
"11/11/2007 5:00:00 PM","0.1255779","8.549397","70.19753","78.49731","0.1566233","17.16592","59.35198","59.35198","0","0","0","59.35198","28.92223","0","0","0","17.16592","62.47577","59.35198","0","0","0","318.7582","0","45.30985","-45.30985","372.2401","88.62841","0.1395935","65.28718","13.73273","0","335.9241"
"11/11/2007 6:00:00 PM","0.001236347","0","72.68765","90","0","0","24.79577","24.79577","0","0","0","24.79577","0","0","0.000000000000003552714","0","0","26.10081","24.79577","0","0","50.34428","273.4484","0","26.10081","-26.10081","344.7274","82.07778","0.1395935","27.27535","0","0","273.4484"
"11/11/2007 7:00:00 PM","0","0","74.09976","90","0","0","6.555929","6.555929","0","-1","0","6.555929","0","0","0.0000000000000008881784","0","0","6.900978","6.555929","0","0","79.34519","247.3475","0","6.900978","-6.900978","337.4531","80.34582","0.1395935","7.211522","0","0","247.3475"
"11/11/2007 8:00:00 PM","0","0","74.41897","90","0","0","75.74091","68.7","0","-1","0","68.7","0","0","7.040902","14.61499","0","72.31579","68.7","0","0","87.01294","240.4466","0","72.31579","-72.31579","261.2256","62.19644","0.1395935","83.31499","0","0","240.4466"
"11/11/2007 9:00:00 PM","0","0","73.15536","90","0","0","86.45286","68.7","0","-1","0","68.7","0","0","17.75286","26.39814","0","72.31579","68.7","0","0","167.3638","168.1308","0","72.31579","-72.31579","184.998","44.04707","0.1395935","95.09814","0","0","168.1308"
"11/11/2007 10:00:00 PM","0","0","68.46409","90","0","0","47.34116","47.34116","0","-1","0","47.34116","0","0","0","0","0","49.83279","47.34116","0","0","247.7147","95.815","0","49.83279","-49.83279","132.4697","31.54033","0.1395935","52.07527","0","0","95.815"
"11/11/2007 11:00:00 PM","0","0","51.60476","90","0","0","33.14177","33.14177","0","-1","0","33.14177","0","0","0","0","0","34.88607","33.14177","0","0","303.0845","45.9822","0","34.88607","-34.88607","95.69652","22.78484","0.1395935","36.45594","0","0","45.9822"
"11/12/2007 12:00:00 AM","0","0","-16.66911","90","0","0","36.60992","10.54133","0","-1","0","10.54133","0","0","26.06859","29.72958","0","11.09614","10.54133","0","0","341.8468","11.09614","0","11.09614","-11.09614","84.00017","20","0.1395935","40.27091","0","0","11.09614"
"11/12/2007 1:00:00 AM","0","0","-60.31201","90","0","0","43.02802","0","0","-1","0","0","0","0","43.02802","47.33083","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395935","47.33083","0","0","0"
"11/12/2007 2:00:00 AM","0","0","-70.47031","90","0","0","18.96379","0","0","-1","0","0","0","0","18.96379","20.86017","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395935","20.86017","0","0","0"
"11/12/2007 3:00:00 AM","0","0","-73.54644","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395935","0","0","0","0"
"11/12/2007 4:00:00 AM","0","0","-74.14849","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395935","0","0","0","0"
"11/12/2007 5:00:00 AM","0","0","-73.41132","90","0","0","32.14778","32.14778","81","0","22.761","32.14778","0","0","0","0","0","0","0","48.85222","46.40961","354.1758","0","46.40961","0","46.40961","128.0282","30.48284","0.1396599","35.36256","0","81","0"
"11/12/2007 6:00:00 AM","0.0203703","0","-71.61045","90","0","0","23.8219","23.8219","81","0","22.761","23.8219","0","0","0","0","0","0","0","57.1781","54.31919","307.7662","41.76865","54.31919","0","54.31919","179.5599","42.75227","0.1397375","26.20409","0","81","41.76865"
"11/12/2007 7:00:00 AM","0.1344571","13.83883","-68.63633","73.03687","0.1405495","15.40422","0","0","72.31579","0","20.56389","0","0","0","0","0","15.40422","0","0","72.31579","68.7","253.447","90.65592","84.10422","0","84.10422","259.3482","61.74944","0.1397638","0","12.32338","81","106.0601"
"11/12/2007 8:00:00 AM","0.2946456","27.42079","-64.02055","58.94532","0.3062325","33.56308","23.20975","23.20975","81","0","22.761","23.20975","144.6077","0","0","0","33.56308","0","0","57.79025","54.90073","169.3428","166.3497","88.46381","0","88.46381","343.2723","81.73134","0.1398069","25.53073","26.85047","81","199.9128"
"11/12/2007 9:00:00 AM","0.2482017","40.32616","-56.71027","45.18606","0.2480968","27.19141","110.9797","68.7","0","-1","0","68.7","39.57993","0","42.27973","53.3777","27.19141","72.31579","68.7","0","0","80.87897","245.9672","0","45.12437","-45.12437","295.707","70.4063","0.1398069","122.0777","21.75313","0","273.1586"
"11/12/2007 10:00:00 AM","0.2946538","51.8431","-44.51671","32.24953","0.2942456","32.24932","124.7921","68.7","0","-1","0","68.7","46.94225","0","56.09214","68.57135","32.24932","72.31579","68.7","0","0","131.0172","200.8428","0","40.06647","-40.06647","253.4733","60.35066","0.1398069","137.2713","25.79946","0","233.0921"
"11/12/2007 11:00:00 AM","0.5857366","60.29502","-23.74477","21.71618","0.6012238","65.89413","1.197913","1.197913","0","-1","0","1.197913","5500.743","0","0","0","65.89413","1.260961","1.197913","0","0","175.5355","160.7763","64.63316","0","64.63316","314.7897","74.94978","0.1397244","1.317704","52.7153","0","226.6704"
"11/12/2007 12:00:00 PM","0.8826093","62.66433","5.96158","18.37418","0.937467","102.7464","156.475","68.7","0","-1","0","68.7","149.5581","0","87.77502","103.4225","102.7464","72.31579","68.7","0","0","110.9023","218.9462","30.4306","0","30.4306","343.6587","81.82333","0.1396856","172.1225","82.19711","0","321.6926"
"11/12/2007 1:00:00 PM","0.8767217","57.58692","32.96597","25.26545","0.9353062","102.5096","58.42716","58.42716","0","-1","0","58.42716","175.4485","0","0","0","102.5096","61.50227","58.42716","0","0","80.47169","246.3337","41.00729","0","41.00729","382.5616","91.08591","0.1396334","64.26987","82.00765","0","348.8433"
"11/12/2007 2:00:00 PM","0.6388988","47.66482","49.98207","37.05679","0.6771145","74.21175","40.33873","40.33873","0","-1","0","40.33873","183.9715","0","0","0","74.21175","42.46182","40.33873","0","0","39.46441","283.2403","31.74994","0","31.74994","412.6823","98.25748","0.139593","44.3726","59.3694","0","357.452"
"11/12/2007 3:00:00 PM","0.4949063","35.48731","59.93878","50.4049","0.5304242","58.1345","31.55551","31.55551","0","0","0","31.55551","184.2293","17.2037","0","0","58.1345","33.21632","31.55551","0","0","7.71447","311.8152","7.71447","0","7.71447","420.0009","100","0.1395831","34.71106","46.5076","0","369.9497"
"11/12/2007 4:00:00 PM","0.3859857","22.26774","66.03501","64.32611","0.4369827","47.8933","90.36123","90.36123","44.8626","0","13.61824","90.36123","53.00204","0","0","0","47.8933","47.8933","45.49863","0","0","0","318.7582","0","0","0","420.0009","100","0.1395831","99.39735","38.31464","81","366.6515"
"11/12/2007 5:00:00 PM","0.1015264","8.522237","69.93658","78.48529","0.116581","12.77728","0","0","0","0","0","0","0","12.77728","0","0","12.77728","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1395831","0","10.22182","0","331.5355"
"11/12/2007 6:00:00 PM","0.0008856776","0","72.42703","90","0","0","18.21671","18.21671","0","0","0","18.21671","0","0","0","0","0","19.17549","18.21671","0","0","0","318.7582","0","19.17549","-19.17549","399.7881","95.18745","0.1395831","20.03838","0","0","318.7582"
"11/12/2007 7:00:00 PM","0","0","73.82455","90","0","0","42.45012","42.45012","0","-1","0","42.45012","0","0","0.000000000000007105427","0","0","44.68433","42.45012","0","0","21.3061","299.5827","0","44.68433","-44.68433","352.6867","83.97285","0.1395831","46.69513","0","0","299.5827"
"11/12/2007 8:00:00 PM","0","0","74.10891","90","0","0","36.55128","36.55128","0","-1","0","36.55128","0","0","0.000000000000007105427","0","0","38.47503","36.55128","0","0","70.95535","254.8984","0","38.47503","-38.47503","312.1304","74.31662","0.1395831","40.20641","0","0","254.8984"
"11/12/2007 9:00:00 PM","0","0","72.77644","90","0","0","77.58783","68.7","0","-1","0","68.7","0","0","8.887826","16.64661","0","72.31579","68.7","0","0","113.7054","216.4234","0","72.31579","-72.31579","235.9029","56.16724","0.1395831","85.34661","0","0","216.4234"
"11/12/2007 10:00:00 PM","0","0","67.94761","90","0","0","36.30334","36.30334","0","-1","0","36.30334","0","0","0.000000000000007105427","0","0","38.21405","36.30334","0","0","194.0563","144.1076","0","38.21405","-38.21405","195.6218","46.57652","0.1395831","39.93368","0","0","144.1076"
"11/12/2007 11:00:00 PM","0","0","50.8552","90","0","0","24.06887","24.06887","0","-1","0","24.06887","0","0","0","0","0","25.33566","24.06887","0","0","236.5163","105.8935","0","25.33566","-25.33566","168.9156","40.21793","0.1395831","26.47576","0","0","105.8935"
"11/13/2007 12:00:00 AM","0","0","-16.04634","90","0","0","0.7548934","0.7548934","0","-1","0","0.7548934","0","0","0.0000000000000001110223","0","0","0.7946246","0.7548934","0","0","264.6671","80.55788","0","0.7946246","-0.7946246","168.078","40.0185","0.1395831","0.8303828","0","0","80.55788"
"11/13/2007 1:00:00 AM","0","0","-59.59456","90","0","0","45.57036","45.57036","0","-1","0","45.57036","0","0","0.000000000000007105427","0","0","47.9688","45.57036","0","0","265.55","79.76326","0","47.9688","-47.9688","117.5145","27.97958","0.1395831","50.1274","0","0","79.76326"
"11/13/2007 2:00:00 AM","0","0","-70.00681","90","0","0","25.55541","25.55541","0","-1","0","25.55541","0","0","0.000000000000003552714","0","0","26.90043","25.55541","0","0","318.8486","31.79446","0","26.90043","-26.90043","89.15894","21.22828","0.1395831","28.11095","0","0","31.79446"
"11/13/2007 3:00:00 AM","0","0","-73.20042","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","348.738","4.894033","0","0","0","89.15894","21.22828","0.1395831","0","0","0","4.894033"
"11/13/2007 4:00:00 AM","0","0","-73.86158","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","348.738","4.894033","0","0","0","89.15894","21.22828","0.1395831","0","0","0","4.894033"
"11/13/2007 5:00:00 AM","0","0","-73.15468","90","0","0","9.984199","9.984199","81","0","22.761","9.984199","0","0","0","0","0","0","0","71.0158","67.46501","348.738","4.894033","67.46501","0","67.46501","153.1619","36.46704","0.1396529","10.98262","0","81","4.894033"
"11/13/2007 6:00:00 AM","0.03154365","0","-71.36671","90","0","0","41.3347","41.3347","81","0","22.761","41.3347","0","0","0","0","0","0","0","39.6653","37.68203","281.273","65.61254","37.68203","0","37.68203","188.9102","44.97852","0.1397066","45.46817","0","81","65.61254"
"11/13/2007 7:00:00 AM","0.2491722","13.74421","-68.39305","73.09429","0.301335","33.02632","30.71432","30.71432","81","0","22.761","30.71432","107.5274","0","0","0","33.02632","0","0","50.28568","47.7714","243.5909","99.52637","80.79772","0","80.79772","265.5616","63.22883","0.1397593","33.78575","26.42105","81","132.5527"
"11/13/2007 8:00:00 AM","0.5115107","27.30055","-63.76798","59.02702","0.5709976","62.58133","80.05305","80.05305","81","0","22.761","80.05305","78.17484","0","0","0","62.58133","0","0","0.946955","0.8996072","162.7932","172.2443","63.48094","0","63.48094","325.7849","77.56769","0.139833","88.05835","50.06507","81","234.8257"
"11/13/2007 9:00:00 AM","0.6862286","40.1729","-56.44405","45.2992","0.744895","81.6405","0","0","0","-1","0","0","0","0","0","0","81.6405","0","0","0","0","99.31229","229.3772","81.6405","0","81.6405","403.2359","96.00835","0.1397292","0","65.31239","0","311.0177"
"11/13/2007 10:00:00 AM","0.9064289","51.64646","-44.25575","32.40881","0.9731809","106.6606","0","0","0","-1","0","0","0","88.98884","0","0","106.6606","0","0","0","0","17.67179","302.8536","17.67179","0","17.67179","420.0009","100","0.1397068","0","85.32851","0","409.5143"
"11/13/2007 11:00:00 AM","1.07904","60.05217","-23.59171","21.94263","1.152999","126.3687","68.73331","68.7","0","-1","0","68.7","183.9429","54.05295","0.03331562","6.906647","126.3687","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1397068","75.60664","101.095","0","445.127"
"11/13/2007 12:00:00 PM","1.02607","62.41677","5.833537","18.61842","1.094455","119.9523","0","0","0","-1","0","0","0","119.9523","0","0","119.9523","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1397068","0","95.9618","0","438.7105"
"11/13/2007 1:00:00 PM","1.080257","57.39656","32.65163","25.41844","1.156323","126.733","60.33511","60.33511","0","-1","0","60.33511","210.0484","63.22232","0","0","126.733","63.51065","60.33511","0","0","0","318.7582","0","0","0","420.0009","100","0.1397068","66.36862","101.3864","0","445.4912"
"11/13/2007 2:00:00 PM","0.9199064","47.53722","49.65549","37.13805","0.991892","108.7114","91.5817","68.7","0","-1","0","68.7","158.2407","36.39558","22.88171","32.03988","108.7114","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1397068","100.7399","86.96909","0","427.4696"
"11/13/2007 3:00:00 PM","0.6969868","35.40572","59.64286","50.44279","0.7636433","83.6953","0","0","0","0","0","0","0","83.6953","0","0","83.6953","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1397068","0","66.95624","0","402.4535"
"11/13/2007 4:00:00 PM","0.4204583","22.2192","65.76509","64.33431","0.4786033","52.45492","90.69514","90.69514","40.86296","0","12.60633","90.69514","57.83653","0","0","0","52.45492","52.45492","49.83218","0","0","0","318.7582","0","0","0","420.0009","100","0.1397068","99.76466","41.96394","81","371.2131"
"11/13/2007 5:00:00 PM","0.1299129","8.499089","69.68031","78.47006","0.1654429","18.13254","11.39918","11.39918","0","0","0","11.39918","159.0689","6.133409","0","0","18.13254","11.99913","11.39918","0","0","0","318.7582","0","0","0","420.0009","100","0.1397068","12.53909","14.50603","0","336.8908"
"11/13/2007 6:00:00 PM","0.001009069","0","72.17135","90","0","0","98.55624","98.55624","81","0","22.761","98.55624","0","0","0","0","0","18.48025","17.55624","0","0","0","318.7582","0","18.48025","-18.48025","400.5209","95.36194","0.1397068","108.4119","0","81","318.7582"
"11/13/2007 7:00:00 PM","0","0","73.55492","90","0","0","120.1111","68.7","0","-1","0","68.7","0","0","51.41109","63.4222","0","72.31579","68.7","0","0","20.53361","300.278","0","72.31579","-72.31579","324.2934","77.21256","0.1397068","132.1222","0","0","300.278"
"11/13/2007 8:00:00 PM","0","0","73.80568","90","0","0","92.38427","68.7","0","-1","0","68.7","0","0","23.68427","32.9227","0","72.31579","68.7","0","0","100.8845","227.9622","0","72.31579","-72.31579","248.0659","59.06319","0.1397068","101.6227","0","0","227.9622"
"11/13/2007 9:00:00 PM","0","0","72.40694","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","181.2354","155.6464","0","0","0","248.0659","59.06319","0.1397068","0","0","0","155.6464"
"11/13/2007 10:00:00 PM","0","0","67.44728","90","0","0","65.29887","65.29887","0","-1","0","65.29887","0","0","0","3.128762","0","68.73566","65.29887","0","0","181.2354","155.6464","0","68.73566","-68.73566","175.6121","41.81233","0.1397068","71.82877","0","0","155.6464"
"11/13/2007 11:00:00 PM","0","0","50.1464","90","0","0","17.33022","17.33022","0","-1","0","17.33022","0","0","0","0","0","18.24234","17.33022","0","0","257.6083","86.91074","0","18.24234","-18.24234","156.383","37.23398","0.1397068","19.06325","0","0","86.91074"
"11/14/2007 12:00:00 AM","0","0","-15.44397","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","277.8776","68.6684","0","0","0","156.383","37.23398","0.1397068","0","0","0","68.6684"
"11/14/2007 1:00:00 AM","0","0","-58.89315","90","0","0","41.43868","41.43868","0","-1","0","41.43868","0","0","0","0","0","43.61967","41.43868","0","0","277.8776","68.6684","0","43.61967","-43.61967","110.4039","26.28658","0.1397068","45.58255","0","0","68.6684"
"11/14/2007 2:00:00 AM","0","0","-69.55233","90","0","0","19.62203","19.62203","0","-1","0","19.62203","0","0","0.000000000000003552714","0","0","20.65477","19.62203","0","0","326.3439","25.04873","0","20.65477","-20.65477","88.63182","21.10277","0.1397068","21.58423","0","0","25.04873"
"11/14/2007 3:00:00 AM","0","0","-72.86131","90","0","0","20.2077","4.17427","0","-1","0","4.17427","0","0","16.03343","18.0542","0","4.393968","4.17427","0","0","349.2936","4.393968","0","4.393968","-4.393968","84.00017","20","0.1397068","22.22847","0","0","4.393968"
"11/14/2007 4:00:00 AM","0","0","-73.5807","90","0","0","17.45214","0","0","-1","0","0","0","0","17.45214","19.19735","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1397068","19.19735","0","0","0"
"11/14/2007 5:00:00 AM","0","0","-72.90378","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1397068","0","0","0","0"
"11/14/2007 6:00:00 AM","0.02637859","0","-71.12886","90","0","0","66.92831","66.92831","81","0","22.761","66.92831","0","0","0","0","0","0","0","14.07169","13.3681","354.1758","0","13.3681","0","13.3681","96.68227","23.01954","0.1397258","73.62114","0","81","0"
"11/14/2007 7:00:00 AM","0.2426907","13.64778","-68.15619","73.15453","0.293916","32.21319","0","0","72.31579","0","20.56389","0","0","0","0","0","32.21319","0","0","72.31579","68.7","340.8077","12.03129","100.9132","0","100.9132","192.4169","45.81346","0.1397306","0","25.77055","81","44.24448"
"11/14/2007 8:00:00 AM","0.5270498","27.17897","-63.52291","59.11123","0.5895358","64.61313","90.11083","90.11083","81","0","22.761","90.11083","71.70407","0","0","0","64.61313","9.590347","9.110829","0","0","239.8945","102.8532","55.02278","0","55.02278","244.6161","58.24182","0.1397942","99.12191","51.6905","81","167.4663"
"11/14/2007 9:00:00 AM","0.7681585","40.0191","-56.18719","45.4143","0.8360026","91.62589","67.2679","67.2679","0","-1","0","67.2679","136.2104","0","0","5.294689","91.62589","70.80831","67.2679","0","0","184.8717","152.3737","20.81758","0","20.81758","264.3654","62.94402","0.1397678","73.99469","73.30071","0","243.9996"
"11/14/2007 10:00:00 AM","0.8115786","51.45079","-44.00676","32.56887","0.8705317","95.41027","9.566632","9.566632","0","-1","0","9.566632","997.3235","0","0","0","95.41027","10.07014","9.566632","0","0","164.0542","171.1095","85.34013","0","85.34013","345.3262","82.22035","0.1396597","10.5233","76.32822","0","266.5197"
"11/14/2007 11:00:00 AM","1.097653","59.81283","-23.45092","22.16684","1.174027","128.6734","62.44555","62.44555","0","-1","0","62.44555","206.057","0","0","0","128.6734","65.73215","62.44555","0","0","78.71403","247.9156","62.94125","0","62.94125","405.0375","96.4373","0.13958","68.69009","102.9387","0","376.589"
"11/14/2007 12:00:00 PM","1.134177","62.17482","5.702289","18.85707","1.211751","132.8079","55.26913","55.26913","0","-1","0","55.26913","240.2931","58.85711","0","0","132.8079","58.17803","55.26913","0","0","15.77277","304.5627","15.77277","0","15.77277","420.0009","100","0.1395601","60.79604","106.2463","0","437.3706"
"11/14/2007 1:00:00 PM","1.0776","57.21165","32.34148","25.56693","1.154399","126.5222","93.91393","68.7","0","-1","0","68.7","184.1662","54.20637","25.21392","34.60531","126.5222","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1395601","103.3053","101.2177","0","445.2804"
"11/14/2007 2:00:00 PM","0.9316573","47.41445","49.3341","37.21548","1.005614","110.2153","18.99602","18.99602","0","-1","0","18.99602","580.2021","90.21948","0","0","110.2153","19.99581","18.99602","0","0","0","318.7582","0","0","0","420.0009","100","0.1395601","20.89562","88.17223","0","428.9735"
"11/14/2007 3:00:00 PM","0.6639677","35.32856","59.35188","50.47713","0.7278965","79.77745","51.21985","51.21985","0","0","0","51.21985","155.7549","25.86182","0","0","79.77745","53.91563","51.21985","0","0","0","318.7582","0","0","0","420.0009","100","0.1395601","56.34184","63.82196","0","398.5357"
"11/14/2007 4:00:00 PM","0.4082721","22.17483","65.49989","64.33916","0.4652358","50.98985","64.48373","64.48373","20.25","0","7.39125","64.48373","79.07397","4.428024","0","0","50.98985","46.56182","44.23373","0","0","0","318.7582","0","0","0","420.0009","100","0.1395601","70.93211","40.79188","81","369.7481"
"11/14/2007 5:00:00 PM","0.1373161","8.479945","69.42877","78.45164","0.1787277","19.58856","16.30965","16.30965","0","0","0","16.30965","120.1041","2.42051","0","0","19.58856","17.16805","16.30965","0","0","0","318.7582","0","0","0","420.0009","100","0.1395601","17.94061","15.67085","0","338.3468"
"11/14/2007 6:00:00 PM","0.001061132","0","71.92068","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1395601","0","0","0","318.7582"
"11/14/2007 7:00:00 PM","0","0","73.29094","90","0","0","55.75687","55.75687","0","-1","0","55.75687","0","0","0","0","0","58.69144","55.75687","0","0","0","318.7582","0","58.69144","-58.69144","358.1346","85.26998","0.1395601","61.33255","0","0","318.7582"
"11/14/2007 8:00:00 PM","0","0","73.50939","90","0","0","43.01337","43.01337","0","-1","0","43.01337","0","0","0.000000000000007105427","0","0","45.27723","43.01337","0","0","65.21271","260.0668","0","45.27723","-45.27723","310.4082","73.90658","0.1395601","47.3147","0","0","260.0668"
"11/14/2007 9:00:00 PM","0","0","72.04704","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","115.5207","214.7896","0","0","0","310.4082","73.90658","0.1395601","0","0","0","214.7896"
"11/14/2007 10:00:00 PM","0","0","66.9632","90","0","0","52.73745","52.73745","0","-1","0","52.73745","0","0","0.000000000000007105427","0","0","55.51311","52.73745","0","0","115.5207","214.7896","0","55.51311","-55.51311","251.8923","59.97424","0.1395601","58.0112","0","0","214.7896"
"11/14/2007 11:00:00 PM","0","0","49.47721","90","0","0","10.56287","10.56287","0","-1","0","10.56287","0","0","0","0","0","11.11881","10.56287","0","0","177.202","159.2765","0","11.11881","-11.11881","240.172","57.1837","0.1395601","11.61915","0","0","159.2765"
"11/15/2007 12:00:00 AM","0","0","-14.86002","90","0","0","30.21749","30.21749","0","-1","0","30.21749","0","0","0.000000000000003552714","0","0","31.80789","30.21749","0","0","189.5562","148.1576","0","31.80789","-31.80789","206.6436","49.20075","0.1395601","33.23925","0","0","148.1576"
"11/15/2007 1:00:00 AM","0","0","-58.20749","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","224.8983","116.3498","0","0","0","206.6436","49.20075","0.1395601","0","0","0","116.3498"
"11/15/2007 2:00:00 AM","0","0","-69.10692","90","0","0","133.6147","68.7","0","-1","0","68.7","0","0","64.91472","78.27619","0","72.31579","68.7","0","0","224.8983","116.3498","0","72.31579","-72.31579","130.416","31.05138","0.1395601","146.9762","0","0","116.3498"
"11/15/2007 3:00:00 AM","0","0","-72.52916","90","0","0","69.64163","41.83227","0","-1","0","41.83227","0","0","27.80936","34.77353","0","44.03397","41.83227","0","0","305.2492","44.03397","0","44.03397","-44.03397","84.00017","20","0.1395601","76.60579","0","0","44.03397"
"11/15/2007 4:00:00 AM","0","0","-73.30592","90","0","0","30.08517","0","0","-1","0","0","0","0","30.08517","33.09369","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1395601","33.09369","0","0","0"
"11/15/2007 5:00:00 AM","0","0","-72.6587","90","0","0","54.08952","54.08952","81","0","22.761","54.08952","0","0","0","0","0","0","0","26.91048","25.56496","354.1758","0","25.56496","0","25.56496","108.2532","25.77452","0.1395963","59.49847","0","81","0"
"11/15/2007 6:00:00 AM","0.02607825","0","-70.89695","90","0","0","2.195383","2.195383","74.51117","0","21.11933","2.195383","0","0","0","0","0","0","0","72.31579","68.7","328.6108","23.00846","68.7","0","68.7","173.4278","41.29224","0.1396475","2.414921","0","81","23.00846"
"11/15/2007 7:00:00 AM","0.2566195","13.5496","-67.9258","73.21751","0.3131159","34.3175","128.5047","128.5047","81","0","22.761","128.5047","26.70526","0","0","0","34.3175","50.00489","47.50465","0","0","259.9109","84.83846","0","15.68739","-15.68739","156.8918","37.35511","0.1396475","141.3551","27.454","81","119.156"
"11/15/2007 8:00:00 AM","0.5385667","27.05613","-63.28539","59.19784","0.6035777","66.15212","91.58446","91.58446","81","0","22.761","91.58446","72.23073","0","0","0","66.15212","11.14154","10.58446","0","0","277.3413","69.15107","55.01059","0","55.01059","209.0794","49.78071","0.1397109","100.7429","52.9217","81","135.3032"
"11/15/2007 9:00:00 AM","0.6921954","39.86491","-55.9397","45.53123","0.7532783","82.5593","27.3997","27.3997","0","-1","0","27.3997","301.3146","0","0","0","82.5593","28.84179","27.3997","0","0","222.3307","118.6606","53.71751","0","53.71751","260.0403","61.91424","0.1396431","30.13967","66.04743","0","201.2199"
"11/15/2007 10:00:00 AM","0.8528639","51.25624","-43.76962","32.72954","0.9168278","100.4843","43.66931","43.66931","0","-1","0","43.66931","230.1028","0","0","0","100.4843","45.96769","43.66931","0","0","168.6132","167.0063","54.51663","0","54.51663","311.7593","74.22826","0.1395743","48.03624","80.38746","0","267.4907"
"11/15/2007 11:00:00 AM","0.9263093","59.57712","-23.32208","22.38865","0.9899788","108.5017","5.730377","5.730377","0","-1","0","5.730377","1893.447","0","0","0","108.5017","6.031976","5.730377","0","0","114.0966","216.0713","102.4697","0","102.4697","408.9706","97.37376","0.1394452","6.303415","86.80134","0","324.573"
"11/15/2007 12:00:00 PM","0.966293","61.93856","5.567929","19.09008","1.03179","113.0842","31.00871","31.00871","0","-1","0","31.00871","364.6855","68.81663","0","0","113.0842","32.64074","31.00871","0","0","11.62687","308.294","11.62687","0","11.62687","420.0009","100","0.1394305","34.10958","90.46738","0","421.3783"
"11/15/2007 1:00:00 PM","0.8438275","57.03226","32.03543","25.71082","0.9010451","98.75455","0","0","0","-1","0","0","0","98.75455","0","0","98.75455","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1394305","0","79.00364","0","417.5128"
"11/15/2007 2:00:00 PM","0.789517","47.29657","49.01789","37.28903","0.8514678","93.32088","23.34312","23.34312","0","-1","0","23.34312","399.779","68.74918","0","0","93.32088","24.5717","23.34312","0","0","0","318.7582","0","0","0","420.0009","100","0.1394305","25.67743","74.6567","0","412.0791"
"11/15/2007 3:00:00 PM","0.6086502","35.25586","59.06586","50.5079","0.666941","73.09674","0","0","0","0","0","0","0","73.09674","0","0","73.09674","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1394305","0","58.47739","0","391.855"
"11/15/2007 4:00:00 PM","0.4123472","22.13466","65.23949","64.34064","0.470767","51.59607","53.18941","53.18941","0","0","0","53.18941","97.00439","0","0","0","51.59607","55.98885","53.18941","0","0","0","318.7582","0","4.39279","-4.39279","415.3704","98.89752","0.1394305","58.50835","41.27685","0","370.3543"
"11/15/2007 5:00:00 PM","0.1553573","8.464794","69.18204","78.43004","0.2080552","22.80285","109.7162","109.7162","81","0","22.761","109.7162","20.78348","0.000000000000007105427","0","0","22.80285","30.22758","28.71621","0","0","4.880877","314.3654","0","7.424736","-7.424736","407.5441","97.03411","0.1394305","120.6878","18.24228","81","337.1683"
"11/15/2007 6:00:00 PM","0.001248438","0","71.67512","90","0","0","98.34491","98.34491","81","0","22.761","98.34491","0","0","0","0","0","18.2578","17.34491","0","0","13.13058","306.9407","0","18.2578","-18.2578","388.2987","92.45188","0.1394305","108.1794","0","81","306.9407"
"11/15/2007 7:00:00 PM","0","0","73.03272","90","0","0","65.31002","65.31002","0","-1","0","65.31002","0","0","0.00000000000001421085","3.141026","0","68.74739","65.31002","0","0","33.41703","288.6829","0","68.74739","-68.74739","315.8326","75.19807","0.1394305","71.84103","0","0","288.6829"
"11/15/2007 8:00:00 PM","0","0","73.22015","90","0","0","23.10516","23.10516","0","-1","0","23.10516","0","0","0.000000000000003552714","0","0","24.32122","23.10516","0","0","109.803","219.9355","0","24.32122","-24.32122","290.1957","69.09409","0.1394305","25.41567","0","0","219.9355"
"11/15/2007 9:00:00 PM","0","0","71.69683","90","0","0","55.83431","55.83431","0","-1","0","55.83431","0","0","0.000000000000007105427","0","0","58.77296","55.83431","0","0","136.8266","195.6143","0","58.77296","-58.77296","228.2436","54.34361","0.1394305","61.41774","0","0","195.6143"
"11/15/2007 10:00:00 PM","0","0","66.49545","90","0","0","33.01873","33.01873","0","-1","0","33.01873","0","0","0.000000000000007105427","0","0","34.75656","33.01873","0","0","202.1299","136.8413","0","34.75656","-34.75656","191.607","45.62062","0.1394305","36.3206","0","0","136.8413"
"11/15/2007 11:00:00 PM","0","0","48.84647","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","240.7483","102.0848","0","0","0","191.607","45.62062","0.1394305","0","0","0","102.0848"
"11/16/2007 12:00:00 AM","0","0","-14.29272","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","240.7483","102.0848","0","0","0","191.607","45.62062","0.1394305","0","0","0","102.0848"
"11/16/2007 1:00:00 AM","0","0","-57.53728","90","0","0","30.4019","30.4019","0","-1","0","30.4019","0","0","0","0","0","32.002","30.4019","0","0","240.7483","102.0848","0","32.002","-32.002","157.8739","37.58895","0.1394305","33.44209","0","0","102.0848"
"11/16/2007 2:00:00 AM","0","0","-68.67058","90","0","0","69.31991","66.57864","0","-1","0","66.57864","0","0","2.741274","9.673265","0","70.08277","66.57864","0","0","276.3061","70.08277","0","70.08277","-70.08277","84.00017","20","0.1394305","76.2519","0","0","70.08277"
"11/16/2007 3:00:00 AM","0","0","-72.20404","90","0","0","49.81874","0","0","-1","0","0","0","0","49.81874","54.80062","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394305","54.80062","0","0","0"
"11/16/2007 4:00:00 AM","0","0","-73.03732","90","0","0","50.30845","0","0","-1","0","0","0","0","50.30845","55.33929","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1394305","55.33929","0","0","0"
"11/16/2007 5:00:00 AM","0","0","-72.4195","90","0","0","70.2374","70.2374","81","0","22.761","70.2374","0","0","0","0","0","0","0","10.76261","10.22448","354.1758","0","10.22448","0","10.22448","93.69996","22.30947","0.139445","77.26113","0","81","0"
"11/16/2007 6:00:00 AM","0.02790311","0","-70.67104","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","343.9513","9.202029","68.7","0","68.7","158.8745","37.82719","0.1394906","0","0","81","9.202029"
"11/16/2007 7:00:00 AM","0.213752","13.44974","-67.70195","73.28316","0.2556437","28.01855","108.8072","108.8072","81","0","22.761","108.8072","25.75064","0.000000000000003552714","0","0","28.01855","29.27073","27.8072","0","0","275.2513","71.03203","0","1.252189","-1.252189","157.5546","37.51292","0.1394906","119.6879","22.41484","81","99.05058"
"11/16/2007 8:00:00 AM","0.3891049","26.93215","-63.05545","59.28675","0.4259647","46.68573","63.39913","63.39913","81","0","22.761","63.39913","73.63779","0","0","0","46.68573","0","0","17.60087","16.72082","276.6426","69.77984","63.40655","0","63.40655","217.7073","51.83497","0.1395648","69.73904","37.34858","81","116.4656"
"11/16/2007 9:00:00 AM","0.4961711","39.71043","-55.70155","45.64986","0.5237939","57.40781","27.72717","27.72717","0","-1","0","27.72717","207.0453","0","0","0","57.40781","29.1865","27.72717","0","0","213.2361","126.8457","28.22131","0","28.22131","244.4804","58.2095","0.1395293","30.49989","45.92624","0","184.2535"
"11/16/2007 10:00:00 AM","0.6248696","51.06295","-43.54418","32.89064","0.656745","71.97926","0","0","0","-1","0","0","0","0","0","0","71.97926","0","0","0","0","185.0148","152.2449","71.97926","0","71.97926","312.7659","74.46793","0.1394388","0","57.5834","0","224.2242"
"11/16/2007 11:00:00 AM","0.9177728","59.34517","-23.20488","22.60789","0.9814387","107.5657","97.49913","68.7","0","-1","0","68.7","156.573","0","28.79913","38.54904","107.5657","72.31579","68.7","0","0","113.0355","217.0262","35.24989","0","35.24989","346.2069","82.43005","0.1393946","107.249","86.05254","0","324.5919"
"11/16/2007 12:00:00 PM","0.9356279","61.70804","5.430548","19.3174","0.9992096","109.5134","40.79158","40.79158","0","-1","0","40.79158","268.4705","0","0","0","109.5134","42.9385","40.79158","0","0","77.78564","248.7511","66.57487","0","66.57487","409.3654","97.46775","0.1393111","44.87074","87.61069","0","358.2645"
"11/16/2007 1:00:00 PM","0.7579277","56.85845","31.7334","25.85004","0.8039007","88.10752","49.90755","49.90755","0","-1","0","49.90755","176.5415","24.36247","0","0","88.10752","52.53426","49.90755","0","0","11.21078","308.6685","11.21078","0","11.21078","420.0009","100","0.139297","54.8983","70.48602","0","396.776"
"11/16/2007 2:00:00 PM","0.6442461","47.18362","48.70686","37.35863","0.6858031","75.16402","6.280818","6.280818","0","-1","0","6.280818","1196.724","68.55264","0","0","75.16402","6.611387","6.280818","0","0","0","318.7582","0","0","0","420.0009","100","0.139297","6.908899","60.13122","0","393.9222"
"11/16/2007 3:00:00 PM","0.5526174","35.18767","58.78485","50.53506","0.6023906","66.02201","107.4532","107.4532","44.7323","0","13.58527","107.4532","61.44256","0","0","0","66.02201","66.02201","62.72091","0","0","0","318.7582","0","0","0","420.0009","100","0.139297","118.1985","52.81761","81","384.7802"
"11/16/2007 4:00:00 PM","0.3597593","22.09869","64.98392","64.33875","0.4070789","44.61585","0","0","0","0","0","0","0","44.61585","0","0","44.61585","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.139297","0","35.69268","0","363.3741"
"11/16/2007 5:00:00 PM","0.1279207","8.453623","68.94019","78.40528","0.1636846","17.93984","47.37893","47.37893","0","0","0","47.37893","37.86459","0","0.000000000000007105427","0","17.93984","49.87255","47.37893","0","0","0","318.7582","0","31.93272","-31.93272","386.3408","91.98572","0.139297","52.11682","14.35187","0","336.6981"
"11/16/2007 6:00:00 PM","0.0009813929","0","71.43472","90","0","0","15.28963","15.28963","0","0","0","15.28963","0","0","0","0","0","16.09435","15.28963","0","0","35.4808","286.8255","0","16.09435","-16.09435","369.3759","87.94646","0.139297","16.8186","0","0","286.8255"
"11/16/2007 7:00:00 PM","0","0","72.78035","90","0","0","41.35651","41.35651","0","-1","0","41.35651","0","0","0.000000000000007105427","0","0","43.53316","41.35651","0","0","53.36341","270.7312","0","43.53316","-43.53316","323.4879","77.02077","0.139297","45.49216","0","0","270.7312"
"11/16/2007 8:00:00 PM","0","0","72.93806","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","101.7336","227.198","0","0","0","323.4879","77.02077","0.139297","0","0","0","227.198"
"11/16/2007 9:00:00 PM","0","0","71.35645","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","101.7336","227.198","0","0","0","323.4879","77.02077","0.139297","0","0","0","227.198"
