sep=,
"11/16/2007 10:00:00 PM","0","0","66.04408","90","0","0","45.04382","45.04382","0","-1","0","45.04382","0","0","0","0","0","47.41455","45.04382","0","0","101.7336","227.198","0","47.41455","-47.41455","273.5085","65.12096","0.139297","49.5482","0","0","227.198"
"11/16/2007 11:00:00 PM","0","0","48.253","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","154.4164","179.7834","0","0","0","273.5085","65.12096","0.139297","0","0","0","179.7834"
"11/17/2007 12:00:00 AM","0","0","-13.74048","90","0","0","13.42886","13.42886","0","-1","0","13.42886","0","0","0.000000000000001776357","0","0","14.13564","13.42886","0","0","154.4164","179.7834","0","14.13564","-14.13564","258.6083","61.57328","0.139297","14.77174","0","0","179.7834"
"11/17/2007 1:00:00 AM","0","0","-56.88227","90","0","0","70.28505","68.7","0","-1","0","68.7","0","0","1.585052","8.613557","0","72.31579","68.7","0","0","170.1227","165.6478","0","72.31579","-72.31579","182.3808","43.4239","0.139297","77.31356","0","0","165.6478"
"11/17/2007 2:00:00 AM","0","0","-68.24335","90","0","0","67.17532","67.17532","0","-1","0","67.17532","0","0","0.00000000000001421085","5.192852","0","70.71086","67.17532","0","0","250.4736","93.33202","0","70.71086","-70.71086","107.845","25.67732","0.139297","73.89285","0","0","93.33202"
"11/17/2007 3:00:00 AM","0","0","-71.88601","90","0","0","45.67885","21.49009","0","-1","0","21.49009","0","0","24.18875","28.75664","0","22.62115","21.49009","0","0","329.0412","22.62115","0","22.62115","-22.62115","84.00017","20","0.139297","50.24673","0","0","22.62115"
"11/17/2007 4:00:00 AM","0","0","-72.77495","90","0","0","46.83754","0","0","-1","0","0","0","0","46.83754","51.52129","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.139297","51.52129","0","0","0"
"11/17/2007 5:00:00 AM","0","0","-72.18625","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.139297","0","0","0","0"
"11/17/2007 6:00:00 AM","0.01854782","0","-70.45119","90","0","0","21.96715","21.96715","81","0","22.761","21.96715","0","0","0","0","0","0","0","59.03285","56.0812","354.1758","0","56.0812","0","56.0812","137.2035","32.66743","0.139376","24.16387","0","81","0"
"11/17/2007 7:00:00 AM","0.2113626","13.34829","-67.48468","73.35142","0.2532917","27.76077","120.8683","120.8683","81","0","22.761","120.8683","22.96778","0","0","0","27.76077","41.96664","39.86831","0","0","298.0946","50.47308","0","14.20587","-14.20587","122.2292","29.10213","0.139376","132.9551","22.20862","81","78.23386"
"11/17/2007 8:00:00 AM","0.3883465","26.80713","-62.83312","59.37788","0.425801","46.66779","35.55121","35.55121","81","0","22.761","35.55121","131.2692","0","0","0","46.66779","0","0","45.44879","43.17635","313.8789","36.26721","89.84414","0","89.84414","207.4628","49.39581","0.1394169","39.10633","37.33423","81","82.93501"
"11/17/2007 9:00:00 AM","0.6864524","39.55581","-55.47273","45.77005","0.7485579","82.04195","72.13861","68.7","0","-1","0","68.7","119.4206","0","3.438612","10.65247","82.04195","72.31579","68.7","0","0","224.0348","117.1269","9.726162","0","9.726162","216.6898","51.59272","0.1394048","79.35247","65.63356","0","199.1689"
"11/17/2007 10:00:00 AM","0.8670411","50.87107","-43.33029","33.052","0.9338312","102.3479","25.59508","25.59508","0","-1","0","25.59508","399.8734","0","0","0","102.3479","26.94219","25.59508","0","0","214.3086","125.8805","75.40571","0","75.40571","288.226","68.6251","0.1393103","28.15458","81.87832","0","228.2284"
"11/17/2007 11:00:00 AM","0.9116362","59.11707","-23.09901","22.8244","0.9754827","106.9129","35.03996","35.03996","0","-1","0","35.03996","305.117","0","0","0","106.9129","36.88417","35.03996","0","0","138.9029","193.7456","70.02873","0","70.02873","354.6611","84.44295","0.1392228","38.54396","85.53032","0","300.6585"
"11/17/2007 12:00:00 PM","0.88009","61.4833","5.290233","19.53898","0.9384297","102.8519","120.5941","68.7","0","-1","0","68.7","149.7116","0","51.89409","63.9535","102.8519","72.31579","68.7","0","0","68.87416","256.7715","30.5361","0","30.5361","383.6302","91.34033","0.1391847","132.6535","82.28151","0","359.6234"
"11/17/2007 1:00:00 PM","0.6993575","56.69025","31.43533","25.9845","0.7364805","80.71826","0","0","0","-1","0","0","0","42.3802","0","0","80.71826","0","0","0","0","38.33806","284.254","38.33806","0","38.33806","420.0009","100","0.1391368","0","64.57461","0","364.9722"
"11/17/2007 2:00:00 PM","0.6585227","47.07566","48.40097","37.42421","0.7031853","77.06911","69.27685","68.7","0","-1","0","68.7","112.1821","4.753322","0.5768443","7.504529","77.06911","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1391368","76.20453","61.65529","0","395.8273"
"11/17/2007 3:00:00 PM","0.5459841","35.124","58.50888","50.55859","0.5951099","65.22405","9.085655","9.085655","0","0","0","9.085655","717.8795","55.66021","0","0","65.22405","9.563848","9.085655","0","0","0","318.7582","0","0","0","420.0009","100","0.1391368","9.994221","52.17924","0","383.9823"
"11/17/2007 4:00:00 PM","0.3234839","22.06692","64.73325","64.3335","0.3603449","39.4938","22.85465","22.85465","0","0","0","22.85465","172.8042","15.43627","0","0","39.4938","24.05753","22.85465","0","0","0","318.7582","0","0","0","420.0009","100","0.1391368","25.14012","31.59504","0","358.252"
"11/17/2007 5:00:00 PM","0.1051923","8.446412","68.70329","78.37739","0.1241487","13.6067","12.2535","12.2535","0","0","0","12.2535","111.0434","0.7082776","0","0","13.6067","12.89842","12.2535","0","0","0","318.7582","0","0","0","420.0009","100","0.1391368","13.47885","10.88536","0","332.3649"
"11/17/2007 6:00:00 PM","0.0006714027","0","71.19958","90","0","0","63.28085","63.28085","63.28085","0","18.27806","63.28085","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1391368","69.60894","0","81","318.7582"
"11/17/2007 7:00:00 PM","0","0","72.53391","90","0","0","85.2917","68.7","0","-1","0","68.7","0","0","16.5917","25.12087","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1391368","93.82087","0","0","318.7582"
"11/17/2007 8:00:00 PM","0","0","72.66322","90","0","0","6.969431","6.969431","0","-1","0","6.969431","0","0","0.0000000000000008881784","0","0","7.336244","6.969431","0","0","80.35088","246.4424","0","7.336244","-7.336244","336.0402","80.00941","0.1391368","7.666374","0","0","246.4424"
"11/17/2007 9:00:00 PM","0","0","71.02599","90","0","0","9.043624","9.043624","0","-1","0","9.043624","0","0","0.000000000000001776357","0","0","9.519605","9.043624","0","0","88.50226","239.1062","0","9.519605","-9.519605","326.0057","77.62025","0.1391368","9.947987","0","0","239.1062"
"11/17/2007 10:00:00 PM","0","0","65.60911","90","0","0","54.7592","54.7592","0","-1","0","54.7592","0","0","0.000000000000007105427","0","0","57.64127","54.7592","0","0","99.0796","229.5866","0","57.64127","-57.64127","265.2465","63.15379","0.1391368","60.23512","0","0","229.5866"
"11/17/2007 11:00:00 PM","0","0","47.69564","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","163.1254","171.9453","0","0","0","265.2465","63.15379","0.1391368","0","0","0","171.9453"
"11/18/2007 12:00:00 AM","0","0","-13.2019","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","163.1254","171.9453","0","0","0","265.2465","63.15379","0.1391368","0","0","0","171.9453"
"11/18/2007 1:00:00 AM","0","0","-56.24216","90","0","0","36.84915","36.84915","0","-1","0","36.84915","0","0","0","0","0","38.78858","36.84915","0","0","163.1254","171.9453","0","38.78858","-38.78858","224.3597","53.41887","0.1391368","40.53407","0","0","171.9453"
"11/18/2007 2:00:00 AM","0","0","-67.82523","90","0","0","9.340298","9.340298","0","-1","0","9.340298","0","0","0.000000000000001776357","0","0","9.831892","9.340298","0","0","206.2239","133.1567","0","9.831892","-9.831892","213.996","50.95132","0.1391368","10.27433","0","0","133.1567"
"11/18/2007 3:00:00 AM","0","0","-71.57511","90","0","0","24.16071","24.16071","0","-1","0","24.16071","0","0","0.000000000000003552714","0","0","25.43233","24.16071","0","0","217.1482","123.3249","0","25.43233","-25.43233","187.188","44.56847","0.1391368","26.57678","0","0","123.3249"
"11/18/2007 4:00:00 AM","0","0","-72.51887","90","0","0","30.98408","30.98408","0","-1","0","30.98408","0","0","0","0","0","32.61482","30.98408","0","0","245.4063","97.89252","0","32.61482","-32.61482","152.8089","36.383","0.1391368","34.08249","0","0","97.89252"
"11/18/2007 5:00:00 AM","0","0","-71.95901","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","281.645","65.27771","0","0","0","152.8089","36.383","0.1391368","0","0","0","65.27771"
"11/18/2007 6:00:00 AM","0.0132644","0","-70.23747","90","0","0","15.76338","15.76338","0","0","0","15.76338","0","0","0.000000000000001776357","0","0","16.59303","15.76338","0","0","281.645","65.27771","0","16.59303","-16.59303","135.3183","32.21858","0.1391368","17.33972","0","0","65.27771"
"11/18/2007 7:00:00 AM","0.170614","13.24532","-67.27404","73.4222","0.1930825","21.16184","0","0","0","0","0","0","0","0","0","0","21.16184","0","0","0","0","300.0817","48.68468","21.16184","0","21.16184","155.3942","36.99855","0.1391104","0","16.92947","0","69.84651"
"11/18/2007 8:00:00 AM","0.1516028","26.68116","-62.61843","59.47111","0.151486","16.60287","13.4307","13.4307","0","0","0","13.4307","123.6188","0","0","0","16.60287","14.13758","13.4307","0","0","278.9199","67.73033","2.465292","0","2.465292","157.733","37.5554","0.1391073","14.77377","13.2823","0","84.3332"
"11/18/2007 9:00:00 AM","0.3767376","39.40116","-55.25322","45.89165","0.3852929","42.2281","63.05259","63.05259","0","-1","0","63.05259","66.97282","0","0","0.6578469","42.2281","66.37115","63.05259","0","0","276.4546","69.94909","0","24.14305","-24.14305","132.284","31.49612","0.1391073","69.35785","33.78248","0","112.1772"
"11/18/2007 10:00:00 AM","0.4318305","50.68072","-43.12782","33.21344","0.4378448","47.98779","88.69071","68.7","0","-1","0","68.7","69.85122","0","19.99071","44.92636","47.98779","72.31579","68.7","0","0","303.2802","45.80605","0","24.328","-24.328","106.64","25.39043","0.1391073","97.55978","38.39023","0","93.79383"
"11/18/2007 11:00:00 AM","0.1200515","58.89292","-23.00418","23.03803","0.1195582","13.10358","115.4499","32.85254","0","-1","0","32.85254","39.88604","0","82.59741","104.1011","13.10358","34.58162","32.85254","0","0","330.3113","21.47804","0","21.47804","-21.47804","84.00017","20","0.1391073","126.9949","10.48286","0","34.58162"
"11/18/2007 12:00:00 PM","0.6243891","61.26439","5.14707","19.75477","0.6452392","70.71822","138.7533","67.18231","0","-1","0","67.18231","105.2632","0","71.57103","139.1922","70.71822","70.71822","67.18231","0","0","354.1758","0","0","0","0","84.00017","20","0.1391073","152.6287","56.57458","0","70.71822"
"11/18/2007 1:00:00 PM","0.3558902","56.52774","31.14114","26.11413","0.3562654","39.04668","70.37064","37.09435","0","-1","0","37.09435","105.2632","0","33.27628","69.98882","39.04668","39.04668","37.09435","0","0","354.1758","0","0","0","0","84.00017","20","0.1391073","77.40769","31.23735","0","39.04668"
"11/18/2007 2:00:00 PM","0.3149435","46.97273","48.10023","37.48573","0.3155658","34.58601","70.09993","32.85671","0","-1","0","32.85671","105.2632","0","37.24323","70.53858","34.58601","34.58601","32.85671","0","0","354.1758","0","0","0","0","84.00017","20","0.1391073","77.10992","27.66881","0","34.58601"
"11/18/2007 3:00:00 PM","0.09146431","35.06487","58.23798","50.57846","0.09113167","9.988031","111.8236","90.48863","81","0","22.761","90.48863","11.03789","0","21.33499","40.10826","9.988031","9.988031","9.488629","0","0","354.1758","0","0","0","0","84.00017","20","0.1391073","123.006","7.990425","81","9.988031"
"11/18/2007 4:00:00 PM","0.09050209","22.03936","64.48753","64.32488","0.09032356","9.899462","0","0","72.31579","0","20.56389","0","0","0","0","0","9.899462","0","0","72.31579","68.7","354.1758","0","78.59946","0","78.59946","158.5662","37.75377","0.1391405","0","7.919569","81","9.899462"
"11/18/2007 5:00:00 PM","0.01960947","8.443143","68.4714","78.34639","0.01958377","2.146381","20.31033","20.31033","81","0","22.761","20.31033","10.56793","0","0","0","2.146381","0","0","60.68967","57.65519","275.5764","70.73952","59.80157","0","59.80157","215.2989","51.26154","0.1392189","22.34137","1.717105","81","72.88589"
"11/18/2007 6:00:00 PM","0.001099386","0","70.96978","90","0","0","42.78345","42.78345","81","0","22.761","42.78345","0","0","0","0","0","0","0","38.21655","36.30572","215.7748","124.5609","36.30572","0","36.30572","249.7415","59.46215","0.1392698","47.0618","0","81","124.5609"
"11/18/2007 7:00:00 PM","0","0","72.2935","90","0","0","33.85622","33.85622","0","-1","0","33.85622","0","0","0","0","0","35.63813","33.85622","0","0","179.4691","157.2361","0","35.63813","-35.63813","212.1757","50.51791","0.1392698","37.24184","0","0","157.2361"
"11/18/2007 8:00:00 PM","0","0","72.39573","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","219.067","121.5979","0","0","0","212.1757","50.51791","0.1392698","0","0","0","121.5979"
"11/18/2007 9:00:00 PM","0","0","70.70555","90","0","0","138.173","68.7","0","-1","0","68.7","0","0","69.47305","83.29036","0","72.31579","68.7","0","0","219.067","121.5979","0","72.31579","-72.31579","135.9481","32.36853","0.1392698","151.9904","0","0","121.5979"
"11/18/2007 10:00:00 PM","0","0","65.19055","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","299.4178","49.28215","0","0","0","135.9481","32.36853","0.1392698","0","0","0","49.28215"
"11/18/2007 11:00:00 PM","0","0","47.17324","90","0","0","33.61967","33.61967","0","-1","0","33.61967","0","0","0","0","0","35.38913","33.61967","0","0","299.4178","49.28215","0","35.38913","-35.38913","98.64471","23.48679","0.1392698","36.98164","0","0","49.28215"
"11/19/2007 12:00:00 AM","0","0","-12.67572","90","0","0","97.70251","13.19838","0","-1","0","13.19838","0","0","84.50414","94.27439","0","13.89303","13.19838","0","0","338.7391","13.89303","0","13.89303","-13.89303","84.00017","20","0.1392698","107.4728","0","0","13.89303"
"11/19/2007 1:00:00 AM","0","0","-55.61671","90","0","0","17.42627","0","0","-1","0","0","0","0","17.42627","19.1689","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392698","19.1689","0","0","0"
"11/19/2007 2:00:00 AM","0","0","-67.41624","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392698","0","0","0","0"
"11/19/2007 3:00:00 AM","0","0","-71.27142","90","0","0","5.224245","0","0","-1","0","0","0","0","5.224245","5.746669","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392698","5.746669","0","0","0"
"11/19/2007 4:00:00 AM","0","0","-72.26915","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392698","0","0","0","0"
"11/19/2007 5:00:00 AM","0","0","-71.73782","90","0","0","106.0567","81","81","0","22.761","81","0","0","25.05674","35.66241","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392698","116.6624","0","81","0"
"11/19/2007 6:00:00 AM","0.01686006","0","-70.02991","90","0","0","37.72453","37.72453","81","0","22.761","37.72453","0","0","0","0","0","0","0","43.27547","41.1117","354.1758","0","41.1117","0","41.1117","123.0022","29.28617","0.1393275","41.49698","0","81","0"
"11/19/2007 7:00:00 AM","0.1348374","13.14091","-67.07008","73.49544","0.1434042","15.7171","98.1258","98.1258","81","0","22.761","98.1258","16.0173","0","0.00000000000001421085","0","15.7171","18.02716","17.1258","0","0","313.0641","37.00053","0","2.310056","-2.310056","120.5671","28.7064","0.1393275","107.9384","12.57368","81","52.71763"
"11/19/2007 8:00:00 AM","0.2569849","26.55436","-62.41142","59.56634","0.2642793","28.96501","0","0","72.31579","0","20.56389","0","0","0","0","0","28.96501","0","0","72.31579","68.7","315.6308","34.69047","97.66501","0","97.66501","213.2203","50.76664","0.1393367","0","23.17201","81","63.65548"
"11/19/2007 9:00:00 AM","0.4510331","39.24661","-55.04298","46.01455","0.47143","51.66873","58.86101","58.86101","0","-1","0","58.86101","87.78091","0","0","0","51.66873","61.95895","58.86101","0","0","217.9658","122.589","0","10.29022","-10.29022","202.3735","48.18406","0.1393367","64.74711","41.33498","0","174.2577"
"11/19/2007 10:00:00 AM","0.6624287","50.49204","-42.93663","33.37479","0.7027278","77.01897","0","0","0","-1","0","0","0","0","0","0","77.01897","0","0","0","0","229.3994","112.2988","77.01897","0","77.01897","275.4401","65.58083","0.1392408","0","61.61517","0","189.3177"
"11/19/2007 11:00:00 AM","0.7102584","58.67284","-22.92012","23.24864","0.7473794","81.91279","0","0","0","-1","0","0","0","0","0","0","81.91279","0","0","0","0","152.3804","181.6158","81.91279","0","81.91279","353.1494","84.08301","0.1391389","0","65.53023","0","263.5286"
"11/19/2007 12:00:00 PM","0.7391509","61.05136","5.001146","19.96474","0.7782877","85.30033","0","0","0","-1","0","0","0","14.83267","0","0","85.30033","0","0","0","0","70.46766","255.3373","70.46766","0","70.46766","420.0009","100","0.1390514","0","68.24026","0","340.6377"
"11/19/2007 1:00:00 PM","0.7517825","56.37094","30.85079","26.23886","0.7986131","87.528","10.94505","10.94505","0","-1","0","10.94505","799.7037","76.00689","0","0","87.528","11.52111","10.94505","0","0","0","318.7582","0","0","0","420.0009","100","0.1390514","12.03956","70.0224","0","406.2862"
"11/19/2007 2:00:00 PM","0.764415","46.87486","47.80463","37.54314","0.8263955","90.57294","95.80476","68.7","0","-1","0","68.7","131.8383","18.25715","27.10476","36.68523","90.57294","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1390514","105.3852","72.45835","0","409.3312"
"11/19/2007 3:00:00 PM","0.5808451","35.01031","57.97219","50.59465","0.6376026","69.88124","42.51066","42.51066","0","0","0","42.51066","164.3852","25.13318","0","0","69.88124","44.74807","42.51066","0","0","0","318.7582","0","0","0","420.0009","100","0.1390514","46.76173","55.90499","0","388.6395"
"11/19/2007 4:00:00 PM","0.2664686","22.016","64.24683","64.3129","0.2858749","31.33189","52.99439","52.99439","0","0","0","52.99439","59.12304","0","0.000000000000007105427","0","31.33189","55.78357","52.99439","0","0","0","318.7582","0","24.45168","-24.45168","394.2265","93.86327","0.1390514","58.29383","25.06551","0","350.0901"
"11/19/2007 5:00:00 PM","0.1094511","8.443791","68.24458","78.31232","0.131904","14.45668","110.4013","110.4013","81","0","22.761","110.4013","13.09466","0","0.00000000000001421085","0","14.45668","30.94878","29.40134","0","0","27.16853","294.3065","0","16.49209","-16.49209","376.8423","89.72418","0.1390514","121.4415","11.56534","81","308.7632"
"11/19/2007 6:00:00 PM","0.001104434","0","70.74538","90","0","0","129.1492","129.1492","81","0","22.761","129.1492","0","0","0","0","0","50.68333","48.14916","0","0","45.49308","277.8145","0","50.68333","-50.68333","323.4174","77.00399","0.1390514","142.0641","0","81","277.8145"
"11/19/2007 7:00:00 PM","0","0","72.05917","90","0","0","31.20608","31.20608","0","-1","0","31.20608","0","0","0","0","0","32.84851","31.20608","0","0","101.8079","227.1311","0","32.84851","-32.84851","288.792","68.75987","0.1390514","34.32669","0","0","227.1311"
"11/19/2007 8:00:00 PM","0","0","72.13567","90","0","0","38.18843","38.18843","0","-1","0","38.18843","0","0","0","0","0","40.19835","38.18843","0","0","138.3062","194.2826","0","40.19835","-40.19835","246.4192","58.67113","0.1390514","42.00728","0","0","194.2826"
"11/19/2007 9:00:00 PM","0","0","70.39522","90","0","0","32.75764","32.75764","0","-1","0","32.75764","0","0","0.000000000000007105427","0","0","34.48172","32.75764","0","0","182.9711","154.0843","0","34.48172","-34.48172","210.0723","50.01712","0.1390514","36.0334","0","0","154.0843"
"11/19/2007 10:00:00 PM","0","0","64.78841","90","0","0","24.41047","24.41047","0","-1","0","24.41047","0","0","0","0","0","25.69523","24.41047","0","0","221.2841","119.6025","0","25.69523","-25.69523","182.9872","43.56829","0.1390514","26.85151","0","0","119.6025"
"11/19/2007 11:00:00 PM","0","0","46.68466","90","0","0","55.61839","55.61839","0","-1","0","55.61839","0","0","0.000000000000007105427","0","0","58.54567","55.61839","0","0","249.8344","93.90731","0","58.54567","-58.54567","121.2746","28.87485","0.1390514","61.18023","0","0","93.90731"
"11/20/2007 12:00:00 AM","0","0","-12.16081","90","0","0","95.39899","33.59356","0","-1","0","33.59356","0","0","61.80543","71.34533","0","35.36164","33.59356","0","0","314.8851","35.36164","0","35.36164","-35.36164","84.00017","20","0.1390514","104.9389","0","0","35.36164"
"11/20/2007 1:00:00 AM","0","0","-55.00566","90","0","0","46.13682","0","0","-1","0","0","0","0","46.13682","50.7505","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390514","50.7505","0","0","0"
"11/20/2007 2:00:00 AM","0","0","-67.01643","90","0","0","40.12888","0","0","-1","0","0","0","0","40.12888","44.14177","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390514","44.14177","0","0","0"
"11/20/2007 3:00:00 AM","0","0","-70.97499","90","0","0","24.58058","0","0","-1","0","0","0","0","24.58058","27.03864","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390514","27.03864","0","0","0"
"11/20/2007 4:00:00 AM","0","0","-72.02585","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390514","0","0","0","0"
"11/20/2007 5:00:00 AM","0","0","-71.52277","90","0","0","11.85151","11.85151","81","0","22.761","11.85151","0","0","0","0","0","0","0","69.14849","65.69107","354.1758","0","65.69107","0","65.69107","146.3202","34.83807","0.1391223","13.03666","0","81","0"
"11/20/2007 6:00:00 AM","0.01029413","0","-69.82858","90","0","0","13.10582","13.10582","81","0","22.761","13.10582","0","0","0","0","0","0","0","67.89418","64.49947","288.4847","59.12196","64.49947","0","64.49947","207.5098","49.40699","0.1391945","14.4164","0","81","59.12196"
"11/20/2007 7:00:00 AM","0.1197352","13.03515","-66.87283","73.57105","0.1246425","13.66081","0","0","72.31579","0","20.56389","0","0","0","0","0","13.66081","0","0","72.31579","68.7","223.9853","117.1715","82.36081","0","82.36081","285.6441","68.01036","0.1392228","0","10.92865","81","130.8323"
"11/20/2007 8:00:00 AM","0.1881805","26.42681","-62.21208","59.66346","0.1890896","20.72421","61.8585","61.8585","81","0","22.761","61.8585","33.50261","0","0","0","20.72421","0","0","19.1415","18.18442","141.6245","191.2962","38.90864","0","38.90864","322.5561","76.79891","0.1392717","68.04435","16.57937","81","212.0204"
"11/20/2007 9:00:00 AM","0.2547241","39.09229","-54.84199","46.1386","0.2550046","27.9485","60.67298","60.67298","0","-1","0","60.67298","46.06416","0","0","0","27.9485","63.86629","60.67298","0","0","102.7158","226.314","0","35.9178","-35.9178","284.6954","67.78448","0.1392717","66.74028","22.3588","0","254.2625"
"11/20/2007 10:00:00 AM","0.1255955","50.30517","-42.75655","33.5359","0.1251106","13.71212","43.77852","43.77852","0","-1","0","43.77852","31.32156","0","0","0","13.71212","46.08266","43.77852","0","0","142.6245","190.3962","0","32.37054","-32.37054","250.5738","59.66032","0.1392717","48.15638","10.96969","0","204.1083"
"11/20/2007 11:00:00 AM","0.5338825","58.45691","-22.84654","23.45608","0.5455229","59.78931","0","0","0","-1","0","0","0","0","0","0","59.78931","0","0","0","0","178.5917","158.0257","59.78931","0","59.78931","307.295","73.16532","0.1391976","0","47.83144","0","217.815"
"11/20/2007 12:00:00 PM","0.3641971","60.84427","4.852542","20.16885","0.36434","39.93167","68.14359","68.14359","0","-1","0","68.14359","58.5993","0","0.00000000000001421085","6.257948","39.93167","71.73009","68.14359","0","0","118.8024","211.836","0","31.79843","-31.79843","273.7765","65.18475","0.1391976","74.95795","31.94533","0","251.7677"
"11/20/2007 1:00:00 PM","0.2800615","56.21992","30.56421","26.35861","0.2793934","30.62152","92.22602","68.7","0","-1","0","68.7","44.57281","0","23.52602","32.74863","30.62152","72.31579","68.7","0","0","154.134","180.0376","0","41.69427","-41.69427","229.8269","54.72057","0.1391976","101.4486","24.49722","0","210.6591"
"11/20/2007 2:00:00 PM","0.5094159","46.7821","47.51418","37.59639","0.5286067","57.9353","0","0","0","-1","0","0","0","0","0","0","57.9353","0","0","0","0","200.461","138.3433","57.9353","0","57.9353","284.7891","67.80679","0.1391259","0","46.34824","0","196.2786"
"11/20/2007 3:00:00 PM","0.4016241","34.96034","57.71156","50.60715","0.4206283","46.10086","122.5277","122.5277","81","0","22.761","122.5277","37.62484","0","0","0","46.10086","43.71339","41.52772","0","0","142.5257","190.4851","2.387474","0","2.387474","287.054","68.34607","0.1391286","134.7805","36.88069","81","236.586"
"11/20/2007 4:00:00 PM","0.2017753","21.99684","64.01118","64.29758","0.20697","22.68392","100.7012","100.7012","81","0","22.761","100.7012","22.52597","0","0","0","22.68392","20.73809","19.70119","0","0","140.1382","192.6338","1.945824","0","1.945824","288.9","68.78558","0.1391308","110.7713","18.14713","81","215.3177"
"11/20/2007 5:00:00 PM","0.04826816","8.448332","68.02292","78.27521","0.04855621","5.321761","56.06032","56.06032","81","0","22.761","56.06032","9.492919","0","0","0","5.321761","0","0","24.93968","23.69269","138.1924","194.3851","29.01446","0","29.01446","316.4256","75.33926","0.1391699","61.66636","4.257409","81","199.7068"
"11/20/2007 6:00:00 PM","0.0007127302","0","70.52644","90","0","0","76.68937","76.68937","81","0","22.761","76.68937","0","0","0","0","0","0","0","4.310634","4.095102","109.1779","220.4981","4.095102","0","4.095102","320.3105","76.26425","0.1391756","84.3583","0","81","220.4981"
"11/20/2007 7:00:00 PM","0","0","71.83103","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","105.0828","224.1837","0","0","0","320.3105","76.26425","0.1391756","0","0","0","224.1837"
"11/20/2007 8:00:00 PM","0","0","71.88312","90","0","0","40.39128","40.39128","0","-1","0","40.39128","0","0","0","0","0","42.51714","40.39128","0","0","105.0828","224.1837","0","42.51714","-42.51714","275.4935","65.59356","0.1391756","44.43042","0","0","224.1837"
"11/20/2007 9:00:00 PM","0","0","70.09507","90","0","0","56.22085","56.22085","0","-1","0","56.22085","0","0","0.000000000000007105427","0","0","59.17984","56.22085","0","0","152.3241","181.6665","0","59.17984","-59.17984","213.1125","50.74096","0.1391756","61.84294","0","0","181.6665"
"11/20/2007 10:00:00 PM","0","0","64.40263","90","0","0","17.87685","17.87685","0","-1","0","17.87685","0","0","0.000000000000003552714","0","0","18.81774","17.87685","0","0","218.0795","122.4867","0","18.81774","-18.81774","193.2768","46.0182","0.1391756","19.66453","0","0","122.4867"
"11/20/2007 11:00:00 PM","0","0","46.22879","90","0","0","60.95835","60.95835","0","-1","0","60.95835","0","0","0","0","0","64.16668","60.95835","0","0","238.9881","103.669","0","64.16668","-64.16668","125.6392","29.91404","0.1391756","67.05418","0","0","103.669"
"11/21/2007 12:00:00 AM","0","0","-11.65613","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","310.2844","39.50227","0","0","0","125.6392","29.91404","0.1391756","0","0","0","39.50227"
"11/21/2007 1:00:00 AM","0","0","-54.40876","90","0","0","35.37907","35.37907","0","-1","0","35.37907","0","0","0.000000000000007105427","1.389816","0","37.24112","35.37907","0","0","310.2844","39.50227","0","37.24112","-37.24112","86.38363","20.56749","0.1391756","38.91697","0","0","39.50227"
"11/21/2007 2:00:00 AM","0","0","-66.6258","90","0","0","10.08429","2.148091","0","-1","0","2.148091","0","0","7.936195","8.944623","0","2.261148","2.148091","0","0","351.6634","2.261148","0","2.261148","-2.261148","84.00017","20","0.1391756","11.09271","0","0","2.261148"
"11/21/2007 3:00:00 AM","0","0","-70.68587","90","0","0","44.1915","0","0","-1","0","0","0","0","44.1915","48.61065","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391756","48.61065","0","0","0"
"11/21/2007 4:00:00 AM","0","0","-71.78903","90","0","0","42.9339","0","0","-1","0","0","0","0","42.9339","47.22729","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1391756","47.22729","0","0","0"
"11/21/2007 5:00:00 AM","0","0","-71.31389","90","0","0","12.37564","12.37564","81","0","22.761","12.37564","0","0","0","0","0","0","0","68.62436","65.19315","354.1758","0","65.19315","0","65.19315","145.8478","34.7256","0.1392467","13.6132","0","81","0"
"11/21/2007 6:00:00 AM","0.006412411","0","-69.63353","90","0","0","58.37861","58.37861","81","0","22.761","58.37861","0","0","0","0","0","0","0","22.62139","21.49032","288.9827","58.67383","21.49032","0","21.49032","166.2353","39.57976","0.1392767","64.21647","0","81","58.67383"
"11/21/2007 7:00:00 AM","0.1165871","12.9281","-66.68234","73.64896","0.1210649","13.26871","0.9709843","0.9709843","73.28677","0","20.80955","0.9709843","1366.522","0","0","0","13.26871","0","0","72.31579","68.7","267.4923","78.01512","81.96871","0","81.96871","243.9977","58.09457","0.1393077","1.068083","10.61497","81","91.28383"
"11/21/2007 8:00:00 AM","0.2506001","26.29863","-62.02044","59.76239","0.2574076","28.21187","32.89226","32.89226","81","0","22.761","32.89226","85.77055","0","0","0","28.21187","0","0","48.10774","45.70235","185.5236","151.787","73.91422","0","73.91422","314.1189","74.79005","0.1393678","36.18149","22.5695","81","179.9988"
"11/21/2007 9:00:00 AM","0.2234566","38.93831","-54.65021","46.26366","0.2231954","24.46222","54.47362","54.47362","0","-1","0","54.47362","44.90654","0","0","0","24.46222","57.34066","54.47362","0","0","111.6094","218.3098","0","32.87843","-32.87843","279.4619","66.53843","0.1393678","59.92098","19.56978","0","242.772"
"11/21/2007 10:00:00 AM","0.3993843","50.12023","-42.58746","33.69659","0.4033171","44.20355","4.068686","4.068686","0","-1","0","4.068686","1086.433","0","0","0","44.20355","4.282827","4.068686","0","0","148.141","185.4313","39.92072","0","39.92072","317.3341","75.55558","0.1393185","4.475554","35.36284","0","229.6349"
"11/21/2007 11:00:00 AM","0.5956278","58.24523","-22.78319","23.66022","0.6154569","67.45408","40.17717","40.17717","0","-1","0","40.17717","167.8916","0","0","0","67.45408","42.29176","40.17717","0","0","108.2203","221.36","25.16232","0","25.16232","341.2051","81.23916","0.1392874","44.19488","53.96326","0","288.8141"
"11/21/2007 12:00:00 PM","0.7684724","60.64314","4.70134","20.36704","0.813459","89.15511","84.04852","68.7","0","-1","0","68.7","129.7745","0","15.34851","23.75336","89.15511","72.31579","68.7","0","0","83.05795","244.0061","16.83932","0","16.83932","357.1803","85.04276","0.1392666","92.45336","71.32409","0","333.1612"
"11/21/2007 1:00:00 PM","0.6514037","56.0747","30.28137","26.47334","0.6823485","74.7854","81.08776","68.7","0","-1","0","68.7","108.8579","0","12.38776","20.49654","74.7854","72.31579","68.7","0","0","66.21864","259.1615","2.469609","0","2.469609","359.5232","85.60059","0.1392636","89.19653","59.82832","0","333.9468"
"11/21/2007 2:00:00 PM","0.4795087","46.69447","47.22886","37.64544","0.4943646","54.18236","60.86218","60.86218","0","-1","0","60.86218","89.02468","0","0.000000000000007105427","0","54.18236","64.06545","60.86218","0","0","63.74903","261.3841","0","9.883093","-9.883093","349.1055","83.12019","0.1392636","66.94839","43.34589","0","315.5665"
"11/21/2007 3:00:00 PM","0.4810326","34.91497","57.4561","50.61594","0.5180153","56.77448","35.1751","35.1751","0","0","0","35.1751","161.4053","0","0","0","56.77448","37.02642","35.1751","0","0","74.73024","251.501","19.74806","0","19.74806","367.8402","87.58082","0.1392392","38.69261","45.41959","0","308.2755"
"11/21/2007 4:00:00 PM","0.1704738","21.98187","63.78067","64.27892","0.1722972","18.88377","0","0","0","0","0","0","0","0","0","0","18.88377","0","0","0","0","54.98218","269.2743","18.88377","0","18.88377","385.7549","91.84621","0.1392159","0","15.10701","0","288.158"
"11/21/2007 5:00:00 PM","0.08872382","8.456736","67.80646","78.23508","0.09817237","10.75969","0","0","0","0","0","0","0","0","0","0","10.75969","0","0","0","0","36.09841","286.2697","10.75969","0","10.75969","395.9624","94.27658","0.1392026","0","8.607754","0","297.0294"
"11/21/2007 6:00:00 PM","0.001559465","0","70.31306","90","0","0","83.41722","83.41722","81","0","22.761","83.41722","0","0","0","0","0","2.544443","2.417221","0","0","25.33872","295.9534","0","2.544443","-2.544443","393.2803","93.63799","0.1392026","91.75894","0","81","295.9534"
"11/21/2007 7:00:00 PM","0","0","71.60914","90","0","0","43.95298","43.95298","0","-1","0","43.95298","0","0","0.000000000000007105427","0","0","46.2663","43.95298","0","0","28.16588","293.4089","0","46.2663","-46.2663","344.5114","82.02635","0.1392026","48.34829","0","0","293.4089"
"11/21/2007 8:00:00 PM","0","0","71.63817","90","0","0","71.64431","68.7","0","-1","0","68.7","0","0","2.944308","10.10874","0","72.31579","68.7","0","0","79.57288","247.1426","0","72.31579","-72.31579","268.2838","63.87698","0.1392026","78.80874","0","0","247.1426"
"11/21/2007 9:00:00 PM","0","0","69.80516","90","0","0","43.54682","43.54682","0","-1","0","43.54682","0","0","0.000000000000007105427","0","0","45.83876","43.54682","0","0","159.9238","174.8268","0","45.83876","-45.83876","219.9655","52.37265","0.1392026","47.9015","0","0","174.8268"
"11/21/2007 10:00:00 PM","0","0","64.03318","90","0","0","38.79832","38.79832","0","-1","0","38.79832","0","0","0.000000000000007105427","0","0","40.84034","38.79832","0","0","210.8557","128.9881","0","40.84034","-40.84034","176.916","42.12278","0.1392026","42.67815","0","0","128.9881"
"11/21/2007 11:00:00 PM","0","0","45.80456","90","0","0","14.89719","14.89719","0","-1","0","14.89719","0","0","0.000000000000001776357","0","0","15.68125","14.89719","0","0","256.2339","88.14775","0","15.68125","-15.68125","160.3866","38.1872","0.1392026","16.38691","0","0","88.14775"
"11/22/2007 12:00:00 AM","0","0","-11.16076","90","0","0","96.76572","68.7","0","-1","0","68.7","0","0","28.06572","37.74229","0","72.31579","68.7","0","0","273.6575","72.46649","0","72.31579","-72.31579","84.15903","20.03782","0.1392026","106.4423","0","0","72.46649"
"11/22/2007 1:00:00 AM","0","0","-53.82579","90","0","0","42.71991","0.1431698","0","-1","0","0.1431698","0","0","42.57674","46.84874","0","0.1507051","0.1431698","0","0","354.0084","0.1507051","0","0.1507051","-0.1507051","84.00017","20","0.1392026","46.99191","0","0","0.1507051"
"11/22/2007 2:00:00 AM","0","0","-66.24438","90","0","0","42.19672","0","0","-1","0","0","0","0","42.19672","46.41639","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392026","46.41639","0","0","0"
"11/22/2007 3:00:00 AM","0","0","-70.40414","90","0","0","57.23718","0","0","-1","0","0","0","0","57.23718","62.9609","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392026","62.9609","0","0","0"
"11/22/2007 4:00:00 AM","0","0","-71.55875","90","0","0","101.7054","0","0","-1","0","0","0","0","101.7054","111.8759","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1392026","111.8759","0","0","0"
"11/22/2007 5:00:00 AM","0","0","-71.11125","90","0","0","58.96728","58.96728","81","0","22.761","58.96728","0","0","0","0","0","0","0","22.03272","20.93108","354.1758","0","20.93108","0","20.93108","103.8571","24.72784","0.1392317","64.86401","0","81","0"
"11/22/2007 6:00:00 AM","0.02023149","0","-69.4448","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","333.2447","18.83798","68.7","0","68.7","169.0317","40.24556","0.1392766","0","0","81","18.83798"
"11/22/2007 7:00:00 AM","0.2401763","12.81987","-66.49865","73.72909","0.2997277","32.85016","101.3833","101.3833","81","0","22.761","101.3833","32.40194","0","0","0","32.85016","21.45614","20.38333","0","0","264.5447","80.66798","11.39402","0","11.39402","179.841","42.8192","0.1392895","111.5217","26.28013","81","113.5181"
"11/22/2007 8:00:00 AM","0.5162926","26.16992","-61.83652","59.863","0.5846928","64.08233","125.0927","125.0927","81","0","22.761","125.0927","51.22787","0","0","0","64.08233","46.41337","44.0927","0","0","253.1507","90.9226","17.66896","0","17.66896","196.6032","46.8102","0.1393094","137.602","51.26587","81","155.0049"
"11/22/2007 9:00:00 AM","0.7363008","38.78479","-54.46761","46.38961","0.8078178","88.53683","82.40541","68.7","0","-1","0","68.7","128.8746","0","13.70541","21.94595","88.53683","72.31579","68.7","0","0","235.4817","106.8247","16.22104","0","16.22104","211.9919","50.47416","0.1392894","90.64595","70.82947","0","195.3615"
"11/22/2007 10:00:00 AM","0.8160681","49.93734","-42.42919","33.85672","0.8817295","96.63755","53.70874","53.70874","0","-1","0","53.70874","179.9289","0","0","0","96.63755","56.53551","53.70874","0","0","219.2607","121.4236","40.10204","0","40.10204","250.036","59.53226","0.13924","59.07961","77.31004","0","218.0611"
"11/22/2007 11:00:00 AM","0.7148771","58.03789","-22.7298","23.86095","0.7544157","82.68396","78.04713","68.7","0","-1","0","68.7","120.3551","0","9.347125","17.15184","82.68396","72.31579","68.7","0","0","179.1587","157.5154","10.36817","0","10.36817","259.8721","61.87419","0.1392272","85.85184","66.14716","0","240.1994"
"11/22/2007 12:00:00 PM","0.7307795","60.44802","4.547619","20.55929","0.7701018","84.40315","103.1473","68.7","0","-1","0","68.7","122.8576","0","34.44729","44.76202","84.40315","72.31579","68.7","0","0","168.7905","166.8468","12.08737","0","12.08737","271.3392","64.60444","0.1392124","113.462","67.52252","0","251.2499"
"11/22/2007 1:00:00 PM","0.7711279","55.93533","30.00222","26.58297","0.8227539","90.17383","21.83401","21.83401","0","-1","0","21.83401","412.9971","0","0","0","90.17383","22.98317","21.83401","0","0","156.7031","177.7254","67.19066","0","67.19066","335.0818","79.78123","0.1391297","24.01741","72.13906","0","267.8992"
"11/22/2007 2:00:00 PM","0.5652745","46.61201","46.94869","37.69024","0.5949174","65.20295","81.35391","68.7","0","-1","0","68.7","94.90968","0","12.65391","20.7893","65.20295","72.31579","68.7","0","0","89.51247","238.197","0","7.112842","-7.112842","327.5843","77.99609","0.1391297","89.4893","52.16236","0","303.4"
"11/22/2007 3:00:00 PM","0.5153534","34.8742","57.20588","50.62102","0.5606888","61.45149","0","0","0","0","0","0","0","0","0","0","61.45149","0","0","0","0","97.41563","231.0842","61.45149","0","61.45149","385.8823","91.87655","0.1390541","0","49.16119","0","292.5356"
"11/22/2007 4:00:00 PM","0.2934556","21.97109","63.55532","64.25693","0.3221633","35.30909","30.37478","30.37478","0","0","0","30.37478","116.2448","0","0","0","35.30909","31.97346","30.37478","0","0","35.96413","286.3905","3.335637","0","3.335637","389.0467","92.62999","0.13905","33.41226","28.24727","0","321.6996"
"11/22/2007 5:00:00 PM","0.1389506","8.468972","67.59527","78.19199","0.1851574","20.29325","76.57155","76.57155","81","0","22.761","76.57155","26.50234","0","0","0","20.29325","0","0","4.428453","4.20703","32.6285","289.3926","24.50028","0","24.50028","412.2897","98.16402","0.1390788","84.2287","16.2346","81","309.6858"
"11/22/2007 6:00:00 PM","0.001262907","0","70.10529","90","0","0","67.17958","67.17958","75.7356","0","21.42911","67.17958","0","0","0","0","0","0","0","8.556016","8.128216","8.128216","311.4428","8.128216","0","8.128216","420.0009","100","0.13909","73.89754","0","81","311.4428"
"11/22/2007 7:00:00 PM","0","0","71.39357","90","0","0","68.78347","68.7","0","-1","0","68.7","0","0","0.08346936","6.961816","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.13909","75.66182","0","0","318.7582"
"11/22/2007 8:00:00 PM","0","0","71.40088","90","0","0","44.88746","44.88746","0","-1","0","44.88746","0","0","0.000000000000007105427","0","0","47.24996","44.88746","0","0","80.35088","246.4424","0","47.24996","-47.24996","293.9675","69.99212","0.13909","49.37621","0","0","246.4424"
"11/22/2007 9:00:00 PM","0","0","69.52556","90","0","0","68.51617","68.51617","0","-1","0","68.51617","0","0","0","6.667792","0","72.12229","68.51617","0","0","132.8508","199.1925","0","72.12229","-72.12229","217.9439","51.8913","0.13909","75.36779","0","0","199.1925"
"11/22/2007 10:00:00 PM","0","0","63.67999","90","0","0","84.30367","68.7","0","-1","0","68.7","0","0","15.60367","24.03403","0","72.31579","68.7","0","0","212.9867","127.0702","0","72.31579","-72.31579","141.7164","33.74193","0.13909","92.73403","0","0","127.0702"
"11/22/2007 11:00:00 PM","0","0","45.41089","90","0","0","63.00439","52.01668","0","-1","0","52.01668","0","0","10.98771","17.28815","0","54.7544","52.01668","0","0","293.3376","54.7544","0","54.7544","-54.7544","84.00017","20","0.13909","69.30482","0","0","54.7544"
"11/23/2007 12:00:00 AM","0","0","-10.67387","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13909","0","0","0","0"
"11/23/2007 1:00:00 AM","0","0","-53.25651","90","0","0","106.4936","0","0","-1","0","0","0","0","106.4936","117.1429","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13909","117.1429","0","0","0"
"11/23/2007 2:00:00 AM","0","0","-65.87219","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13909","0","0","0","0"
"11/23/2007 3:00:00 AM","0","0","-70.12983","90","0","0","52.12437","0","0","-1","0","0","0","0","52.12437","57.33681","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13909","57.33681","0","0","0"
"11/23/2007 4:00:00 AM","0","0","-71.33507","90","0","0","70.4903","0","0","-1","0","0","0","0","70.4903","77.53932","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13909","77.53932","0","0","0"
"11/23/2007 5:00:00 AM","0","0","-70.91489","90","0","0","31.31016","31.31016","81","0","22.761","31.31016","0","0","0","0","0","0","0","49.68984","47.20535","354.1758","0","47.20535","0","47.20535","128.7831","30.66258","0.1391554","34.44117","0","81","0"
"11/23/2007 6:00:00 AM","0.01928141","0","-69.26244","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","306.9705","42.48481","68.7","0","68.7","193.9576","46.1803","0.1392002","0","0","81","42.48481"
"11/23/2007 7:00:00 AM","0.2176877","12.71052","-66.32178","73.81135","0.2698254","29.57286","96.57806","96.57806","81","0","22.761","96.57806","30.62068","0","0","0","29.57286","16.39796","15.57806","0","0","238.2705","104.3148","13.1749","0","13.1749","206.4565","49.1562","0.1392151","106.2359","23.65829","81","133.8877"
"11/23/2007 8:00:00 AM","0.5406148","26.04078","-61.66032","59.96519","0.6135973","67.25026","173.216","149.7","81","0","22.761","149.7","44.92335","0","23.51604","40.83765","67.25026","72.31579","68.7","0","0","225.0956","116.1722","0","5.065532","-5.065532","201.1169","47.88488","0.1392151","190.5376","53.80021","81","183.4225"
"11/23/2007 9:00:00 AM","0.7354522","38.63186","-54.29414","46.51632","0.8076772","88.52142","37.93178","37.93178","0","-1","0","37.93178","233.3701","0","0","0","88.52142","39.92819","37.93178","0","0","230.7239","111.1067","48.59323","0","48.59323","247.2165","58.86095","0.1391554","41.72496","70.81714","0","199.6281"
"11/23/2007 10:00:00 AM","0.8139635","49.75664","-42.2816","34.01612","0.880101","96.45907","45.92439","45.92439","0","-1","0","45.92439","210.0388","0","0","0","96.45907","48.34146","45.92439","0","0","182.1307","154.8406","48.1176","0","48.1176","292.8649","69.72959","0.1390964","50.51683","77.16725","0","251.2997"
"11/23/2007 11:00:00 AM","0.9755753","57.83498","-22.68613","24.05813","1.049318","115.0052","24.24163","24.24163","0","-1","0","24.24163","474.4121","0","0","0","115.0052","25.51751","24.24163","0","0","134.0131","198.1464","89.48773","0","89.48773","377.7604","89.94276","0.1389867","26.6658","92.00419","0","313.1517"
"11/23/2007 12:00:00 PM","1.066812","60.25896","4.391459","20.74557","1.146436","125.6494","116.7978","68.7","0","-1","0","68.7","182.8957","8.808208","48.09776","59.77753","125.6494","72.31579","68.7","0","0","44.52536","278.6854","44.52536","0","44.52536","420.0009","100","0.1389322","128.4775","100.5195","0","404.3347"
"11/23/2007 1:00:00 PM","1.033106","55.80185","29.72672","26.68745","1.113566","122.0468","30.89939","30.89939","0","-1","0","30.89939","394.9813","89.52115","0","0","122.0468","32.52567","30.89939","0","0","0","318.7582","0","0","0","420.0009","100","0.1389322","33.98933","97.63745","0","440.8051"
"11/23/2007 2:00:00 PM","0.8732017","46.53474","46.67368","37.73076","0.9487404","103.9819","31.33912","31.33912","0","-1","0","31.33912","331.796","70.9934","0","0","103.9819","32.98855","31.33912","0","0","0","318.7582","0","0","0","420.0009","100","0.1389322","34.47303","83.18556","0","422.7402"
"11/23/2007 3:00:00 PM","0.6676687","34.83805","56.96092","50.62236","0.7384588","80.93508","58.39026","58.39026","0","0","0","58.39026","138.6106","19.47164","0","0","80.93508","61.46344","58.39026","0","0","0","318.7582","0","0","0","420.0009","100","0.1389322","64.22929","64.74806","0","399.6933"
"11/23/2007 4:00:00 PM","0.3946402","21.96447","63.33522","64.23164","0.4546554","49.83023","34.94199","34.94199","0","0","0","34.94199","142.6085","13.04919","0","0","49.83023","36.78104","34.94199","0","0","0","318.7582","0","0","0","420.0009","100","0.1389322","38.43618","39.86418","0","368.5884"
"11/23/2007 5:00:00 PM","0.133214","8.485007","67.38941","78.14596","0.1752494","19.20734","55.85248","55.85248","0","0","0","55.85248","34.38941","0","0.000000000000007105427","0","19.20734","58.79208","55.85248","0","0","0","318.7582","0","39.58474","-39.58474","378.2749","90.06526","0.1389322","61.43773","15.36587","0","337.9656"
"11/23/2007 6:00:00 PM","0.001196272","0","69.90319","90","0","0","13.044","13.044","0","0","0","13.044","0","0","0.000000000000001776357","0","0","13.73053","13.044","0","0","43.98305","279.1735","0","13.73053","-13.73053","363.8016","86.61926","0.1389322","14.3484","0","0","279.1735"
"11/23/2007 7:00:00 PM","0","0","71.18439","90","0","0","53.6849","53.6849","0","-1","0","53.6849","0","0","0.000000000000007105427","0","0","56.51043","53.6849","0","0","59.23919","265.443","0","56.51043","-56.51043","304.2344","72.43661","0.1389322","59.05339","0","0","265.443"
"11/23/2007 8:00:00 PM","0","0","71.17133","90","0","0","30.41932","30.41932","0","-1","0","30.41932","0","0","0.000000000000003552714","0","0","32.02033","30.41932","0","0","122.0285","208.9325","0","32.02033","-32.02033","270.482","64.40034","0.1389322","33.46125","0","0","208.9325"
"11/23/2007 9:00:00 PM","0","0","69.25631","90","0","0","100.6392","68.7","0","-1","0","68.7","0","0","31.93916","42.00307","0","72.31579","68.7","0","0","157.6067","176.9122","0","72.31579","-72.31579","194.2545","46.25097","0.1389322","110.7031","0","0","176.9122"
"11/23/2007 10:00:00 PM","0","0","63.34299","90","0","0","82.00169","68.7","0","-1","0","68.7","0","0","13.30169","21.50186","0","72.31579","68.7","0","0","237.9576","104.5964","0","72.31579","-72.31579","118.0269","28.10159","0.1389322","90.20186","0","0","104.5964"
"11/23/2007 11:00:00 PM","0","0","45.04678","90","0","0","44.47483","30.66659","0","-1","0","30.66659","0","0","13.80824","18.25572","0","32.28062","30.66659","0","0","318.3084","32.28062","0","32.28062","-32.28062","84.00017","20","0.1389322","48.92231","0","0","32.28062"
"11/24/2007 12:00:00 AM","0","0","-10.19467","90","0","0","77.37541","0","0","-1","0","0","0","0","77.37541","85.11295","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389322","85.11295","0","0","0"
