sep=,
"11/24/2007 1:00:00 AM","0","0","-52.70072","90","0","0","85.54402","0","0","-1","0","0","0","0","85.54402","94.09843","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389322","94.09843","0","0","0"
"11/24/2007 2:00:00 AM","0","0","-65.50928","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389322","0","0","0","0"
"11/24/2007 3:00:00 AM","0","0","-69.86301","90","0","0","87.9169","0","0","-1","0","0","0","0","87.9169","96.7086","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389322","96.7086","0","0","0"
"11/24/2007 4:00:00 AM","0","0","-71.11804","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389322","0","0","0","0"
"11/24/2007 5:00:00 AM","0","0","-70.72488","90","0","0","29.24639","29.24639","81","0","22.761","29.24639","0","0","0","0","0","0","0","51.7536","49.16593","354.1758","0","49.16593","0","49.16593","130.6431","31.10543","0.1390002","32.17103","0","81","0"
"11/24/2007 6:00:00 AM","0.02324525","0","-69.08649","90","0","0","29.03417","29.03417","81","0","22.761","29.03417","0","0","0","0","0","0","0","51.96583","49.36754","305.0099","44.24933","49.36754","0","49.36754","177.4772","42.2564","0.1390683","31.93759","0","81","44.24933"
"11/24/2007 7:00:00 AM","0.2704977","12.60015","-66.15176","73.89567","0.3410828","37.38267","4.266253","4.266253","76.58204","0","21.64326","4.266253","876.2414","0","0","0","37.38267","0","0","72.31579","68.7","255.6423","88.68012","106.0827","0","106.0827","278.1161","66.21798","0.1390778","4.692878","29.90614","81","126.0628"
"11/24/2007 8:00:00 AM","0.5628357","25.91131","-61.49186","60.06886","0.6401999","70.16591","95.70637","95.70637","81","0","22.761","95.70637","73.31374","0","0","0","70.16591","15.48039","14.70637","0","0","149.5597","184.1545","54.68552","0","54.68552","329.9953","78.57016","0.1391393","105.277","56.13273","81","254.3204"
"11/24/2007 9:00:00 AM","0.7841517","38.47963","-54.12976","46.64366","0.8626589","94.54741","80.55062","68.7","0","-1","0","68.7","137.6236","0","11.85062","19.90568","94.54741","72.31579","68.7","0","0","94.87415","233.3715","22.23162","0","22.23162","351.0861","83.59176","0.1391121","88.60568","75.63793","0","327.9189"
"11/24/2007 10:00:00 AM","0.9742526","49.57822","-42.14456","34.17466","1.056463","115.7883","62.70444","62.70444","0","-1","0","62.70444","184.6573","0","0","0.274882","115.7883","66.00467","62.70444","0","0","72.64252","253.38","49.78367","0","49.78367","398.315","94.83672","0.1390513","68.97488","92.63068","0","369.1683"
"11/24/2007 11:00:00 AM","1.047538","57.63657","-22.65195","24.25166","1.128208","123.6516","15.54882","15.54882","0","-1","0","15.54882","795.2474","84.42554","0","0","123.6516","16.36718","15.54882","0","0","22.85885","298.1853","22.85885","0","22.85885","420.0009","100","0.1390234","17.1037","98.92125","0","421.8368"
"11/24/2007 12:00:00 PM","0.9996534","60.07598","4.232934","20.92582","1.074296","117.7428","69.58732","68.7","0","-1","0","68.7","171.3869","45.42703","0.8873191","7.846051","117.7428","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1390234","76.54605","94.19426","0","436.501"
"11/24/2007 1:00:00 PM","0.9133044","55.67429","29.45485","26.78673","0.9839374","107.8395","100.8645","68.7","0","-1","0","68.7","156.9717","35.52375","32.16452","42.25098","107.8395","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1390234","110.951","86.27164","0","426.5978"
"11/24/2007 2:00:00 PM","0.7848276","46.46269","46.40382","37.76697","0.8522814","93.41003","0","0","0","-1","0","0","0","93.41003","0","0","93.41003","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1390234","0","74.72803","0","412.1683"
"11/24/2007 3:00:00 PM","0.5750467","34.80653","56.72127","50.61998","0.6335912","69.4416","81.82805","81.82805","20.25","0","7.39125","81.82805","84.86282","4.622597","0","0","69.4416","64.819","61.57805","0","0","0","318.7582","0","0","0","420.0009","100","0.1390234","90.01085","55.55328","81","388.1998"
"11/24/2007 4:00:00 PM","0.2963353","21.96201","63.1204","64.20306","0.3265008","35.78449","69.69364","69.69364","35.69838","0","11.29969","69.69364","51.34541","0","0","0","35.78449","35.78449","33.99526","0","0","0","318.7582","0","0","0","420.0009","100","0.1390234","76.663","28.62759","81","354.5427"
"11/24/2007 5:00:00 PM","0.1167898","8.504804","67.18896","78.09704","0.1454376","15.93997","83.04887","83.04887","67.9059","0","19.44819","83.04887","19.19348","0","0","0","15.93997","15.93997","15.14297","0","0","0","318.7582","0","0","0","420.0009","100","0.1390234","91.35375","12.75197","81","334.6982"
"11/24/2007 6:00:00 PM","0.0009120514","0","69.70684","90","0","0","215.4414","149.7","81","0","22.761","149.7","0","0","65.74141","87.28555","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1390234","236.9855","0","81","318.7582"
"11/24/2007 7:00:00 PM","0","0","70.98167","90","0","0","18.47548","18.47548","0","-1","0","18.47548","0","0","0.000000000000003552714","0","0","19.44788","18.47548","0","0","80.35088","246.4424","0","19.44788","-19.44788","323.2734","76.96971","0.1390234","20.32303","0","0","246.4424"
"11/24/2007 8:00:00 PM","0","0","70.94956","90","0","0","49.6658","49.6658","0","-1","0","49.6658","0","0","0.000000000000007105427","0","0","52.27979","49.6658","0","0","101.9596","226.9946","0","52.27979","-52.27979","268.1657","63.84885","0.1390234","54.63238","0","0","226.9946"
"11/24/2007 9:00:00 PM","0","0","68.99745","90","0","0","35.88102","35.88102","0","-1","0","35.88102","0","0","0.000000000000007105427","0","0","37.76949","35.88102","0","0","160.0483","174.7148","0","37.76949","-37.76949","228.3532","54.36969","0.1390234","39.46912","0","0","174.7148"
"11/24/2007 10:00:00 PM","0","0","63.02208","90","0","0","42.11686","42.11686","0","-1","0","42.11686","0","0","0","0","0","44.33354","42.11686","0","0","202.0144","136.9453","0","44.33354","-44.33354","181.6215","43.24313","0.1390234","46.32855","0","0","136.9453"
"11/24/2007 11:00:00 PM","0","0","44.71124","90","0","0","32.8929","32.8929","0","-1","0","32.8929","0","0","0","0","0","34.62411","32.8929","0","0","251.2739","92.61174","0","34.62411","-34.62411","145.1245","34.55338","0.1390234","36.18219","0","0","92.61174"
"11/25/2007 12:00:00 AM","0","0","-9.722492","90","0","0","35.91262","35.91262","0","-1","0","35.91262","0","0","0.000000000000007105427","0","0","37.80276","35.91262","0","0","289.7451","57.98763","0","37.80276","-37.80276","105.2769","25.06588","0.1390234","39.50388","0","0","57.98763"
"11/25/2007 1:00:00 AM","0","0","-52.15821","90","0","0","76.57001","19.17563","0","-1","0","19.17563","0","0","57.39439","65.05139","0","20.18487","19.17563","0","0","331.7482","20.18487","0","20.18487","-20.18487","84.00017","20","0.1390234","84.22702","0","0","20.18487"
"11/25/2007 2:00:00 AM","0","0","-65.15565","90","0","0","35.64052","0","0","-1","0","0","0","0","35.64052","39.20457","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390234","39.20457","0","0","0"
"11/25/2007 3:00:00 AM","0","0","-69.60374","90","0","0","21.24163","0","0","-1","0","0","0","0","21.24163","23.3658","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390234","23.3658","0","0","0"
"11/25/2007 4:00:00 AM","0","0","-70.90772","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390234","0","0","0","0"
"11/25/2007 5:00:00 AM","0","0","-70.54127","90","0","0","51.12245","51.12245","81","0","22.761","51.12245","0","0","0","0","0","0","0","29.87755","28.38367","354.1758","0","28.38367","0","28.38367","110.9273","26.41121","0.1390625","56.2347","0","81","0"
"11/25/2007 6:00:00 AM","0.01339323","0","-68.917","90","0","0","55.03314","55.03314","81","0","22.761","55.03314","0","0","0","0","0","0","0","25.96686","24.66852","325.7921","25.54531","24.66852","0","24.66852","134.3299","31.98324","0.1390965","60.53645","0","81","25.54531"
"11/25/2007 7:00:00 AM","0.2077827","12.48885","-65.98863","73.98195","0.2577249","28.24665","37.88463","37.88463","81","0","22.761","37.88463","74.55965","0","0","0","28.24665","0","0","43.11537","40.9596","301.1236","47.74697","69.20625","0","69.20625","199.9847","47.61531","0.1391618","41.67309","22.59732","81","75.99362"
"11/25/2007 8:00:00 AM","0.3822861","25.78161","-61.33113","60.17391","0.4244797","46.52297","77.41819","77.41819","81","0","22.761","77.41819","60.09308","0","0","0","46.52297","0","0","3.581812","3.402721","231.9174","110.0326","49.92569","0","49.92569","247.3484","58.89235","0.1392186","85.16","37.21838","81","156.5556"
"11/25/2007 9:00:00 AM","0.5816935","38.32821","-53.97442","46.77149","0.6332083","69.39964","19.62924","19.62924","0","-1","0","19.62924","353.5524","0","0","0","69.39964","20.66236","19.62924","0","0","181.9917","154.9657","48.73728","0","48.73728","293.5846","69.90096","0.1391592","21.59216","55.51971","0","224.3654"
"11/25/2007 10:00:00 AM","0.8507769","49.40222","-42.0179","34.33218","0.9219883","101.0499","76.89466","68.7","0","-1","0","68.7","147.0887","0","8.194663","15.88413","101.0499","72.31579","68.7","0","0","133.2544","198.8293","28.73413","0","28.73413","320.8442","76.39133","0.1391242","84.58413","80.83994","0","299.8792"
"11/25/2007 11:00:00 AM","0.8948023","57.44275","-22.62702","24.44142","0.9625233","105.4926","18.04457","18.04457","0","-1","0","18.04457","584.6221","0","0","0","105.4926","18.99428","18.04457","0","0","104.5203","224.69","86.49827","0","86.49827","402.9037","95.92925","0.1390188","19.84903","84.39404","0","330.1825"
"11/25/2007 12:00:00 PM","0.8484308","59.89914","4.07212","21.10003","0.9078638","99.50187","81.3221","68.7","0","-1","0","68.7","144.8353","9.164081","12.6221","20.75431","99.50187","72.31579","68.7","0","0","18.022","302.5384","18.022","0","18.022","420.0009","100","0.1389969","89.45431","79.60149","0","402.0403"
"11/25/2007 1:00:00 PM","0.9669389","55.55268","29.18657","26.88075","1.04287","114.2985","0","0","0","-1","0","0","0","114.2985","0","0","114.2985","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1389969","0","91.43883","0","433.0568"
"11/25/2007 2:00:00 PM","0.8487656","46.39589","46.13913","37.79884","0.9231525","101.1775","20.84711","20.84711","0","-1","0","20.84711","485.3311","79.23318","0","0","101.1775","21.94433","20.84711","0","0","0","318.7582","0","0","0","420.0009","100","0.1389969","22.93182","80.94201","0","419.9357"
"11/25/2007 3:00:00 PM","0.6327669","34.77963","56.48697","50.61386","0.7005283","76.7779","57.00839","57.00839","0","0","0","57.00839","134.6783","16.76907","0","0","76.7779","60.00883","57.00839","0","0","0","318.7582","0","0","0","420.0009","100","0.1389969","62.70923","61.42232","0","395.5361"
"11/25/2007 4:00:00 PM","0.3343478","21.96368","62.91092","64.17122","0.3779499","41.42331","0","0","0","0","0","0","0","41.42331","0","0","41.42331","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1389969","0","33.13865","0","360.1815"
"11/25/2007 5:00:00 PM","0.1397906","8.528324","66.99396","78.04527","0.1870392","20.49949","29.04402","29.04402","0","0","0","29.04402","70.58079","0","0","0","20.49949","30.57265","29.04402","0","0","0","318.7582","0","10.07315","-10.07315","409.3828","97.4719","0.1389969","31.94842","16.3996","0","339.2577"
"11/25/2007 6:00:00 PM","0.00117244","0","69.5163","90","0","0","86.26422","86.26422","81","0","22.761","86.26422","0","0","0","0","0","5.541286","5.264222","0","0","11.19239","308.6851","0","5.541286","-5.541286","403.5418","96.08118","0.1389969","94.89064","0","81","308.6851"
"11/25/2007 7:00:00 PM","0","0","70.78547","90","0","0","122.76","68.7","0","-1","0","68.7","0","0","54.05997","66.33597","0","72.31579","68.7","0","0","17.34938","303.1438","0","72.31579","-72.31579","327.3142","77.93181","0.1389969","135.036","0","0","303.1438"
"11/25/2007 8:00:00 PM","0","0","70.73566","90","0","0","27.5644","27.5644","0","-1","0","27.5644","0","0","0.000000000000003552714","0","0","29.01515","27.5644","0","0","97.70026","230.828","0","29.01515","-29.01515","296.7296","70.64976","0.1389969","30.32084","0","0","230.828"
"11/25/2007 9:00:00 PM","0","0","68.74902","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","129.9393","201.8129","0","0","0","296.7296","70.64976","0.1389969","0","0","0","201.8129"
"11/25/2007 10:00:00 PM","0","0","62.71716","90","0","0","49.51349","49.51349","0","-1","0","49.51349","0","0","0.000000000000007105427","0","0","52.11946","49.51349","0","0","129.9393","201.8129","0","52.11946","-52.11946","241.7908","57.56913","0.1389969","54.46484","0","0","201.8129"
"11/25/2007 11:00:00 PM","0","0","44.40331","90","0","0","60.65606","60.65606","0","-1","0","60.65606","0","0","0.000000000000007105427","0","0","63.84848","60.65606","0","0","187.8498","149.6934","0","63.84848","-63.84848","174.4886","41.54483","0.1389969","66.72166","0","0","149.6934"
"11/26/2007 12:00:00 AM","0","0","-9.25668","90","0","0","53.21852","53.21852","0","-1","0","53.21852","0","0","0.000000000000007105427","0","0","56.0195","53.21852","0","0","258.7926","85.8449","0","56.0195","-56.0195","115.4389","27.4854","0.1389969","58.54037","0","0","85.8449"
"11/26/2007 1:00:00 AM","0","0","-51.62879","90","0","0","89.26125","28.33413","0","-1","0","28.33413","0","0","60.92712","69.85324","0","29.8254","28.33413","0","0","321.0365","29.8254","0","29.8254","-29.8254","84.00017","20","0.1389969","98.18737","0","0","29.8254"
"11/26/2007 2:00:00 AM","0","0","-64.81136","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389969","0","0","0","0"
"11/26/2007 3:00:00 AM","0","0","-69.35209","90","0","0","53.14124","0","0","-1","0","0","0","0","53.14124","58.45536","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389969","58.45536","0","0","0"
"11/26/2007 4:00:00 AM","0","0","-70.70419","90","0","0","15.15119","0","0","-1","0","0","0","0","15.15119","16.66631","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389969","16.66631","0","0","0"
"11/26/2007 5:00:00 AM","0","0","-70.36408","90","0","0","12.48882","12.48882","81","0","22.761","12.48882","0","0","0","0","0","0","0","68.51118","65.08562","354.1758","0","65.08562","0","65.08562","145.7458","34.70131","0.1390671","13.7377","0","81","0"
"11/26/2007 6:00:00 AM","0.0160242","0","-68.754","90","0","0","59.99224","59.99224","81","0","22.761","59.99224","0","0","0","0","0","0","0","21.00776","19.95737","289.0902","58.57706","19.95737","0","19.95737","164.679","39.20922","0.1390945","65.99146","0","81","58.57706"
"11/26/2007 7:00:00 AM","0.1828731","12.37669","-65.83241","74.07011","0.2203027","24.14518","79.47359","79.47359","81","0","22.761","79.47359","30.38138","0","0","0","24.14518","0","0","1.526403","1.450083","269.1328","76.53869","25.59526","0","25.59526","188.9608","44.99058","0.1391235","87.42096","19.31614","81","100.6839"
"11/26/2007 8:00:00 AM","0.3646702","25.65179","-61.17813","60.28023","0.4022659","44.08835","41.0938","41.0938","81","0","22.761","41.0938","107.2871","0","0","0","44.08835","0","0","39.9062","37.91089","243.5376","99.57442","81.99924","0","81.99924","266.7521","63.51229","0.139173","45.20318","35.27068","81","143.6628"
"11/26/2007 9:00:00 AM","0.6701146","38.17773","-53.82807","46.8997","0.7371585","80.79258","36.23768","36.23768","0","-1","0","36.23768","222.9518","0","0","0","80.79258","38.14493","36.23768","0","0","161.5383","173.3737","42.64765","0","42.64765","307.2112","73.14539","0.1391212","39.86145","64.63406","0","254.1663"
"11/26/2007 10:00:00 AM","0.5640551","49.22874","-41.90149","34.48854","0.5900634","64.67094","47.16924","47.16924","0","-1","0","47.16924","137.1041","0","0","0","64.67094","49.65184","47.16924","0","0","118.8907","211.7566","15.01911","0","15.01911","321.4596","76.53786","0.139103","51.88617","51.73676","0","276.4276"
"11/26/2007 11:00:00 AM","0.824663","57.25359","-22.61112","24.62732","0.8841752","96.9056","11.26624","11.26624","0","-1","0","11.26624","860.1414","0","0","0","96.9056","11.8592","11.26624","0","0","103.8716","225.2738","85.0464","0","85.0464","402.1417","95.74784","0.1389997","12.39287","77.52448","0","322.1794"
"11/26/2007 12:00:00 PM","0.8041269","59.72845","3.909091","21.26816","0.8575409","93.98648","78.27802","68.7","0","-1","0","68.7","136.8071","2.845539","9.578024","17.40583","93.98648","72.31579","68.7","0","0","18.82515","301.8156","18.82515","0","18.82515","420.0009","100","0.1389769","86.10583","75.18919","0","395.8021"
"11/26/2007 1:00:00 PM","0.9060368","55.43706","28.92187","26.96948","0.9771747","107.0983","50.34722","50.34722","0","-1","0","50.34722","212.7195","54.10127","0","0","107.0983","52.99707","50.34722","0","0","0","318.7582","0","0","0","420.0009","100","0.1389769","55.38194","85.67867","0","425.8566"
"11/26/2007 2:00:00 PM","0.7848799","46.33435","45.87963","37.82634","0.8534383","93.53683","40.62438","40.62438","0","-1","0","40.62438","230.248","50.77433","0","0","93.53683","42.76251","40.62438","0","0","0","318.7582","0","0","0","420.0009","100","0.1389769","44.68682","74.82947","0","412.2951"
"11/26/2007 3:00:00 PM","0.6687705","34.75735","56.25806","50.60401","0.7414097","81.25851","71.88109","71.88109","20.25","0","7.39125","71.88109","113.0457","26.90999","0","0","81.25851","54.34851","51.63108","0","0","0","318.7582","0","0","0","420.0009","100","0.1389769","79.06919","65.00681","81","400.0167"
"11/26/2007 4:00:00 PM","0.4333902","21.96946","62.70684","64.13614","0.5021011","55.03028","40.39814","40.39814","0","0","0","40.39814","136.2198","12.50592","0","0","55.03028","42.52436","40.39814","0","0","0","318.7582","0","0","0","420.0009","100","0.1389769","44.43796","44.02422","0","373.7885"
"11/26/2007 5:00:00 PM","0.1213119","8.555527","66.80447","77.9907","0.1535663","16.83087","25.15452","25.15452","0","0","0","25.15452","66.90992","0","0","0","16.83087","26.47845","25.15452","0","0","0","318.7582","0","9.647574","-9.647574","409.8314","97.57871","0.1389769","27.66998","13.4647","0","335.5891"
"11/26/2007 6:00:00 PM","0.001110163","0","69.33161","90","0","0","35.91521","35.91521","0","0","0","35.91521","0","0","0.000000000000007105427","0","0","37.80548","35.91521","0","0","10.71953","309.1107","0","37.80548","-37.80548","369.9809","88.09052","0.1389769","39.50673","0","0","309.1107"
"11/26/2007 7:00:00 PM","0","0","70.59585","90","0","0","133.3759","68.7","0","-1","0","68.7","0","0","64.67586","78.01344","0","72.31579","68.7","0","0","52.72562","271.3052","0","72.31579","-72.31579","293.7534","69.94115","0.1389769","146.7134","0","0","271.3052"
"11/26/2007 8:00:00 PM","0","0","70.52966","90","0","0","102.7193","68.7","0","-1","0","68.7","0","0","34.01929","44.29122","0","72.31579","68.7","0","0","133.0765","198.9894","0","72.31579","-72.31579","217.5258","51.79177","0.1389769","112.9912","0","0","198.9894"
"11/26/2007 9:00:00 PM","0","0","68.51105","90","0","0","25.5515","25.5515","0","-1","0","25.5515","0","0","0","0","0","26.89632","25.5515","0","0","213.4274","126.6736","0","26.89632","-26.89632","189.1747","45.04149","0.1389769","28.10665","0","0","126.6736"
"11/26/2007 10:00:00 PM","0","0","62.42811","90","0","0","39.18373","39.18373","0","-1","0","39.18373","0","0","0","0","0","41.24604","39.18373","0","0","243.3122","99.77728","0","41.24604","-41.24604","145.6975","34.68981","0.1389769","43.10211","0","0","99.77728"
"11/26/2007 11:00:00 PM","0","0","44.12208","90","0","0","59.19654","55.60468","0","-1","0","55.60468","0","0","3.591868","9.511522","0","58.53123","55.60468","0","0","289.1411","58.53123","0","58.53123","-58.53123","84.00017","20","0.1389769","65.1162","0","0","58.53123"
"11/27/2007 12:00:00 AM","0","0","-8.796655","90","0","0","85.90658","0","0","-1","0","0","0","0","85.90658","94.49723","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389769","94.49723","0","0","0"
"11/27/2007 1:00:00 AM","0","0","-51.11227","90","0","0","17.69613","0","0","-1","0","0","0","0","17.69613","19.46575","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389769","19.46575","0","0","0"
"11/27/2007 2:00:00 AM","0","0","-64.47644","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389769","0","0","0","0"
"11/27/2007 3:00:00 AM","0","0","-69.1081","90","0","0","91.33836","0","0","-1","0","0","0","0","91.33836","100.4722","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389769","100.4722","0","0","0"
"11/27/2007 4:00:00 AM","0","0","-70.50746","90","0","0","61.27185","0","0","-1","0","0","0","0","61.27185","67.39904","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389769","67.39904","0","0","0"
"11/27/2007 5:00:00 AM","0","0","-70.19339","90","0","0","43.63505","43.63505","81","0","22.761","43.63505","0","0","0","0","0","0","0","37.36495","35.49671","354.1758","0","35.49671","0","35.49671","117.6753","28.01787","0.1390255","47.99855","0","81","0"
"11/27/2007 6:00:00 AM","0.006506353","0","-68.59752","90","0","0","87.77158","87.77158","81","0","22.761","87.77158","0","0","0","0","0","7.127981","6.771582","0","0","318.6791","31.94703","0","7.127981","-7.127981","110.1618","26.22894","0.1390255","96.54874","0","81","31.94703"
"11/27/2007 7:00:00 AM","0.04254163","12.26376","-65.68313","74.16007","0.04251509","4.659654","91.38693","91.38693","81","0","22.761","91.38693","5.098819","0.000000000000001776357","0","0","4.659654","10.93361","10.38693","0","0","326.5991","24.81906","0","6.273958","-6.273958","103.5484","24.65434","0.1390255","100.5256","3.727723","81","29.47871"
"11/27/2007 8:00:00 AM","0.1901612","25.52196","-61.03286","60.3877","0.1916101","21.00047","49.96192","49.96192","81","0","22.761","49.96192","42.03294","0","0","0","21.00047","0","0","31.03808","29.48618","333.5701","18.5451","50.48664","0","50.48664","151.4442","36.05808","0.1390893","54.95811","16.80037","81","39.54556"
"11/27/2007 9:00:00 AM","0.3389722","38.02829","-53.69066","47.02814","0.344983","37.81013","0","0","0","-1","0","0","0","0","0","0","37.81013","0","0","0","0","283.0835","63.98307","37.81013","0","37.81013","187.3141","44.5985","0.1390434","0","30.2481","0","101.7932"
"11/27/2007 10:00:00 AM","0.406002","49.0579","-41.79519","34.64361","0.4111212","45.05889","94.1968","68.7","0","-1","0","68.7","65.58791","0","25.4968","34.91648","45.05889","72.31579","68.7","0","0","245.2734","98.01219","0","27.2569","-27.2569","158.5828","37.75773","0.1390434","103.6165","36.04711","0","143.0711"
"11/27/2007 11:00:00 AM","0.5942572","57.06918","-22.60403","24.80925","0.615806","67.49235","64.73898","64.73898","0","-1","0","64.73898","104.253","0","0","2.512873","67.49235","68.14629","64.73898","0","0","275.5588","70.75529","0","0.6539457","-0.6539457","157.8935","37.59361","0.1390434","71.21288","53.99387","0","138.2476"
"11/27/2007 12:00:00 PM","0.5035574","59.56396","3.74392","21.43018","0.5119388","56.10849","0","0","0","-1","0","0","0","0","0","0","56.10849","0","0","0","0","276.2854","70.10135","56.10849","0","56.10849","211.1227","50.2672","0.1389755","0","44.88679","0","126.2098"
"11/27/2007 1:00:00 PM","0.5319686","55.32745","28.66072","27.05286","0.5462531","59.86934","43.62947","43.62947","0","-1","0","43.62947","137.2222","0","0","0","59.86934","45.92576","43.62947","0","0","220.1769","120.599","13.94358","0","13.94358","224.3507","53.41673","0.1389586","47.99242","47.89547","0","180.4683"
"11/27/2007 2:00:00 PM","0.5979025","46.27809","45.62533","37.84944","0.6356097","69.66283","76.21339","68.7","0","-1","0","68.7","101.4015","0","7.513388","15.13473","69.66283","72.31579","68.7","0","0","206.2334","133.1482","0","2.652965","-2.652965","221.5542","52.7509","0.1389586","83.83472","55.73026","0","202.811"
"11/27/2007 3:00:00 PM","0.413955","34.7397","56.0346","50.59043","0.4370309","47.89859","68.63718","68.63718","81","0","22.761","68.63718","69.78519","0.000000000000001776357","0","0","47.89859","0","0","12.36282","11.74468","209.1811","130.4952","59.64326","0","59.64326","278.1368","66.22292","0.1390281","75.5009","38.31887","81","178.3938"
"11/27/2007 4:00:00 PM","0.2851885","21.97933","62.50822","64.09785","0.3120285","34.19832","82.22186","82.22186","81","0","22.761","82.22186","41.59274","0","0","0","34.19832","1.286161","1.221853","0","0","149.5378","184.1742","32.91216","0","32.91216","309.36","73.657","0.1390647","90.44404","27.35866","81","218.3725"
"11/27/2007 5:00:00 PM","0.1006386","8.586369","66.62055","77.93338","0.1167579","12.79666","136.7545","136.7545","81","0","22.761","136.7545","9.357402","0","0","0.7298944","12.79666","58.68889","55.75445","0","0","116.6257","213.7951","0","45.89223","-45.89223","260.9854","62.13925","0.1390647","150.4299","10.23733","81","226.5918"
"11/27/2007 6:00:00 PM","0.001922579","0","69.15285","90","0","0","128.5508","128.5508","81","0","22.761","128.5508","0","0","0","0","0","50.05351","47.55083","0","0","167.617","167.9029","0","50.05351","-50.05351","208.2243","49.57712","0.1390647","141.4059","0","81","167.9029"
"11/27/2007 7:00:00 PM","0","0","70.41286","90","0","0","175.8067","68.7","0","-1","0","68.7","0","0","107.1067","124.6874","0","72.31579","68.7","0","0","223.232","117.8494","0","72.31579","-72.31579","131.9968","31.42774","0.1390647","193.3874","0","0","117.8494"
"11/27/2007 8:00:00 PM","0","0","70.33162","90","0","0","45.14634","43.25692","0","-1","0","43.25692","0","0","1.889428","6.404062","0","45.5336","43.25692","0","0","303.5829","45.5336","0","45.5336","-45.5336","84.00017","20","0.1390647","49.66098","0","0","45.5336"
"11/27/2007 9:00:00 PM","0","0","68.28355","90","0","0","56.50153","0","0","-1","0","0","0","0","56.50153","62.15168","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","62.15168","0","0","0"
"11/27/2007 10:00:00 PM","0","0","62.15482","90","0","0","67.84464","0","0","-1","0","0","0","0","67.84464","74.62911","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","74.62911","0","0","0"
"11/27/2007 11:00:00 PM","0","0","43.86667","90","0","0","24.55396","0","0","-1","0","0","0","0","24.55396","27.00935","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","27.00935","0","0","0"
"11/28/2007 12:00:00 AM","0","0","-8.341878","90","0","0","19.4848","0","0","-1","0","0","0","0","19.4848","21.43328","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","21.43328","0","0","0"
"11/28/2007 1:00:00 AM","0","0","-50.60849","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","0","0","0","0"
"11/28/2007 2:00:00 AM","0","0","-64.15092","90","0","0","23.47182","0","0","-1","0","0","0","0","23.47182","25.819","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","25.819","0","0","0"
"11/28/2007 3:00:00 AM","0","0","-68.87183","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","0","0","0","0"
"11/28/2007 4:00:00 AM","0","0","-70.31763","90","0","0","21.56526","0","0","-1","0","0","0","0","21.56526","23.72178","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","23.72178","0","0","0"
"11/28/2007 5:00:00 AM","0","0","-70.02924","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1390647","0","0","0","0"
"11/28/2007 6:00:00 AM","0.01474057","0","-68.44762","90","0","0","59.21346","59.21346","81","0","22.761","59.21346","0","0","0","0","0","0","0","21.78654","20.69722","354.1758","0","20.69722","0","20.69722","103.6353","24.67502","0.139093","65.1348","0","81","0"
"11/28/2007 7:00:00 AM","0.1419015","12.15015","-65.54079","74.25175","0.1582322","17.34225","65.64687","65.64687","81","0","22.761","65.64687","26.41749","0","0","0","17.34225","0","0","15.35313","14.58547","333.4786","18.6275","31.92773","0","31.92773","133.9246","31.88674","0.1391322","72.21156","13.8738","81","35.96975"
"11/28/2007 8:00:00 AM","0.4236462","25.3922","-60.89532","60.49624","0.4799897","52.60687","54.7526","54.7526","81","0","22.761","54.7526","96.08104","0","0","0","52.60687","0","0","26.2474","24.93503","301.5509","47.36245","77.5419","0","77.5419","207.4873","49.40163","0.1391868","60.22786","42.08549","81","99.96931"
"11/28/2007 9:00:00 AM","0.6995846","37.88","-53.56212","47.15672","0.7714449","84.55035","29.37806","29.37806","0","-1","0","29.37806","287.801","0","0","0","84.55035","30.92427","29.37806","0","0","224.009","117.1502","53.62608","0","53.62608","258.3615","61.51451","0.139122","32.31586","67.64029","0","201.7005"
"11/28/2007 10:00:00 AM","0.7979227","48.88979","-41.69883","34.79726","0.865495","94.85825","37.37289","37.37289","0","-1","0","37.37289","253.8157","0","0","0","94.85825","39.33988","37.37289","0","0","170.3829","165.4136","55.51836","0","55.51836","311.0308","74.0548","0.1390549","41.11018","75.8866","0","260.2719"
"11/28/2007 11:00:00 AM","0.8153039","56.88956","-22.60554","24.98713","0.8746098","95.85723","0","0","0","-1","0","0","0","0","0","0","95.85723","0","0","0","0","114.8645","215.3802","95.85723","0","95.85723","401.969","95.7067","0.1389392","0","76.68578","0","311.2374"
"11/28/2007 12:00:00 PM","0.7035219","59.40569","3.576677","21.58607","0.7408476","81.19689","83.03889","68.7","0","-1","0","68.7","118.1905","0","14.33889","22.64278","81.19689","72.31579","68.7","0","0","19.00728","301.6517","8.881105","0","8.881105","410.3943","97.71274","0.1389285","91.34278","64.95752","0","382.8486"
"11/28/2007 1:00:00 PM","0.8141615","55.22387","28.40312","27.13087","0.8754449","95.94877","0","0","0","-1","0","0","0","85.82259","0","0","95.94877","0","0","0","0","10.12618","309.6447","10.12618","0","10.12618","420.0009","100","0.1389163","0","76.75901","0","405.5934"
"11/28/2007 2:00:00 PM","0.786327","46.22712","45.37626","37.86813","0.8560551","93.82364","58.66222","58.66222","0","-1","0","58.66222","159.9388","32.07393","0","0","93.82364","61.74971","58.66222","0","0","0","318.7582","0","0","0","420.0009","100","0.1389163","64.52844","75.05891","0","412.5819"
"11/28/2007 3:00:00 PM","0.5905966","34.72667","55.81662","50.57312","0.6536748","71.64275","0.3279196","0.3279196","0","0","0","0.3279196","21847.66","71.29758","0","0","71.64275","0.3451785","0.3279196","0","0","0","318.7582","0","0","0","420.0009","100","0.1389163","0.3607116","57.3142","0","390.401"
"11/28/2007 4:00:00 PM","0.2719097","21.99327","62.3151","64.05637","0.2944318","32.26973","35.28492","35.28492","0","0","0","35.28492","91.45474","0","0","0","32.26973","37.14202","35.28492","0","0","0","318.7582","0","4.872288","-4.872288","414.865","98.77718","0.1389163","38.81341","25.81578","0","351.028"
"11/28/2007 5:00:00 PM","0.1115697","8.620805","66.44226","77.87336","0.1355035","14.85118","0","0","0","0","0","0","0","9.437525","0","0","14.85118","0","0","0","0","5.413654","313.8859","5.413654","0","5.413654","420.0009","100","0.1389098","0","11.88094","0","328.7371"
"11/28/2007 6:00:00 PM","0.0009634107","0","68.98007","90","0","0","25.55359","25.55359","0","0","0","25.55359","0","0","0.000000000000003552714","0","0","26.89851","25.55359","0","0","0","318.7582","0","26.89851","-26.89851","391.6473","93.24918","0.1389098","28.10894","0","0","318.7582"
"11/28/2007 7:00:00 PM","0","0","70.23656","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","29.88723","291.8597","0","0","0","391.6473","93.24918","0.1389098","0","0","0","291.8597"
"11/28/2007 8:00:00 PM","0","0","70.14158","90","0","0","41.87692","41.87692","0","-1","0","41.87692","0","0","0.000000000000007105427","0","0","44.08097","41.87692","0","0","29.88723","291.8597","0","44.08097","-44.08097","345.1819","82.186","0.1389098","46.06461","0","0","291.8597"
"11/28/2007 9:00:00 PM","0","0","68.06652","90","0","0","62.33191","62.33191","0","-1","0","62.33191","0","0","0","0","0","65.61253","62.33191","0","0","78.86608","247.7787","0","65.61253","-65.61253","276.0202","65.71897","0.1389098","68.5651","0","0","247.7787"
"11/28/2007 10:00:00 PM","0","0","61.89714","90","0","0","34.07798","34.07798","0","-1","0","34.07798","0","0","0.000000000000007105427","0","0","35.87156","34.07798","0","0","151.7689","182.1662","0","35.87156","-35.87156","238.2083","56.71614","0.1389098","37.48578","0","0","182.1662"
"11/28/2007 11:00:00 PM","0","0","43.63622","90","0","0","20.21339","20.21339","0","-1","0","20.21339","0","0","0","0","0","21.27726","20.21339","0","0","191.6262","146.2946","0","21.27726","-21.27726","215.7801","51.37611","0.1389098","22.23473","0","0","146.2946"
"11/29/2007 12:00:00 AM","0","0","-7.891853","90","0","0","22.0119","22.0119","0","-1","0","22.0119","0","0","0","0","0","23.17042","22.0119","0","0","215.2676","125.0174","0","23.17042","-23.17042","191.3563","45.56094","0.1389098","24.21309","0","0","125.0174"
"11/29/2007 1:00:00 AM","0","0","-50.11729","90","0","0","16.70736","16.70736","0","-1","0","16.70736","0","0","0","0","0","17.5867","16.70736","0","0","241.0125","101.847","0","17.5867","-17.5867","172.8183","41.14713","0.1389098","18.3781","0","0","101.847"
"11/29/2007 2:00:00 AM","0","0","-63.83485","90","0","0","84.77988","68.7","0","-1","0","68.7","0","0","16.07987","24.55786","0","72.31579","68.7","0","0","260.5533","84.26028","0","72.31579","-72.31579","96.59077","22.99776","0.1389098","93.25786","0","0","84.26028"
"11/29/2007 3:00:00 AM","0","0","-68.64336","90","0","0","69.25085","11.34727","0","-1","0","11.34727","0","0","57.90358","64.82867","0","11.9445","11.34727","0","0","340.9041","11.9445","0","11.9445","-11.9445","84.00017","20","0.1389098","76.17593","0","0","11.9445"
"11/29/2007 4:00:00 AM","0","0","-70.13473","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389098","0","0","0","0"
"11/29/2007 5:00:00 AM","0","0","-69.87165","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1389098","0","0","0","0"
"11/29/2007 6:00:00 AM","0.006125356","0","-68.30431","90","0","0","16.7624","16.7624","81","0","22.761","16.7624","0","0","0","0","0","0","0","64.2376","61.02572","354.1758","0","61.02572","0","61.02572","141.8942","33.78428","0.1389844","18.43864","0","81","0"
"11/29/2007 7:00:00 AM","0.08381456","12.03595","-65.40543","74.34505","0.08479249","9.293258","179.8325","142.0056","81","0","22.761","142.0056","6.54429","0","37.82695","62.87308","9.293258","64.21641","61.00558","0","0","293.1501","54.92315","0","54.92315","-54.92315","84.00017","20","0.1389844","197.8158","7.434606","81","64.21641"
"11/29/2007 8:00:00 AM","0.2466194","25.26262","-60.76549","60.60573","0.2546839","27.91336","0","0","72.31579","0","20.56389","0","0","0","0","0","27.91336","0","0","72.31579","68.7","354.1758","0","96.61336","0","96.61336","175.6557","41.82269","0.1389949","0","22.33069","81","27.91336"
"11/29/2007 9:00:00 AM","0.2508788","37.73298","-53.44241","47.28529","0.2513729","27.55047","0.966024","0.966024","0","-1","0","0.966024","2851.945","0","0","0","27.55047","1.016867","0.966024","0","0","257.5624","86.95203","26.5336","0","26.5336","200.8276","47.81601","0.1389629","1.062626","22.04038","0","114.5025"
"11/29/2007 10:00:00 AM","0.3246334","48.72452","-41.6123","34.94935","0.3253888","35.66262","83.34841","68.7","0","-1","0","68.7","51.91065","0","14.64841","22.98325","35.66262","72.31579","68.7","0","0","231.0288","110.8323","0","36.65318","-36.65318","162.1918","38.61702","0.1389629","91.68325","28.53009","0","146.4949"
"11/29/2007 11:00:00 AM","0.6328533","56.71483","-22.61546","25.16085","0.6613382","72.48267","15.33874","15.33874","0","-1","0","15.33874","472.5465","0","0","0","72.48267","16.14604","15.33874","0","0","271.7546","74.17909","56.33663","0","56.33663","215.6374","51.34214","0.1388951","16.87261","57.98614","0","146.6618"
"11/29/2007 12:00:00 PM","0.5960382","59.25367","3.407432","21.7358","0.6160128","67.515","35.5917","35.5917","0","-1","0","35.5917","189.6931","0","0","0","67.515","37.46495","35.5917","0","0","215.418","124.8821","30.05006","0","30.05006","244.1454","58.12974","0.138859","39.15087","54.012","0","192.3971"
"11/29/2007 1:00:00 PM","0.853056","55.12635","28.14905","27.20345","0.9200255","100.8348","46.01627","46.01627","0","-1","0","46.01627","219.1286","0","0","0","100.8348","48.43818","46.01627","0","0","185.3679","151.9271","52.39662","0","52.39662","293.8532","69.9649","0.1387961","50.6179","80.66784","0","252.7619"
"11/29/2007 2:00:00 PM","0.6611174","46.18145","45.13243","37.88239","0.7120214","78.03754","0","0","0","-1","0","0","0","0","0","0","78.03754","0","0","0","0","132.9713","199.0841","78.03754","0","78.03754","367.8861","87.59176","0.1387024","0","62.43003","0","277.1216"
"11/29/2007 3:00:00 PM","0.6290081","34.71824","55.60417","50.5521","0.6982048","76.52324","16.72573","16.72573","0","0","0","16.72573","457.5181","3.983455","0","0","76.52324","17.60603","16.72573","0","0","54.93375","269.3178","54.93375","0","54.93375","420.0009","100","0.1386366","18.3983","61.21859","0","345.8411"
"11/29/2007 4:00:00 PM","0.3967957","22.01124","62.12755","64.01176","0.4597192","50.38523","35.82879","35.82879","0","0","0","35.82879","140.6278","12.67071","0","0","50.38523","37.71452","35.82879","0","0","0","318.7582","0","0","0","420.0009","100","0.1386366","39.41167","40.30819","0","369.1435"
"11/29/2007 5:00:00 PM","0.1208853","8.658788","66.26966","77.81068","0.1521931","16.68036","0","0","0","0","0","0","0","16.68036","0","0","16.68036","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1386366","0","13.34429","0","335.4386"
"11/29/2007 6:00:00 PM","0.001779596","0","68.81332","90","0","0","27.31812","27.31812","0","0","0","27.31812","0","0","0.000000000000003552714","0","0","28.75592","27.31812","0","0","0","318.7582","0","28.75592","-28.75592","389.6895","92.78301","0.1386366","30.04993","0","0","318.7582"
"11/29/2007 7:00:00 PM","0","0","70.067","90","0","0","106.9487","68.7","0","-1","0","68.7","0","0","38.24873","48.9436","0","72.31579","68.7","0","0","31.95102","290.0023","0","72.31579","-72.31579","313.4619","74.63364","0.1386366","117.6436","0","0","290.0023"
"11/29/2007 8:00:00 PM","0","0","69.95957","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","112.3019","217.6865","0","0","0","313.4619","74.63364","0.1386366","0","0","0","217.6865"
"11/29/2007 9:00:00 PM","0","0","67.85998","90","0","0","44.68752","44.68752","0","-1","0","44.68752","0","0","0","0","0","47.03949","44.68752","0","0","112.3019","217.6865","0","47.03949","-47.03949","263.8779","62.82795","0.1386366","49.15627","0","0","217.6865"
"11/29/2007 10:00:00 PM","0","0","61.65495","90","0","0","37.4372","37.4372","0","-1","0","37.4372","0","0","0","0","0","39.40758","37.4372","0","0","164.568","170.647","0","39.40758","-39.40758","222.3387","52.93768","0.1386366","41.18092","0","0","170.647"
"11/29/2007 11:00:00 PM","0","0","43.42994","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","208.3542","131.2394","0","0","0","222.3387","52.93768","0.1386366","0","0","0","131.2394"
"11/30/2007 12:00:00 AM","0","0","-7.446121","90","0","0","73.99236","68.7","0","-1","0","68.7","0","0","5.29236","12.6916","0","72.31579","68.7","0","0","208.3542","131.2394","0","72.31579","-72.31579","146.1112","34.7883","0.1386366","81.39159","0","0","131.2394"
"11/30/2007 1:00:00 AM","0","0","-49.63852","90","0","0","75.94755","55.97747","0","-1","0","55.97747","0","0","19.97008","27.56483","0","58.92365","55.97747","0","0","288.7051","58.92365","0","58.92365","-58.92365","84.00017","20","0.1386366","83.5423","0","0","58.92365"
"11/30/2007 2:00:00 AM","0","0","-63.52826","90","0","0","71.56748","0","0","-1","0","0","0","0","71.56748","78.72423","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386366","78.72423","0","0","0"
"11/30/2007 3:00:00 AM","0","0","-68.42274","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386366","0","0","0","0"
"11/30/2007 4:00:00 AM","0","0","-69.95881","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386366","0","0","0","0"
"11/30/2007 5:00:00 AM","0","0","-69.7207","90","0","0","123.616","81","81","0","22.761","81","0","0","42.61602","54.97763","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386366","135.9776","0","81","0"
"11/30/2007 6:00:00 AM","0.01487954","0","-68.16763","90","0","0","19.75971","19.75971","81","0","22.761","19.75971","0","0","0","0","0","0","0","61.24029","58.17828","354.1758","0","58.17828","0","58.17828","139.1929","33.14111","0.1387144","21.73568","0","81","0"
"11/30/2007 7:00:00 AM","0.220007","11.92125","-65.27704","74.43988","0.2816039","30.86378","0","0","72.31579","0","20.56389","0","0","0","0","0","30.86378","0","0","72.31579","68.7","295.9975","52.36045","99.56378","0","99.56378","233.6474","55.63023","0.1387216","0","24.69103","81","83.22424"
"11/30/2007 8:00:00 AM","0.4134826","25.13332","-60.64336","60.71607","0.4688266","51.38339","6.950363","6.950363","79.26615","0","22.32234","6.950363","739.2908","0","0","0","51.38339","0","0","72.31579","68.7","196.4337","141.9678","120.0834","0","120.0834","347.5685","82.75425","0.138721","7.6454","41.10672","81","193.3512"
"11/30/2007 9:00:00 AM","0.7767398","37.58733","-53.33147","47.41373","0.8591192","94.15946","17.11444","17.11444","0","-1","0","17.11444","550.1755","0","0","0","94.15946","18.0152","17.11444","0","0","76.35035","250.0429","76.14426","0","76.14426","419.8053","99.95345","0.13863","18.82588","75.32757","0","344.2024"
"11/30/2007 10:00:00 AM","0.859028","48.56219","-41.53543","35.09976","0.9341952","102.3878","95.40508","68.7","0","-1","0","68.7","149.0361","29.86591","26.70508","36.24559","102.3878","72.31579","68.7","0","0","0.2060924","318.5728","0.2060924","0","0.2060924","420.0009","100","0.1386297","104.9456","81.91023","0","420.9605"
"11/30/2007 11:00:00 AM","0.7265752","56.54504","-22.63359","25.33035","0.7721989","84.633","0","0","0","-1","0","0","0","84.633","0","0","84.633","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1386297","0","67.7064","0","403.3912"
"11/30/2007 12:00:00 PM","0.5477613","59.10794","3.236254","21.87934","0.5614019","61.52965","25.48914","25.48914","0","-1","0","25.48914","241.3955","34.69897","0","0","61.52965","26.83068","25.48914","0","0","0","318.7582","0","0","0","420.0009","100","0.1386297","28.03806","49.22372","0","380.2879"
"11/30/2007 1:00:00 PM","0.5923122","55.03492","27.8985","27.27058","0.6161012","67.52469","48.33799","48.33799","0","-1","0","48.33799","139.6928","16.6426","0","0","67.52469","50.8821","48.33799","0","0","0","318.7582","0","0","0","420.0009","100","0.1386297","53.17179","54.01975","0","386.2829"
"11/30/2007 2:00:00 PM","0.6180128","46.1411","44.89388","37.89219","0.6607143","72.41428","21.56787","21.56787","0","-1","0","21.56787","335.7509","49.71127","0","0","72.41428","22.70302","21.56787","0","0","0","318.7582","0","0","0","420.0009","100","0.1386297","23.72465","57.93143","0","391.1725"
"11/30/2007 3:00:00 PM","0.4372063","34.71441","55.3973","50.52738","0.4661509","51.09015","135.3737","135.3737","81","0","22.761","135.3737","37.74007","0","0","0","51.09015","57.23552","54.37374","0","0","0","318.7582","0","6.145374","-6.145374","413.523","98.45767","0.1386297","148.9111","40.87212","81","369.8484"
"11/30/2007 4:00:00 PM","0.1993214","22.03321","61.94562","63.96402","0.2044819","22.41122","12.17624","12.17624","0","0","0","12.17624","184.0569","2.765928","0","0","22.41122","12.8171","12.17624","0","0","6.828194","312.6129","6.828194","0","6.828194","420.0009","100","0.1386216","13.39387","17.92898","0","335.0241"
"11/30/2007 5:00:00 PM","0.1259702","8.700269","66.10281","77.74541","0.1612797","17.67625","47.74958","47.74958","0","0","0","47.74958","37.01865","0","0.000000000000007105427","0","17.67625","50.26272","47.74958","0","0","0","318.7582","0","32.58647","-32.58647","385.6517","91.82165","0.1386216","52.52454","14.141","0","336.4345"
"11/30/2007 6:00:00 PM","0.001150509","0","68.65266","90","0","0","86.32944","86.32944","81","0","22.761","86.32944","0","0","0","0","0","5.609942","5.329445","0","0","36.20719","286.1718","0","5.609942","-5.609942","379.7383","90.4137","0.1386216","94.96239","0","81","286.1718"
"11/30/2007 7:00:00 PM","0","0","69.90422","90","0","0","54.72745","54.72745","0","-1","0","54.72745","0","0","0.000000000000007105427","0","0","57.60785","54.72745","0","0","42.44046","280.5618","0","57.60785","-57.60785","319.0143","75.95563","0.1386216","60.2002","0","0","280.5618"
"11/30/2007 8:00:00 PM","0","0","69.78564","90","0","0","18.42777","18.42777","0","-1","0","18.42777","0","0","0","0","0","19.39766","18.42777","0","0","106.4492","222.954","0","19.39766","-19.39766","298.5674","71.08733","0.1386216","20.27055","0","0","222.954"
"11/30/2007 9:00:00 PM","0","0","67.66392","90","0","0","51.80983","51.80983","0","-1","0","51.80983","0","0","0","0","0","54.53666","51.80983","0","0","128.0021","203.5563","0","54.53666","-54.53666","241.0807","57.40005","0.1386216","56.99081","0","0","203.5563"
"11/30/2007 10:00:00 PM","0","0","61.42809","90","0","0","51.10345","51.10345","0","-1","0","51.10345","0","0","0.000000000000007105427","0","0","53.79311","51.10345","0","0","188.5984","149.0197","0","53.79311","-53.79311","184.3778","43.89938","0.1386216","56.2138","0","0","149.0197"
"11/30/2007 11:00:00 PM","0","0","43.24706","90","0","0","51.24978","51.24978","0","-1","0","51.24978","0","0","0.000000000000007105427","0","0","53.94714","51.24978","0","0","248.3685","95.22655","0","53.94714","-53.94714","127.5125","30.36005","0.1386216","56.37476","0","0","95.22655"
"12/1/2007 12:00:00 AM","0","0","-7.004256","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","308.3098","41.27941","0","0","0","127.5125","30.36005","0.1386216","0","0","0","41.27941"
"12/1/2007 1:00:00 AM","0","0","-49.17203","90","0","0","89.53279","39.21544","0","-1","0","39.21544","0","0","50.31736","59.27063","0","41.27941","39.21544","0","0","308.3098","41.27941","0","41.27941","-41.27941","84.00017","20","0.1386216","98.48607","0","0","41.27941"
"12/1/2007 2:00:00 AM","0","0","-63.23122","90","0","0","9.030789","0","0","-1","0","0","0","0","9.030789","9.933868","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386216","9.933868","0","0","0"
"12/1/2007 3:00:00 AM","0","0","-68.21002","90","0","0","5.785105","0","0","-1","0","0","0","0","5.785105","6.363616","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386216","6.363616","0","0","0"
"12/1/2007 4:00:00 AM","0","0","-69.78993","90","0","0","84.97567","0","0","-1","0","0","0","0","84.97567","93.47324","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386216","93.47324","0","0","0"
"12/1/2007 5:00:00 AM","0","0","-69.5764","90","0","0","8.641481","8.641481","80.95727","0","22.75019","8.641481","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1386865","9.50563","0","81","0"
"12/1/2007 6:00:00 AM","0.01196989","0","-68.03761","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","285.4758","61.83","68.7","0","68.7","214.3493","51.03543","0.1387305","0","0","81","61.83"
