sep=,
"12/1/2007 7:00:00 AM","0.1281385","11.80613","-65.15565","74.53616","0.1401531","15.36078","71.16682","71.16682","81","0","22.761","71.16682","21.58419","0","0","0","15.36078","0","0","9.833184","9.341525","216.7758","123.66","24.70231","0","24.70231","237.7839","56.6151","0.13876","78.2835","12.28863","81","139.0208"
"12/1/2007 8:00:00 AM","0.1429748","25.0044","-60.52893","60.82715","0.142954","15.66776","64.70276","64.70276","81","0","22.761","64.70276","24.21498","0","0","0","15.66776","0","0","16.29724","15.48238","192.0735","145.8921","31.15014","0","31.15014","267.3355","63.65119","0.1387983","71.17303","12.53421","81","161.5598"
"12/1/2007 9:00:00 AM","0.1747435","37.44315","-53.22922","47.54195","0.1743396","19.10761","0","0","0","-1","0","0","0","0","0","0","19.10761","0","0","0","0","160.9234","173.9272","19.10761","0","19.10761","285.4626","67.96716","0.1387754","0","15.28609","0","193.0348"
"12/1/2007 10:00:00 AM","0.2249588","48.4029","-41.46811","35.24837","0.2243746","24.59145","57.89582","57.89582","0","-1","0","57.89582","42.47535","0","0.00000000000001421085","0","24.59145","60.94297","57.89582","0","0","141.8158","191.1241","0","36.35151","-36.35151","247.1448","58.84387","0.1387754","63.6854","19.67316","0","215.7155"
"12/1/2007 11:00:00 AM","0.5548817","56.38025","-22.65974","25.49553","0.5716791","62.65602","81.29611","68.7","0","-1","0","68.7","91.20237","0","12.59612","20.72573","62.65602","72.31579","68.7","0","0","182.2063","154.7725","0","9.659762","-9.659762","236.9625","56.41952","0.1387754","89.42573","50.12482","0","217.4286"
"12/1/2007 12:00:00 PM","0.5855306","58.96852","3.063209","22.01667","0.6044139","66.24376","14.80797","14.80797","0","-1","0","14.80797","447.3521","0","0","0","66.24376","15.58733","14.80797","0","0","192.9394","145.1128","50.65643","0","50.65643","285.0194","67.86162","0.138715","16.28876","52.99501","0","211.3565"
"12/1/2007 1:00:00 PM","0.4576233","54.94958","27.65149","27.33222","0.4642636","50.88329","128.0409","68.7","0","-1","0","68.7","74.06592","0","59.34094","72.14503","50.88329","72.31579","68.7","0","0","142.283","190.7036","0","21.4325","-21.4325","262.4275","62.48262","0.138715","140.845","40.70663","0","241.5869"
"12/1/2007 2:00:00 PM","0.7884977","46.10607","44.66063","37.89754","0.8598076","94.23491","79.23598","68.7","0","-1","0","68.7","137.1687","0","10.53598","18.45958","94.23491","72.31579","68.7","0","0","166.0968","169.2711","21.91912","0","21.91912","283.2218","67.43363","0.1386889","87.15958","75.38792","0","263.506"
"12/1/2007 3:00:00 PM","0.3415247","34.71517","55.19606","50.49897","0.3513929","38.51266","56.99123","56.99123","0","0","0","56.99123","67.57647","0","0.000000000000007105427","0","38.51266","59.99077","56.99123","0","0","144.1777","188.9983","0","21.47811","-21.47811","260.5819","62.04319","0.1386889","62.69036","30.81013","0","227.5109"
"12/1/2007 4:00:00 PM","0.2834573","22.05916","61.76935","63.9132","0.3099703","33.97274","39.19971","39.19971","0","0","0","39.19971","86.66579","0","0","0","33.97274","41.26286","39.19971","0","0","168.0423","167.5202","0","7.290113","-7.290113","252.8975","60.21356","0.1386889","43.11968","27.17819","0","201.4929"
"12/1/2007 5:00:00 PM","0.1030391","8.745195","65.94173","77.6776","0.11991","13.14214","44.38232","44.38232","0","0","0","44.38232","29.61121","0","0.000000000000007105427","0","13.14214","46.71823","44.38232","0","0","176.1424","160.23","0","33.57609","-33.57609","217.5052","51.78684","0.1386889","48.82055","10.51371","0","173.3722"
"12/1/2007 6:00:00 PM","0.001402529","0","68.49814","90","0","0","110.7612","110.7612","81","0","22.761","110.7612","0","0","0","0","0","31.32759","29.76122","0","0","213.4492","126.654","0","31.32759","-31.32759","184.483","43.92443","0.1386889","121.8373","0","81","126.654"
"12/1/2007 7:00:00 PM","0","0","69.74828","90","0","0","28.79354","28.79354","0","-1","0","28.79354","0","0","0","0","0","30.30899","28.79354","0","0","248.2576","95.32636","0","30.30899","-30.30899","152.5345","36.31767","0.1386889","31.67289","0","0","95.32636"
"12/1/2007 8:00:00 PM","0","0","69.6198","90","0","0","105.7387","61.76651","0","-1","0","61.76651","0","0","43.97224","54.54612","0","65.01737","61.76651","0","0","281.9343","65.01737","0","65.01737","-65.01737","84.00017","20","0.1386889","116.3126","0","0","65.01737"
"12/1/2007 9:00:00 PM","0","0","67.47833","90","0","0","4.765909","0","0","-1","0","0","0","0","4.765909","5.2425","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386889","5.2425","0","0","0"
"12/1/2007 10:00:00 PM","0","0","61.21642","90","0","0","22.52099","0","0","-1","0","0","0","0","22.52099","24.77309","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386889","24.77309","0","0","0"
"12/1/2007 11:00:00 PM","0","0","43.08682","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386889","0","0","0","0"
"12/2/2007 12:00:00 AM","0","0","-6.565862","90","0","0","4.470434","0","0","-1","0","0","0","0","4.470434","4.917477","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386889","4.917477","0","0","0"
"12/2/2007 1:00:00 AM","0","0","-48.71772","90","0","0","59.90264","0","0","-1","0","0","0","0","59.90264","65.89291","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386889","65.89291","0","0","0"
"12/2/2007 2:00:00 AM","0","0","-62.94376","90","0","0","22.76993","0","0","-1","0","0","0","0","22.76993","25.04692","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386889","25.04692","0","0","0"
"12/2/2007 3:00:00 AM","0","0","-68.00527","90","0","0","36.37942","0","0","-1","0","0","0","0","36.37942","40.01736","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386889","40.01736","0","0","0"
"12/2/2007 4:00:00 AM","0","0","-69.62816","90","0","0","52.04242","0","0","-1","0","0","0","0","52.04242","57.24667","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386889","57.24667","0","0","0"
"12/2/2007 5:00:00 AM","0","0","-69.43881","90","0","0","37.16692","37.16692","81","0","22.761","37.16692","0","0","0","0","0","0","0","43.83308","41.64143","354.1758","0","41.64143","0","41.64143","123.5047","29.40582","0.1387451","40.88361","0","81","0"
"12/2/2007 6:00:00 AM","0.01305908","0","-67.91428","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","312.5344","37.47729","68.7","0","68.7","188.6792","44.92354","0.138789","0","0","81","37.47729"
"12/2/2007 7:00:00 AM","0.1892044","11.69068","-65.04128","74.6338","0.2380977","26.09551","58.50814","58.50814","81","0","22.761","58.50814","44.60149","-0.000000000000003552714","0","0","26.09551","0","0","22.49185","21.36726","243.8344","99.30729","47.46277","0","47.46277","233.7064","55.64426","0.1388465","64.35896","20.87641","81","125.4028"
"12/2/2007 8:00:00 AM","0.407688","24.87596","-60.42216","60.93887","0.4630691","50.75237","191.6456","149.7","81","0","22.761","149.7","33.90272","0","41.94565","61.11022","50.75237","72.31579","68.7","0","0","196.3716","142.0238","0","21.56342","-21.56342","210.9765","50.23241","0.1388465","210.8102","40.6019","81","192.7762"
"12/2/2007 9:00:00 AM","0.7284488","37.30055","-53.13562","47.66981","0.8063858","88.37988","79.2032","68.7","0","-1","0","68.7","128.6461","0","10.5032","18.42352","88.37988","72.31579","68.7","0","0","220.331","120.4604","16.06409","0","16.06409","226.2163","53.86091","0.1388274","87.12352","70.7039","0","208.8402"
"12/2/2007 10:00:00 AM","0.855513","48.24675","-41.41018","35.39506","0.9314771","102.0899","11.46793","11.46793","0","-1","0","11.46793","890.2207","0","0","0","102.0899","12.07151","11.46793","0","0","204.2669","134.918","90.01839","0","90.01839","311.6152","74.19395","0.1387202","12.61472","81.67191","0","237.0079"
"12/2/2007 11:00:00 AM","0.9057282","56.22052","-22.69373","25.65632","0.9785597","107.2502","31.29521","31.29521","0","-1","0","31.29521","342.7047","0","0","0","107.2502","32.94233","31.29521","0","0","114.2485","215.9346","74.30782","0","74.30782","382.1098","90.97834","0.1386319","34.42473","85.80012","0","323.1848"
"12/2/2007 12:00:00 PM","0.8599028","58.83543","2.888364","22.14777","0.9245083","101.3261","35.66686","35.66686","0","-1","0","35.66686","284.0904","23.84139","0","0","101.3261","37.54406","35.66686","0","0","39.94066","282.8116","39.94066","0","39.94066","420.0009","100","0.1385845","39.23354","81.06089","0","384.1377"
"12/2/2007 1:00:00 PM","0.9149573","54.87036","27.408","27.38834","0.9898636","108.489","38.02758","38.02758","0","-1","0","38.02758","285.2904","68.46001","0","0","108.489","40.02903","38.02758","0","0","0","318.7582","0","0","0","420.0009","100","0.1385845","41.83034","86.79124","0","427.2473"
"12/2/2007 2:00:00 PM","0.6832958","46.07637","44.4327","37.89843","0.7393579","81.03363","0","0","0","-1","0","0","0","81.03363","0","0","81.03363","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1385845","0","64.8269","0","399.7919"
"12/2/2007 3:00:00 PM","0.6003693","34.72049","55.0005","50.46689","0.6665179","73.05036","40.79553","40.79553","0","0","0","40.79553","179.0646","30.1077","0","0","73.05036","42.94266","40.79553","0","0","0","318.7582","0","0","0","420.0009","100","0.1385845","44.87508","58.44029","0","391.8086"
"12/2/2007 4:00:00 PM","0.37182","22.08904","61.59882","63.85935","0.4289218","47.00983","0","0","0","0","0","0","0","47.00983","0","0","47.00983","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1385845","0","37.60786","0","365.7681"
"12/2/2007 5:00:00 PM","0.1082215","8.793515","65.78651","77.60731","0.1284464","14.07772","19.04667","19.04667","0","0","0","19.04667","73.91172","0","0","0","14.07772","20.04913","19.04667","0","0","0","318.7582","0","5.971406","-5.971406","413.7064","98.50134","0.1385845","20.95134","11.26218","0","332.8359"
"12/2/2007 6:00:00 PM","0.0009176783","0","68.3498","90","0","0","42.2583","42.2583","0","0","0","42.2583","0","0","0.000000000000007105427","0","0","44.48243","42.2583","0","0","6.634896","312.7868","0","44.48243","-44.48243","366.8178","87.3374","0.1385845","46.48413","0","0","312.7868"
"12/2/2007 7:00:00 PM","0","0","69.59919","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","56.05981","268.3044","0","0","0","366.8178","87.3374","0.1385845","0","0","0","268.3044"
"12/2/2007 8:00:00 PM","0","0","69.4621","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","56.05981","268.3044","0","0","0","366.8178","87.3374","0.1385845","0","0","0","268.3044"
"12/2/2007 9:00:00 PM","0","0","67.3032","90","0","0","97.65974","68.7","0","-1","0","68.7","0","0","28.95974","38.72572","0","72.31579","68.7","0","0","56.05981","268.3044","0","72.31579","-72.31579","290.5903","69.18803","0.1385845","107.4257","0","0","268.3044"
"12/2/2007 10:00:00 PM","0","0","61.01976","90","0","0","35.121","35.121","0","-1","0","35.121","0","0","0","0","0","36.96947","35.121","0","0","136.4107","195.9886","0","36.96947","-36.96947","251.621","59.90965","0.1385845","38.6331","0","0","195.9886"
"12/2/2007 11:00:00 PM","0","0","42.94853","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","177.4879","159.0191","0","0","0","251.621","59.90965","0.1385845","0","0","0","159.0191"
"12/3/2007 12:00:00 AM","0","0","-6.130569","90","0","0","73.8007","68.7","0","-1","0","68.7","0","0","5.100708","12.48078","0","72.31579","68.7","0","0","177.4879","159.0191","0","72.31579","-72.31579","175.3935","41.76028","0.1385845","81.18078","0","0","159.0191"
"12/3/2007 1:00:00 AM","0","0","-48.27545","90","0","0","92.07867","68.7","0","-1","0","68.7","0","0","23.37867","32.58654","0","72.31579","68.7","0","0","257.8388","86.70334","0","72.31579","-72.31579","99.16598","23.6109","0.1385845","101.2865","0","0","86.70334"
"12/3/2007 2:00:00 AM","0","0","-62.66594","90","0","0","10.56682","10.56682","0","-1","0","10.56682","0","0","0.000000000000001776357","0","0","11.12297","10.56682","0","0","338.1896","14.38755","0","11.12297","-11.12297","87.44133","20.81932","0.1385845","11.62351","0","0","14.38755"
"12/3/2007 3:00:00 AM","0","0","-67.80856","90","0","0","7.975717","3.101347","0","-1","0","3.101347","0","0","4.874369","5.671941","0","3.264576","3.101347","0","0","350.5485","3.264576","0","3.264576","-3.264576","84.00017","20","0.1385845","8.773288","0","0","3.264576"
"12/3/2007 4:00:00 AM","0","0","-69.47352","90","0","0","17.98552","0","0","-1","0","0","0","0","17.98552","19.78407","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385845","19.78407","0","0","0"
"12/3/2007 5:00:00 AM","0","0","-69.30797","90","0","0","30.09443","30.09443","81","0","22.761","30.09443","0","0","0","0","0","0","0","50.90557","48.36029","354.1758","0","48.36029","0","48.36029","129.8788","30.92345","0.1386496","33.10387","0","81","0"
"12/3/2007 6:00:00 AM","0.01174628","0","-67.79766","90","0","0","16.4135","16.4135","81","0","22.761","16.4135","0","0","0","0","0","0","0","64.5865","61.35718","305.8155","43.52426","61.35718","0","61.35718","188.0873","44.7826","0.1387229","18.05485","0","81","43.52426"
"12/3/2007 7:00:00 AM","0.1308691","11.57499","-64.93391","74.73271","0.145401","15.93595","97.26802","97.26802","81","0","22.761","97.26802","16.38354","0.000000000000003552714","0","0","15.93595","17.12423","16.26802","0","0","244.4583","98.74572","0","1.188286","-1.188286","186.8347","44.48437","0.1387229","106.9948","12.74876","81","114.6817"
"12/3/2007 8:00:00 AM","0.204007","24.74809","-60.32306","61.05114","0.2070809","22.69606","72.39381","72.39381","81","0","22.761","72.39381","31.35083","0","0","0","22.69606","0","0","8.606194","8.175884","245.7787","97.55743","30.87195","0","30.87195","216.1224","51.45762","0.1387589","79.63319","18.15685","81","120.2535"
"12/3/2007 9:00:00 AM","0.3498651","37.15963","-53.05058","47.7972","0.3581572","39.25403","54.76586","54.76586","0","-1","0","54.76586","71.67609","0","0.000000000000007105427","0","39.25403","57.64827","54.76586","0","0","214.9067","125.3422","0","18.39425","-18.39425","196.7332","46.84114","0.1387589","60.24245","31.40322","0","164.5962"
"12/3/2007 10:00:00 AM","0.6949697","48.09381","-41.36152","35.53972","0.749531","82.1486","93.33753","68.7","0","-1","0","68.7","119.5758","0","24.63753","33.97129","82.1486","72.31579","68.7","0","0","235.3448","106.9479","9.832805","0","9.832805","206.0614","49.06214","0.1387472","102.6713","65.71887","0","189.0965"
"12/3/2007 11:00:00 AM","0.8001179","56.06591","-22.73539","25.81266","0.8596725","94.22011","24.78667","24.78667","0","-1","0","24.78667","380.124","0","0","0","94.22011","26.09124","24.78667","0","0","225.512","115.7975","68.12887","0","68.12887","270.6941","64.45086","0.1386664","27.26534","75.37608","0","210.0176"
"12/3/2007 12:00:00 PM","0.761507","58.70869","2.711784","22.27262","0.8109815","88.88358","5.583769","5.583769","0","-1","0","5.583769","1591.82","0","0","0","88.88358","5.877651","5.583769","0","0","157.3831","177.1134","83.00592","0","83.00592","349.4405","83.19994","0.138568","6.142146","71.10686","0","265.997"
"12/3/2007 1:00:00 PM","0.8856754","54.79727","27.16804","27.43893","0.9581594","105.0143","67.60978","67.60978","0","-1","0","67.60978","155.3241","0","0","5.670761","105.0143","71.16819","67.60978","0","0","74.37717","251.8188","33.84607","0","33.84607","381.5497","90.84498","0.138528","74.37076","84.01141","0","356.833"
"12/3/2007 2:00:00 PM","0.7446114","46.05199","44.21013","37.89484","0.811072","88.89349","6.06086","6.06086","0","-1","0","6.06086","1466.681","41.98255","0","0","88.89349","6.379852","6.06086","0","0","40.53109","282.2802","40.53109","0","40.53109","420.0009","100","0.13848","6.666945","71.11479","0","371.1737"
"12/3/2007 3:00:00 PM","0.4218483","34.73037","54.81066","50.43116","0.4474845","49.0443","24.5562","24.5562","0","0","0","24.5562","199.7227","23.19567","0","0","49.0443","25.84863","24.5562","0","0","0","318.7582","0","0","0","420.0009","100","0.13848","27.01182","39.23544","0","367.8025"
"12/3/2007 4:00:00 PM","0.2999589","22.12282","61.43406","63.80251","0.3323155","36.42178","0","0","0","0","0","0","0","36.42178","0","0","36.42178","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.13848","0","29.13742","0","355.18"
"12/3/2007 5:00:00 PM","0.115811","8.845174","65.63719","77.53458","0.1414931","15.50765","53.70942","53.70942","0","0","0","53.70942","28.87324","0","0.000000000000007105427","0","15.50765","56.53623","53.70942","0","0","0","318.7582","0","41.02858","-41.02858","376.7529","89.7029","0.13848","59.08036","12.40612","0","334.2659"
"12/3/2007 6:00:00 PM","0.001316886","0","68.20769","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","45.58731","277.7296","0","0","0","376.7529","89.7029","0.13848","0","0","0","277.7296"
"12/3/2007 7:00:00 PM","0","0","69.45702","90","0","0","116.1444","68.7","0","-1","0","68.7","0","0","47.4444","59.05885","0","72.31579","68.7","0","0","45.58731","277.7296","0","72.31579","-72.31579","300.5254","71.55352","0.13848","127.7588","0","0","277.7296"
"12/3/2007 8:00:00 PM","0","0","69.31255","90","0","0","97.68237","68.7","0","-1","0","68.7","0","0","28.98237","38.75061","0","72.31579","68.7","0","0","125.9382","205.4138","0","72.31579","-72.31579","224.2979","53.40414","0.13848","107.4506","0","0","205.4138"
"12/3/2007 9:00:00 PM","0","0","67.13852","90","0","0","82.976","68.7","0","-1","0","68.7","0","0","14.27599","22.57359","0","72.31579","68.7","0","0","206.2891","133.0981","0","72.31579","-72.31579","148.0703","35.25476","0.13848","91.2736","0","0","133.0981"
"12/3/2007 10:00:00 PM","0","0","60.83797","90","0","0","43.64626","43.64626","0","-1","0","43.64626","0","0","0.000000000000007105427","0","0","45.94344","43.64626","0","0","286.64","60.78227","0","45.94344","-45.94344","99.64168","23.72416","0.13848","48.01089","0","0","60.78227"
"12/3/2007 11:00:00 PM","0","0","42.83152","90","0","0","16.52471","14.0969","0","-1","0","14.0969","0","0","2.427809","4.08028","0","14.83884","14.0969","0","0","337.6882","14.83884","0","14.83884","-14.83884","84.00017","20","0.13848","18.17718","0","0","14.83884"
"12/4/2007 12:00:00 AM","0","0","-5.69803","90","0","0","68.01605","0","0","-1","0","0","0","0","68.01605","74.81766","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13848","74.81766","0","0","0"
"12/4/2007 1:00:00 AM","0","0","-47.84514","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13848","0","0","0","0"
"12/4/2007 2:00:00 AM","0","0","-62.39781","90","0","0","42.76417","0","0","-1","0","0","0","0","42.76417","47.04058","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13848","47.04058","0","0","0"
"12/4/2007 3:00:00 AM","0","0","-67.61993","90","0","0","95.74107","0","0","-1","0","0","0","0","95.74107","105.3152","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13848","105.3152","0","0","0"
"12/4/2007 4:00:00 AM","0","0","-69.32608","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.13848","0","0","0","0"
"12/4/2007 5:00:00 AM","0","0","-69.1839","90","0","0","22.03168","22.03168","81","0","22.761","22.03168","0","0","0","0","0","0","0","58.96832","56.01991","354.1758","0","56.01991","0","56.01991","137.1453","32.65358","0.1385553","24.23485","0","81","0"
"12/4/2007 6:00:00 AM","0.003428265","0","-67.68777","90","0","0","61.34743","61.34743","81","0","22.761","61.34743","0","0","0","0","0","0","0","19.65257","18.66994","298.1559","50.41792","18.66994","0","18.66994","154.8572","36.87068","0.1385804","67.48217","0","81","50.41792"
"12/4/2007 7:00:00 AM","0.04360536","11.45915","-64.83357","74.83281","0.04362078","4.780837","0","0","72.31579","0","20.56389","0","0","0","0","0","4.780837","0","0","72.31579","68.7","279.486","67.22086","73.48083","0","73.48083","224.5672","53.46828","0.1386183","0","3.82467","81","72.0017"
"12/4/2007 8:00:00 AM","0.2265555","24.6209","-60.23159","61.16384","0.2325156","25.48371","46.7977","46.7977","81","0","22.761","46.7977","54.45504","0","0","0","25.48371","0","0","34.2023","32.49218","206.0051","133.3536","57.97589","0","57.97589","279.568","66.56367","0.1386898","51.47747","20.38697","81","158.8373"
"12/4/2007 9:00:00 AM","0.377364","37.02048","-52.97406","47.92402","0.3898498","42.72754","85.65726","68.7","0","-1","0","68.7","62.19439","0","16.95727","25.52299","42.72754","72.31579","68.7","0","0","148.0292","185.5319","0","29.58825","-29.58825","248.3792","59.13779","0.1386898","94.22299","34.18203","0","228.2595"
"12/4/2007 10:00:00 AM","0.3468582","47.94419","-41.32198","35.68224","0.3487434","38.22228","0","0","0","-1","0","0","0","0","0","0","38.22228","0","0","0","0","180.9051","155.9437","38.22228","0","38.22228","284.6401","67.77131","0.1386446","0","30.57783","0","194.166"
"12/4/2007 11:00:00 AM","0.475015","55.91648","-22.78454","25.96446","0.4828454","52.91985","12.72138","12.72138","0","-1","0","12.72138","415.9915","0","0","0","52.91985","13.39092","12.72138","0","0","142.6828","190.3437","39.52893","0","39.52893","322.1405","76.69997","0.138598","13.99352","42.33588","0","243.2636"
"12/4/2007 12:00:00 PM","0.4116175","58.58834","2.533532","22.3912","0.4139479","45.36869","0","0","0","-1","0","0","0","0","0","0","45.36869","0","0","0","0","103.1538","225.9198","45.36869","0","45.36869","365.181","86.94769","0.1385444","0","36.29495","0","271.2885"
"12/4/2007 1:00:00 PM","0.4099166","54.73033","26.93162","27.48394","0.4131948","45.28615","0","0","0","-1","0","0","0","0","0","0","45.28615","0","0","0","0","57.78516","266.7516","45.28615","0","45.28615","408.1432","97.17677","0.138491","0","36.22892","0","312.0378"
"12/4/2007 2:00:00 PM","0.2225732","46.03294","43.99297","37.88677","0.222044","24.33602","109.9648","68.7","0","-1","0","68.7","35.42361","0","41.26483","52.26131","24.33602","72.31579","68.7","0","0","12.49901","307.5091","0","47.97977","-47.97977","357.5681","85.1351","0.138491","120.9613","19.46882","0","331.8452"
"12/4/2007 3:00:00 PM","0.3808","34.74478","54.62659","50.3918","0.3975882","43.57566","41.48124","41.48124","0","0","0","41.48124","105.0491","0","0","0","43.57566","43.66446","41.48124","0","0","65.80986","259.5294","0","0.08879863","-0.08879863","357.4745","85.11281","0.138491","45.62936","34.86053","0","303.105"
"12/4/2007 4:00:00 PM","0.2494701","22.16047","61.27514","63.7427","0.2652203","29.06815","43.26567","43.26567","0","0","0","43.26567","67.18525","0","0","0","29.06815","45.54281","43.26567","0","0","65.90852","259.4406","0","16.47466","-16.47466","340.1087","80.9781","0.138491","47.59224","23.25452","0","288.5087"
"12/4/2007 5:00:00 PM","0.07191943","8.900114","65.49381","77.4595","0.07454198","8.169801","76.00426","76.00426","81","0","22.761","76.00426","10.74914","0","0","0","8.169801","0","0","4.995742","4.745955","84.21371","242.9659","12.91576","0","12.91576","352.3617","83.89547","0.1385063","83.60468","6.535841","81","251.1357"
"12/4/2007 6:00:00 PM","0.001459438","0","68.07185","90","0","0","19.68723","19.68723","0","0","0","19.68723","0","0","0.000000000000003552714","0","0","20.7234","19.68723","0","0","71.29795","254.5901","0","20.7234","-20.7234","330.5173","78.69444","0.1385063","21.65596","0","0","254.5901"
"12/4/2007 7:00:00 PM","0","0","69.3218","90","0","0","17.37555","17.37555","0","-1","0","17.37555","0","0","0","0","0","18.29005","17.37555","0","0","94.32395","233.8667","0","18.29005","-18.29005","311.2379","74.10411","0.1385063","19.1131","0","0","233.8667"
"12/4/2007 8:00:00 PM","0","0","69.17117","90","0","0","33.74726","33.74726","0","-1","0","33.74726","0","0","0.000000000000007105427","0","0","35.52343","33.74726","0","0","114.6462","215.5766","0","35.52343","-35.52343","273.7929","65.18865","0.1385063","37.12199","0","0","215.5766"
"12/4/2007 9:00:00 PM","0","0","66.98425","90","0","0","98.76394","68.7","0","-1","0","68.7","0","0","30.06393","39.94033","0","72.31579","68.7","0","0","154.1167","180.0532","0","72.31579","-72.31579","197.5654","47.03928","0.1385063","108.6403","0","0","180.0532"
"12/4/2007 10:00:00 PM","0","0","60.67087","90","0","0","53.57564","53.57564","0","-1","0","53.57564","0","0","0.000000000000007105427","0","0","56.39541","53.57564","0","0","234.4676","107.7374","0","56.39541","-56.39541","138.1194","32.8855","0.1385063","58.93321","0","0","107.7374"
"12/4/2007 11:00:00 PM","0","0","42.73515","90","0","0","10.94132","10.94132","0","-1","0","10.94132","0","0","0.000000000000001776357","0","0","11.51718","10.94132","0","0","297.1292","51.34198","0","11.51718","-11.51718","125.9792","29.99499","0.1385063","12.03545","0","0","51.34198"
"12/5/2007 12:00:00 AM","0","0","-5.267919","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","309.926","39.8248","0","0","0","125.9792","29.99499","0.1385063","0","0","0","39.8248"
"12/5/2007 1:00:00 AM","0","0","-47.42669","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","309.926","39.8248","0","0","0","125.9792","29.99499","0.1385063","0","0","0","39.8248"
"12/5/2007 2:00:00 AM","0","0","-62.13944","90","0","0","0.08442812","0.08442812","0","-1","0","0.08442812","0","0","0","0","0","0.0888717","0.08442812","0","0","309.926","39.8248","0","0.0888717","-0.0888717","125.8855","29.97268","0.1385063","0.09287093","0","0","39.8248"
"12/5/2007 3:00:00 AM","0","0","-67.43947","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","310.0248","39.73593","0","0","0","125.8855","29.97268","0.1385063","0","0","0","39.73593"
"12/5/2007 4:00:00 AM","0","0","-69.18588","90","0","0","78.33675","37.74913","0","-1","0","37.74913","0","0","40.58762","48.42129","0","39.73593","37.74913","0","0","310.0248","39.73593","0","39.73593","-39.73593","84.00017","20","0.1385063","86.17043","0","0","39.73593"
"12/5/2007 5:00:00 AM","0","0","-69.06665","90","0","0","26.58612","26.58612","81","0","22.761","26.58612","0","0","0","0","0","0","0","54.41388","51.69319","354.1758","0","51.69319","0","51.69319","133.0406","31.67628","0.1385755","29.24473","0","81","0"
"12/5/2007 6:00:00 AM","0.00479049","0","-67.58465","90","0","0","25.15073","25.15073","81","0","22.761","25.15073","0","0","0","0","0","0","0","55.84927","53.0568","302.4826","46.52387","53.0568","0","53.0568","183.3747","43.66056","0.1386465","27.6658","0","81","46.52387"
"12/5/2007 7:00:00 AM","0.02496808","11.34324","-64.74026","74.93399","0.02491799","2.731011","55.0435","55.0435","81","0","22.761","55.0435","4.961551","0","0","0","2.731011","0","0","25.9565","24.65868","249.4258","94.27499","27.38969","0","27.38969","209.3589","49.84725","0.1386824","60.54785","2.184809","81","97.006"
"12/5/2007 8:00:00 AM","0.147756","24.49447","-60.14773","61.27687","0.1478835","16.20803","90.34201","90.34201","81","0","22.761","90.34201","17.94075","0","0","0","16.20803","9.833694","9.34201","0","0","222.0361","118.9257","6.374339","0","6.374339","215.4061","51.28706","0.1386894","99.37621","12.96643","81","135.1337"
"12/5/2007 9:00:00 AM","0.09189967","36.88322","-52.90599","48.05014","0.09156823","10.03588","67.36889","67.36889","0","-1","0","67.36889","14.8969","0","0","5.405775","10.03588","70.91462","67.36889","0","0","215.6618","124.6626","0","60.87874","-60.87874","151.2343","36.00809","0.1386894","74.10577","8.028703","0","134.6985"
"12/5/2007 10:00:00 AM","0.4355441","47.79797","-41.29145","35.82252","0.4445965","48.72777","51.8956","51.8956","0","-1","0","51.8956","93.89577","0","0.000000000000007105427","0","48.72777","54.62695","51.8956","0","0","283.3048","63.78388","0","5.899173","-5.899173","145.016","34.52755","0.1386894","57.08516","38.98222","0","112.5117"
"12/5/2007 11:00:00 AM","0.6383341","55.77227","-22.84103","26.11167","0.6697456","73.40411","0","0","0","-1","0","0","0","0","0","0","73.40411","0","0","0","0","289.8595","57.88471","73.40411","0","73.40411","214.6533","51.10782","0.1386029","0","58.72329","0","131.2888"
"12/5/2007 12:00:00 PM","0.3628502","58.47438","2.353671","22.50349","0.3633498","39.82314","65.69003","65.69003","0","-1","0","65.69003","60.62281","0","0","3.55903","39.82314","69.1474","65.69003","0","0","216.4554","123.9484","0","29.32425","-29.32425","183.7428","43.7482","0.1386029","72.25903","31.85851","0","163.7715"
"12/5/2007 1:00:00 PM","0.2972006","54.66955","26.69876","27.52337","0.2967874","32.5279","70.45645","68.7","0","-1","0","68.7","47.34774","0","1.756451","8.802096","32.5279","72.31579","68.7","0","0","249.0379","94.62415","0","39.78789","-39.78789","141.8027","33.76247","0.1386029","77.5021","26.02232","0","127.1521"
"12/5/2007 2:00:00 PM","0.1418788","46.01921","43.78123","37.87423","0.1413935","15.49673","46.8526","46.8526","0","-1","0","46.8526","33.0755","0.000000000000007105427","0","0","15.49673","49.31853","46.8526","0","0","293.2466","54.83627","0","33.8218","-33.8218","106.1514","25.27408","0.1386029","51.53786","12.39739","0","70.33299"
"12/5/2007 3:00:00 PM","0.2344584","34.76369","54.44836","50.34883","0.2350797","25.76473","80.98257","80.98257","81","0","22.761","80.98257","31.81515","0","0","0","25.76473","0","0","0.017423","0.01655185","330.8264","21.01447","25.78128","0","25.78128","130.6096","31.09747","0.138631","89.08083","20.61179","81","46.7792"
"12/5/2007 4:00:00 PM","0.295871","22.20193","61.1221","63.67999","0.3266571","35.80161","0","0","72.31579","0","20.56389","0","0","0","0","0","35.80161","0","0","72.31579","68.7","305.0451","44.21762","104.5016","0","104.5016","229.7486","54.70193","0.1386323","0","28.64129","81","80.01923"
"12/5/2007 5:00:00 PM","0.1330978","8.958278","65.35644","77.3821","0.1722129","18.87453","24.69222","24.69222","81","0","22.761","24.69222","76.43918","0","0","0","18.87453","0","0","56.30778","53.49239","200.5435","138.2691","72.36692","0","72.36692","298.4019","71.04792","0.1386921","27.16145","15.09963","81","157.1436"
"12/5/2007 6:00:00 PM","0.001711523","0","67.94233","90","0","0","50.46899","50.46899","81","0","22.761","50.46899","0","0","0","0","0","0","0","30.53102","29.00446","128.1766","203.3993","29.00446","0","29.00446","325.9179","77.59935","0.1387307","55.51588","0","81","203.3993"
"12/5/2007 7:00:00 PM","0","0","69.19355","90","0","0","65.90548","65.90548","0","-1","0","65.90548","0","0","0","3.796027","0","69.37419","65.90548","0","0","99.17212","229.5033","0","69.37419","-69.37419","252.7911","60.18824","0.1387307","72.49603","0","0","229.5033"
"12/5/2007 8:00:00 PM","0","0","69.03798","90","0","0","81.55702","68.7","0","-1","0","68.7","0","0","12.85702","21.01273","0","72.31579","68.7","0","0","176.2545","160.1291","0","72.31579","-72.31579","176.5636","42.03886","0.1387307","89.71272","0","0","160.1291"
"12/5/2007 9:00:00 PM","0","0","66.84036","90","0","0","52.89671","52.89671","0","-1","0","52.89671","0","0","0.000000000000007105427","0","0","55.68074","52.89671","0","0","256.6054","87.81334","0","55.68074","-55.68074","117.8709","28.06444","0.1387307","58.18638","0","0","87.81334"
"12/5/2007 10:00:00 PM","0","0","60.51831","90","0","0","70.40725","30.52597","0","-1","0","30.52597","0","0","39.88128","46.92201","0","32.1326","30.52597","0","0","318.4729","32.1326","0","32.1326","-32.1326","84.00017","20","0.1387307","77.44798","0","0","32.1326"
"12/5/2007 11:00:00 PM","0","0","42.65881","90","0","0","63.04303","0","0","-1","0","0","0","0","63.04303","69.34733","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387307","69.34733","0","0","0"
"12/6/2007 12:00:00 AM","0","0","-4.839929","90","0","0","9.835583","0","0","-1","0","0","0","0","9.835583","10.81914","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387307","10.81914","0","0","0"
"12/6/2007 1:00:00 AM","0","0","-47.02002","90","0","0","76.56858","0","0","-1","0","0","0","0","76.56858","84.22543","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387307","84.22543","0","0","0"
"12/6/2007 2:00:00 AM","0","0","-61.8909","90","0","0","28.53662","0","0","-1","0","0","0","0","28.53662","31.39028","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387307","31.39028","0","0","0"
"12/6/2007 3:00:00 AM","0","0","-67.26723","90","0","0","43.43563","0","0","-1","0","0","0","0","43.43563","47.77919","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387307","47.77919","0","0","0"
"12/6/2007 4:00:00 AM","0","0","-69.05298","90","0","0","17.95983","0","0","-1","0","0","0","0","17.95983","19.75581","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1387307","19.75581","0","0","0"
"12/6/2007 5:00:00 AM","0","0","-68.95625","90","0","0","4.130885","4.130885","76.44667","0","21.60901","4.130885","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1387838","4.543973","0","81","0"
"12/6/2007 6:00:00 AM","0.008379685","0","-67.4883","90","0","0","67.23476","67.23476","81","0","22.761","67.23476","0","0","0","0","0","0","0","13.76524","13.07697","285.4758","61.83","13.07697","0","13.07697","161.5806","38.4715","0.1388012","73.95824","0","81","61.83"
"12/6/2007 7:00:00 AM","0.1500917","11.22736","-64.65397","75.03618","0.1785169","19.56546","57.94326","57.94326","81","0","22.761","57.94326","33.76658","0","0","0","19.56546","0","0","23.05674","21.90391","272.3988","73.59927","41.46936","0","41.46936","200.9219","47.83846","0.1388516","63.73758","15.65237","81","93.16473"
"12/6/2007 8:00:00 AM","0.3816153","24.36891","-60.07146","61.39014","0.4323526","47.38585","95.41351","95.41351","81","0","22.761","95.41351","49.66367","0","0","0","47.38585","15.17211","14.4135","0","0","230.9295","110.9217","32.21374","0","32.21374","231.4825","55.11478","0.1388866","104.9548","37.90868","81","158.3075"
"12/6/2007 9:00:00 AM","0.5210704","36.74792","-52.84628","48.17547","0.5659733","62.03068","147.303","68.7","0","-1","0","68.7","90.29211","0","78.60298","93.33328","62.03068","72.31579","68.7","0","0","198.7157","139.9141","0","10.28511","-10.28511","220.6411","52.53349","0.1388866","162.0333","49.62455","0","201.9447"
"12/6/2007 10:00:00 AM","0.8555619","47.65522","-41.26978","35.96045","0.9335873","102.3212","28.35102","28.35102","0","-1","0","28.35102","360.9082","0","0","0","102.3212","29.84318","28.35102","0","0","210.1436","129.629","72.47799","0","72.47799","289.3997","68.90456","0.1388014","31.18612","81.85693","0","231.9501"
"12/6/2007 11:00:00 AM","0.9493055","55.63334","-22.9047","26.25423","1.028032","112.6723","15.24038","15.24038","0","-1","0","15.24038","739.3015","0","0","0","112.6723","16.04251","15.24038","0","0","137.6656","194.8591","96.62984","0","96.62984","381.0709","90.73098","0.138688","16.76442","90.13788","0","307.5315"
"12/6/2007 12:00:00 PM","0.9553126","58.36685","2.172263","22.60948","1.032249","113.1345","0","0","0","-1","0","0","0","72.09869","0","0","113.1345","0","0","0","0","41.0358","281.826","41.0358","0","41.0358","420.0009","100","0.1386399","0","90.50759","0","394.9605"
"12/6/2007 1:00:00 PM","0.9357778","54.61493","26.46946","27.55719","1.014181","111.1543","52.77854","52.77854","0","-1","0","52.77854","210.6051","55.59794","0","0","111.1543","55.55635","52.77854","0","0","0","318.7582","0","0","0","420.0009","100","0.1386399","58.05639","88.92344","0","429.9125"
"12/6/2007 2:00:00 PM","0.8812244","46.0108","43.57497","37.8572","0.9640754","105.6627","46.7627","46.7627","0","-1","0","46.7627","225.955","56.43877","0","0","105.6627","49.2239","46.7627","0","0","0","318.7582","0","0","0","420.0009","100","0.1386399","51.43898","84.53014","0","424.4209"
"12/6/2007 3:00:00 PM","0.5892885","34.7871","54.27601","50.30228","0.6545476","71.73842","56.55627","56.55627","0","0","0","56.55627","126.8443","12.20551","0","0","71.73842","59.53291","56.55627","0","0","0","318.7582","0","0","0","420.0009","100","0.1386399","62.21189","57.39074","0","390.4966"
"12/6/2007 4:00:00 PM","0.3675773","22.24716","60.97499","63.61441","0.4236923","46.43667","29.79257","29.79257","0","0","0","29.79257","155.8666","15.07607","0","0","46.43667","31.3606","29.79257","0","0","0","318.7582","0","0","0","420.0009","100","0.1386399","32.77183","37.14934","0","365.1949"
"12/6/2007 5:00:00 PM","0.1367006","9.019606","65.2251","77.30247","0.178247","19.53588","125.1611","125.1611","81","0","22.761","125.1611","15.60859","0","0","0","19.53588","46.48532","44.16106","0","0","0","318.7582","0","26.94945","-26.94945","391.5936","93.23639","0.1386399","137.6772","15.6287","81","338.2941"
"12/6/2007 6:00:00 PM","0.002577886","0","67.81917","90","0","0","99.34088","99.34088","81","0","22.761","99.34088","0","0","0","0","0","19.30619","18.34088","0","0","29.94383","291.8088","0","19.30619","-19.30619","371.2431","88.39104","0.1386399","109.275","0","81","291.8088"
"12/6/2007 7:00:00 PM","0","0","69.0723","90","0","0","38.53947","38.53947","0","-1","0","38.53947","0","0","0","0","0","40.56786","38.53947","0","0","51.39515","272.5026","0","40.56786","-40.56786","328.4808","78.20956","0.1386399","42.39341","0","0","272.5026"
"12/6/2007 8:00:00 PM","0","0","68.91298","90","0","0","92.97543","68.7","0","-1","0","68.7","0","0","24.27543","33.57298","0","72.31579","68.7","0","0","96.47056","231.9347","0","72.31579","-72.31579","252.2533","60.06019","0.1386399","102.273","0","0","231.9347"
"12/6/2007 9:00:00 PM","0","0","66.70683","90","0","0","128.467","68.7","0","-1","0","68.7","0","0","59.76702","72.61372","0","72.31579","68.7","0","0","176.8214","159.6189","0","72.31579","-72.31579","176.0258","41.91081","0.1386399","141.3137","0","0","159.6189"
"12/6/2007 10:00:00 PM","0","0","60.38011","90","0","0","82.74277","68.7","0","-1","0","68.7","0","0","14.04277","22.31705","0","72.31579","68.7","0","0","257.1723","87.30315","0","72.31579","-72.31579","99.79823","23.76144","0.1386399","91.01704","0","0","87.30315"
"12/6/2007 11:00:00 PM","0","0","42.60194","90","0","0","37.24126","14.23799","0","-1","0","14.23799","0","0","23.00327","26.72739","0","14.98736","14.23799","0","0","337.5232","14.98736","0","14.98736","-14.98736","84.00017","20","0.1386399","40.96538","0","0","14.98736"
"12/7/2007 12:00:00 AM","0","0","-4.41377","90","0","0","71.30202","0","0","-1","0","0","0","0","71.30202","78.43223","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386399","78.43223","0","0","0"
"12/7/2007 1:00:00 AM","0","0","-46.62508","90","0","0","67.60147","0","0","-1","0","0","0","0","67.60147","74.36162","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386399","74.36162","0","0","0"
"12/7/2007 2:00:00 AM","0","0","-61.65224","90","0","0","56.36661","0","0","-1","0","0","0","0","56.36661","62.00327","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386399","62.00327","0","0","0"
"12/7/2007 3:00:00 AM","0","0","-67.10327","90","0","0","48.12405","0","0","-1","0","0","0","0","48.12405","52.93646","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386399","52.93646","0","0","0"
"12/7/2007 4:00:00 AM","0","0","-68.92742","90","0","0","87.51054","0","0","-1","0","0","0","0","87.51054","96.26159","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386399","96.26159","0","0","0"
"12/7/2007 5:00:00 AM","0","0","-68.85274","90","0","0","85.43083","81","81","0","22.761","81","0","0","4.430834","12.97392","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386399","93.97392","0","81","0"
"12/7/2007 6:00:00 AM","0.01330807","0","-67.39874","90","0","0","60.49068","60.49068","81","0","22.761","60.49068","0","0","0","0","0","0","0","20.50932","19.48385","354.1758","0","19.48385","0","19.48385","102.4842","24.40095","0.1386658","66.53975","0","81","0"
"12/7/2007 7:00:00 AM","0.2079365","11.11159","-64.5747","75.13928","0.2726651","29.8841","86.91611","86.91611","81","0","22.761","86.91611","34.38269","0","0","0","29.8841","6.227478","5.916104","0","0","334.692","17.53547","23.65662","0","23.65662","124.9268","29.74442","0.1386915","95.60771","23.90728","81","47.41956"
"12/7/2007 8:00:00 AM","0.4334427","24.2443","-60.00274","61.50356","0.4990872","54.69995","43.2297","43.2297","81","0","22.761","43.2297","126.5333","0","0","0","54.69995","0","0","37.7703","35.88178","311.0353","38.82642","90.58173","0","90.58173","210.8602","50.20471","0.1387296","47.55267","43.75996","81","93.52638"
"12/7/2007 9:00:00 AM","0.5948643","36.6147","-52.79489","48.29991","0.6567964","71.98489","167.4075","68.7","0","-1","0","68.7","104.7815","0","98.70745","115.4482","71.98489","72.31579","68.7","0","0","220.4536","120.35","0","0.3309063","-0.3309063","210.5114","50.12166","0.1387296","184.1482","57.58791","0","192.3349"
"12/7/2007 10:00:00 AM","0.7635174","47.51603","-41.25686","36.09592","0.8313966","91.12107","106.423","68.7","0","-1","0","68.7","132.6362","0","37.72305","48.36535","91.12107","72.31579","68.7","0","0","220.8213","120.0191","18.80528","0","18.80528","228.3516","54.36933","0.1387075","117.0654","72.89686","0","211.1402"
"12/7/2007 11:00:00 AM","0.9431115","55.49974","-22.9754","26.39208","1.02167","111.9751","91.94123","68.7","0","-1","0","68.7","162.9914","0","23.24123","32.43536","111.9751","72.31579","68.7","0","0","202.016","136.9438","39.65929","0","39.65929","265.9757","63.32743","0.1386611","101.1354","89.58006","0","248.9189"
"12/7/2007 12:00:00 PM","0.7967042","58.26575","1.989368","22.70915","0.8535985","93.55441","50.6015","50.6015","0","-1","0","50.6015","184.8846","0","0","0","93.55441","53.26474","50.6015","0","0","162.3567","172.6372","40.28967","0","40.28967","304.1979","72.42793","0.138614","55.66165","74.84352","0","266.1916"
"12/7/2007 1:00:00 PM","0.9477467","54.56649","26.24376","27.58538","1.027621","112.6273","0","0","0","-1","0","0","0","0","0","0","112.6273","0","0","0","0","122.067","208.8979","112.6273","0","112.6273","411.0455","97.86777","0.1384825","0","90.10181","0","321.5251"
"12/7/2007 2:00:00 PM","0.7943933","46.00769","43.37422","37.83571","0.8683938","95.17596","48.99862","48.99862","0","-1","0","48.99862","194.2421","34.15869","0","0","95.17596","51.57749","48.99862","0","0","9.43978","310.2624","9.43978","0","9.43978","420.0009","100","0.1384714","53.89848","76.14076","0","405.4384"
"12/7/2007 3:00:00 PM","0.5866348","34.81495","54.1096","50.25219","0.651586","71.41383","118.6353","118.6353","50.79221","0","15.11843","118.6353","60.19608","0","0","0","71.41383","71.41383","67.84313","0","0","0","318.7582","0","0","0","420.0009","100","0.1384714","130.4989","57.13106","81","390.1721"
"12/7/2007 4:00:00 PM","0.235684","22.29612","60.83389","63.54602","0.2476431","27.14169","0","0","0","0","0","0","0","27.14169","0","0","27.14169","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1384714","0","21.71335","0","345.8999"
"12/7/2007 5:00:00 PM","0.09895217","9.084036","65.09985","77.22066","0.1112919","12.19759","48.4175","48.4175","0","0","0","48.4175","25.19252","0","0","0","12.19759","50.96579","48.4175","0","0","0","318.7582","0","38.7682","-38.7682","379.1356","90.2702","0.1384714","53.25925","9.758072","0","330.9558"
"12/7/2007 6:00:00 PM","0.003179974","0","67.70241","90","0","0","1.550853","1.550853","0","0","0","1.550853","0","0","0.0000000000000002220446","0","0","1.632477","1.550853","0","0","43.07578","279.99","0","1.632477","-1.632477","377.4148","89.86048","0.1384714","1.705939","0","0","279.99"
"12/7/2007 7:00:00 PM","0","0","68.95809","90","0","0","54.85035","54.85035","0","-1","0","54.85035","0","0","0.000000000000007105427","0","0","57.73721","54.85035","0","0","44.88964","278.3575","0","57.73721","-57.73721","316.5544","75.36995","0.1384714","60.33539","0","0","278.3575"
"12/7/2007 8:00:00 PM","0","0","68.79619","90","0","0","135.8472","68.7","0","-1","0","68.7","0","0","67.14723","80.73196","0","72.31579","68.7","0","0","109.0421","220.6203","0","72.31579","-72.31579","240.3269","57.22057","0.1384714","149.432","0","0","220.6203"
"12/7/2007 9:00:00 PM","0","0","66.58361","90","0","0","20.43157","20.43157","0","-1","0","20.43157","0","0","0.000000000000003552714","0","0","21.50691","20.43157","0","0","189.393","148.3046","0","21.50691","-21.50691","217.6566","51.8229","0.1384714","22.47473","0","0","148.3046"
"12/7/2007 10:00:00 PM","0","0","60.2561","90","0","0","15.53154","15.53154","0","-1","0","15.53154","0","0","0.000000000000001776357","0","0","16.34899","15.53154","0","0","213.2896","126.7976","0","16.34899","-16.34899","200.4233","47.71973","0.1384714","17.08469","0","0","126.7976"
"12/7/2007 11:00:00 PM","0","0","42.56398","90","0","0","53.00928","53.00928","0","-1","0","53.00928","0","0","0","0","0","55.79924","53.00928","0","0","231.4551","110.4486","0","55.79924","-55.79924","141.6057","33.71557","0.1384714","58.31021","0","0","110.4486"
"12/8/2007 12:00:00 AM","0","0","-3.989165","90","0","0","25.42584","25.42584","0","-1","0","25.42584","0","0","0.000000000000003552714","0","0","26.76404","25.42584","0","0","293.4543","54.6494","0","26.76404","-26.76404","113.3939","26.9985","0.1384714","27.96842","0","0","54.6494"
"12/8/2007 1:00:00 AM","0","0","-46.24179","90","0","0","27.05107","26.49109","0","-1","0","26.49109","0","0","0.5599712","3.265078","0","27.88536","26.49109","0","0","323.1921","27.88536","0","27.88536","-27.88536","84.00017","20","0.1384714","29.75617","0","0","27.88536"
"12/8/2007 2:00:00 AM","0","0","-61.42354","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384714","0","0","0","0"
"12/8/2007 3:00:00 AM","0","0","-66.94766","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384714","0","0","0","0"
"12/8/2007 4:00:00 AM","0","0","-68.80925","90","0","0","24.95642","0","0","-1","0","0","0","0","24.95642","27.45206","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384714","27.45206","0","0","0"
"12/8/2007 5:00:00 AM","0","0","-68.75613","90","0","0","7.526043","7.526043","79.84184","0","22.46798","7.526043","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1385324","8.278647","0","81","0"
"12/8/2007 6:00:00 AM","0.0115449","0","-67.31599","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","285.4758","61.83","68.7","0","68.7","214.3493","51.03543","0.1385755","0","0","81","61.83"
"12/8/2007 7:00:00 AM","0.1984874","10.99603","-64.50246","75.2432","0.2601482","28.51224","0","0","72.31579","0","20.56389","0","0","0","0","0","28.51224","0","0","72.31579","68.7","216.7758","123.66","97.21224","0","97.21224","306.5729","72.9934","0.1385853","0","22.80979","81","152.1722"
"12/8/2007 8:00:00 AM","0.4402588","24.12074","-59.94156","61.61701","0.5080311","55.68021","27.19093","27.19093","81","0","22.761","27.19093","204.7749","0","0","0","55.68021","0","0","53.80907","51.11862","119.5636","211.151","106.7988","0","106.7988","407.8911","97.11674","0.1386044","29.91002","44.54417","81","266.8312"
"12/8/2007 9:00:00 AM","0.6814342","36.48362","-52.75173","48.42334","0.757028","82.97027","82.8961","68.7","0","-1","0","68.7","120.7719","0","14.1961","22.48571","82.97027","72.31579","68.7","0","0","12.76474","307.27","10.65448","0","10.65448","417.9989","99.52334","0.138592","91.18571","66.37621","0","390.2402"
"12/8/2007 10:00:00 AM","0.7775388","47.38048","-41.25255","36.22886","0.8478051","92.91943","31.63954","31.63954","0","-1","0","31.63954","293.6814","57.5044","0","0","92.91943","33.30478","31.63954","0","0","2.11026","316.859","2.11026","0","2.11026","420.0009","100","0.1385895","34.80349","74.33555","0","409.7784"
"12/8/2007 11:00:00 AM","0.8609713","55.37149","-23.05298","26.52516","0.9313335","102.0742","0","0","0","-1","0","0","0","102.0742","0","0","102.0742","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1385895","0","81.65932","0","420.8324"
