sep=,
"12/8/2007 12:00:00 PM","0.9846554","58.1711","1.805046","22.80248","1.064992","116.7231","5.957745","5.957745","0","-1","0","5.957745","1959.182","110.4518","0","0","116.7231","6.271311","5.957745","0","0","0","318.7582","0","0","0","420.0009","100","0.1385895","6.55352","93.37846","0","435.4813"
"12/8/2007 1:00:00 PM","0.8608786","54.52423","26.02166","27.60794","0.9322285","102.1722","53.53537","53.53537","0","-1","0","53.53537","190.85","45.81922","0","0","102.1722","56.35302","53.53537","0","0","0","318.7582","0","0","0","420.0009","100","0.1385895","58.88891","81.73779","0","420.9305"
"12/8/2007 2:00:00 PM","0.6238968","46.0099","43.17904","37.80975","0.669506","73.37786","0","0","0","-1","0","0","0","73.37786","0","0","73.37786","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1385895","0","58.70229","0","392.1361"
"12/8/2007 3:00:00 PM","0.5980074","34.84724","53.94917","50.19858","0.6651353","72.89883","65.69933","65.69933","20.25","0","7.39125","65.69933","110.9583","25.05744","0","0","72.89883","47.84139","45.44932","0","0","0","318.7582","0","0","0","420.0009","100","0.1385895","72.26926","58.31906","81","391.657"
"12/8/2007 4:00:00 PM","0.402867","22.34877","60.69882","63.47487","0.4687084","51.37044","85.09512","85.09512","36.29321","0","11.45018","85.09512","60.36826","0","0","0","51.37044","51.37044","48.80192","0","0","0","318.7582","0","0","0","420.0009","100","0.1385895","93.60464","41.09635","81","370.1287"
"12/8/2007 5:00:00 PM","0.1395704","9.151505","64.98074","77.13675","0.1821782","19.96674","31.27036","31.27036","0","0","0","31.27036","63.85196","0","0","0","19.96674","32.91616","31.27036","0","0","0","318.7582","0","12.94943","-12.94943","406.351","96.75003","0.1385895","34.39739","15.97339","0","338.725"
"12/8/2007 6:00:00 PM","0.002268613","0","67.59208","90","0","0","69.13434","69.13434","81","0","22.761","69.13434","0","0","0","0","0","0","0","11.86567","11.27238","14.38826","305.8088","11.27238","0","11.27238","417.0449","99.2962","0.1386044","76.04777","0","81","305.8088"
"12/8/2007 7:00:00 PM","0","0","68.85094","90","0","0","72.46332","68.7","0","-1","0","68.7","0","0","3.763321","11.00965","0","72.31579","68.7","0","0","3.115873","315.9539","0","72.31579","-72.31579","340.8173","81.14682","0.1386044","79.70966","0","0","315.9539"
"12/8/2007 8:00:00 PM","0","0","68.6876","90","0","0","9.537408","9.537408","0","-1","0","9.537408","0","0","0.000000000000001776357","0","0","10.03938","9.537408","0","0","83.46675","243.6382","0","10.03938","-10.03938","330.2349","78.6272","0.1386044","10.49115","0","0","243.6382"
"12/8/2007 9:00:00 PM","0","0","66.47067","90","0","0","31.63623","31.63623","0","-1","0","31.63623","0","0","0","0","0","33.3013","31.63623","0","0","94.62161","233.5988","0","33.3013","-33.3013","295.1322","70.26944","0.1386044","34.79986","0","0","233.5988"
"12/8/2007 10:00:00 PM","0","0","60.14611","90","0","0","38.08883","38.08883","0","-1","0","38.08883","0","0","0","0","0","40.09351","38.08883","0","0","131.6231","200.2975","0","40.09351","-40.09351","252.87","60.20702","0.1386044","41.89771","0","0","200.2975"
"12/8/2007 11:00:00 PM","0","0","42.54441","90","0","0","53.03989","53.03989","0","-1","0","53.03989","0","0","0.000000000000007105427","0","0","55.83146","53.03989","0","0","176.1714","160.204","0","55.83146","-55.83146","194.0184","46.19477","0.1386044","58.34388","0","0","160.204"
"12/9/2007 12:00:00 AM","0","0","-3.565851","90","0","0","36.72505","36.72505","0","-1","0","36.72505","0","0","0.000000000000007105427","0","0","38.65795","36.72505","0","0","238.2064","104.3725","0","38.65795","-38.65795","153.2694","36.49264","0.1386044","40.39756","0","0","104.3725"
"12/9/2007 1:00:00 AM","0","0","-45.87012","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","281.1596","65.71455","0","0","0","153.2694","36.49264","0.1386044","0","0","0","65.71455"
"12/9/2007 2:00:00 AM","0","0","-61.20487","90","0","0","38.8897","38.8897","0","-1","0","38.8897","0","0","0","0","0","40.93652","38.8897","0","0","281.1596","65.71455","0","40.93652","-40.93652","110.1185","26.21864","0.1386044","42.77867","0","0","65.71455"
"12/9/2007 3:00:00 AM","0","0","-66.80047","90","0","0","47.10308","23.53913","0","-1","0","23.53913","0","0","23.56395","28.27426","0","24.77803","23.53913","0","0","326.6447","24.77803","0","24.77803","-24.77803","84.00017","20","0.1386044","51.81339","0","0","24.77803"
"12/9/2007 4:00:00 AM","0","0","-68.69852","90","0","0","54.19895","0","0","-1","0","0","0","0","54.19895","59.61884","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1386044","59.61884","0","0","0"
"12/9/2007 5:00:00 AM","0","0","-68.66649","90","0","0","37.22306","37.22306","81","0","22.761","37.22306","0","0","0","0","0","0","0","43.77694","41.58809","354.1758","0","41.58809","0","41.58809","123.4541","29.39377","0.1386594","40.94537","0","81","0"
"12/9/2007 6:00:00 AM","0.01084595","0","-67.24007","90","0","0","27.64748","27.64748","81","0","22.761","27.64748","0","0","0","0","0","0","0","53.35252","50.68489","312.5877","37.42928","50.68489","0","50.68489","171.538","40.8423","0.1387263","30.41223","0","81","37.42928"
"12/9/2007 7:00:00 AM","0.1857413","10.88075","-64.43724","75.34786","0.2418397","26.50563","183.9145","149.7","81","0","22.761","149.7","17.70583","0","34.21453","52.60599","26.50563","72.31579","68.7","0","0","261.9028","83.04569","0","45.81016","-45.81016","123.2499","29.34515","0.1387263","202.306","21.2045","81","109.5513"
"12/9/2007 8:00:00 AM","0.3773679","23.99831","-59.88788","61.7304","0.4289677","47.01486","115.5011","115.5011","81","0","22.761","115.5011","40.7051","0","0","1.744683","47.01486","36.317","34.50114","0","0","312.803","37.23553","10.69786","0","10.69786","133.3987","31.76154","0.1387378","127.0513","37.61189","81","84.25039"
"12/9/2007 9:00:00 AM","0.5839922","36.35479","-52.71674","48.54566","0.6448398","70.67444","54.83833","54.83833","0","-1","0","54.83833","128.8778","0","0","2.373595","70.67444","57.72456","54.83833","0","0","302.1051","46.86361","12.94988","0","12.94988","145.6841","34.68661","0.1387227","60.32216","56.53955","0","117.538"
"12/9/2007 10:00:00 AM","0.7573042","47.24864","-41.25674","36.35917","0.825156","90.4371","0","0","0","-1","0","0","0","0","0","0","90.4371","0","0","0","0","289.1552","58.5185","90.4371","0","90.4371","231.4803","55.11423","0.1386175","0","72.34969","0","148.9556"
"12/9/2007 11:00:00 AM","0.8454183","55.24866","-23.1373","26.65342","0.9141113","100.1866","146.4455","68.7","0","-1","0","68.7","145.832","0","77.74554","92.3901","100.1866","72.31579","68.7","0","0","198.7182","139.9119","27.87081","0","27.87081","257.9208","61.4096","0.1385851","161.0901","80.14928","0","240.0985"
"12/9/2007 12:00:00 PM","0.955814","58.08292","1.619356","22.88947","1.033826","113.3074","37.09565","37.09565","0","-1","0","37.09565","305.4464","0","0","0","113.3074","39.04806","37.09565","0","0","170.8474","164.9956","74.2593","0","74.2593","328.3694","78.18303","0.1384989","40.80522","90.64589","0","278.303"
"12/9/2007 1:00:00 PM","0.9446136","54.48816","25.8032","27.62484","1.024795","112.3175","73.28699","68.7","0","-1","0","68.7","163.4898","0","4.586989","11.91569","112.3175","72.31579","68.7","0","0","96.58804","231.829","40.00171","0","40.00171","366.3183","87.21848","0.1384525","80.61568","89.854","0","344.1465"
"12/9/2007 2:00:00 PM","0.7700117","46.01739","42.98946","37.77934","0.8415759","92.23672","80.55927","68.7","0","-1","0","68.7","134.2601","0","11.85927","19.9152","92.23672","72.31579","68.7","0","0","56.58634","267.8305","19.92093","0","19.92093","385.217","91.71815","0.1384294","88.6152","73.78938","0","360.0672"
"12/9/2007 3:00:00 PM","0.61274","34.88392","53.7948","50.14149","0.6824325","74.79459","130.984","130.984","81","0","22.761","130.984","57.1021","0","0","0","74.79459","52.6147","49.98397","0","0","36.66541","285.7594","22.17989","0","22.17989","406.2587","96.72807","0.1384477","144.0824","59.83568","81","360.554"
"12/9/2007 4:00:00 PM","0.3525316","22.40505","60.56985","63.40101","0.4034955","44.22311","47.89962","47.89962","0","0","0","47.89962","92.32455","0.000000000000007105427","0","0","44.22311","50.42065","47.89962","0","0","14.48552","305.7213","0","6.197542","-6.197542","399.7259","95.17264","0.1384477","52.68958","35.37849","0","349.9444"
"12/9/2007 5:00:00 PM","0.1097305","9.22195","64.86782","77.0508","0.1279195","14.01997","0","0","0","0","0","0","0","0","0","0","14.01997","0","0","0","0","21.37167","299.5237","14.01997","0","14.01997","413.0264","98.33942","0.1384315","0","11.21598","0","313.5437"
"12/9/2007 6:00:00 PM","0.002220935","0","67.48821","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","7.351703","312.1417","0","0","0","413.0264","98.33942","0.1384315","0","0","0","312.1417"
"12/9/2007 7:00:00 PM","0","0","68.75088","90","0","0","51.17591","51.17591","0","-1","0","51.17591","0","0","0.000000000000007105427","0","0","53.86938","51.17591","0","0","7.351703","312.1417","0","53.86938","-53.86938","356.2431","84.81962","0.1384315","56.2935","0","0","312.1417"
"12/9/2007 8:00:00 PM","0","0","68.58722","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","67.20657","258.2723","0","0","0","356.2431","84.81962","0.1384315","0","0","0","258.2723"
"12/9/2007 9:00:00 PM","0","0","66.36796","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","67.20657","258.2723","0","0","0","356.2431","84.81962","0.1384315","0","0","0","258.2723"
"12/9/2007 10:00:00 PM","0","0","60.04998","90","0","0","40.20409","40.20409","0","-1","0","40.20409","0","0","0.000000000000007105427","0","0","42.32009","40.20409","0","0","67.20657","258.2723","0","42.32009","-42.32009","311.6338","74.19838","0.1384315","44.22449","0","0","258.2723"
"12/9/2007 11:00:00 PM","0","0","42.54275","90","0","0","53.29334","53.29334","0","-1","0","53.29334","0","0","0.000000000000007105427","0","0","56.09825","53.29334","0","0","114.2289","215.9522","0","56.09825","-56.09825","252.5011","60.11918","0.1384315","58.62267","0","0","215.9522"
"12/10/2007 12:00:00 AM","0","0","-3.143576","90","0","0","86.03134","68.7","0","-1","0","68.7","0","0","17.33134","25.93447","0","72.31579","68.7","0","0","176.5603","159.854","0","72.31579","-72.31579","176.2735","41.9698","0.1384315","94.63448","0","0","159.854"
"12/10/2007 1:00:00 AM","0","0","-45.51005","90","0","0","32.16331","32.16331","0","-1","0","32.16331","0","0","0.000000000000007105427","0","0","33.85612","32.16331","0","0","256.9112","87.53819","0","33.85612","-33.85612","140.586","33.4728","0.1384315","35.37964","0","0","87.53819"
"12/10/2007 2:00:00 AM","0","0","-60.99632","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","294.5291","53.68207","0","0","0","140.586","33.4728","0.1384315","0","0","0","53.68207"
"12/10/2007 3:00:00 AM","0","0","-66.66176","90","0","0","18.82854","18.82854","0","-1","0","18.82854","0","0","0","0","0","19.81951","18.82854","0","0","294.5291","53.68207","0","19.81951","-19.81951","119.6944","28.49862","0.1384315","20.71139","0","0","53.68207"
"12/10/2007 4:00:00 AM","0","0","-68.59527","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","316.5508","33.86256","0","0","0","119.6944","28.49862","0.1384315","0","0","0","33.86256"
"12/10/2007 5:00:00 AM","0","0","-68.58381","90","0","0","44.53916","44.53916","81","0","22.761","44.53916","0","0","0","0","0","0","0","36.46084","34.6378","316.5508","33.86256","34.6378","0","34.6378","152.5547","36.32249","0.1384771","48.99307","0","81","33.86256"
"12/10/2007 6:00:00 AM","0.009555029","0","-67.171","90","0","0","33.58556","33.58556","81","0","22.761","33.58556","0","0","0","0","0","0","0","47.41444","45.04372","281.9129","65.03658","45.04372","0","45.04372","195.287","46.4968","0.1385365","36.94412","0","81","65.03658"
"12/10/2007 7:00:00 AM","0.1665744","10.76584","-64.37904","75.45317","0.2115501","23.18589","107.8601","107.8601","81","0","22.761","107.8601","21.49627","0","0","0","23.18589","28.27376","26.86007","0","0","236.8692","105.5759","0","5.087864","-5.087864","189.9239","45.21988","0.1385365","118.6461","18.54871","81","128.7618"
"12/10/2007 8:00:00 AM","0.4334881","23.87712","-59.84167","61.84364","0.5011033","54.92092","42.94841","42.94841","81","0","22.761","42.94841","127.8765","0","0","0","54.92092","0","0","38.05159","36.14901","242.5224","100.4881","91.06992","0","91.06992","276.3204","65.79044","0.1385738","47.24326","43.93674","81","155.409"
"12/10/2007 9:00:00 AM","0.5343255","36.22829","-52.68985","48.66679","0.5845519","64.06689","32.77876","32.77876","0","-1","0","32.77876","195.4524","0","0","0","64.06689","34.50396","32.77876","0","0","151.4525","182.451","29.56293","0","29.56293","304.3663","72.46801","0.1385395","36.05664","51.25351","0","246.5179"
"12/10/2007 10:00:00 AM","0.708149","47.12058","-41.2693","36.48675","0.7683723","84.2136","31.05284","31.05284","0","-1","0","31.05284","271.1945","0","0","0","84.2136","32.6872","31.05284","0","0","121.8895","209.0576","51.5264","0","51.5264","353.2485","84.10662","0.1384799","34.15813","67.37088","0","293.2712"
"12/10/2007 11:00:00 AM","0.874748","55.13129","-23.22822","26.77682","0.947498","103.8458","12.44913","12.44913","0","-1","0","12.44913","834.1613","20.37829","0","0","103.8458","13.10434","12.44913","0","0","70.36314","255.4314","70.36314","0","70.36314","420.0009","100","0.1383985","13.69404","83.07662","0","359.2772"
"12/10/2007 12:00:00 PM","0.9304079","58.00122","1.432355","22.97011","1.006345","110.2954","0","0","0","-1","0","0","0","110.2954","0","0","110.2954","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1383985","0","88.23636","0","429.0537"
"12/10/2007 1:00:00 PM","0.9622838","54.45827","25.5884","27.63609","1.044428","114.4693","20.25161","20.25161","0","-1","0","20.25161","565.2359","93.15186","0","0","114.4693","21.31748","20.25161","0","0","0","318.7582","0","0","0","420.0009","100","0.1383985","22.27677","91.57548","0","433.2276"
"12/10/2007 2:00:00 PM","0.8008429","46.03016","42.80554","37.74448","0.8762326","96.0351","39.01778","39.01778","0","-1","0","39.01778","246.1316","54.96375","0","0","96.0351","41.07135","39.01778","0","0","0","318.7582","0","0","0","420.0009","100","0.1383985","42.91956","76.82807","0","414.7933"
"12/10/2007 3:00:00 PM","0.6005158","34.92496","53.64652","50.08095","0.6683104","73.24682","166.5669","149.7","81","0","22.761","149.7","48.92907","0.9310284","16.86692","33.52362","73.24682","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1383985","183.2236","58.59745","81","392.005"
"12/10/2007 4:00:00 PM","0.3924709","22.46491","60.44703","63.3245","0.455646","49.9388","97.28472","97.28472","49.84286","0","14.87824","97.28472","51.33262","0","0","0","49.9388","49.9388","47.44186","0","0","0","318.7582","0","0","0","420.0009","100","0.1383985","107.0132","39.95104","81","368.697"
"12/10/2007 5:00:00 PM","0.146738","9.295304","64.76112","76.96288","0.1936672","21.22593","0","0","0","0","0","0","0","21.22593","0","0","21.22593","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1383985","0","16.98075","0","339.9842"
"12/10/2007 6:00:00 PM","0.002441407","0","67.39085","90","0","0","156.8075","149.7","81","0","22.761","149.7","0","0","7.107468","22.78821","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1383985","172.4882","0","81","318.7582"
"12/10/2007 7:00:00 PM","0","0","68.65791","90","0","0","55.26562","55.26562","0","-1","0","55.26562","0","0","0.000000000000007105427","0","0","58.17433","55.26562","0","0","80.35088","246.4424","0","58.17433","-58.17433","282.4522","67.25038","0.1383985","60.79218","0","0","246.4424"
"12/10/2007 8:00:00 PM","0","0","68.49505","90","0","0","26.05315","26.05315","0","-1","0","26.05315","0","0","0","0","0","27.42437","26.05315","0","0","144.989","188.2681","0","27.42437","-27.42437","253.5444","60.36758","0.1383985","28.65846","0","0","188.2681"
"12/10/2007 9:00:00 PM","0","0","66.27543","90","0","0","133.4063","68.7","0","-1","0","68.7","0","0","64.70631","78.04694","0","72.31579","68.7","0","0","175.4605","160.8437","0","72.31579","-72.31579","177.3168","42.2182","0.1383985","146.7469","0","0","160.8437"
"12/10/2007 10:00:00 PM","0","0","59.96752","90","0","0","81.44843","68.7","0","-1","0","68.7","0","0","12.74843","20.89328","0","72.31579","68.7","0","0","255.8114","88.52795","0","72.31579","-72.31579","101.0893","24.06883","0.1383985","89.59328","0","0","88.52795"
"12/10/2007 11:00:00 PM","0","0","42.55853","90","0","0","20.61851","15.40155","0","-1","0","15.40155","0","0","5.216955","7.278806","0","16.21216","15.40155","0","0","336.1623","16.21216","0","16.21216","-16.21216","84.00017","20","0.1383985","22.68036","0","0","16.21216"
"12/11/2007 12:00:00 AM","0","0","-2.722098","90","0","0","24.32712","0","0","-1","0","0","0","0","24.32712","26.75983","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383985","26.75983","0","0","0"
"12/11/2007 1:00:00 AM","0","0","-45.16155","90","0","0","110.4892","0","0","-1","0","0","0","0","110.4892","121.5381","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383985","121.5381","0","0","0"
"12/11/2007 2:00:00 AM","0","0","-60.79795","90","0","0","19.01188","0","0","-1","0","0","0","0","19.01188","20.91307","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383985","20.91307","0","0","0"
"12/11/2007 3:00:00 AM","0","0","-66.53159","90","0","0","28.19559","0","0","-1","0","0","0","0","28.19559","31.01515","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383985","31.01515","0","0","0"
"12/11/2007 4:00:00 AM","0","0","-68.49955","90","0","0","37.31229","0","0","-1","0","0","0","0","37.31229","41.04351","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383985","41.04351","0","0","0"
"12/11/2007 5:00:00 AM","0","0","-68.50814","90","0","0","67.45911","67.45911","81","0","22.761","67.45911","0","0","0","0","0","0","0","13.54089","12.86384","354.1758","0","12.86384","0","12.86384","96.20388","22.90564","0.1384155","74.20502","0","81","0"
"12/11/2007 6:00:00 AM","0.008237193","0","-67.10876","90","0","0","14.32202","14.32202","81","0","22.761","14.32202","0","0","0","0","0","0","0","66.67798","63.34408","341.312","11.57746","63.34408","0","63.34408","156.2973","37.21358","0.1384848","15.75422","0","81","11.57746"
"12/11/2007 7:00:00 AM","0.1814276","10.65139","-64.32784","75.55903","0.2375543","26.03596","97.17613","97.17613","81","0","22.761","97.17613","26.79254","0","0","0","26.03596","17.02751","16.17613","0","0","277.9679","68.58713","9.008447","0","9.008447","164.8435","39.24838","0.1384944","106.8937","20.82876","81","94.62309"
"12/11/2007 8:00:00 AM","0.4407719","23.75724","-59.8029","61.95663","0.5104794","55.94854","43.01677","43.01677","81","0","22.761","43.01677","130.0622","0","0","0","55.94854","0","0","37.98323","36.08407","268.9594","76.69473","92.03261","0","92.03261","252.1533","60.03638","0.1385306","47.31845","44.75883","81","132.6433"
"12/11/2007 9:00:00 AM","0.6955611","36.10421","-52.67099","48.78662","0.774349","84.86865","0","0","0","-1","0","0","0","0","0","0","84.86865","0","0","0","0","176.9268","159.5241","84.86865","0","84.86865","332.6668","79.20622","0.1384326","0","67.89492","0","244.3927"
"12/11/2007 10:00:00 AM","0.8157891","46.99638","-41.29012","36.61153","0.8917605","97.73695","48.30561","48.30561","0","-1","0","48.30561","202.3304","0","0","0","97.73695","50.84802","48.30561","0","0","92.05817","235.9059","46.88894","0","46.88894","377.1495","89.79733","0.1383786","53.13618","78.18956","0","333.6428"
"12/11/2007 11:00:00 AM","0.9898743","55.0194","-23.32562","26.89531","1.074338","117.7474","0","0","0","-1","0","0","0","72.57819","0","0","117.7474","0","0","0","0","45.16924","278.1059","45.16924","0","45.16924","420.0009","100","0.1383265","0","94.19794","0","395.8533"
"12/11/2007 12:00:00 PM","1.046765","57.92601","1.2441","23.04437","1.133832","124.268","42.43707","42.43707","0","-1","0","42.43707","292.8289","79.59741","0","0","124.268","44.6706","42.43707","0","0","0","318.7582","0","0","0","420.0009","100","0.1383265","46.68077","99.41441","0","443.0262"
"12/11/2007 1:00:00 PM","0.8929568","54.43458","25.3773","27.64165","0.9686675","106.166","57.62746","57.62746","0","-1","0","57.62746","184.2281","45.50547","0","0","106.166","60.66049","57.62746","0","0","0","318.7582","0","0","0","420.0009","100","0.1383265","63.39021","84.93277","0","424.9242"
"12/11/2007 2:00:00 PM","0.7354092","46.04818","42.62733","37.70519","0.802371","87.93986","58.01722","58.01722","0","-1","0","58.01722","151.5754","26.8691","0","0","87.93986","61.07076","58.01722","0","0","0","318.7582","0","0","0","420.0009","100","0.1383265","63.81895","70.35189","0","406.6981"
"12/11/2007 3:00:00 PM","0.6097214","34.97033","53.5044","50.017","0.6791389","74.43362","75.48038","75.48038","20.25","0","7.39125","75.48038","98.6132","16.29638","0","0","74.43362","58.13725","55.23038","0","0","0","318.7582","0","0","0","420.0009","100","0.1383265","83.02843","59.5469","81","393.1919"
"12/11/2007 4:00:00 PM","0.4141074","22.5283","60.3304","63.24538","0.4824679","52.87848","86.27776","86.27776","36.0432","0","11.38693","86.27776","61.28866","0","0","0","52.87848","52.87848","50.23456","0","0","0","318.7582","0","0","0","420.0009","100","0.1383265","94.90554","42.30279","81","371.6367"
"12/11/2007 5:00:00 PM","0.1721626","9.371502","64.66068","76.87305","0.2355703","25.8185","87.74899","87.74899","63.22142","0","18.26302","87.74899","29.42313","0","0","0","25.8185","25.8185","24.52758","0","0","0","318.7582","0","0","0","420.0009","100","0.1383265","96.5239","20.6548","81","344.5767"
"12/11/2007 6:00:00 PM","0.003377631","0","67.30002","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1383265","0","0","0","318.7582"
"12/11/2007 7:00:00 PM","0","0","68.57205","90","0","0","55.64676","55.64676","0","-1","0","55.64676","0","0","0","0","0","58.57554","55.64676","0","0","0","318.7582","0","58.57554","-58.57554","358.2568","85.29906","0.1383265","61.21144","0","0","318.7582"
"12/11/2007 8:00:00 PM","0","0","68.41107","90","0","0","10.45134","10.45134","0","-1","0","10.45134","0","0","0.000000000000001776357","0","0","11.00141","10.45134","0","0","65.08393","260.1827","0","11.00141","-11.00141","346.6603","82.538","0.1383265","11.49647","0","0","260.1827"
"12/11/2007 9:00:00 PM","0","0","66.19302","90","0","0","179.0935","68.7","0","-1","0","68.7","0","0","110.3935","128.3028","0","72.31579","68.7","0","0","77.30772","249.1813","0","72.31579","-72.31579","270.4328","64.38863","0.1383265","197.0028","0","0","249.1813"
"12/11/2007 10:00:00 PM","0","0","59.89857","90","0","0","3.278794","3.278794","0","-1","0","3.278794","0","0","0.0000000000000004440892","0","0","3.451362","3.278794","0","0","157.6586","176.8655","0","3.451362","-3.451362","266.7947","63.52242","0.1383265","3.606673","0","0","176.8655"
"12/11/2007 11:00:00 PM","0","0","42.59131","90","0","0","25.12849","25.12849","0","-1","0","25.12849","0","0","0.000000000000003552714","0","0","26.45105","25.12849","0","0","161.4935","173.4141","0","26.45105","-26.45105","238.9129","56.8839","0.1383265","27.64134","0","0","173.4141"
"12/12/2007 12:00:00 AM","0","0","-2.301183","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","190.8835","146.9631","0","0","0","238.9129","56.8839","0.1383265","0","0","0","146.9631"
"12/12/2007 1:00:00 AM","0","0","-44.82463","90","0","0","78.97324","68.7","0","-1","0","68.7","0","0","10.27324","18.17056","0","72.31579","68.7","0","0","190.8835","146.9631","0","72.31579","-72.31579","162.6853","38.73452","0.1383265","86.87056","0","0","146.9631"
"12/12/2007 2:00:00 AM","0","0","-60.60987","90","0","0","77.24147","68.7","0","-1","0","68.7","0","0","8.541471","16.26562","0","72.31579","68.7","0","0","271.2344","74.64729","0","72.31579","-72.31579","86.45779","20.58515","0.1383265","84.96561","0","0","74.64729"
"12/12/2007 3:00:00 AM","0","0","-66.41005","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","351.5853","2.3315","0","0","0","86.45779","20.58515","0.1383265","0","0","0","2.3315"
"12/12/2007 4:00:00 AM","0","0","-68.41141","90","0","0","29.36029","2.214925","0","-1","0","2.214925","0","0","27.14536","30.08139","0","2.3315","2.214925","0","0","351.5853","2.3315","0","2.3315","-2.3315","84.00017","20","0.1383265","32.29632","0","0","2.3315"
"12/12/2007 5:00:00 AM","0","0","-68.4395","90","0","0","4.064511","4.064511","76.3803","0","21.59222","4.064511","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1383787","4.470962","0","81","0"
"12/12/2007 6:00:00 AM","0.008015321","0","-67.05339","90","0","0","62.13985","62.13985","81","0","22.761","62.13985","0","0","0","0","0","0","0","18.86015","17.91715","285.4758","61.83","17.91715","0","17.91715","166.1724","39.56478","0.1384022","68.35383","0","81","61.83"
"12/12/2007 7:00:00 AM","0.176558","10.5375","-64.28364","75.66536","0.2309646","25.31372","38.02847","38.02847","81","0","22.761","38.02847","66.56518","0","0","0","25.31372","0","0","42.97153","40.82295","267.5587","77.95543","66.13667","0","66.13667","228.9152","54.5035","0.1384681","41.83132","20.25098","81","103.2691"
"12/12/2007 8:00:00 AM","0.4058178","23.63877","-59.77153","62.06928","0.467984","51.29104","0","0","72.31579","0","20.56389","0","0","0","0","0","51.29104","0","0","72.31579","68.7","201.422","137.4784","119.991","0","119.991","342.7487","81.60666","0.1384517","0","41.03283","81","188.7695"
"12/12/2007 9:00:00 AM","0.6968319","35.98262","-52.66008","48.90506","0.7762179","85.07348","34.30792","34.30792","0","-1","0","34.30792","247.9704","0","0","0","85.07348","36.1136","34.30792","0","0","81.43095","245.4704","48.95988","0","48.95988","389.1961","92.66555","0.1383954","37.73872","68.05878","0","330.5439"
"12/12/2007 10:00:00 AM","0.8814381","46.87609","-41.31908","36.73343","0.9646768","105.7286","116.2811","68.7","0","-1","0","68.7","153.8989","0.9417167","47.58109","59.20919","105.7286","72.31579","68.7","0","0","32.47107","289.5343","32.47107","0","32.47107","420.0009","100","0.1383581","127.9092","84.58286","0","395.2628"
"12/12/2007 11:00:00 AM","0.9904302","54.91304","-23.42937","27.00885","1.075262","117.8487","46.15256","46.15256","0","-1","0","46.15256","255.346","69.26707","0","0","117.8487","48.58164","46.15256","0","0","0","318.7582","0","0","0","420.0009","100","0.1383581","50.76782","94.27897","0","436.6069"
"12/12/2007 12:00:00 PM","1.024015","57.85731","1.054648","23.11227","1.109211","121.5695","70.56484","68.7","0","-1","0","68.7","176.9571","49.25375","1.864843","8.921328","121.5695","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1383581","77.62133","97.25563","0","440.3278"
"12/12/2007 1:00:00 PM","0.9758821","54.41707","25.16993","27.64155","1.05981","116.1552","31.76159","31.76159","0","-1","0","31.76159","365.7096","82.72192","0","0","116.1552","33.43325","31.76159","0","0","0","318.7582","0","0","0","420.0009","100","0.1383581","34.93775","92.92414","0","434.9134"
"12/12/2007 2:00:00 PM","0.8833588","46.07145","42.45489","37.6615","0.9679177","106.0838","0","0","0","-1","0","0","0","106.0838","0","0","106.0838","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1383581","0","84.86703","0","424.842"
"12/12/2007 3:00:00 PM","0.6824991","35.01999","53.3685","49.94969","0.7619243","83.5069","72.99968","72.99968","20.25","0","7.39125","72.99968","114.3935","27.98093","0","0","83.5069","55.52598","52.74968","0","0","0","318.7582","0","0","0","420.0009","100","0.1383581","80.29965","66.80553","81","402.2651"
"12/12/2007 4:00:00 PM","0.42676","22.59517","60.22002","63.16374","0.4976479","54.54221","47.78282","47.78282","0","0","0","47.78282","114.1461","4.244505","0","0","54.54221","50.2977","47.78282","0","0","0","318.7582","0","0","0","420.0009","100","0.1383581","52.5611","43.63377","0","373.3004"
"12/12/2007 5:00:00 PM","0.1522644","9.450474","64.56654","76.78139","0.2018683","22.12477","80.05592","80.05592","59.03738","0","17.20446","80.05592","27.63665","0.000000000000007105427","0","0","22.12477","22.12477","21.01853","0","0","0","318.7582","0","0","0","420.0009","100","0.1383581","88.0615","17.69982","81","340.883"
"12/12/2007 6:00:00 PM","0.002832196","0","67.21575","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1383581","0","0","0","318.7582"
"12/12/2007 7:00:00 PM","0","0","68.49333","90","0","0","49.80995","49.80995","0","-1","0","49.80995","0","0","0.000000000000007105427","0","0","52.43152","49.80995","0","0","0","318.7582","0","52.43152","-52.43152","364.7332","86.84106","0.1383581","54.79094","0","0","318.7582"
"12/12/2007 8:00:00 PM","0","0","68.3353","90","0","0","26.4734","26.4734","0","-1","0","26.4734","0","0","0","0","0","27.86674","26.4734","0","0","58.25725","266.3267","0","27.86674","-27.86674","335.359","79.84723","0.1383581","29.12074","0","0","266.3267"
"12/12/2007 9:00:00 PM","0","0","66.1207","90","0","0","44.4067","44.4067","0","-1","0","44.4067","0","0","0.000000000000007105427","0","0","46.74389","44.4067","0","0","89.22029","238.46","0","46.74389","-46.74389","286.0866","68.11573","0.1383581","48.84737","0","0","238.46"
"12/12/2007 10:00:00 PM","0","0","59.84297","90","0","0","69.32686","68.7","0","-1","0","68.7","0","0","0.626855","7.55954","0","72.31579","68.7","0","0","141.158","191.7161","0","72.31579","-72.31579","209.8591","49.96635","0.1383581","76.25954","0","0","191.7161"
"12/12/2007 11:00:00 PM","0","0","42.64069","90","0","0","43.75087","43.75087","0","-1","0","43.75087","0","0","0.000000000000007105427","0","0","46.05354","43.75087","0","0","221.5088","119.4003","0","46.05354","-46.05354","161.3144","38.40812","0.1383581","48.12595","0","0","119.4003"
"12/13/2007 12:00:00 AM","0","0","-1.880605","90","0","0","27.68295","27.68295","0","-1","0","27.68295","0","0","0.000000000000003552714","0","0","29.13995","27.68295","0","0","272.6794","73.34673","0","29.13995","-29.13995","130.5982","31.09475","0.1383581","30.45124","0","0","73.34673"
"12/13/2007 1:00:00 AM","0","0","-44.49928","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","305.0572","44.20679","0","0","0","130.5982","31.09475","0.1383581","0","0","0","44.20679"
"12/13/2007 2:00:00 AM","0","0","-60.43217","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","305.0572","44.20679","0","0","0","130.5982","31.09475","0.1383581","0","0","0","44.20679"
"12/13/2007 3:00:00 AM","0","0","-66.29718","90","0","0","42.4893","41.99644","0","-1","0","41.99644","0","0","0.4928488","4.741778","0","44.20679","41.99644","0","0","305.0572","44.20679","0","44.20679","-44.20679","84.00017","20","0.1383581","46.73822","0","0","44.20679"
"12/13/2007 4:00:00 AM","0","0","-68.33088","90","0","0","21.38492","0","0","-1","0","0","0","0","21.38492","23.52341","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383581","23.52341","0","0","0"
"12/13/2007 5:00:00 AM","0","0","-68.37791","90","0","0","53.35705","53.35705","81","0","22.761","53.35705","0","0","0","0","0","0","0","27.64295","26.2608","354.1758","0","26.2608","0","26.2608","108.9134","25.9317","0.1383924","58.69276","0","81","0"
"12/13/2007 6:00:00 AM","0.007521047","0","-67.00488","90","0","0","56.09266","56.09266","81","0","22.761","56.09266","0","0","0","0","0","0","0","24.90734","23.66198","327.915","23.63472","23.66198","0","23.66198","131.3611","31.27638","0.1384233","61.70192","0","81","23.63472"
"12/13/2007 7:00:00 AM","0.1451828","10.42424","-64.24641","75.77206","0.1783381","19.54586","60.6456","60.6456","81","0","22.761","60.6456","32.22964","0","0","0","19.54586","0","0","20.3544","19.33668","304.253","44.9305","38.88254","0","38.88254","168.2483","40.05904","0.1384695","66.71016","15.63668","81","64.47636"
"12/13/2007 8:00:00 AM","0.3663217","23.52179","-59.74752","62.1815","0.4170384","45.70741","31.63588","31.63588","81","0","22.761","31.63588","144.4796","0","0","0","45.70741","0","0","49.36412","46.89591","265.3705","79.92478","92.60332","0","92.60332","256.0995","60.97595","0.1385047","34.79947","36.56593","81","125.6322"
"12/13/2007 9:00:00 AM","0.547367","35.86362","-52.65706","49.02201","0.6021388","65.99442","83.41572","68.7","0","-1","0","68.7","96.06174","0","14.71572","23.05729","65.99442","72.31579","68.7","0","0","172.7672","163.2678","0","6.321373","-6.321373","249.4362","59.38945","0.1385047","91.75729","52.79553","0","229.2622"
"12/13/2007 10:00:00 AM","0.6066787","46.75978","-41.35607","36.85236","0.6476005","70.97702","35.13895","35.13895","0","-1","0","35.13895","201.9896","0","0","0","70.97702","36.98837","35.13895","0","0","179.7909","156.9464","33.98864","0","33.98864","281.6807","67.06669","0.1384657","38.65285","56.78161","0","227.9234"
"12/13/2007 11:00:00 AM","0.6118594","54.81223","-23.53936","27.1174","0.6403856","70.18626","28.88446","28.88446","0","-1","0","28.88446","242.9897","0","0","0","70.18626","30.40469","28.88446","0","0","145.8023","187.5362","39.78157","0","39.78157","319.4208","76.05241","0.1384201","31.77291","56.14901","0","257.7224"
"12/13/2007 12:00:00 PM","0.7225766","57.79512","0.8640527","23.17378","0.7676506","84.13451","0","0","0","-1","0","0","0","0","0","0","84.13451","0","0","0","0","106.0207","223.3396","84.13451","0","84.13451","399.2378","95.05642","0.1383237","0","67.3076","0","307.4741"
"12/13/2007 1:00:00 PM","0.7430106","54.40575","24.96633","27.63576","0.7970443","87.35606","65.0083","65.0083","0","-1","0","65.0083","134.3768","0","0","2.809129","87.35606","68.42979","65.0083","0","0","21.8862","299.0606","18.92627","0","18.92627","417.1928","99.33142","0.138302","71.50913","69.88484","0","386.4167"
"12/13/2007 2:00:00 PM","0.5490765","46.09994","42.28826","37.61341","0.5791717","63.47721","43.95488","43.95488","0","-1","0","43.95488","144.4145","14.24899","0","0","63.47721","46.26829","43.95488","0","0","2.959931","316.0943","2.959931","0","2.959931","420.0009","100","0.1382986","48.35036","50.78177","0","379.5715"
"12/13/2007 3:00:00 PM","0.3948598","35.0739","53.23888","49.87906","0.4143418","45.41187","132.6224","132.6224","81","0","22.761","132.6224","34.24149","0","0","0","45.41187","54.33932","51.62236","0","0","0","318.7582","0","8.927458","-8.927458","410.5905","97.75944","0.1382986","145.8846","36.32949","81","364.1701"
"12/13/2007 4:00:00 PM","0.2430049","22.66545","60.11595","63.07961","0.2560392","28.06189","100.7111","100.7111","81","0","22.761","100.7111","27.86375","0","0","0","28.06189","20.74855","19.71112","0","0","9.919397","309.8308","7.31334","0","7.31334","417.5285","99.41135","0.1383064","110.7822","22.44951","81","337.8927"
"12/13/2007 5:00:00 PM","0.1409376","9.53215","64.47876","76.68797","0.1806177","19.7957","0","0","0","0","0","0","0","17.18965","0","0","19.7957","0","0","0","0","2.606057","316.4128","2.606057","0","2.606057","420.0009","100","0.1383035","0","15.83656","0","336.2085"
"12/13/2007 6:00:00 PM","0.004958434","0","67.13807","90","0","0","29.63071","29.63071","0","0","0","29.63071","0","0","0.000000000000003552714","0","0","31.19022","29.63071","0","0","0","318.7582","0","31.19022","-31.19022","387.1235","92.17207","0.1383035","32.59378","0","0","318.7582"
"12/13/2007 7:00:00 PM","0","0","68.42176","90","0","0","24.77979","24.77979","0","-1","0","24.77979","0","0","0","0","0","26.08399","24.77979","0","0","34.6558","287.568","0","26.08399","-26.08399","359.6285","85.62566","0.1383035","27.25777","0","0","287.568"
"12/13/2007 8:00:00 PM","0","0","68.2677","90","0","0","83.44913","68.7","0","-1","0","68.7","0","0","14.74913","23.09404","0","72.31579","68.7","0","0","63.63801","261.484","0","72.31579","-72.31579","283.401","67.47629","0.1383035","91.79404","0","0","261.484"
"12/13/2007 9:00:00 PM","0","0","66.0584","90","0","0","26.34159","26.34159","0","-1","0","26.34159","0","0","0","0","0","27.72799","26.34159","0","0","143.9889","189.1682","0","27.72799","-27.72799","254.1731","60.51729","0.1383035","28.97575","0","0","189.1682"
"12/13/2007 10:00:00 PM","0","0","59.80053","90","0","0","11.25421","11.25421","0","-1","0","11.25421","0","0","0.000000000000001776357","0","0","11.84654","11.25421","0","0","174.7978","161.4402","0","11.84654","-11.84654","241.6858","57.54411","0.1383035","12.37963","0","0","161.4402"
"12/13/2007 11:00:00 PM","0","0","42.70628","90","0","0","27.48454","27.48454","0","-1","0","27.48454","0","0","0.000000000000003552714","0","0","28.9311","27.48454","0","0","187.9606","149.5937","0","28.9311","-28.9311","211.1897","50.28316","0.1383035","30.233","0","0","149.5937"
"12/14/2007 12:00:00 AM","0","0","-1.460142","90","0","0","87.45261","68.7","0","-1","0","68.7","0","0","18.75261","27.49787","0","72.31579","68.7","0","0","220.1063","120.6626","0","72.31579","-72.31579","134.9622","32.13379","0.1383035","96.19787","0","0","120.6626"
"12/14/2007 1:00:00 AM","0","0","-44.18553","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","300.4571","48.34681","0","0","0","134.9622","32.13379","0.1383035","0","0","0","48.34681"
"12/14/2007 2:00:00 AM","0","0","-60.26493","90","0","0","80.90804","45.92946","0","-1","0","45.92946","0","0","34.97858","43.06939","0","48.34681","45.92946","0","0","300.4571","48.34681","0","48.34681","-48.34681","84.00017","20","0.1383035","88.99885","0","0","48.34681"
"12/14/2007 3:00:00 AM","0","0","-66.19307","90","0","0","37.14619","0","0","-1","0","0","0","0","37.14619","40.86081","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383035","40.86081","0","0","0"
"12/14/2007 4:00:00 AM","0","0","-68.25801","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383035","0","0","0","0"
"12/14/2007 5:00:00 AM","0","0","-68.32339","90","0","0","114.2309","81","81","0","22.761","81","0","0","33.23095","44.65405","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383035","125.654","0","81","0"
"12/14/2007 6:00:00 AM","0.007080606","0","-66.96325","90","0","0","113.9801","81","81","0","22.761","81","0","0","32.98006","44.37807","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383035","125.3781","0","81","0"
"12/14/2007 7:00:00 AM","0.1669297","10.31169","-64.21617","75.87907","0.2175437","23.84279","0","0","72.31579","0","20.56389","0","0","0","0","0","23.84279","0","0","72.31579","68.7","354.1758","0","92.54279","0","92.54279","171.794","40.90324","0.1383186","0","19.07423","81","23.84279"
"12/14/2007 8:00:00 AM","0.416486","23.40639","-59.73085","62.29319","0.4825969","52.89262","115.8563","115.8563","81","0","22.761","115.8563","45.65364","0","0","0","52.89262","36.69085","34.85631","0","0","261.633","83.28851","16.20177","0","16.20177","187.1643","44.56284","0.1383359","127.4419","42.3141","81","136.1811"
"12/14/2007 9:00:00 AM","0.6208376","35.74728","-52.66185","49.1374","0.6907673","75.7081","30.46599","30.46599","0","-1","0","30.46599","248.5004","0","0","0","75.7081","32.06947","30.46599","0","0","245.4312","97.87011","43.63863","0","43.63863","228.5636","54.41979","0.138286","33.51259","60.56648","0","173.5782"
"12/14/2007 10:00:00 AM","0.7324871","46.64752","-41.40098","36.96825","0.7983266","87.4966","22.78261","22.78261","0","-1","0","22.78261","384.0499","0","0","0","87.4966","23.9817","22.78261","0","0","201.7926","137.1449","63.5149","0","63.5149","288.8191","68.76631","0.1382135","25.06087","69.99728","0","224.6415"
"12/14/2007 11:00:00 AM","0.9674458","54.71703","-23.65545","27.22092","1.050597","115.1454","47.74625","47.74625","0","-1","0","47.74625","241.1611","0","0","0","115.1454","50.2592","47.74625","0","0","138.2777","194.3083","64.88618","0","64.88618","350.3755","83.42258","0.1381394","52.52087","92.11632","0","309.4537"
"12/14/2007 12:00:00 PM","0.9680802","57.73945","0.67237","23.2289","1.048478","114.9132","101.0808","68.7","0","-1","0","68.7","167.2682","0","32.38081","42.48889","114.9132","72.31579","68.7","0","0","73.39152","252.7059","42.59744","0","42.59744","390.787","93.04434","0.1380908","111.1889","91.93058","0","367.6191"
"12/14/2007 1:00:00 PM","0.7663594","54.40062","24.76653","27.62429","0.8246836","90.38532","0","0","0","-1","0","0","0","59.59124","0","0","90.38532","0","0","0","0","30.79408","291.0435","30.79408","0","30.79408","420.0009","100","0.1380558","0","72.30826","0","381.4289"
"12/14/2007 2:00:00 PM","0.6896244","46.13363","42.12752","37.56097","0.7489302","82.08275","106.1611","68.7","0","-1","0","68.7","119.48","9.766955","37.46111","48.07722","82.08275","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1380558","116.7772","65.6662","0","400.841"
"12/14/2007 3:00:00 PM","0.6732337","35.13202","53.11559","49.80515","0.7515644","82.37145","43.17121","43.17121","0","0","0","43.17121","190.8018","36.92808","0","0","82.37145","45.44337","43.17121","0","0","0","318.7582","0","0","0","420.0009","100","0.1380558","47.48833","65.89716","0","401.1297"
"12/14/2007 4:00:00 PM","0.338816","22.73909","60.01822","62.99307","0.3837839","42.06271","60.02028","60.02028","0","0","0","60.02028","70.08084","0","0","0","42.06271","63.17924","60.02028","0","0","0","318.7582","0","21.11652","-21.11652","397.7421","94.7003","0.1380558","66.0223","33.65017","0","360.821"
"12/14/2007 5:00:00 PM","0.1117435","9.616462","64.39736","76.59288","0.1284446","14.07753","79.2112","79.2112","81","0","22.761","79.2112","17.77215","0","0","0","14.07753","0","0","1.788792","1.699352","23.4628","297.6417","15.77688","0","15.77688","412.7094","98.26393","0.138073","87.13233","11.26202","81","311.7192"
"12/14/2007 6:00:00 PM","0.005575326","0","67.06701","90","0","0","73.25037","73.25037","81","0","22.761","73.25037","0","0","0","0","0","0","0","7.749629","7.362148","7.68592","311.8409","7.362148","0","7.362148","419.6937","99.92686","0.1380825","80.57541","0","81","311.8409"
"12/14/2007 7:00:00 PM","0","0","68.35734","90","0","0","2.458533","2.458533","0","-1","0","2.458533","0","0","0.0000000000000004440892","0","0","2.587929","2.458533","0","0","0.3237725","318.4668","0","2.587929","-2.587929","416.9658","99.27737","0.1380825","2.704386","0","0","318.4668"
"12/14/2007 8:00:00 PM","0","0","68.20827","90","0","0","101.8895","68.7","0","-1","0","68.7","0","0","33.18953","43.37848","0","72.31579","68.7","0","0","3.199249","315.8789","0","72.31579","-72.31579","340.7382","81.12799","0.1380825","112.0785","0","0","315.8789"
"12/14/2007 9:00:00 PM","0","0","66.00605","90","0","0","72.05982","68.7","0","-1","0","68.7","0","0","3.359819","10.5658","0","72.31579","68.7","0","0","83.55013","243.5631","0","72.31579","-72.31579","264.5107","62.97861","0.1380825","79.2658","0","0","243.5631"
"12/14/2007 10:00:00 PM","0","0","59.77111","90","0","0","29.38099","29.38099","0","-1","0","29.38099","0","0","0.000000000000003552714","0","0","30.92735","29.38099","0","0","163.901","171.2473","0","30.92735","-30.92735","231.9104","55.21665","0.1380825","32.31908","0","0","171.2473"
"12/14/2007 11:00:00 PM","0","0","42.7877","90","0","0","77.58619","68.7","0","-1","0","68.7","0","0","8.886189","16.64481","0","72.31579","68.7","0","0","198.2647","140.32","0","72.31579","-72.31579","155.6829","37.06728","0.1380825","85.34481","0","0","140.32"
"12/15/2007 12:00:00 AM","0","0","-1.03958","90","0","0","67.57671","64.60397","0","-1","0","64.60397","0","0","2.97274","9.730412","0","68.00418","64.60397","0","0","278.6156","68.00418","0","68.00418","-68.00418","84.00017","20","0.1380825","74.33438","0","0","68.00418"
"12/15/2007 1:00:00 AM","0","0","-43.88342","90","0","0","61.31469","0","0","-1","0","0","0","0","61.31469","67.44615","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1380825","67.44615","0","0","0"
"12/15/2007 2:00:00 AM","0","0","-60.10826","90","0","0","30.53947","0","0","-1","0","0","0","0","30.53947","33.59341","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1380825","33.59341","0","0","0"
"12/15/2007 3:00:00 AM","0","0","-66.09778","90","0","0","52.08106","0","0","-1","0","0","0","0","52.08106","57.28917","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1380825","57.28917","0","0","0"
"12/15/2007 4:00:00 AM","0","0","-68.19285","90","0","0","51.84922","0","0","-1","0","0","0","0","51.84922","57.03415","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1380825","57.03415","0","0","0"
"12/15/2007 5:00:00 AM","0","0","-68.27598","90","0","0","25.69724","25.69724","81","0","22.761","25.69724","0","0","0","0","0","0","0","55.30276","52.53763","354.1758","0","52.53763","0","52.53763","133.8417","31.86702","0.1381509","28.26696","0","81","0"
"12/15/2007 6:00:00 AM","0.008020322","0","-66.92848","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","301.6382","47.28386","68.7","0","68.7","199.0163","47.38474","0.1381933","0","0","81","47.28386"
"12/15/2007 7:00:00 AM","0.1777408","10.19996","-64.19288","75.98627","0.2367023","25.94257","62.01912","62.01912","81","0","22.761","62.01912","41.82995","0","0","0","25.94257","0","0","18.98088","18.03184","232.9382","109.1139","43.97441","0","43.97441","240.7341","57.31752","0.1382443","68.22103","20.75405","81","135.0564"
"12/15/2007 8:00:00 AM","0.4538399","23.29266","-59.72146","62.40427","0.5279983","57.86861","77.56648","77.56648","81","0","22.761","77.56648","74.60518","0","0","0","57.86861","0","0","3.433515","3.261839","188.9638","148.6908","61.13045","0","61.13045","298.7275","71.12545","0.1383099","85.32314","46.29489","81","206.5594"
"12/15/2007 9:00:00 AM","0.6458008","35.63367","-52.67439","49.25113","0.7197737","78.88719","42.00584","42.00584","0","-1","0","42.00584","187.8005","0","0","0","78.88719","44.21668","42.00584","0","0","127.8333","203.7082","34.67051","0","34.67051","331.6188","78.95671","0.1382704","46.20643","63.10975","0","282.5954"
"12/15/2007 10:00:00 AM","0.8884985","46.53936","-41.4537","37.08104","0.9734606","106.6913","2.556473","2.556473","0","-1","0","2.556473","4173.379","10.83745","0","0","106.6913","2.691024","2.556473","0","0","93.16281","234.9117","93.16281","0","93.16281","420.0009","100","0.1381645","2.81212","85.35302","0","341.603"
"12/15/2007 11:00:00 AM","0.9113595","54.62744","-23.77755","27.31938","0.9893372","108.4314","70.31564","68.7","0","-1","0","68.7","157.8331","36.11557","1.615637","8.647202","108.4314","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1381645","77.3472","86.74509","0","427.1896"
"12/15/2007 12:00:00 PM","0.9292841","57.69031","0.4796531","23.27762","1.006216","110.2813","0","0","0","-1","0","0","0","110.2813","0","0","110.2813","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1381645","0","88.22502","0","429.0395"
"12/15/2007 1:00:00 PM","0.9513642","54.40165","24.57059","27.60714","1.033412","113.2619","40.09933","40.09933","0","-1","0","40.09933","282.4535","71.05212","0","0","113.2619","42.20982","40.09933","0","0","0","318.7582","0","0","0","420.0009","100","0.1381645","44.10926","90.60955","0","432.0202"
"12/15/2007 2:00:00 PM","0.8003145","46.1725","41.97271","37.50417","0.8763134","96.04395","21.24839","21.24839","0","-1","0","21.24839","452.0058","73.67722","0","0","96.04395","22.36672","21.24839","0","0","0","318.7582","0","0","0","420.0009","100","0.1381645","23.37323","76.83516","0","414.8022"
"12/15/2007 3:00:00 PM","0.6248895","35.1943","52.9987","49.72801","0.6967899","76.36817","0","0","0","0","0","0","0","76.36817","0","0","76.36817","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1381645","0","61.09454","0","395.1264"
