sep=,
"12/15/2007 4:00:00 PM","0.3927475","22.81603","59.9269","62.90418","0.4552098","49.891","130.6266","130.6266","81","0","22.761","130.6266","38.1936","0.000000000000007105427","0","0","49.891","52.23851","49.62659","0","0","0","318.7582","0","2.347517","-2.347517","417.5263","99.41084","0.1381645","143.6893","39.9128","81","368.6492"
"12/15/2007 5:00:00 PM","0.15771","9.703335","64.32238","76.49617","0.2087062","22.8742","58.52531","58.52531","0","0","0","58.52531","39.08429","0","0","0","22.8742","61.60559","58.52531","0","0","2.608352","316.4107","0","38.73138","-38.73138","376.6999","89.69027","0.1381645","64.37784","18.29936","0","339.2849"
"12/15/2007 6:00:00 PM","0.00400923","0","67.00258","90","0","0","21.46044","21.46044","0","0","0","21.46044","0","0","0.000000000000003552714","0","0","22.58994","21.46044","0","0","45.64322","277.6793","0","22.58994","-22.58994","352.888","84.02078","0.1381645","23.60649","0","0","277.6793"
"12/15/2007 7:00:00 PM","0","0","68.30009","90","0","0","66.47292","66.47292","0","-1","0","66.47292","0","0","0.00000000000001421085","4.420209","0","69.97149","66.47292","0","0","70.74316","255.0894","0","69.97149","-69.97149","279.1316","66.45976","0.1381645","73.12021","0","0","255.0894"
"12/15/2007 8:00:00 PM","0","0","68.15701","90","0","0","68.25067","68.25067","0","-1","0","68.25067","0","0","0","6.37574","0","71.84281","68.25067","0","0","148.4893","185.1179","0","71.84281","-71.84281","203.4026","48.42909","0.1381645","75.07574","0","0","185.1179"
"12/15/2007 9:00:00 PM","0","0","65.9636","90","0","0","58.24618","58.24618","0","-1","0","58.24618","0","0","0.000000000000007105427","0","0","61.31176","58.24618","0","0","228.3146","113.2751","0","61.31176","-61.31176","138.7743","33.04144","0.1381645","64.07079","0","0","113.2751"
"12/15/2007 10:00:00 PM","0","0","59.75453","90","0","0","41.05138","41.05138","0","-1","0","41.05138","0","0","0.000000000000007105427","0","0","43.21198","41.05138","0","0","296.4388","51.96331","0","43.21198","-43.21198","93.22488","22.19636","0.1381645","45.15652","0","0","51.96331"
"12/15/2007 11:00:00 PM","0","0","42.88461","90","0","0","102.1326","8.313769","0","-1","0","8.313769","0","0","93.81886","104.0321","0","8.751336","8.313769","0","0","344.4521","8.751336","0","8.751336","-8.751336","84.00017","20","0.1381645","112.3459","0","0","8.751336"
"12/16/2007 12:00:00 AM","0","0","-0.6187077","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1381645","0","0","0","0"
"12/16/2007 1:00:00 AM","0","0","-43.593","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1381645","0","0","0","0"
"12/16/2007 2:00:00 AM","0","0","-59.96227","90","0","0","101.4097","0","0","-1","0","0","0","0","101.4097","111.5507","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1381645","111.5507","0","0","0"
"12/16/2007 3:00:00 AM","0","0","-66.01138","90","0","0","59.06981","0","0","-1","0","0","0","0","59.06981","64.97678","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1381645","64.97678","0","0","0"
"12/16/2007 4:00:00 AM","0","0","-68.13542","90","0","0","48.49064","0","0","-1","0","0","0","0","48.49064","53.3397","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1381645","53.3397","0","0","0"
"12/16/2007 5:00:00 AM","0","0","-68.23569","90","0","0","59.69091","59.69091","81","0","22.761","59.69091","0","0","0","0","0","0","0","21.30909","20.24364","354.1758","0","20.24364","0","20.24364","103.205","24.57256","0.1381907","65.66","0","81","0"
"12/16/2007 6:00:00 AM","0.006200122","0","-66.9006","90","0","0","15.81089","15.81089","81","0","22.761","15.81089","0","0","0","0","0","0","0","65.1891","61.92965","333.9322","18.21927","61.92965","0","61.92965","161.9566","38.56102","0.1382608","17.39198","0","81","18.21927"
"12/16/2007 7:00:00 AM","0.1735596","10.08911","-64.17653","76.0936","0.231189","25.33831","30.32014","30.32014","81","0","22.761","30.32014","83.56924","0","0","0","25.33831","0","0","50.67986","48.14586","272.0025","73.95596","73.48418","0","73.48418","231.6698","55.15937","0.1383176","33.35216","20.27065","81","99.29427"
"12/16/2007 8:00:00 AM","0.4244758","23.18066","-59.71932","62.51464","0.4934887","54.08636","8.001172","8.001172","80.31696","0","22.58819","8.001172","675.9804","0","0","0","54.08636","0","0","72.31579","68.7","198.5183","140.0917","122.7864","0","122.7864","348.1552","82.89392","0.1383168","8.80129","43.26908","81","194.1781"
"12/16/2007 9:00:00 AM","0.6634168","35.52287","-52.6946","49.36312","0.7399716","81.10088","86.69466","68.7","0","-1","0","68.7","118.0508","0","17.99467","26.66413","81.10088","72.31579","68.7","0","0","75.73199","250.5994","8.785093","0","8.785093","356.4894","84.87827","0.1383068","95.36413","64.88071","0","331.7003"
"12/16/2007 10:00:00 AM","0.8586318","46.43537","-41.51413","37.19065","0.9406376","103.0939","44.33708","44.33708","0","-1","0","44.33708","232.5229","0","0","0","103.0939","46.67061","44.33708","0","0","66.9469","258.506","56.42327","0","56.42327","410.0172","97.62296","0.1382428","48.77079","82.47511","0","361.5999"
"12/16/2007 11:00:00 AM","1.008106","54.5435","-23.90554","27.41275","1.095683","120.0868","56.09727","56.09727","0","-1","0","56.09727","214.0689","50.51344","0","0","120.0868","59.04976","56.09727","0","0","10.52363","309.287","10.52363","0","10.52363","420.0009","100","0.1382309","61.70699","96.06946","0","429.3738"
"12/16/2007 12:00:00 PM","1.008705","57.64771","0.2859551","23.31995","1.093267","119.8221","6.761509","6.761509","0","-1","0","6.761509","1772.121","112.7047","0","0","119.8221","7.117378","6.761509","0","0","0","318.7582","0","0","0","420.0009","100","0.1382309","7.43766","95.85769","0","438.5803"
"12/16/2007 1:00:00 PM","0.9799455","54.40887","24.37855","27.5843","1.064898","116.7128","23.36777","23.36777","0","-1","0","23.36777","499.4609","92.1152","0","0","116.7128","24.59765","23.36777","0","0","0","318.7582","0","0","0","420.0009","100","0.1382309","25.70454","93.37028","0","435.4711"
"12/16/2007 2:00:00 PM","0.8891006","46.21651","41.82392","37.44307","0.9747125","106.8285","35.34175","35.34175","0","-1","0","35.34175","302.2727","69.62664","0","0","106.8285","37.20185","35.34175","0","0","0","318.7582","0","0","0","420.0009","100","0.1382309","38.87593","85.46279","0","425.5867"
"12/16/2007 3:00:00 PM","0.6259273","35.26069","52.88826","49.64769","0.6979514","76.49548","118.9975","118.9975","50.29749","0","14.99326","118.9975","64.28327","4.17969","0","0","76.49548","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1382309","130.8972","61.19638","81","395.2537"
"12/16/2007 4:00:00 PM","0.3931413","22.89621","59.84202","62.813","0.4554576","49.91815","41.9981","41.9981","0","0","0","41.9981","118.8581","5.709622","0","0","49.91815","44.20853","41.9981","0","0","0","318.7582","0","0","0","420.0009","100","0.1382309","46.19791","39.93452","0","368.6764"
"12/16/2007 5:00:00 PM","0.1583545","9.792698","64.25386","76.39793","0.2088572","22.89075","42.16336","42.16336","0","0","0","42.16336","54.29062","0","0","0","22.89075","44.38248","42.16336","0","0","0","318.7582","0","21.49173","-21.49173","397.3466","94.60613","0.1382309","46.37969","18.3126","0","341.649"
"12/16/2007 6:00:00 PM","0.004418363","0","66.94481","90","0","0","5.825433","5.825433","0","0","0","5.825433","0","0","0.0000000000000008881784","0","0","6.132035","5.825433","0","0","23.8797","297.2665","0","6.132035","-6.132035","390.8828","93.06715","0.1382309","6.407976","0","0","297.2665"
"12/16/2007 7:00:00 PM","0","0","68.25","90","0","0","47.90907","47.90907","0","-1","0","47.90907","0","0","0.000000000000007105427","0","0","50.4306","47.90907","0","0","30.69308","291.1345","0","50.4306","-50.4306","337.7243","80.41039","0.1382309","52.69998","0","0","291.1345"
"12/16/2007 8:00:00 PM","0","0","68.11387","90","0","0","59.92955","59.92955","0","-1","0","59.92955","0","0","0.000000000000007105427","0","0","63.08373","59.92955","0","0","86.72708","240.7039","0","63.08373","-63.08373","271.2282","64.57802","0.1382309","65.9225","0","0","240.7039"
"12/16/2007 9:00:00 PM","0","0","65.93099","90","0","0","5.89021","5.89021","0","-1","0","5.89021","0","0","0.0000000000000008881784","0","0","6.200221","5.89021","0","0","156.8201","177.6201","0","6.200221","-6.200221","264.6926","63.02192","0.1382309","6.479231","0","0","177.6201"
"12/16/2007 10:00:00 PM","0","0","59.75064","90","0","0","89.91962","68.7","0","-1","0","68.7","0","0","21.21962","30.21158","0","72.31579","68.7","0","0","163.7093","171.4199","0","72.31579","-72.31579","188.4651","44.87255","0.1382309","98.91158","0","0","171.4199"
"12/16/2007 11:00:00 PM","0","0","42.99669","90","0","0","66.70641","66.70641","0","-1","0","66.70641","0","0","0.00000000000001421085","4.677052","0","70.21728","66.70641","0","0","244.0601","99.10411","0","70.21728","-70.21728","114.4496","27.24984","0.1382309","73.37705","0","0","99.10411"
"12/17/2007 12:00:00 AM","0","0","-0.1973158","90","0","0","91.94649","27.44249","0","-1","0","27.44249","0","0","64.50399","73.69864","0","28.88684","27.44249","0","0","322.0793","28.88684","0","28.88684","-28.88684","84.00017","20","0.1382309","101.1411","0","0","28.88684"
"12/17/2007 1:00:00 AM","0","0","-43.31432","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1382309","0","0","0","0"
"12/17/2007 2:00:00 AM","0","0","-59.82706","90","0","0","65.30363","0","0","-1","0","0","0","0","65.30363","71.83399","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1382309","71.83399","0","0","0"
"12/17/2007 3:00:00 AM","0","0","-65.93394","90","0","0","6.411385","0","0","-1","0","0","0","0","6.411385","7.052523","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1382309","7.052523","0","0","0"
"12/17/2007 4:00:00 AM","0","0","-68.08578","90","0","0","8.55413","0","0","-1","0","0","0","0","8.55413","9.409543","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1382309","9.409543","0","0","0"
"12/17/2007 5:00:00 AM","0","0","-68.20253","90","0","0","21.23759","21.23759","81","0","22.761","21.23759","0","0","0","0","0","0","0","59.76241","56.77428","354.1758","0","56.77428","0","56.77428","137.861","32.82398","0.1383042","23.36135","0","81","0"
"12/17/2007 6:00:00 AM","0.00739682","0","-66.87959","90","0","0","38.31051","38.31051","81","0","22.761","38.31051","0","0","0","0","0","0","0","42.68949","40.55501","297.4015","51.09686","40.55501","0","40.55501","176.3349","41.9844","0.1383566","42.14156","0","81","51.09686"
"12/17/2007 7:00:00 AM","0.181817","9.979235","-64.1671","76.20094","0.2454106","26.897","103.1251","103.1251","81","0","22.761","103.1251","26.08193","0","0","0","26.897","23.28953","22.12506","0","0","256.8465","87.59637","3.60747","0","3.60747","179.7572","42.79925","0.1383604","113.4376","21.5176","81","114.4934"
"12/17/2007 8:00:00 AM","0.3660187","23.0705","-59.72439","62.62423","0.419147","45.93851","53.3181","53.3181","81","0","22.761","53.3181","86.15932","0","0","0","45.93851","0","0","27.68191","26.29781","253.239","90.84309","72.23631","0","72.23631","248.2866","59.11573","0.1384184","58.64991","36.7508","81","136.7816"
"12/17/2007 9:00:00 AM","0.6630536","35.41496","-52.72241","49.47329","0.7398656","81.08926","0","0","0","-1","0","0","0","0","0","0","81.08926","0","0","0","0","181.0027","155.8558","81.08926","0","81.08926","325.2146","77.43189","0.1383266","0","64.87141","0","236.945"
"12/17/2007 10:00:00 AM","0.835002","46.33558","-41.58215","37.29702","0.9147012","100.2513","111.897","68.7","0","-1","0","68.7","145.9261","0","43.19697","54.38667","100.2513","72.31579","68.7","0","0","99.91345","228.8361","27.93546","0","27.93546","351.7165","83.74186","0.138295","123.0867","80.201","0","329.0874"
"12/17/2007 11:00:00 AM","0.8331304","54.46525","-24.03933","27.501","0.9022365","98.88512","0","0","0","-1","0","0","0","26.90713","0","0","98.88512","0","0","0","0","71.978","253.978","71.978","0","71.978","420.0009","100","0.1382136","0","79.1081","0","352.8632"
"12/17/2007 12:00:00 PM","0.8457308","57.61164","0.09132835","23.35588","0.912543","100.0147","88.11629","68.7","0","-1","0","68.7","145.5818","27.69892","19.41628","28.22791","100.0147","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1382136","96.92791","80.01176","0","418.7729"
"12/17/2007 1:00:00 PM","0.6205027","54.42224","24.19046","27.55579","0.6512891","71.38129","0","0","0","-1","0","0","0","71.38129","0","0","71.38129","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1382136","0","57.10503","0","390.1395"
"12/17/2007 2:00:00 PM","0.667151","46.26565","41.68119","37.37768","0.7220386","79.13543","94.3053","68.7","0","-1","0","68.7","115.1899","6.81964","25.6053","35.03583","79.13543","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1382136","103.7358","63.30834","0","397.8936"
"12/17/2007 3:00:00 PM","0.4879459","35.33116","52.78435","49.56425","0.5297379","58.05928","7.943178","7.943178","0","0","0","7.943178","730.9327","49.69804","0","0","58.05928","8.36124","7.943178","0","0","0","318.7582","0","0","0","420.0009","100","0.1382136","8.737495","46.44743","0","376.8175"
"12/17/2007 4:00:00 PM","0.3727516","22.97957","59.76364","62.7196","0.4285542","46.96954","0","0","0","0","0","0","0","46.96954","0","0","46.96954","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1382136","0","37.57563","0","365.7278"
"12/17/2007 5:00:00 PM","0.1324207","9.884476","64.19183","76.29824","0.1615612","17.7071","0","0","0","0","0","0","0","17.7071","0","0","17.7071","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1382136","0","14.16568","0","336.4653"
"12/17/2007 6:00:00 PM","0.004265992","0","66.89373","90","0","0","64.87706","64.87706","64.87706","0","18.6819","64.87706","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1382136","71.36477","0","81","318.7582"
"12/17/2007 7:00:00 PM","0","0","68.20708","90","0","0","91.41611","68.7","0","-1","0","68.7","0","0","22.7161","31.85772","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1382136","100.5577","0","0","318.7582"
"12/17/2007 8:00:00 PM","0","0","68.07885","90","0","0","84.38515","68.7","0","-1","0","68.7","0","0","15.68515","24.12367","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.1382136","92.82367","0","0","246.4424"
"12/17/2007 9:00:00 PM","0","0","65.90816","90","0","0","35.63785","35.63785","0","-1","0","35.63785","0","0","0.000000000000007105427","0","0","37.51352","35.63785","0","0","160.7018","174.1266","0","37.51352","-37.51352","228.0031","54.28633","0.1382136","39.20163","0","0","174.1266"
"12/17/2007 10:00:00 PM","0","0","59.75926","90","0","0","8.542519","8.542519","0","-1","0","8.542519","0","0","0.000000000000001776357","0","0","8.992126","8.542519","0","0","202.3835","136.6131","0","8.992126","-8.992126","218.5245","52.02954","0.1382136","9.39677","0","0","136.6131"
"12/17/2007 11:00:00 PM","0","0","43.12365","90","0","0","9.823682","9.823682","0","-1","0","9.823682","0","0","0","0","0","10.34072","9.823682","0","0","212.3747","127.621","0","10.34072","-10.34072","207.6244","49.43429","0.1382136","10.80605","0","0","127.621"
"12/18/2007 12:00:00 AM","0","0","0.2248019","90","0","0","95.4698","68.7","0","-1","0","68.7","0","0","26.76979","36.31677","0","72.31579","68.7","0","0","223.8644","117.2803","0","72.31579","-72.31579","131.3969","31.28491","0.1382136","105.0168","0","0","117.2803"
"12/18/2007 1:00:00 AM","0","0","-43.04747","90","0","0","3.04453","3.04453","0","-1","0","3.04453","0","0","0.0000000000000004440892","0","0","3.204768","3.04453","0","0","304.2153","44.96449","0","3.204768","-3.204768","128.0188","30.4806","0.1382136","3.348983","0","0","44.96449"
"12/18/2007 2:00:00 AM","0","0","-59.70274","90","0","0","3.966954","3.966954","0","-1","0","3.966954","0","0","0.0000000000000004440892","0","0","4.175742","3.966954","0","0","307.7761","41.75972","0","4.175742","-4.175742","123.6172","29.4326","0.1382136","4.36365","0","0","41.75972"
"12/18/2007 3:00:00 AM","0","0","-65.86552","90","0","0","44.22783","35.70478","0","-1","0","35.70478","0","0","8.523048","12.94583","0","37.58398","35.70478","0","0","312.4158","37.58398","0","37.58398","-37.58398","84.00017","20","0.1382136","48.65062","0","0","37.58398"
"12/18/2007 4:00:00 AM","0","0","-68.04397","90","0","0","63.61397","0","0","-1","0","0","0","0","63.61397","69.97536","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1382136","69.97536","0","0","0"
"12/18/2007 5:00:00 AM","0","0","-68.17653","90","0","0","37.01227","37.01227","81","0","22.761","37.01227","0","0","0","0","0","0","0","43.98773","41.78834","354.1758","0","41.78834","0","41.78834","123.6441","29.439","0.1382674","40.7135","0","81","0"
"12/18/2007 6:00:00 AM","0.00284713","0","-66.86547","90","0","0","98.39414","98.39414","81","0","22.761","98.39414","0","0","0","0","0","18.30963","17.39414","0","0","312.3875","37.60951","0","18.30963","-18.30963","104.344","24.84377","0.1382674","108.2336","0","81","37.60951"
"12/18/2007 7:00:00 AM","0.1020366","9.87042","-64.16457","76.30824","0.1119655","12.27142","44.12427","44.12427","81","0","22.761","44.12427","27.81105","0","0","0","12.27142","0","0","36.87573","35.03194","332.7315","19.29988","47.30337","0","47.30337","149.2199","35.52849","0.1383255","48.53669","9.817137","81","31.5713"
"12/18/2007 8:00:00 AM","0.2383311","22.96224","-59.73663","62.73294","0.2496063","27.35685","0","0","72.31579","0","20.56389","0","0","0","0","0","27.35685","0","0","72.31579","68.7","285.4281","61.87291","96.05685","0","96.05685","240.3475","57.22548","0.1383365","0","21.88548","81","89.22977"
"12/18/2007 9:00:00 AM","0.4121401","35.31","-52.75775","49.58156","0.4350336","47.67968","50.67632","50.67632","0","-1","0","50.67632","94.0867","0","0","0","47.67968","53.3435","50.67632","0","0","189.3713","148.3241","0","5.663816","-5.663816","234.3773","55.804","0.1383365","55.74395","38.14375","0","196.0038"
"12/18/2007 10:00:00 AM","0.4532219","46.24007","-41.65768","37.40008","0.4662601","51.1021","61.81865","61.81865","0","-1","0","61.81865","82.66454","0","0","0","51.1021","65.07227","61.81865","0","0","195.6644","142.6603","0","13.97016","-13.97016","219.6514","52.29786","0.1383365","68.00051","40.88168","0","193.7624"
"12/18/2007 11:00:00 AM","0.5859261","54.3927","-24.17881","27.58411","0.6105494","66.91622","94.30073","68.7","0","-1","0","68.7","97.40353","0","25.60073","35.0308","66.91622","72.31579","68.7","0","0","211.1868","128.6901","0","5.399569","-5.399569","213.9598","50.94271","0.1383365","103.7308","53.53298","0","195.6063"
"12/18/2007 12:00:00 PM","0.6232269","57.58212","-0.1041753","23.3854","0.6504822","71.29285","119.0823","68.7","0","-1","0","68.7","103.7742","0","50.38227","62.2905","71.29285","72.31579","68.7","0","0","217.1863","123.2905","0","1.022934","-1.022934","212.8815","50.68598","0.1383365","130.9905","57.03428","0","194.5834"
"12/18/2007 1:00:00 PM","0.7032158","54.44176","24.00637","27.52161","0.7499732","82.19707","112.6248","68.7","0","-1","0","68.7","119.6464","0","43.92479","55.18727","82.19707","72.31579","68.7","0","0","218.3229","122.2676","9.881279","0","9.881279","222.2557","52.91793","0.1383253","123.8873","65.75765","0","204.4647"
"12/18/2007 2:00:00 PM","0.4919967","46.31987","41.54461","37.30804","0.511044","56.01042","112.8345","68.7","0","-1","0","68.7","81.52899","0","44.1345","55.41795","56.01042","72.31579","68.7","0","0","208.4416","131.1608","0","16.30537","-16.30537","205.0684","48.8257","0.1383253","124.118","44.80833","0","187.1712"
"12/18/2007 3:00:00 PM","0.2880996","35.40564","52.68702","49.47774","0.2915442","31.95324","0","0","0","0","0","0","0","0","0","0","31.95324","0","0","0","0","226.5587","114.8554","31.95324","0","31.95324","235.3819","56.04319","0.1382892","0","25.56259","0","146.8086"
"12/18/2007 4:00:00 PM","0.1503543","23.06603","59.69181","62.62406","0.1508384","16.53189","70.39674","70.39674","81","0","22.761","70.39674","23.48389","0","0","0","16.53189","0","0","10.60327","10.0731","194.6055","143.6133","26.60499","0","26.60499","260.6216","62.05264","0.1383196","77.43641","13.22551","81","160.1452"
"12/18/2007 5:00:00 PM","0.1110185","9.978594","64.13633","76.19717","0.1249426","13.69371","80.64948","80.64948","81","0","22.761","80.64948","16.97929","0","0","0","13.69371","0","0","0.3505171","0.3329913","168.0005","167.5578","14.0267","0","14.0267","273.9285","65.22094","0.1383344","88.71443","10.95497","81","181.2515"
"12/18/2007 6:00:00 PM","0.004203094","0","66.84934","90","0","0","92.34403","92.34403","81","0","22.761","92.34403","0","0","0","0","0","11.94109","11.34403","0","0","153.9738","180.1818","0","11.94109","-11.94109","261.3415","62.22404","0.1383344","101.5784","0","81","180.1818"
"12/18/2007 7:00:00 PM","0","0","68.17135","90","0","0","77.43816","68.7","0","-1","0","68.7","0","0","8.738154","16.48197","0","72.31579","68.7","0","0","167.2417","168.2407","0","72.31579","-72.31579","185.1139","44.07466","0.1383344","85.18197","0","0","168.2407"
"12/18/2007 8:00:00 PM","0","0","68.05192","90","0","0","86.34704","68.7","0","-1","0","68.7","0","0","17.64704","26.28174","0","72.31579","68.7","0","0","247.5925","95.92495","0","72.31579","-72.31579","108.8864","25.92528","0.1383344","94.98174","0","0","95.92495"
"12/18/2007 9:00:00 PM","0","0","65.89503","90","0","0","9.686835","9.686835","0","-1","0","9.686835","0","0","0","0","0","10.19667","9.686835","0","0","327.9434","23.60916","0","10.19667","-10.19667","98.13818","23.36619","0.1383344","10.65552","0","0","23.60916"
"12/18/2007 10:00:00 PM","0","0","59.78026","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","339.273","13.41249","0","0","0","98.13818","23.36619","0.1383344","0","0","0","13.41249"
"12/18/2007 11:00:00 PM","0","0","43.26518","90","0","0","96.56081","12.74187","0","-1","0","12.74187","0","0","83.81894","93.47502","0","13.41249","12.74187","0","0","339.273","13.41249","0","13.41249","-13.41249","84.00017","20","0.1383344","106.2169","0","0","13.41249"
"12/19/2007 12:00:00 AM","0","0","0.6478507","90","0","0","37.20347","0","0","-1","0","0","0","0","37.20347","40.92382","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383344","40.92382","0","0","0"
"12/19/2007 1:00:00 AM","0","0","-42.79254","90","0","0","1.817835","0","0","-1","0","0","0","0","1.817835","1.999618","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383344","1.999618","0","0","0"
"12/19/2007 2:00:00 AM","0","0","-59.58943","90","0","0","75.27235","0","0","-1","0","0","0","0","75.27235","82.79959","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383344","82.79959","0","0","0"
"12/19/2007 3:00:00 AM","0","0","-65.80621","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383344","0","0","0","0"
"12/19/2007 4:00:00 AM","0","0","-68.01001","90","0","0","76.72404","0","0","-1","0","0","0","0","76.72404","84.39645","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383344","84.39645","0","0","0"
"12/19/2007 5:00:00 AM","0","0","-68.15769","90","0","0","8.171989","8.171989","80.48778","0","22.63141","8.171989","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.138395","8.989189","0","81","0"
"12/19/2007 6:00:00 AM","0.005120891","0","-66.85822","90","0","0","22.08854","22.08854","81","0","22.761","22.08854","0","0","0","0","0","0","0","58.91146","55.96589","285.4758","61.83","55.96589","0","55.96589","202.2686","48.1591","0.1384668","24.2974","0","81","61.83"
"12/19/2007 7:00:00 AM","0.1487951","9.762744","-64.16893","76.4154","0.1924108","21.08822","55.12923","55.12923","81","0","22.761","55.12923","38.25234","0","0","0","21.08822","0","0","25.87077","24.57723","229.5099","112.1993","45.66545","0","45.66545","245.5907","58.47385","0.1385204","60.64215","16.87058","81","133.2875"
"12/19/2007 8:00:00 AM","0.4259375","22.85596","-59.75599","62.84069","0.4966052","54.42793","66.38033","66.38033","81","0","22.761","66.38033","81.99406","0","0","0","54.42793","0","0","14.61967","13.88869","183.8445","153.2982","68.31662","0","68.31662","310.4015","73.90497","0.1385825","73.01836","43.54234","81","207.7261"
"12/19/2007 9:00:00 AM","0.6706781","35.20806","-52.80055","49.68785","0.7490304","82.09373","64.52381","64.52381","0","-1","0","64.52381","127.2301","0","0","2.276191","82.09373","67.9198","64.52381","0","0","115.5279","214.7832","14.17393","0","14.17393","323.8481","77.10653","0.1385665","70.97619","65.67499","0","296.8769"
"12/19/2007 10:00:00 AM","0.8439985","46.14887","-41.7406","37.49978","0.9250596","101.3865","36.50611","36.50611","0","-1","0","36.50611","277.7248","0","0","0","101.3865","38.42749","36.50611","0","0","101.3539","227.5397","62.95905","0","62.95905","383.5763","91.3275","0.1384955","40.15673","81.10923","0","328.9262"
"12/19/2007 11:00:00 AM","0.9438372","54.32587","-24.32389","27.66204","1.025594","112.4051","88.52139","68.7","0","-1","0","68.7","163.6173","1.6944","19.82138","28.67352","112.4051","72.31579","68.7","0","0","38.39487","284.2029","38.39487","0","38.39487","420.0009","100","0.1384522","97.37352","89.92405","0","396.6079"
"12/19/2007 12:00:00 PM","0.9272419","57.55915","-0.3005047","23.40852","1.004425","110.0849","0","0","0","-1","0","0","0","110.0849","0","0","110.0849","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1384522","0","88.06796","0","428.8432"
"12/19/2007 1:00:00 PM","0.7968051","54.46743","23.82634","27.48177","0.8604928","94.31001","0","0","0","-1","0","0","0","94.31001","0","0","94.31001","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1384522","0","75.44801","0","413.0682"
"12/19/2007 2:00:00 PM","0.777205","46.37916","41.41424","37.23418","0.8504787","93.21247","0","0","0","-1","0","0","0","93.21247","0","0","93.21247","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1384522","0","74.56998","0","411.9707"
"12/19/2007 3:00:00 PM","0.6560619","35.4841","52.59634","49.38822","0.7319747","80.22443","99.22932","99.22932","30.52933","0","9.99192","99.22932","80.8475","7.908638","0","0","80.22443","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1384522","109.1523","64.17954","81","398.9827"
"12/19/2007 4:00:00 PM","0.3131014","23.15554","59.62657","62.52644","0.3467859","38.00773","1.355777","1.355777","0","0","0","1.355777","2803.391","36.5806","0","0","38.00773","1.427134","1.355777","0","0","0","318.7582","0","0","0","420.0009","100","0.1384522","1.491355","30.40619","0","356.766"
"12/19/2007 5:00:00 PM","0.104531","10.07498","64.08739","76.0948","0.114647","12.56531","56.1925","56.1925","0","0","0","56.1925","22.36119","0","0.00000000000001421085","0","12.56531","59.15","56.1925","0","0","0","318.7582","0","46.58469","-46.58469","370.8963","88.30846","0.1384522","61.81175","10.05225","0","331.3235"
"12/19/2007 6:00:00 PM","0.003725071","0","66.81167","90","0","0","75.45459","75.45459","81","0","22.761","75.45459","0","0","0","0","0","0","0","5.545407","5.268137","51.76077","272.1735","5.268137","0","5.268137","375.8941","89.49841","0.138459","83.00005","0","81","272.1735"
"12/19/2007 7:00:00 PM","0","0","68.14278","90","0","0","40.5871","40.5871","0","-1","0","40.5871","0","0","0.000000000000007105427","0","0","42.72327","40.5871","0","0","46.49263","276.9149","0","42.72327","-42.72327","330.8598","78.77598","0.138459","44.64581","0","0","276.9149"
"12/19/2007 8:00:00 PM","0","0","68.03306","90","0","0","5.054676","5.054676","0","-1","0","5.054676","0","0","0","0","0","5.320711","5.054676","0","0","93.96292","234.1916","0","5.320711","-5.320711","325.2513","77.44062","0.138459","5.560143","0","0","234.1916"
"12/19/2007 9:00:00 PM","0","0","65.89153","90","0","0","54.4109","54.4109","0","-1","0","54.4109","0","0","0.000000000000007105427","0","0","57.27464","54.4109","0","0","99.87482","228.8709","0","57.27464","-57.27464","264.8785","63.06618","0.138459","59.85199","0","0","228.8709"
"12/19/2007 10:00:00 PM","0","0","59.81347","90","0","0","55.82785","55.82785","0","-1","0","55.82785","0","0","0.000000000000007105427","0","0","58.76616","55.82785","0","0","163.5133","171.5963","0","58.76616","-58.76616","202.9335","48.31741","0.138459","61.41063","0","0","171.5963"
"12/19/2007 11:00:00 PM","0","0","43.42104","90","0","0","16.86041","16.86041","0","-1","0","16.86041","0","0","0","0","0","17.7478","16.86041","0","0","228.809","112.8301","0","17.7478","-17.7478","184.2257","43.86317","0.138459","18.54645","0","0","112.8301"
"12/20/2007 12:00:00 AM","0","0","1.072036","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","248.5288","95.08229","0","0","0","184.2257","43.86317","0.138459","0","0","0","95.08229"
"12/20/2007 1:00:00 AM","0","0","-42.54963","90","0","0","32.85572","32.85572","0","-1","0","32.85572","0","0","0","0","0","34.58496","32.85572","0","0","248.5288","95.08229","0","34.58496","-34.58496","147.7699","35.18325","0.138459","36.14129","0","0","95.08229"
"12/20/2007 2:00:00 AM","0","0","-59.48726","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","286.9565","60.49733","0","0","0","147.7699","35.18325","0.138459","0","0","0","60.49733"
"12/20/2007 3:00:00 AM","0","0","-65.75607","90","0","0","109.269","57.47246","0","-1","0","57.47246","0","0","51.79651","62.72341","0","60.49733","57.47246","0","0","286.9565","60.49733","0","60.49733","-60.49733","84.00017","20","0.138459","120.1959","0","0","60.49733"
"12/20/2007 4:00:00 AM","0","0","-67.98395","90","0","0","94.31252","0","0","-1","0","0","0","0","94.31252","103.7438","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138459","103.7438","0","0","0"
"12/20/2007 5:00:00 AM","0","0","-68.14605","90","0","0","55.22756","55.22756","81","0","22.761","55.22756","0","0","0","0","0","0","0","25.77244","24.48382","354.1758","0","24.48382","0","24.48382","107.2276","25.53032","0.1384903","60.75032","0","81","0"
"12/20/2007 6:00:00 AM","0.004938226","0","-66.85783","90","0","0","78.70612","78.70612","81","0","22.761","78.70612","0","0","0","0","0","0","0","2.293875","2.179182","329.692","22.03543","2.179182","0","2.179182","109.2949","26.02254","0.1384931","86.57674","0","81","22.03543"
"12/20/2007 7:00:00 AM","0.1457736","9.656292","-64.18015","76.52232","0.1882491","20.6321","53.58633","53.58633","81","0","22.761","53.58633","38.50255","0","0","0","20.6321","0","0","27.41367","26.04298","327.5128","23.9967","46.67509","0","46.67509","153.5748","36.56535","0.138548","58.94497","16.50568","81","44.6288"
"12/20/2007 8:00:00 AM","0.3615845","22.75175","-59.78243","62.9474","0.4148902","45.47196","30.83458","30.83458","81","0","22.761","30.83458","147.4707","0","0","0","45.47196","0","0","50.16542","47.65715","280.8377","66.00427","93.12911","0","93.12911","241.9248","57.60103","0.1385819","33.91804","36.37757","81","111.4762"
"12/20/2007 9:00:00 AM","0.5814711","35.10921","-52.85074","49.79208","0.6463163","70.83627","92.69536","68.7","0","-1","0","68.7","103.1096","0","23.99536","33.26489","70.83627","72.31579","68.7","0","0","187.7086","149.8205","0","1.479523","-1.479523","240.3653","57.22971","0.1385819","101.9649","56.66901","0","220.6567"
"12/20/2007 10:00:00 AM","0.7859493","46.06204","-41.83084","37.59607","0.8608255","94.34648","26.33489","26.33489","0","-1","0","26.33489","358.2566","0","0","0","94.34648","27.72094","26.33489","0","0","189.3525","148.341","66.62554","0","66.62554","303.5718","72.27885","0.1385069","28.96838","75.47718","0","242.6874"
"12/20/2007 11:00:00 AM","0.9291481","54.26479","-24.47447","27.73479","1.009576","110.6496","36.70219","36.70219","0","-1","0","36.70219","301.4794","0","0","0","110.6496","38.63389","36.70219","0","0","122.727","208.3039","72.01566","0","72.01566","371.8918","88.5455","0.138426","40.37241","88.51965","0","318.9535"
"12/20/2007 12:00:00 PM","0.9280854","57.54273","-0.4976093","23.42524","1.005408","110.1927","89.41938","68.7","0","-1","0","68.7","160.397","0","20.71938","29.66132","110.1927","72.31579","68.7","0","0","50.71132","273.118","37.87695","0","37.87695","407.8251","97.10101","0.1383834","98.36132","88.15419","0","383.3108"
"12/20/2007 1:00:00 PM","0.8246964","54.49922","23.65043","27.43627","0.8926792","97.83763","61.14274","61.14274","0","-1","0","61.14274","160.0151","20.64248","0","0","97.83763","64.36078","61.14274","0","0","12.83437","307.2073","12.83437","0","12.83437","420.0009","100","0.138369","67.25701","78.2701","0","405.0449"
"12/20/2007 2:00:00 PM","0.7502145","46.44347","41.29016","37.15615","0.8196267","89.83109","86.00392","68.7","0","-1","0","68.7","130.7585","17.5153","17.30392","25.90432","89.83109","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.138369","94.60432","71.86487","0","408.5893"
"12/20/2007 3:00:00 PM","0.5019683","35.56646","52.51237","49.29575","0.5467614","59.92505","39.74904","39.74904","0","0","0","39.74904","150.7585","18.08395","0","0","59.92505","41.8411","39.74904","0","0","0","318.7582","0","0","0","420.0009","100","0.138369","43.72395","47.94004","0","378.6833"
"12/20/2007 4:00:00 PM","0.3639493","23.24803","59.56797","62.42682","0.4156058","45.5504","46.27315","46.27315","0","0","0","46.27315","98.43807","0.000000000000007105427","0","0","45.5504","48.70858","46.27315","0","0","0","318.7582","0","3.158181","-3.158181","416.6718","99.20738","0.138369","50.90046","36.44032","0","364.3086"
"12/20/2007 5:00:00 PM","0.1642214","10.17354","64.04503","75.99122","0.2147934","23.54136","21.99662","21.99662","0","0","0","21.99662","107.0226","0","0","0","23.54136","23.15434","21.99662","0","0","3.50909","315.6","0.3870271","0","0.3870271","417.039","99.2948","0.1383686","24.19628","18.83309","0","339.1414"
"12/20/2007 6:00:00 PM","0.005977195","0","66.78073","90","0","0","106.3505","106.3505","81","0","22.761","106.3505","0","0","0","0","0","26.6847","25.35047","0","0","3.122063","315.9484","0","26.6847","-26.6847","388.9109","92.59763","0.1383686","116.9855","0","81","315.9484"
"12/20/2007 7:00:00 PM","0","0","68.12138","90","0","0","54.40957","54.40957","0","-1","0","54.40957","0","0","0.000000000000007105427","0","0","57.27323","54.40957","0","0","32.77173","289.2637","0","57.27323","-57.27323","328.5396","78.22355","0.1383686","59.85053","0","0","289.2637"
"12/20/2007 8:00:00 PM","0","0","68.02224","90","0","0","29.18398","29.18398","0","-1","0","29.18398","0","0","0.000000000000003552714","0","0","30.71998","29.18398","0","0","96.40865","231.9904","0","30.71998","-30.71998","296.1579","70.51363","0.1383686","32.10238","0","0","231.9904"
"12/20/2007 9:00:00 PM","0","0","65.89761","90","0","0","17.60961","17.60961","0","-1","0","17.60961","0","0","0","0","0","18.53643","17.60961","0","0","130.542","201.2705","0","18.53643","-18.53643","276.6187","65.86147","0.1383686","19.37057","0","0","201.2705"
"12/20/2007 10:00:00 PM","0","0","59.85875","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","151.138","182.734","0","0","0","276.6187","65.86147","0.1383686","0","0","0","182.734"
"12/20/2007 11:00:00 PM","0","0","43.59098","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","151.138","182.734","0","0","0","276.6187","65.86147","0.1383686","0","0","0","182.734"
"12/21/2007 12:00:00 AM","0","0","1.497563","90","0","0","87.83192","68.7","0","-1","0","68.7","0","0","19.13192","27.91511","0","72.31579","68.7","0","0","151.138","182.734","0","72.31579","-72.31579","200.3912","47.7121","0.1383686","96.61511","0","0","182.734"
"12/21/2007 1:00:00 AM","0","0","-42.31887","90","0","0","22.74012","22.74012","0","-1","0","22.74012","0","0","0","0","0","23.93697","22.74012","0","0","231.4889","110.4182","0","23.93697","-23.93697","175.1594","41.70454","0.1383686","25.01413","0","0","110.4182"
"12/21/2007 2:00:00 AM","0","0","-59.39635","90","0","0","27.99275","27.99275","0","-1","0","27.99275","0","0","0","0","0","29.46605","27.99275","0","0","258.0855","86.48128","0","29.46605","-29.46605","144.0995","34.30933","0.1383686","30.79202","0","0","86.48128"
"12/21/2007 3:00:00 AM","0","0","-65.71517","90","0","0","44.242","44.242","0","-1","0","44.242","0","0","0.000000000000007105427","0","0","46.57053","44.242","0","0","290.8256","57.01522","0","46.57053","-46.57053","95.00983","22.62135","0.1383686","48.66621","0","0","57.01522"
"12/21/2007 4:00:00 AM","0","0","-67.96582","90","0","0","25.9008","9.922456","0","-1","0","9.922456","0","0","15.97835","18.56843","0","10.44469","9.922456","0","0","342.5706","10.44469","0","10.44469","-10.44469","84.00017","20","0.1383686","28.49088","0","0","10.44469"
"12/21/2007 5:00:00 AM","0","0","-68.14159","90","0","0","61.88735","61.88735","81","0","22.761","61.88735","0","0","0","0","0","0","0","19.11265","18.15702","354.1758","0","18.15702","0","18.15702","101.2254","24.10124","0.1383918","68.07609","0","81","0"
"12/21/2007 6:00:00 AM","0.003863768","0","-66.86431","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","336.0188","16.34132","68.7","0","68.7","166.4","39.61896","0.1384334","0","0","81","16.34132"
"12/21/2007 7:00:00 AM","0.1262282","9.551146","-64.19819","76.62894","0.1539939","16.87774","83.80856","83.80856","81","0","22.761","83.80856","20.13844","0","0","0","16.87774","2.956382","2.808563","0","0","267.3188","78.17132","13.92135","0","13.92135","179.6069","42.76347","0.1384479","92.18942","13.50219","81","95.04905"
"12/21/2007 8:00:00 AM","0.3974161","22.64968","-59.8159","63.05299","0.4622064","50.65782","0","0","72.31579","0","20.56389","0","0","0","0","0","50.65782","0","0","72.31579","68.7","253.3974","90.70053","119.3578","0","119.3578","292.8397","69.72359","0.1384326","0","40.52626","81","141.3584"
"12/21/2007 9:00:00 AM","0.5714009","35.01353","-52.90825","49.89419","0.6344688","69.53778","142.3139","68.7","0","-1","0","68.7","101.2195","0","73.61385","87.84524","69.53778","72.31579","68.7","0","0","134.0396","198.1226","0","2.778007","-2.778007","289.9114","69.02639","0.1384326","156.5452","55.63023","0","267.6604"
"12/21/2007 10:00:00 AM","0.7984896","45.97961","-41.92829","37.68888","0.8749472","95.89422","44.14696","44.14696","0","-1","0","44.14696","217.2159","0","0","0","95.89422","46.47048","44.14696","0","0","137.1263","195.3446","49.42374","0","49.42374","336.7989","80.19006","0.1383772","48.56165","76.71538","0","291.2388"
"12/21/2007 11:00:00 AM","0.912492","54.20948","-24.63048","27.80232","0.9913702","108.6542","6.143151","6.143151","0","-1","0","6.143151","1768.704","14.48515","0","0","108.6542","6.466475","6.143151","0","0","87.70255","239.8259","87.70255","0","87.70255","420.0009","100","0.1382791","6.757466","86.92334","0","348.4801"
"12/21/2007 12:00:00 PM","1.024111","57.53285","-0.6954389","23.43555","1.110567","121.7181","40.01487","40.01487","0","-1","0","40.01487","304.1822","79.5972","0","0","121.7181","42.12092","40.01487","0","0","0","318.7582","0","0","0","420.0009","100","0.1382791","44.01636","97.3745","0","440.4763"
"12/21/2007 1:00:00 PM","0.9135853","54.53712","23.4787","27.38513","0.9922681","108.7526","40.20281","40.20281","0","-1","0","40.20281","270.5099","66.43385","0","0","108.7526","42.31874","40.20281","0","0","0","318.7582","0","0","0","420.0009","100","0.1382791","44.22309","87.00207","0","427.5108"
"12/21/2007 2:00:00 PM","0.7804384","46.51276","41.17245","37.07398","0.8539851","93.59676","91.253","68.7","0","-1","0","68.7","136.2398","21.28097","22.553","31.6783","93.59676","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1382791","100.3783","74.87741","0","412.355"
"12/21/2007 3:00:00 PM","0.5903482","35.65268","52.43518","49.20038","0.6555097","71.84386","22.2431","22.2431","0","0","0","22.2431","322.994","48.43008","0","0","71.84386","23.41379","22.2431","0","0","0","318.7582","0","0","0","420.0009","100","0.1382791","24.46741","57.47509","0","390.6021"
"12/21/2007 4:00:00 PM","0.3486513","23.34342","59.51607","62.32526","0.394451","43.23183","0","0","0","0","0","0","0","43.23183","0","0","43.23183","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1382791","0","34.58546","0","361.9901"
"12/21/2007 5:00:00 PM","0.1320398","10.27422","64.00929","75.8865","0.1572172","17.23101","72.66482","72.66482","56.29536","0","16.51073","72.66482","23.713","0","0","0","17.23101","17.23101","16.36946","0","0","0","318.7582","0","0","0","420.0009","100","0.1382791","79.9313","13.78481","81","335.9892"
"12/21/2007 6:00:00 PM","0.004019164","0","66.75654","90","0","0","117.3911","117.3911","81","0","22.761","117.3911","0","0","0.00000000000001421085","0","0","38.3064","36.39108","0","0","0","318.7582","0","38.3064","-38.3064","379.6223","90.38609","0.1382791","129.1302","0","81","318.7582"
"12/21/2007 7:00:00 PM","0","0","68.10715","90","0","0","12.9905","12.9905","0","-1","0","12.9905","0","0","0.000000000000001776357","0","0","13.67421","12.9905","0","0","42.56267","280.4518","0","13.67421","-13.67421","365.2085","86.95422","0.1382791","14.28955","0","0","280.4518"
"12/21/2007 8:00:00 PM","0","0","68.01943","90","0","0","18.90069","18.90069","0","-1","0","18.90069","0","0","0.000000000000003552714","0","0","19.89546","18.90069","0","0","57.75623","266.7776","0","19.89546","-19.89546","344.2368","81.96098","0.1382791","20.79076","0","0","266.7776"
"12/21/2007 9:00:00 PM","0","0","65.9132","90","0","0","109.7498","68.7","0","-1","0","68.7","0","0","41.04977","52.02475","0","72.31579","68.7","0","0","79.8623","246.8822","0","72.31579","-72.31579","268.0093","63.8116","0.1382791","120.7248","0","0","246.8822"
"12/21/2007 10:00:00 PM","0","0","59.91594","90","0","0","21.5796","21.5796","0","-1","0","21.5796","0","0","0.000000000000003552714","0","0","22.71536","21.5796","0","0","160.2132","174.5664","0","22.71536","-22.71536","244.0652","58.11064","0.1382791","23.73755","0","0","174.5664"
"12/21/2007 11:00:00 PM","0","0","43.77476","90","0","0","49.43987","49.43987","0","-1","0","49.43987","0","0","0.000000000000007105427","0","0","52.04197","49.43987","0","0","185.4525","151.851","0","52.04197","-52.04197","189.2081","45.04946","0.1382791","54.38386","0","0","151.851"
"12/22/2007 12:00:00 AM","0","0","1.924639","90","0","0","29.80104","29.80104","0","-1","0","29.80104","0","0","0.000000000000003552714","0","0","31.36952","29.80104","0","0","243.2769","99.80903","0","31.36952","-31.36952","156.1417","37.17653","0.1382791","32.78115","0","0","99.80903"
"12/22/2007 1:00:00 AM","0","0","-42.1004","90","0","0","55.42207","55.42207","0","-1","0","55.42207","0","0","0.000000000000007105427","0","0","58.33902","55.42207","0","0","278.1319","68.43951","0","58.33902","-58.33902","94.64702","22.53496","0.1382791","60.96427","0","0","68.43951"
"12/22/2007 2:00:00 AM","0","0","-59.31683","90","0","0","28.95725","9.595464","0","-1","0","9.595464","0","0","19.36179","22.25751","0","10.10049","9.595464","0","0","342.953","10.10049","0","10.10049","-10.10049","84.00017","20","0.1382791","31.85298","0","0","10.10049"
"12/22/2007 3:00:00 AM","0","0","-65.68359","90","0","0","26.42435","0","0","-1","0","0","0","0","26.42435","29.06679","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1382791","29.06679","0","0","0"
"12/22/2007 4:00:00 AM","0","0","-67.95567","90","0","0","20.07966","0","0","-1","0","0","0","0","20.07966","22.08763","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1382791","22.08763","0","0","0"
"12/22/2007 5:00:00 AM","0","0","-68.14436","90","0","0","20.60802","20.60802","81","0","22.761","20.60802","0","-0.000000000000007105427","0","0","0","0","0","60.39198","57.37238","354.1758","0","57.37238","0","57.37238","138.4284","32.95907","0.1383522","22.66882","0","81","0"
"12/22/2007 6:00:00 AM","0.001487109","0","-66.87765","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","296.8034","51.63514","68.7","0","68.7","203.6029","48.47679","0.1383936","0","0","81","51.63514"
"12/22/2007 7:00:00 AM","0.03489191","9.447386","-64.22305","76.73516","0.03494128","3.829564","76.99134","76.99134","81","0","22.761","76.99134","4.974019","0","0","0","3.829564","0","0","4.00866","3.808227","228.1034","113.4651","7.637791","0","7.637791","210.8488","50.20199","0.1384025","84.69048","3.063651","81","117.2947"
"12/22/2007 8:00:00 AM","0.08617166","22.54982","-59.85637","63.15736","0.08601252","9.426972","56.25404","56.25404","81","0","22.761","56.25404","16.75786","0","0","0","9.426972","0","0","24.74596","23.50867","220.4656","120.3392","32.93564","0","32.93564","242.0943","57.64138","0.1384422","61.87944","7.541578","81","129.7661"
"12/22/2007 9:00:00 AM","0.1277435","34.92105","-52.97301","49.9941","0.1273896","13.9619","9.29216","9.29216","0","-1","0","9.29216","150.2546","0","0","0","13.9619","9.781221","9.29216","0","0","187.53","149.9812","4.180678","0","4.180678","246.0604","58.58569","0.1384375","10.22138","11.16952","0","163.9431"
"12/22/2007 10:00:00 AM","0.2145007","45.90165","-42.03286","37.77817","0.2139796","23.45216","85.75846","68.7","0","-1","0","68.7","34.13706","0","17.05846","25.63431","23.45216","72.31579","68.7","0","0","183.3493","153.7438","0","48.86363","-48.86363","194.5536","46.3222","0.1384375","94.3343","18.76173","0","177.196"
"12/22/2007 11:00:00 AM","0.3127904","54.15995","-24.79183","27.86463","0.3126533","34.2668","28.04157","28.04157","0","-1","0","28.04157","122.2","0","0","0","34.2668","29.51745","28.04157","0","0","237.6422","104.8802","4.749353","0","4.749353","199.0592","47.39497","0.1384322","30.84573","27.41344","0","139.147"
"12/22/2007 12:00:00 PM","0.2076927","57.52952","-0.893944","23.43946","0.2070341","22.69094","0","0","0","-1","0","0","0","0","0","0","22.69094","0","0","0","0","232.8929","109.1546","22.69094","0","22.69094","220.5858","52.52031","0.1384068","0","18.15275","0","131.8456"
"12/22/2007 1:00:00 PM","0.06629059","54.58112","23.31122","27.32836","0.06599923","7.233515","58.78792","58.78792","0","-1","0","58.78792","12.30443","0","0.000000000000007105427","0","7.233515","61.88202","58.78792","0","0","210.202","129.5765","0","54.6485","-54.6485","162.9812","38.80497","0.1384068","64.66671","5.786812","0","136.81"
"12/22/2007 2:00:00 PM","0.00488658","46.587","41.06118","36.98772","0.004862614","0.5329425","0","0","0","-1","0","0","0","0","0","0","0.5329425","0","0","0","0","270.9225","74.92797","0.5329425","0","0.5329425","163.4868","38.92535","0.1384062","0","0.426354","0","75.46091"
"12/22/2007 3:00:00 PM","0.06549832","35.7427","52.36483","49.1022","0.06524049","7.150358","98.37885","98.37885","81","0","22.761","98.37885","7.268187","0","0.00000000000001421085","0","7.150358","18.29353","17.37885","0","0","270.3896","75.40762","0","11.14317","-11.14317","151.7408","36.1287","0.1384062","108.2167","5.720287","81","82.55798"
"12/22/2007 4:00:00 PM","0.003536487","23.44165","59.4709","62.22186","0.003519346","0.3857203","43.12817","43.12817","81","0","22.761","43.12817","0.8943582","0","0","0","0.3857203","0","0","37.87183","35.97824","282.7709","64.26445","36.36396","0","36.36396","186.2387","44.34246","0.1384524","47.44099","0.3085763","81","64.65017"
"12/22/2007 5:00:00 PM","0.01201075","10.37693","63.98021","75.78072","0.01197141","1.312067","0","0","72.31579","0","20.56389","0","0","0","0","0","1.312067","0","0","72.31579","68.7","246.4069","96.99201","70.01207","0","70.01207","252.658","60.15655","0.1384923","0","1.049653","81","98.30408"
