sep=,
"12/22/2007 6:00:00 PM","0.005564487","0","66.73911","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","176.3948","160.0029","68.7","0","68.7","317.8326","75.67426","0.1385336","0","0","81","160.0029"
"12/22/2007 7:00:00 PM","0","0","68.10009","90","0","0","9.817055","9.817055","0","-1","0","9.817055","0","0","0.000000000000001776357","0","0","10.33374","9.817055","0","0","107.6948","221.8329","0","10.33374","-10.33374","306.9398","73.08076","0.1385336","10.79876","0","0","221.8329"
"12/22/2007 8:00:00 PM","0","0","68.0246","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","119.1768","211.4991","0","0","0","306.9398","73.08076","0.1385336","0","0","0","211.4991"
"12/22/2007 9:00:00 PM","0","0","65.93822","90","0","0","38.70908","38.70908","0","-1","0","38.70908","0","0","0.000000000000007105427","0","0","40.74641","38.70908","0","0","119.1768","211.4991","0","40.74641","-40.74641","263.9893","62.85448","0.1385336","42.57999","0","0","211.4991"
"12/22/2007 10:00:00 PM","0","0","59.98491","90","0","0","6.333878","6.333878","0","-1","0","6.333878","0","0","0.0000000000000008881784","0","0","6.66724","6.333878","0","0","164.4506","170.7527","0","6.66724","-6.66724","256.9615","61.18118","0.1385336","6.967266","0","0","170.7527"
"12/22/2007 11:00:00 PM","0","0","43.97218","90","0","0","16.13591","16.13591","0","-1","0","16.13591","0","0","0","0","0","16.98517","16.13591","0","0","171.8586","164.0855","0","16.98517","-16.98517","239.0575","56.91834","0.1385336","17.7495","0","0","164.0855"
"12/23/2007 12:00:00 AM","0","0","2.353474","90","0","0","72.83443","68.7","0","-1","0","68.7","0","0","4.13443","11.41787","0","72.31579","68.7","0","0","190.731","147.1003","0","72.31579","-72.31579","162.83","38.76897","0.1385336","80.11787","0","0","147.1003"
"12/23/2007 1:00:00 AM","0","0","-41.89436","90","0","0","77.14075","68.7","0","-1","0","68.7","0","0","8.44075","16.15483","0","72.31579","68.7","0","0","271.0819","74.78453","0","72.31579","-72.31579","86.60245","20.61959","0.1385336","84.85483","0","0","74.78453"
"12/23/2007 2:00:00 AM","0","0","-59.24885","90","0","0","100.7065","2.345301","0","-1","0","2.345301","0","0","98.36115","108.4318","0","2.468738","2.345301","0","0","351.4328","2.468738","0","2.468738","-2.468738","84.00017","20","0.1385336","110.7771","0","0","2.468738"
"12/23/2007 3:00:00 AM","0","0","-65.66139","90","0","0","29.61806","0","0","-1","0","0","0","0","29.61806","32.57987","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385336","32.57987","0","0","0"
"12/23/2007 4:00:00 AM","0","0","-67.95351","90","0","0","38.34696","0","0","-1","0","0","0","0","38.34696","42.18166","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385336","42.18166","0","0","0"
"12/23/2007 5:00:00 AM","0","0","-68.15433","90","0","0","64.88503","64.88503","81","0","22.761","64.88503","0","0","0","0","0","0","0","16.11497","15.30922","354.1758","0","15.30922","0","15.30922","98.52377","23.45799","0.138553","71.37354","0","81","0"
"12/23/2007 6:00:00 AM","0.004470871","0","-66.89783","90","0","0","16.3983","16.3983","81","0","22.761","16.3983","0","0","0","0","0","0","0","64.60169","61.37161","338.8666","13.7783","61.37161","0","61.37161","156.746","37.3204","0.1386221","18.03813","0","81","13.7783"
"12/23/2007 7:00:00 AM","0.1395176","9.345093","-64.25469","76.8409","0.1805963","19.79336","0","0","72.31579","0","20.56389","0","0","0","0","0","19.79336","0","0","72.31579","68.7","277.495","69.01275","88.49335","0","88.49335","240.6982","57.30897","0.1386412","0","15.83469","81","88.80611"
"12/23/2007 8:00:00 AM","0.2565265","22.45225","-59.90377","63.26046","0.2739361","30.0234","74.04128","74.04128","81","0","22.761","74.04128","40.54954","0","0","0","30.0234","0","0","6.958724","6.610787","189.0016","148.6568","36.63418","0","36.63418","275.4524","65.58377","0.1386806","81.4454","24.01872","81","178.6802"
"12/23/2007 9:00:00 AM","0.3866432","34.83186","-53.04495","50.09175","0.4049905","44.38696","0","0","0","-1","0","0","0","0","0","0","44.38696","0","0","0","0","152.3674","181.6275","44.38696","0","44.38696","317.5616","75.60975","0.138631","0","35.50956","0","226.0145"
"12/23/2007 10:00:00 AM","0.5699889","45.82817","-42.14447","37.86389","0.6051857","66.32836","4.739538","4.739538","0","-1","0","4.739538","1399.469","0","0","0","66.32836","4.988987","4.739538","0","0","107.9805","221.5758","61.33937","0","61.33937","375.7532","89.46487","0.1385626","5.213492","53.06269","0","287.9041"
"12/23/2007 11:00:00 AM","0.5589563","54.11622","-24.95843","27.92169","0.5793983","63.50206","74.57426","68.7","0","-1","0","68.7","92.43385","0","5.874254","13.33168","63.50206","72.31579","68.7","0","0","46.64111","276.7812","0","8.813735","-8.813735","366.4627","87.25285","0.1385626","82.03168","50.80164","0","340.2833"
"12/23/2007 12:00:00 PM","0.5981628","57.53274","-1.093075","23.43698","0.6212439","68.08833","46.68153","46.68153","0","-1","0","46.68153","145.8571","0","0","0","68.08833","49.13845","46.68153","0","0","56.43414","267.9675","18.94987","0","18.94987","384.4401","91.53318","0.1385415","51.34969","54.47066","0","336.0558"
"12/23/2007 1:00:00 PM","0.6194093","54.6312","23.14806","27.26599","0.6497252","71.20988","72.11935","68.7","0","-1","0","68.7","103.6534","0","3.419353","10.63129","71.20988","72.31579","68.7","0","0","37.48427","285.0224","0","1.105905","-1.105905","383.2744","91.25563","0.1385415","79.33129","56.96791","0","356.2323"
"12/23/2007 2:00:00 PM","0.7309753","46.66615","40.95644","36.89742","0.796939","87.34451","91.87527","68.7","0","-1","0","68.7","127.139","0","23.17528","32.3628","87.34451","72.31579","68.7","0","0","38.71305","283.9165","15.02873","0","15.02873","397.5319","94.65027","0.1385248","101.0628","69.87561","0","371.261"
"12/23/2007 3:00:00 PM","0.5940238","35.83646","52.30139","49.00125","0.6594016","72.27042","161.9576","149.7","81","0","22.761","149.7","48.27683","0","12.25763","28.45339","72.27042","72.31579","68.7","0","0","23.68433","297.4423","0","0.04537139","-0.04537139","397.4841","94.63888","0.1385248","178.1534","57.81633","81","369.7127"
"12/23/2007 4:00:00 PM","0.2794191","23.54264","59.43251","62.11667","0.3001329","32.89457","31.25245","31.25245","0","0","0","31.25245","105.2544","0.000000000000007105427","0","0","32.89457","32.89732","31.25245","0","0","23.73474","297.397","0","0.002749383","-0.002749383","397.4812","94.63819","0.1385248","34.3777","26.31565","0","330.2915"
"12/23/2007 5:00:00 PM","0.1478449","10.48158","63.9578","75.67397","0.1826564","20.01914","1.697328","1.697328","0","0","0","1.697328","1179.45","0","0","0","20.01914","1.786662","1.697328","0","0","23.73779","297.3942","18.23248","0","18.23248","414.778","98.75648","0.1385045","1.867061","16.01531","0","317.4134"
"12/23/2007 6:00:00 PM","0.0085829","0","66.72843","90","0","0","20.38705","20.38705","0","0","0","20.38705","0","0","0.000000000000003552714","0","0","21.46005","20.38705","0","0","5.505319","313.8034","0","21.46005","-21.46005","392.1572","93.37057","0.1385045","22.42575","0","0","313.8034"
"12/23/2007 7:00:00 PM","0","0","68.10017","90","0","0","37.68768","37.68768","0","-1","0","37.68768","0","0","0.000000000000007105427","0","0","39.67124","37.68768","0","0","29.34982","292.3434","0","39.67124","-39.67124","350.34","83.41412","0.1385045","41.45645","0","0","292.3434"
"12/23/2007 8:00:00 PM","0","0","68.03773","90","0","0","48.7412","48.7412","0","-1","0","48.7412","0","0","0.000000000000007105427","0","0","51.30652","48.7412","0","0","73.42898","252.6721","0","51.30652","-51.30652","296.2582","70.53752","0.1385045","53.61531","0","0","252.6721"
"12/23/2007 9:00:00 PM","0","0","65.9726","90","0","0","190.9069","68.7","0","-1","0","68.7","0","0","122.2069","141.2976","0","72.31579","68.7","0","0","130.4362","201.3656","0","72.31579","-72.31579","220.0306","52.38814","0.1385045","209.9976","0","0","201.3656"
"12/23/2007 10:00:00 PM","0","0","60.06551","90","0","0","43.48525","43.48525","0","-1","0","43.48525","0","0","0.000000000000007105427","0","0","45.77394","43.48525","0","0","210.7871","129.0498","0","45.77394","-45.77394","171.7807","40.90007","0.1385045","47.83377","0","0","129.0498"
"12/23/2007 11:00:00 PM","0","0","44.18304","90","0","0","95.18163","68.7","0","-1","0","68.7","0","0","26.48162","35.99979","0","72.31579","68.7","0","0","261.647","83.27589","0","72.31579","-72.31579","95.55312","22.7507","0.1385045","104.6998","0","0","83.27589"
"12/24/2007 12:00:00 AM","0","0","2.784281","90","0","0","19.41861","10.41209","0","-1","0","10.41209","0","0","9.006513","10.94837","0","10.9601","10.41209","0","0","341.9979","10.9601","0","10.9601","-10.9601","84.00017","20","0.1385045","21.36047","0","0","10.9601"
"12/24/2007 1:00:00 AM","0","0","-41.70094","90","0","0","30.51124","0","0","-1","0","0","0","0","30.51124","33.56236","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385045","33.56236","0","0","0"
"12/24/2007 2:00:00 AM","0","0","-59.19253","90","0","0","41.72509","0","0","-1","0","0","0","0","41.72509","45.8976","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385045","45.8976","0","0","0"
"12/24/2007 3:00:00 AM","0","0","-65.64865","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385045","0","0","0","0"
"12/24/2007 4:00:00 AM","0","0","-67.95938","90","0","0","57.89248","0","0","-1","0","0","0","0","57.89248","63.68172","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385045","63.68172","0","0","0"
"12/24/2007 5:00:00 AM","0","0","-68.17152","90","0","0","131.5429","81","81","0","22.761","81","0","0","50.54294","63.69724","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385045","144.6972","0","81","0"
"12/24/2007 6:00:00 AM","0.002062679","0","-66.92485","90","0","0","95.79634","81","81","0","22.761","81","0","0","14.79634","24.37597","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385045","105.376","0","81","0"
"12/24/2007 7:00:00 AM","0.08512964","9.244346","-64.29308","76.94608","0.09068115","9.938654","38.92917","38.92917","81","0","22.761","38.92917","25.5301","0","0","0","9.938654","0","0","42.07083","39.96729","354.1758","0","49.90594","0","49.90594","131.3451","31.27258","0.1385653","42.82209","7.950923","81","9.938654"
"12/24/2007 8:00:00 AM","0.1610901","22.35703","-59.95807","63.3622","0.1623021","17.78831","67.60722","67.60722","81","0","22.761","67.60722","26.31126","0","0","0","17.78831","0","0","13.39278","12.72314","304.2699","44.91535","30.51145","0","30.51145","160.2908","38.1644","0.1385997","74.36794","14.23065","81","62.70366"
"12/24/2007 9:00:00 AM","0.3697912","34.74601","-53.124","50.18707","0.3849269","42.18798","11.84926","11.84926","0","-1","0","11.84926","356.0389","0","0","0","42.18798","12.47291","11.84926","0","0","273.7584","72.37566","29.71508","0","29.71508","188.481","44.87634","0.1385667","13.03419","33.75039","0","114.5636"
"12/24/2007 10:00:00 AM","0.6261712","45.75924","-42.26302","37.946","0.6736585","73.83297","35.55677","35.55677","0","-1","0","35.55677","207.6482","0","0","0","73.83297","37.42818","35.55677","0","0","244.0433","99.11922","36.4048","0","36.4048","223.0176","53.09933","0.1385261","39.11244","59.06638","0","172.9522"
"12/24/2007 11:00:00 AM","0.6989651","54.07831","-25.13022","27.97351","0.7454845","81.70511","115.7078","68.7","0","-1","0","68.7","118.9303","0","47.00778","58.57856","81.70511","72.31579","68.7","0","0","207.6385","131.8835","9.389317","0","9.389317","231.9251","55.22015","0.1385157","127.2786","65.36408","0","213.5887"
"12/24/2007 12:00:00 PM","0.6591436","57.5425","-1.292784","23.4281","0.692881","75.93976","0","0","0","-1","0","0","0","0","0","0","75.93976","0","0","0","0","198.2492","140.3339","75.93976","0","75.93976","303.9679","72.37316","0.1384313","0","60.75181","0","216.2737"
"12/24/2007 1:00:00 PM","0.5881706","54.68733","22.98928","27.19802","0.6127996","67.16284","53.89468","53.89468","0","-1","0","53.89468","124.6187","0","0","0","67.16284","56.73124","53.89468","0","0","122.3095","208.6797","10.4316","0","10.4316","313.8642","74.72942","0.1384197","59.28415","53.73027","0","275.8426"
"12/24/2007 2:00:00 PM","0.7193455","46.75016","40.85831","36.80311","0.7831413","85.83229","32.99123","32.99123","0","-1","0","32.99123","260.167","0","0","0","85.83229","34.72761","32.99123","0","0","111.8779","218.0681","51.10468","0","51.10468","362.3463","86.27277","0.1383629","36.29035","68.66583","0","303.9005"
"12/24/2007 3:00:00 PM","0.4800634","35.93389","52.24494","48.89761","0.518046","56.77784","38.35444","38.35444","0","0","0","38.35444","148.0346","0","0","0","56.77784","40.37309","38.35444","0","0","60.77318","264.0623","16.40475","0","16.40475","377.9092","89.97821","0.1383447","42.18988","45.42227","0","320.8402"
"12/24/2007 4:00:00 PM","0.1473992","23.64632","59.40096","62.00978","0.1476733","16.18499","104.1017","104.1017","81","0","22.761","104.1017","15.54729","0","0","0","16.18499","24.31756","23.10168","0","0","44.36843","278.8266","0","8.132566","-8.132566","369.3368","87.93715","0.1383447","114.5118","12.94799","81","295.0116"
"12/24/2007 5:00:00 PM","0.06345872","10.5881","63.94209","75.56634","0.06386781","6.999912","32.55563","32.55563","0","0","0","32.55563","21.50139","0","0","0","6.999912","34.26908","32.55563","0","0","53.40462","270.6941","0","27.26917","-27.26917","340.5925","81.0933","0.1383447","35.81119","5.59993","0","277.694"
"12/24/2007 6:00:00 PM","0.006957609","0","66.72454","90","0","0","75.38615","75.38615","81","0","22.761","75.38615","0","-0.0000000000000008881784","0","0","0","0","0","5.613846","5.333154","83.7037","243.4249","5.333154","0","5.333154","345.652","82.29794","0.1383515","82.92477","0","81","243.4249"
"12/24/2007 7:00:00 PM","0","0","68.10741","90","0","0","27.28225","27.28225","0","-1","0","27.28225","0","0","0.000000000000003552714","0","0","28.71816","27.28225","0","0","78.37054","248.2247","0","28.71816","-28.71816","315.3804","75.09042","0.1383515","30.01048","0","0","248.2247"
"12/24/2007 8:00:00 PM","0","0","68.05877","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","110.2796","219.5066","0","0","0","315.3804","75.09042","0.1383515","0","0","0","219.5066"
"12/24/2007 9:00:00 PM","0","0","66.01626","90","0","0","31.33868","31.33868","0","-1","0","31.33868","0","0","0.000000000000003552714","0","0","32.98808","31.33868","0","0","110.2796","219.5066","0","32.98808","-32.98808","280.6079","66.81128","0.1383515","34.47255","0","0","219.5066"
"12/24/2007 10:00:00 PM","0","0","60.1576","90","0","0","9.052385","9.052385","0","-1","0","9.052385","0","0","0","0","0","9.528827","9.052385","0","0","146.933","186.5185","0","9.528827","-9.528827","270.5637","64.41979","0.1383515","9.957623","0","0","186.5185"
"12/24/2007 11:00:00 PM","0","0","44.40715","90","0","0","33.34503","33.34503","0","-1","0","33.34503","0","0","0","0","0","35.10003","33.34503","0","0","157.5206","176.9897","0","35.10003","-35.10003","233.565","55.6106","0.1383515","36.67953","0","0","176.9897"
"12/25/2007 12:00:00 AM","0","0","3.217276","90","0","0","22.04292","22.04292","0","-1","0","22.04292","0","0","0","0","0","23.20308","22.04292","0","0","196.5207","141.8896","0","23.20308","-23.20308","209.1068","49.78723","0.1383515","24.24722","0","0","141.8896"
"12/25/2007 1:00:00 AM","0","0","-41.52032","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","222.3018","118.6866","0","0","0","209.1068","49.78723","0.1383515","0","0","0","118.6866"
"12/25/2007 2:00:00 AM","0","0","-59.14803","90","0","0","1.984845","1.984845","0","-1","0","1.984845","0","0","0.0000000000000002220446","0","0","2.08931","1.984845","0","0","222.3018","118.6866","0","2.08931","-2.08931","206.9045","49.26287","0.1383515","2.183329","0","0","118.6866"
"12/25/2007 3:00:00 AM","0","0","-65.64544","90","0","0","62.6313","62.6313","0","-1","0","62.6313","0","0","0.00000000000001421085","0.1944274","0","65.92768","62.6313","0","0","224.6233","116.5973","0","65.92768","-65.92768","137.4106","32.71674","0.1383515","68.89442","0","0","116.5973"
"12/25/2007 4:00:00 AM","0","0","-67.97331","90","0","0","35.82507","35.82507","0","-1","0","35.82507","0","0","0","0","0","37.7106","35.82507","0","0","297.8763","50.66957","0","37.7106","-37.7106","97.66012","23.25236","0.1383515","39.40758","0","0","50.66957"
"12/25/2007 5:00:00 AM","0","0","-68.19595","90","0","0","102.9622","93.31102","81","0","22.761","93.31102","0","0","9.651142","19.94736","0","12.95897","12.31102","0","0","339.7769","12.95897","0","12.95897","-12.95897","84.00017","20","0.1383515","113.2584","0","81","12.95897"
"12/25/2007 6:00:00 AM","0.00239625","0","-66.95869","90","0","0","78.26411","78.26411","81","0","22.761","78.26411","0","0","0","5.09053","0","0","0","2.735882","2.599088","354.1758","0","2.599088","0","2.599088","86.46588","20.58707","0.1383548","86.09053","0","81","0"
"12/25/2007 7:00:00 AM","0.101206","9.145226","-64.3382","77.05062","0.1147207","12.57339","99.72494","95.16694","81","0","22.761","95.16694","13.21193","0","4.557998","24.08627","12.57339","14.91257","14.16694","0","0","351.5767","2.339179","0","2.339179","-2.339179","84.00017","20","0.1383548","109.6974","10.05871","81","14.91257"
"12/25/2007 8:00:00 AM","0.2752508","22.26425","-60.01922","63.46251","0.2992609","32.799","91.73922","91.73922","81","0","22.761","91.73922","35.75243","0","0","13.68133","32.799","11.30444","10.73922","0","0","354.1758","0","21.49456","0","21.49456","104.3917","24.85512","0.1383769","100.9131","26.2392","81","32.799"
"12/25/2007 9:00:00 AM","0.6225136","34.66355","-53.21009","50.27998","0.6954784","76.22444","48.5714","48.5714","0","-1","0","48.5714","156.9328","0","0","20.56805","76.22444","51.12779","48.5714","0","0","332.6812","19.3451","25.09665","0","25.09665","128.2005","30.52386","0.1383491","53.42854","60.97955","0","95.56953"
"12/25/2007 10:00:00 AM","0.8178837","45.69487","-42.38844","38.02444","0.8966921","98.27745","87.17535","68.7","0","-1","0","68.7","143.0531","0","18.47535","37.38469","98.27745","72.31579","68.7","0","0","307.5846","41.93208","25.96166","0","25.96166","152.8299","36.38799","0.1383203","95.89288","78.62196","0","140.2095"
"12/25/2007 11:00:00 AM","0.7072007","54.04623","-25.30712","28.02006","0.7553374","82.78497","85.07433","68.7","0","-1","0","68.7","120.5021","0","16.37433","24.88176","82.78497","72.31579","68.7","0","0","281.623","65.29758","10.46918","0","10.46918","162.7618","38.75273","0.1383087","93.58176","66.22797","0","148.0826"
"12/25/2007 12:00:00 PM","0.7145925","57.5588","-1.493022","23.41284","0.7587227","83.15601","66.38954","66.38954","0","-1","0","66.38954","125.2547","0","0","4.328499","83.15601","69.88373","66.38954","0","0","271.1537","74.71984","13.27227","0","13.27227","175.353","41.75063","0.138294","73.0285","66.5248","0","157.8759"
"12/25/2007 1:00:00 PM","0.5922593","54.7495","22.83498","27.12447","0.617497","67.67767","72.10487","68.7","0","-1","0","68.7","98.51189","0","3.404864","10.61535","67.67767","72.31579","68.7","0","0","257.8815","86.66489","0","4.638123","-4.638123","170.464","40.58658","0.138294","79.31535","54.14213","0","154.3426"
"12/25/2007 2:00:00 PM","0.5196439","46.83899","40.76689","36.70486","0.542838","59.49504","55.7627","55.7627","0","-1","0","55.7627","106.6933","0","0","0","59.49504","58.69757","55.7627","0","0","263.0349","82.02677","0.79747","0","0.79747","171.2205","40.76671","0.1382931","61.33897","47.59604","0","141.5218"
"12/25/2007 3:00:00 PM","0.531919","36.03493","52.19553","48.79136","0.5827858","63.87333","70.90945","70.90945","81","0","22.761","70.90945","90.07731","0","0","0","63.87333","0","0","10.09054","9.586017","262.2375","82.74449","73.45934","0","73.45934","240.9102","57.35945","0.1383485","78.0004","51.09866","81","146.6178"
"12/25/2007 4:00:00 PM","0.2824497","23.75261","59.37627","61.90129","0.3033442","33.24652","101.1931","101.1931","81","0","22.761","101.1931","32.85454","0","0","0","33.24652","21.25589","20.19309","0","0","188.7781","148.8579","11.99064","0","11.99064","252.2855","60.06786","0.1383609","111.3124","26.59722","81","182.1044"
"12/25/2007 5:00:00 PM","0.1397944","10.69641","63.9331","75.4579","0.1665899","18.25825","0","0","72.31579","0","20.56389","0","0","0","0","0","18.25825","0","0","72.31579","68.7","176.7875","159.6495","86.95825","0","86.95825","334.7813","79.70969","0.1383817","0","14.6066","81","177.9077"
"12/25/2007 6:00:00 PM","0.005316317","0","66.72743","90","0","0","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","89.82925","237.9119","68.7","0","68.7","399.9559","95.2274","0.1384228","0","0","81","237.9119"
"12/25/2007 7:00:00 PM","0","0","68.12177","90","0","0","55.00224","55.00224","0","-1","0","55.00224","0","0","0.000000000000007105427","0","0","57.8971","55.00224","0","0","21.12924","299.7419","0","57.8971","-57.8971","338.927","80.69674","0.1384228","60.50247","0","0","299.7419"
"12/25/2007 8:00:00 PM","0","0","68.08768","90","0","0","128.141","68.7","0","-1","0","68.7","0","0","59.44099","72.25509","0","72.31579","68.7","0","0","85.45935","241.8448","0","72.31579","-72.31579","262.6994","62.54736","0.1384228","140.9551","0","0","241.8448"
"12/25/2007 9:00:00 PM","0","0","66.06915","90","0","0","11.30211","11.30211","0","-1","0","11.30211","0","0","0.000000000000001776357","0","0","11.89695","11.30211","0","0","165.8102","169.529","0","11.89695","-11.89695","250.159","59.56153","0.1384228","12.43232","0","0","169.529"
"12/25/2007 10:00:00 PM","0","0","60.26106","90","0","0","48.66927","48.66927","0","-1","0","48.66927","0","0","0","0","0","51.2308","48.66927","0","0","179.0291","157.6321","0","51.2308","-51.2308","196.1569","46.70394","0.1384228","53.53619","0","0","157.6321"
"12/25/2007 11:00:00 PM","0","0","44.64437","90","0","0","83.35678","68.7","0","-1","0","68.7","0","0","14.65678","22.99246","0","72.31579","68.7","0","0","235.9522","106.4013","0","72.31579","-72.31579","119.9294","28.55456","0.1384228","91.69246","0","0","106.4013"
"12/26/2007 12:00:00 AM","0","0","3.652682","90","0","0","76.17444","32.3812","0","-1","0","32.3812","0","0","43.79325","51.41069","0","34.08547","32.3812","0","0","316.3031","34.08547","0","34.08547","-34.08547","84.00017","20","0.1384228","83.79189","0","0","34.08547"
"12/26/2007 1:00:00 AM","0","0","-41.35271","90","0","0","38.02074","0","0","-1","0","0","0","0","38.02074","41.82281","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384228","41.82281","0","0","0"
"12/26/2007 2:00:00 AM","0","0","-59.1155","90","0","0","33.54268","0","0","-1","0","0","0","0","33.54268","36.89695","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384228","36.89695","0","0","0"
"12/26/2007 3:00:00 AM","0","0","-65.65182","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384228","0","0","0","0"
"12/26/2007 4:00:00 AM","0","0","-67.99534","90","0","0","9.843782","0","0","-1","0","0","0","0","9.843782","10.82816","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384228","10.82816","0","0","0"
"12/26/2007 5:00:00 AM","0","0","-68.22761","90","0","0","11.76491","11.76491","81","0","22.761","11.76491","0","0","0","0","0","0","0","69.23509","65.77334","354.1758","0","65.77334","0","65.77334","146.3982","34.85665","0.1384865","12.9414","0","81","0"
"12/26/2007 6:00:00 AM","0.003200007","0","-66.99934","90","0","0","46.29433","46.29433","81","0","22.761","46.29433","0","0","0","0","0","0","0","34.70567","32.97038","288.4025","59.196","32.97038","0","32.97038","177.6767","42.30389","0.138528","50.92377","0","81","59.196"
"12/26/2007 7:00:00 AM","0.1481771","9.04781","-64.39001","77.15443","0.1999897","21.91887","36.95638","36.95638","81","0","22.761","36.95638","59.31011","0","0","0","21.91887","0","0","44.04362","41.84144","255.4321","88.86935","63.76031","0","63.76031","238.165","56.70584","0.1385938","40.65201","17.53509","81","110.7882"
"12/26/2007 8:00:00 AM","0.4281355","22.17397","-60.08717","63.5613","0.5013173","54.94438","124.239","124.239","81","0","22.761","124.239","44.22474","0","0","0","54.94438","45.51476","43.23902","0","0","191.6718","146.2536","9.429623","0","9.429623","247.1107","58.83578","0.1386035","136.6629","43.95551","81","201.198"
"12/26/2007 9:00:00 AM","0.6484511","34.58454","-53.30316","50.37045","0.7249892","79.45882","119.2535","68.7","0","-1","0","68.7","115.6606","0","50.55351","62.47886","79.45882","72.31579","68.7","0","0","182.2422","154.7403","7.143023","0","7.143023","253.8872","60.44921","0.1385956","131.1789","63.56705","0","234.1991"
"12/26/2007 10:00:00 AM","0.8747766","45.63511","-42.52065","38.0992","0.9598007","105.1942","25.54638","25.54638","0","-1","0","25.54638","411.7771","0","0","0","105.1942","26.89093","25.54638","0","0","175.0991","161.169","78.30322","0","78.30322","328.1722","78.13608","0.138509","28.10102","84.15532","0","266.3632"
"12/26/2007 11:00:00 AM","0.9954559","54.01998","-25.48906","28.06134","1.082492","118.6412","103.106","68.7","0","-1","0","68.7","172.6946","0","34.40597","44.71656","118.6412","72.31579","68.7","0","0","96.79591","231.6419","46.32539","0","46.32539","372.1203","88.59989","0.1384578","113.4166","94.91294","0","350.2831"
"12/26/2007 12:00:00 PM","0.9892201","57.58162","-1.693742","23.39119","1.072137","117.5062","55.51102","55.51102","0","-1","0","55.51102","211.6808","8.603","0","0","117.5062","58.43265","55.51102","0","0","50.47052","273.3347","50.47052","0","50.47052","420.0009","100","0.138402","61.06212","94.00494","0","390.8409"
"12/26/2007 1:00:00 PM","0.9133065","54.81769","22.68522","27.04538","0.9915402","108.6728","7.43009","7.43009","0","-1","0","7.43009","1462.604","100.8517","0","0","108.6728","7.821147","7.43009","0","0","0","318.7582","0","0","0","420.0009","100","0.138402","8.173099","86.93825","0","427.431"
"12/26/2007 2:00:00 PM","0.8156462","46.93259","40.68225","36.60273","0.8925719","97.82588","0","0","0","-1","0","0","0","97.82588","0","0","97.82588","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.138402","0","78.2607","0","416.5841"
"12/26/2007 3:00:00 PM","0.6903843","36.13953","52.15324","48.68256","0.7693838","84.32446","0","0","0","0","0","0","0","84.32446","0","0","84.32446","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.138402","0","67.45957","0","403.0827"
"12/26/2007 4:00:00 PM","0.419903","23.86144","59.35851","61.79126","0.485389","53.19864","0","0","0","0","0","0","0","53.19864","0","0","53.19864","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.138402","0","42.55891","0","371.9568"
"12/26/2007 5:00:00 PM","0.1619504","10.80642","63.93087","75.34874","0.2037272","22.3285","36.73706","36.73706","0","0","0","36.73706","60.77923","0","0.000000000000007105427","0","22.3285","38.67059","36.73706","0","0","0","318.7582","0","16.34209","-16.34209","402.7748","95.89856","0.138402","40.41077","17.8628","0","341.0867"
"12/26/2007 6:00:00 PM","0.007395486","0","66.73711","90","0","0","19.65812","19.65812","0","0","0","19.65812","0","0","0.000000000000003552714","0","0","20.69275","19.65812","0","0","18.15787","302.4161","0","20.69275","-20.69275","380.9627","90.70522","0.138402","21.62393","0","0","302.4161"
"12/26/2007 7:00:00 PM","0","0","68.14324","90","0","0","95.70477","68.7","0","-1","0","68.7","0","0","27.00476","36.57524","0","72.31579","68.7","0","0","41.14982","281.7234","0","72.31579","-72.31579","304.7352","72.55585","0.138402","105.2752","0","0","281.7234"
"12/26/2007 8:00:00 PM","0","0","68.12445","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","121.5007","209.4076","0","0","0","304.7352","72.55585","0.138402","0","0","0","209.4076"
"12/26/2007 9:00:00 PM","0","0","66.13117","90","0","0","27.82166","27.82166","0","-1","0","27.82166","0","0","0.000000000000003552714","0","0","29.28596","27.82166","0","0","121.5007","209.4076","0","29.28596","-29.28596","273.8651","65.20583","0.138402","30.60383","0","0","209.4076"
"12/26/2007 10:00:00 PM","0","0","60.37576","90","0","0","13.25401","13.25401","0","-1","0","13.25401","0","0","0.000000000000001776357","0","0","13.95159","13.25401","0","0","154.0406","180.1216","0","13.95159","-13.95159","259.1588","61.70435","0.138402","14.57941","0","0","180.1216"
"12/26/2007 11:00:00 PM","0","0","44.89454","90","0","0","5.271651","5.271651","0","-1","0","5.271651","0","0","0.0000000000000008881784","0","0","5.549107","5.271651","0","0","169.5424","166.17","0","5.549107","-5.549107","253.3095","60.31166","0.138402","5.798817","0","0","166.17"
"12/27/2007 12:00:00 AM","0","0","4.090728","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","175.7081","160.6209","0","0","0","253.3095","60.31166","0.138402","0","0","0","160.6209"
"12/27/2007 1:00:00 AM","0","0","-41.19834","90","0","0","24.32443","24.32443","0","-1","0","24.32443","0","0","0.000000000000003552714","0","0","25.60466","24.32443","0","0","175.7081","160.6209","0","25.60466","-25.60466","226.3198","53.88556","0.138402","26.75687","0","0","160.6209"
"12/27/2007 2:00:00 AM","0","0","-59.09509","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","204.1577","135.0163","0","0","0","226.3198","53.88556","0.138402","0","0","0","135.0163"
"12/27/2007 3:00:00 AM","0","0","-65.66788","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","204.1577","135.0163","0","0","0","226.3198","53.88556","0.138402","0","0","0","135.0163"
"12/27/2007 4:00:00 AM","0","0","-68.02549","90","0","0","40.16383","40.16383","0","-1","0","40.16383","0","0","0.000000000000007105427","0","0","42.27772","40.16383","0","0","204.1577","135.0163","0","42.27772","-42.27772","181.7552","43.27496","0.138402","44.18022","0","0","135.0163"
"12/27/2007 5:00:00 AM","0","0","-68.2665","90","0","0","46.01629","46.01629","0","0","0","46.01629","0","0","0.000000000000007105427","0","0","48.4382","46.01629","0","0","251.133","92.73856","0","48.4382","-48.4382","130.6968","31.11823","0.138402","50.61792","0","0","92.73856"
"12/27/2007 6:00:00 AM","0.003024195","0","-67.04678","90","0","0","46.60417","46.60417","81","0","22.761","46.60417","0","0","0","0","0","0","0","34.39583","32.67604","304.9532","44.30035","32.67604","0","32.67604","161.6961","38.49899","0.1384431","51.26458","0","81","44.30035"
"12/27/2007 7:00:00 AM","0.1758346","8.952175","-64.44849","77.25745","0.2454157","26.89756","33.42542","33.42542","81","0","22.761","33.42542","80.47038","-0.000000000000007105427","0","0","26.89756","0","0","47.57458","45.19585","272.2772","73.70879","72.09341","0","72.09341","230.0899","54.7832","0.1384996","36.76796","21.51805","81","100.6064"
"12/27/2007 8:00:00 AM","0.4160774","22.08626","-60.16186","63.65851","0.4871489","53.39152","0","0","72.31579","0","20.56389","0","0","0","0","0","53.39152","0","0","72.31579","68.7","200.1837","138.5929","122.0915","0","122.0915","345.916","82.3608","0.1384815","0","42.71321","81","191.9844"
"12/27/2007 9:00:00 AM","0.5886901","34.50904","-53.40313","50.45839","0.6562722","71.92743","7.311439","7.311439","0","-1","0","7.311439","983.7657","0","0","0","71.92743","7.696251","7.311439","0","0","78.09222","248.4752","64.23118","0","64.23118","406.8511","96.86912","0.1384108","8.042583","57.54195","0","320.4026"
"12/27/2007 10:00:00 AM","0.6858648","45.57998","-42.65955","38.17022","0.7457439","81.73353","43.37159","43.37159","0","-1","0","43.37159","188.4495","22.21819","0","0","81.73353","45.6543","43.37159","0","0","13.86104","306.2833","13.86104","0","13.86104","420.0009","100","0.1383955","47.70874","65.38683","0","388.0168"
"12/27/2007 11:00:00 AM","0.6435896","53.99958","-25.67598","28.09734","0.6792758","74.44862","42.04","42.04","0","-1","0","42.04","177.09","30.196","0","0","74.44862","44.25263","42.04","0","0","0","318.7582","0","0","0","420.0009","100","0.1383955","46.244","59.5589","0","393.2068"
"12/27/2007 12:00:00 PM","0.5569426","57.61098","-1.894895","23.36317","0.5735866","62.8651","0","0","0","-1","0","0","0","62.8651","0","0","62.8651","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1383955","0","50.29208","0","381.6233"
"12/27/2007 1:00:00 PM","0.6784089","54.89186","22.54009","26.96075","0.7194795","78.85496","72.90611","68.7","0","-1","0","68.7","114.7816","6.539167","4.206113","11.49672","78.85496","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1383955","80.19672","63.08397","0","397.6132"
"12/27/2007 2:00:00 PM","0.8682422","47.03092","40.60451","36.49675","0.9505247","104.1775","6.923989","6.923989","0","-1","0","6.923989","1504.588","96.8891","0","0","104.1775","7.28841","6.923989","0","0","0","318.7582","0","0","0","420.0009","100","0.1383955","7.616388","83.34201","0","422.9357"
"12/27/2007 3:00:00 PM","0.6226799","36.2476","52.11813","48.5713","0.6920082","75.8441","52.51901","52.51901","0","0","0","52.51901","144.4126","20.56093","0","0","75.8441","55.28317","52.51901","0","0","0","318.7582","0","0","0","420.0009","100","0.1383955","57.77092","60.67528","0","394.6023"
"12/27/2007 4:00:00 PM","0.4399624","23.97272","59.34771","61.67978","0.5095547","55.8472","98.64419","98.64419","45.58935","0","13.80211","98.64419","56.61479","0.000000000000007105427","0","0","55.8472","55.8472","53.05484","0","0","0","318.7582","0","0","0","420.0009","100","0.1383955","108.5086","44.67776","81","374.6054"
"12/27/2007 5:00:00 PM","0.1748678","10.91805","63.93541","75.23895","0.2245263","24.60808","0","0","0","0","0","0","0","24.60808","0","0","24.60808","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1383955","0","19.68646","0","343.3663"
"12/27/2007 6:00:00 PM","0.007350898","0","66.75359","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1383955","0","0","0","318.7582"
"12/27/2007 7:00:00 PM","0","0","68.17183","90","0","0","129.5585","68.7","0","-1","0","68.7","0","0","60.85854","73.81439","0","72.31579","68.7","0","0","0","318.7582","0","72.31579","-72.31579","343.7733","81.85062","0.1383955","142.5144","0","0","318.7582"
"12/27/2007 8:00:00 PM","0","0","68.16902","90","0","0","115.0326","68.7","0","-1","0","68.7","0","0","46.33256","57.83582","0","72.31579","68.7","0","0","80.35088","246.4424","0","72.31579","-72.31579","267.5458","63.70125","0.1383955","126.5358","0","0","246.4424"
"12/27/2007 9:00:00 PM","0","0","66.20228","90","0","0","131.1448","68.7","0","-1","0","68.7","0","0","62.44478","75.55926","0","72.31579","68.7","0","0","160.7018","174.1266","0","72.31579","-72.31579","191.3182","45.55187","0.1383955","144.2593","0","0","174.1266"
"12/27/2007 10:00:00 PM","0","0","60.50155","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","241.0526","101.8109","0","0","0","191.3182","45.55187","0.1383955","0","0","0","101.8109"
"12/27/2007 11:00:00 PM","0","0","45.15751","90","0","0","20.19278","20.19278","0","-1","0","20.19278","0","0","0","0","0","21.25556","20.19278","0","0","241.0526","101.8109","0","21.25556","-21.25556","168.9129","40.21728","0.1383955","22.21206","0","0","101.8109"
"12/28/2007 12:00:00 AM","0","0","4.531647","90","0","0","33.38168","33.38168","0","-1","0","33.38168","0","0","0.000000000000007105427","0","0","35.13861","33.38168","0","0","264.6699","80.5553","0","35.13861","-35.13861","131.8736","31.3984","0.1383955","36.71985","0","0","80.5553"
"12/28/2007 1:00:00 AM","0","0","-41.05746","90","0","0","41.1093","41.1093","0","-1","0","41.1093","0","0","0","2.074384","0","43.27295","41.1093","0","0","303.7128","45.41669","0","43.27295","-43.27295","86.25986","20.53802","0.1383955","45.22023","0","0","45.41669"
"12/28/2007 2:00:00 AM","0","0","-59.08696","90","0","0","47.12902","2.036547","0","-1","0","2.036547","0","0","45.09247","49.80537","0","2.143733","2.036547","0","0","351.7939","2.143733","0","2.143733","-2.143733","84.00017","20","0.1383955","51.84192","0","0","2.143733"
"12/28/2007 3:00:00 AM","0","0","-65.69367","90","0","0","37.11423","0","0","-1","0","0","0","0","37.11423","40.82566","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383955","40.82566","0","0","0"
"12/28/2007 4:00:00 AM","0","0","-68.06377","90","0","0","53.60249","0","0","-1","0","0","0","0","53.60249","58.96273","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1383955","58.96273","0","0","0"
"12/28/2007 5:00:00 AM","0","0","-68.31264","90","0","0","41.38503","41.38503","81","0","22.761","41.38503","0","0","0","0","0","0","0","39.61497","37.63422","354.1758","0","37.63422","0","37.63422","119.7031","28.50069","0.1384427","45.52353","0","81","0"
"12/28/2007 6:00:00 AM","0.002786543","0","-67.10101","90","0","0","55.17477","55.17477","81","0","22.761","55.17477","0","0","0","0","0","0","0","25.82524","24.53397","316.5416","33.8708","24.53397","0","24.53397","142.9781","34.04234","0.1384734","60.69224","0","81","33.8708"
"12/28/2007 7:00:00 AM","0.1411651","8.8584","-64.51359","77.35957","0.1895781","20.77776","33.59875","33.59875","81","0","22.761","33.59875","61.84088","0","0","0","20.77776","0","0","47.40125","45.03119","292.0076","55.95137","65.80895","0","65.80895","205.4099","48.90703","0.1385367","36.95863","16.62221","81","76.72913"
"12/28/2007 8:00:00 AM","0.37696","22.00118","-60.24325","63.75407","0.4385303","48.06292","40.95373","40.95373","81","0","22.761","40.95373","117.3591","0","0","0","48.06292","0","0","40.04627","38.04396","226.1987","115.1794","86.10688","0","86.10688","287.0981","68.35655","0.1385776","45.0491","38.45034","81","163.2424"
"12/28/2007 9:00:00 AM","0.5254771","34.4371","-53.50995","50.54376","0.579484","63.51144","4.400196","4.400196","0","-1","0","4.400196","1443.378","0","0","0","63.51144","4.631785","4.400196","0","0","140.0918","192.6756","58.87966","0","58.87966","342.9562","81.65609","0.1385128","4.840216","50.80915","0","256.1871"
"12/28/2007 10:00:00 AM","0.7719703","45.52953","-42.80508","38.23747","0.8455595","92.67332","40.84816","40.84816","0","-1","0","40.84816","226.8727","0","0","0","92.67332","42.99807","40.84816","0","0","81.21213","245.6673","49.67525","0","49.67525","390.0823","92.87656","0.1384582","44.93298","74.13866","0","338.3406"
"12/28/2007 11:00:00 AM","0.8639956","53.98505","-25.86782","28.12807","0.9375883","102.7597","134.5943","68.7","0","-1","0","68.7","149.5774","0","65.89425","79.35368","102.7597","72.31579","68.7","0","0","31.53688","290.375","30.4439","0","30.4439","418.964","99.75312","0.1384247","148.0537","82.20775","0","393.1347"
"12/28/2007 12:00:00 PM","0.9812511","57.64685","-2.096434","23.32879","1.063152","116.5215","18.54348","18.54348","0","-1","0","18.54348","628.3691","95.90904","0","0","116.5215","19.51945","18.54348","0","0","1.092984","317.7745","1.092984","0","1.092984","420.0009","100","0.1384235","20.39783","93.21719","0","434.296"
"12/28/2007 1:00:00 PM","0.863161","54.972","22.39969","26.87063","0.9354672","102.5272","84.5319","68.7","0","-1","0","68.7","149.239","30.21141","15.8319","24.28509","102.5272","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1384235","92.98509","82.02176","0","421.2854"
"12/28/2007 2:00:00 PM","0.8720338","47.13392","40.53374","36.387","0.9544693","104.6098","90.44058","68.7","0","-1","0","68.7","152.2705","32.29405","21.74058","30.78464","104.6098","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1384235","99.48464","83.68787","0","423.3681"
"12/28/2007 3:00:00 PM","0.6992879","36.35907","52.09029","48.45765","0.778803","85.3568","139.1105","139.1105","70.41055","0","20.08187","139.1105","61.35897","13.04102","0","3.321604","85.3568","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.1384235","153.0216","68.28545","81","404.115"
"12/28/2007 4:00:00 PM","0.4464095","24.08638","59.34391","61.56693","0.5168303","56.6446","0","0","0","0","0","0","0","56.6446","0","0","56.6446","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1384235","0","45.31568","0","375.4028"
"12/28/2007 5:00:00 PM","0.1981514","11.03122","63.94674","75.12862","0.2605168","28.55264","0","0","0","0","0","0","0","28.55264","0","0","28.55264","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1384235","0","22.84212","0","347.3109"
"12/28/2007 6:00:00 PM","0.008773934","0","66.77685","90","0","0","10.02381","10.02381","0","0","0","10.02381","0","0","0","0","0","10.55138","10.02381","0","0","0","318.7582","0","10.55138","-10.55138","408.8787","97.35188","0.1384235","11.02619","0","0","318.7582"
"12/28/2007 7:00:00 PM","0","0","68.2075","90","0","0","56.94258","56.94258","0","-1","0","56.94258","0","0","0.000000000000007105427","0","0","59.93956","56.94258","0","0","11.72375","308.2068","0","59.93956","-59.93956","345.6969","82.30862","0.1384235","62.63684","0","0","308.2068"
"12/28/2007 8:00:00 PM","0","0","68.22136","90","0","0","44.48631","44.48631","0","-1","0","44.48631","0","0","0","0","0","46.8277","44.48631","0","0","78.32327","248.2673","0","46.8277","-46.8277","296.3362","70.55608","0.1384235","48.93494","0","0","248.2673"
"12/28/2007 9:00:00 PM","0","0","66.28238","90","0","0","4.289389","4.289389","0","-1","0","4.289389","0","0","0","0","0","4.515146","4.289389","0","0","130.354","201.4396","0","4.515146","-4.515146","291.5768","69.4229","0.1384235","4.718328","0","0","201.4396"
"12/28/2007 10:00:00 PM","0","0","60.63833","90","0","0","52.79218","52.79218","0","-1","0","52.79218","0","0","0.000000000000007105427","0","0","55.57071","52.79218","0","0","135.3709","196.9244","0","55.57071","-55.57071","233.0001","55.4761","0.1384235","58.07139","0","0","196.9244"
"12/28/2007 11:00:00 PM","0","0","45.43318","90","0","0","13.59416","13.59416","0","-1","0","13.59416","0","0","0.000000000000001776357","0","0","14.30964","13.59416","0","0","197.1161","141.3537","0","14.30964","-14.30964","217.9164","51.88475","0.1384235","14.95357","0","0","141.3537"
"12/29/2007 12:00:00 AM","0","0","4.975684","90","0","0","51.14807","51.14807","0","-1","0","51.14807","0","0","0.000000000000007105427","0","0","53.84007","51.14807","0","0","213.0157","127.0441","0","53.84007","-53.84007","161.164","38.3723","0.1384235","56.26287","0","0","127.0441"
"12/29/2007 1:00:00 AM","0","0","-40.93033","90","0","0","82.40984","68.7","0","-1","0","68.7","0","0","13.70984","21.95083","0","72.31579","68.7","0","0","272.838","73.20403","0","72.31579","-72.31579","84.93645","20.22292","0.1384235","90.65083","0","0","73.20403"
"12/29/2007 2:00:00 AM","0","0","-59.09127","90","0","0","64.75452","0.8438205","0","-1","0","0.8438205","0","0","63.91069","70.38615","0","0.8882321","0.8438205","0","0","353.1889","0.8882321","0","0.8882321","-0.8882321","84.00017","20","0.1384235","71.22997","0","0","0.8882321"
"12/29/2007 3:00:00 AM","0","0","-65.72928","90","0","0","30.62067","0","0","-1","0","0","0","0","30.62067","33.68274","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384235","33.68274","0","0","0"
"12/29/2007 4:00:00 AM","0","0","-68.11024","90","0","0","56.0106","0","0","-1","0","0","0","0","56.0106","61.61166","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1384235","61.61166","0","0","0"
"12/29/2007 5:00:00 AM","0","0","-68.366","90","0","0","31.78164","31.78164","81","0","22.761","31.78164","0","0","0","0","0","0","0","49.21836","46.75745","354.1758","0","46.75745","0","46.75745","128.3582","30.56141","0.1384819","34.9598","0","81","0"
"12/29/2007 6:00:00 AM","0.002294209","0","-67.16198","90","0","0","41.83372","41.83372","81","0","22.761","41.83372","0","0","0","0","0","0","0","39.16628","37.20797","307.4184","42.0817","37.20797","0","37.20797","163.6568","38.96582","0.1385284","46.01709","0","81","42.0817"
"12/29/2007 7:00:00 AM","0.1426275","8.76656","-64.58528","77.46072","0.1933478","21.19092","74.00714","74.00714","81","0","22.761","74.00714","28.63362","0","0","0","21.19092","0","0","6.992862","6.643219","270.2104","75.56887","27.83414","0","27.83414","190.0625","45.2529","0.1385583","81.40785","16.95274","81","96.7598"
"12/29/2007 8:00:00 AM","0.4386976","21.91879","-60.33129","63.8479","0.5144391","56.38252","74.57324","74.57324","81","0","22.761","74.57324","75.60691","0","0","0","56.38252","0","0","6.426755","6.105417","242.3763","100.6196","62.48794","0","62.48794","249.3438","59.36745","0.1386233","82.03057","45.10602","81","157.0021"
"12/29/2007 9:00:00 AM","0.6924578","34.36876","-53.62354","50.62651","0.7749749","84.93725","54.40657","54.40657","0","-1","0","54.40657","156.1158","0","0","0","84.93725","57.27007","54.40657","0","0","179.8883","156.8587","27.66718","0","27.66718","275.5912","65.61682","0.1385929","59.84723","67.9498","0","241.796"
"12/29/2007 10:00:00 AM","0.8156512","45.48377","-42.95716","38.30093","0.8940957","97.99288","43.62417","43.62417","0","-1","0","43.62417","224.6298","0","0","0","97.99288","45.92018","43.62417","0","0","152.2211","181.7592","52.0727","0","52.0727","324.9917","77.37882","0.1385358","47.98659","78.3943","0","279.7521"
"12/29/2007 11:00:00 AM","0.8592198","53.97637","-26.0645","28.15351","0.9321188","102.1602","4.234986","4.234986","0","-1","0","4.234986","2412.292","0","0","0","102.1602","4.45788","4.234986","0","0","100.1484","228.6246","97.70235","0","97.70235","417.6803","99.44749","0.1384287","4.658484","81.72818","0","330.7849"
"12/29/2007 12:00:00 PM","0.953791","57.68924","-2.298313","23.28806","1.032955","113.2119","85.16673","68.7","0","-1","0","68.7","164.7917","38.45","16.46672","24.98339","113.2119","72.31579","68.7","0","0","2.446083","316.5568","2.446083","0","2.446083","420.0009","100","0.138426","93.6834","90.5695","0","429.7686"
"12/29/2007 1:00:00 PM","0.9312469","55.05808","22.26409","26.77503","1.010634","110.7655","128.7324","68.7","0","-1","0","68.7","161.2307","38.4497","60.03244","72.90569","110.7655","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.138426","141.6057","88.61239","0","429.5237"
"12/29/2007 2:00:00 PM","0.8123842","47.24153","40.47006","36.27355","0.8882517","97.35239","84.44611","68.7","0","-1","0","68.7","141.7065","25.0366","15.74611","24.19073","97.35239","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.138426","92.89072","77.88191","0","416.1106"
"12/29/2007 3:00:00 PM","0.7136673","36.47388","52.06977","48.34169","0.7946674","87.09555","107.5231","107.5231","38.82308","0","12.09024","107.5231","81.00172","14.77976","0","0","87.09555","72.31579","68.7","0","0","0","318.7582","0","0","0","420.0009","100","0.138426","118.2754","69.67644","81","405.8538"
"12/29/2007 4:00:00 PM","0.4540267","24.20233","59.34716","61.45281","0.5254124","57.5852","0","0","0","0","0","0","0","57.5852","0","0","57.5852","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.138426","0","46.06816","0","376.3434"
"12/29/2007 5:00:00 PM","0.1857238","11.14583","63.96488","75.01783","0.2398953","26.29252","24.46559","24.46559","0","0","0","24.46559","107.4674","0.5392723","0","0","26.29252","25.75325","24.46559","0","0","0","318.7582","0","0","0","420.0009","100","0.138426","26.91214","21.03402","0","345.0508"
"12/29/2007 6:00:00 PM","0.00585726","0","66.80691","90","0","0","9.974828","9.974828","0","0","0","9.974828","0","0","0","0","0","10.49982","9.974828","0","0","0","318.7582","0","10.49982","-10.49982","408.9331","97.36482","0.138426","10.97231","0","0","318.7582"
"12/29/2007 7:00:00 PM","0","0","68.25024","90","0","0","67.54048","67.54048","0","-1","0","67.54048","0","0","0","5.594527","0","71.09524","67.54048","0","0","11.66646","308.2584","0","71.09524","-71.09524","333.9921","79.52177","0.138426","74.29453","0","0","308.2584"
