sep=,
"12/29/2007 8:00:00 PM","0","0","68.28142","90","0","0","52.7164","52.7164","0","-1","0","52.7164","0","0","0.000000000000007105427","0","0","55.49094","52.7164","0","0","90.66118","237.1632","0","55.49094","-55.49094","275.4995","65.59499","0.138426","57.98804","0","0","237.1632"
"12/29/2007 9:00:00 PM","0","0","66.37141","90","0","0","21.29155","21.29155","0","-1","0","21.29155","0","0","0","0","0","22.41216","21.29155","0","0","152.3178","181.6722","0","22.41216","-22.41216","251.875","59.97012","0.138426","23.42071","0","0","181.6722"
"12/29/2007 10:00:00 PM","0","0","60.78597","90","0","0","25.77805","25.77805","0","-1","0","25.77805","0","0","0","0","0","27.13479","25.77805","0","0","177.2202","159.2601","0","27.13479","-27.13479","223.2724","53.16","0.138426","28.35586","0","0","159.2601"
"12/29/2007 11:00:00 PM","0","0","45.72142","90","0","0","31.07921","31.07921","0","-1","0","31.07921","0","0","0.000000000000003552714","0","0","32.71496","31.07921","0","0","207.3699","132.1253","0","32.71496","-32.71496","188.7878","44.94939","0.138426","34.18713","0","0","132.1253"
"12/30/2007 12:00:00 AM","0","0","5.42309","90","0","0","61.97203","61.97203","0","-1","0","61.97203","0","0","0.000000000000007105427","0","0","65.23372","61.97203","0","0","243.7199","99.41031","0","65.23372","-65.23372","120.0255","28.57743","0.138426","68.16924","0","0","99.41031"
"12/30/2007 1:00:00 AM","0","0","-40.81725","90","0","0","69.81371","32.46776","0","-1","0","32.46776","0","0","37.34595","44.32733","0","34.17659","32.46776","0","0","316.2018","34.17659","0","34.17659","-34.17659","84.00017","20","0.138426","76.79508","0","0","34.17659"
"12/30/2007 2:00:00 AM","0","0","-59.1082","90","0","0","112.8785","0","0","-1","0","0","0","0","112.8785","124.1664","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138426","124.1664","0","0","0"
"12/30/2007 3:00:00 AM","0","0","-65.77476","90","0","0","105.2741","0","0","-1","0","0","0","0","105.2741","115.8015","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138426","115.8015","0","0","0"
"12/30/2007 4:00:00 AM","0","0","-68.16488","90","0","0","88.16404","0","0","-1","0","0","0","0","88.16404","96.98045","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.138426","96.98045","0","0","0"
"12/30/2007 5:00:00 AM","0","0","-68.4266","90","0","0","53.62028","53.62028","81","0","22.761","53.62028","0","0","0","0","0","0","0","27.37972","26.01073","354.1758","0","26.01073","0","26.01073","108.6761","25.87521","0.1384584","58.98231","0","81","0"
"12/30/2007 6:00:00 AM","0.002122099","0","-67.22968","90","0","0","49.68158","49.68158","81","0","22.761","49.68158","0","0","0","0","0","0","0","31.31841","29.75249","328.1651","23.40966","29.75249","0","29.75249","136.9018","32.5956","0.1384954","54.64974","0","81","23.40966"
"12/30/2007 7:00:00 AM","0.1708231","8.676729","-64.66353","77.56084","0.2401146","26.31656","68.97105","68.97105","81","0","22.761","68.97105","38.15595","0","0","0","26.31656","0","0","12.02895","11.4275","298.4126","50.1869","37.74406","0","37.74406","172.709","41.1211","0.1385364","75.86816","21.05325","81","76.50346"
"12/30/2007 8:00:00 AM","0.4018571","21.83918","-60.42593","63.93994","0.4703972","51.55553","125.9375","125.9375","81","0","22.761","125.9375","40.93741","0","0","0","51.55553","47.3026","44.93747","0","0","260.6685","84.15656","4.252934","0","4.252934","176.7437","42.08174","0.1385407","138.5312","41.24443","81","135.7121"
"12/30/2007 9:00:00 AM","0.4780293","34.30407","-53.74383","50.70657","0.5200524","56.99774","118.2907","68.7","0","-1","0","68.7","82.96615","0","49.59071","61.41978","56.99774","72.31579","68.7","0","0","256.4156","87.9842","0","15.31805","-15.31805","160.597","38.23731","0.1385407","130.1198","45.59819","0","144.9819"
"12/30/2007 10:00:00 AM","0.6229109","45.44274","-43.11573","38.36055","0.6700004","73.43204","99.33556","68.7","0","-1","0","68.7","106.888","0","30.63556","40.56911","73.43204","72.31579","68.7","0","0","273.4356","72.66615","1.116249","0","1.116249","161.656","38.48944","0.1385395","109.2691","58.74563","0","146.0982"
"12/30/2007 11:00:00 AM","0.616635","53.97356","-26.266","28.17367","0.6470711","70.91899","128.2227","68.7","0","-1","0","68.7","103.23","0","59.52266","72.34492","70.91899","72.31579","68.7","0","0","272.3194","73.67078","0","1.3968","-1.3968","160.1836","38.13889","0.1385395","141.0449","56.73519","0","144.5898"
"12/30/2007 12:00:00 PM","0.7644019","57.73812","-2.500485","23.24097","0.8171753","89.56242","36.18251","36.18251","0","-1","0","36.18251","247.5296","0","0","0","89.56242","38.08685","36.18251","0","0","273.8714","72.27398","51.47556","0","51.47556","209.0176","49.76601","0.1384831","39.80076","71.64993","0","161.8364"
"12/30/2007 1:00:00 PM","0.6318963","55.15006","22.13339","26.67398","0.663524","72.72223","65.67303","65.67303","0","-1","0","65.67303","110.7338","0","0","3.540342","72.72223","69.12952","65.67303","0","0","222.3958","118.602","3.592714","0","3.592714","212.426","50.57751","0.1384792","72.24034","58.17778","0","191.3242"
"12/30/2007 2:00:00 PM","0.6605721","47.35371","40.41356","36.15645","0.7114701","77.97713","78.72115","68.7","0","-1","0","68.7","113.5038","0","10.02115","17.89327","77.97713","72.31579","68.7","0","0","218.8031","121.8354","5.661335","0","5.661335","217.7968","51.85628","0.138473","86.59327","62.3817","0","199.8126"
"12/30/2007 3:00:00 PM","0.6699052","36.59195","52.05666","48.22351","0.7449833","81.65017","56.36669","56.36669","0","0","0","56.36669","144.8554","0","0","0","81.65017","59.33335","56.36669","0","0","213.1418","126.9306","22.31682","0","22.31682","238.9684","56.89712","0.1384486","62.00336","65.32014","0","208.5808"
"12/30/2007 4:00:00 PM","0.4379951","24.32049","59.3575","61.33751","0.5055953","55.41324","112.8695","112.8695","81","0","22.761","112.8695","49.09496","0","0","0","55.41324","33.54686","31.86952","0","0","190.825","147.0158","21.86638","0","21.86638","259.7127","61.83622","0.1384708","124.1565","44.33059","81","202.429"
"12/30/2007 5:00:00 PM","0.1717272","11.26181","63.98986","74.90668","0.2153766","23.60528","76.56548","76.56548","81","0","22.761","76.56548","30.83019","0","0","0","23.60528","0","0","4.434525","4.2128","168.9586","166.6955","27.81808","0","27.81808","286.1032","68.11967","0.1385","84.22202","18.88422","81","190.3008"
"12/30/2007 6:00:00 PM","0.009795761","0","66.84376","90","0","0","57.39584","57.39584","81","0","22.761","57.39584","0","0","0","0","0","0","0","23.60416","22.42395","141.1405","191.7318","22.42395","0","22.42395","307.3764","73.18472","0.1385279","63.13542","0","81","191.7318"
"12/30/2007 7:00:00 PM","0","0","68.30002","90","0","0","152.981","68.7","0","-1","0","68.7","0","0","84.28104","99.57914","0","72.31579","68.7","0","0","118.7165","211.9133","0","72.31579","-72.31579","231.1489","55.03534","0.1385279","168.2791","0","0","211.9133"
"12/30/2007 8:00:00 PM","0","0","68.34917","90","0","0","85.06867","68.7","0","-1","0","68.7","0","0","16.36868","24.87554","0","72.31579","68.7","0","0","199.0674","139.5975","0","72.31579","-72.31579","154.9214","36.88597","0.1385279","93.57554","0","0","139.5975"
"12/30/2007 9:00:00 PM","0","0","66.46929","90","0","0","110.9314","63.91768","0","-1","0","63.91768","0","0","47.01376","58.1069","0","67.28176","63.91768","0","0","279.4183","67.28176","0","67.28176","-67.28176","84.00017","20","0.1385279","122.0246","0","0","67.28176"
"12/30/2007 10:00:00 PM","0","0","60.94436","90","0","0","29.4444","0","0","-1","0","0","0","0","29.4444","32.38884","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385279","32.38884","0","0","0"
"12/30/2007 11:00:00 PM","0","0","46.02216","90","0","0","21.46188","0","0","-1","0","0","0","0","21.46188","23.60807","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385279","23.60807","0","0","0"
"12/31/2007 12:00:00 AM","0","0","5.874127","90","0","0","9.042942","0","0","-1","0","0","0","0","9.042942","9.947236","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385279","9.947236","0","0","0"
"12/31/2007 1:00:00 AM","0","0","-40.71852","90","0","0","60.59029","0","0","-1","0","0","0","0","60.59029","66.64931","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385279","66.64931","0","0","0"
"12/31/2007 2:00:00 AM","0","0","-59.13791","90","0","0","27.42551","0","0","-1","0","0","0","0","27.42551","30.16806","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385279","30.16806","0","0","0"
"12/31/2007 3:00:00 AM","0","0","-65.83018","90","0","0","4.532961","0","0","-1","0","0","0","0","4.532961","4.986257","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385279","4.986257","0","0","0"
"12/31/2007 4:00:00 AM","0","0","-68.22774","90","0","0","73.47438","0","0","-1","0","0","0","0","73.47438","80.82182","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1385279","80.82182","0","0","0"
"12/31/2007 5:00:00 AM","0","0","-68.49442","90","0","0","39.45853","39.45853","81","0","22.761","39.45853","0","0","0","0","0","0","0","41.54147","39.4644","354.1758","0","39.4644","0","39.4644","121.4394","28.91408","0.1385769","43.40438","0","81","0"
"12/31/2007 6:00:00 AM","0.001391158","0","-67.30411","90","0","0","14.17119","14.17119","81","0","22.761","14.17119","0","0","0","0","0","0","0","66.82881","63.48737","314.7114","35.51796","63.48737","0","63.48737","181.6688","43.25439","0.1386423","15.58831","0","81","35.51796"
"12/31/2007 7:00:00 AM","0.08130779","8.588984","-64.7483","77.65983","0.08762185","9.603354","43.28034","43.28034","81","0","22.761","43.28034","22.18872","0","0","0","9.603354","0","0","37.71966","35.83368","251.224","92.65659","45.43703","0","45.43703","224.7741","53.51754","0.1386964","47.60838","7.682684","81","102.2599"
"12/31/2007 8:00:00 AM","0.1842906","21.76238","-60.52711","64.03012","0.1879162","20.59562","22.5272","22.5272","81","0","22.761","22.5272","91.42557","0","0","0","20.59562","0","0","58.4728","55.54916","205.787","133.5499","76.14478","0","76.14478","297.0114","70.71687","0.1387478","24.77992","16.4765","81","154.1455"
"12/31/2007 9:00:00 AM","0.4411834","34.24308","-53.87077","50.78389","0.4735918","51.90566","59.1114","59.1114","0","-1","0","59.1114","87.80991","0","0.000000000000007105427","0","51.90566","62.22252","59.1114","0","0","129.6422","202.0802","0","10.31686","-10.31686","286.1365","68.1276","0.1387478","65.02254","41.52453","0","253.9859"
"12/31/2007 10:00:00 AM","0.5600364","45.40646","-43.2807","38.41632","0.5935592","65.05408","76.72636","68.7","0","-1","0","68.7","94.69299","0","8.026365","15.699","65.05408","72.31579","68.7","0","0","141.1054","191.7634","0","7.261703","-7.261703","278.482","66.3051","0.1387478","84.399","52.04327","0","256.8174"
"12/31/2007 11:00:00 AM","0.6773953","53.97662","-26.47224","28.18855","0.7194085","78.84717","0","0","0","-1","0","0","0","0","0","0","78.84717","0","0","0","0","149.174","184.5016","78.84717","0","78.84717","353.283","84.11482","0.1386616","0","63.07773","0","263.3488"
"12/31/2007 12:00:00 PM","0.8208976","57.7935","-2.702902","23.18756","0.8831117","96.78905","43.77992","43.77992","0","-1","0","43.77992","221.0809","0","0","0","96.78905","46.08413","43.77992","0","0","70.32681","255.4641","50.70491","0","50.70491","401.3859","95.56788","0.1386062","48.15792","77.43124","0","352.2531"
"12/31/2007 1:00:00 PM","0.7023973","55.24792","22.0077","26.56753","0.7472343","81.89689","56.71795","56.71795","0","-1","0","56.71795","144.3932","2.571891","0","0","81.89689","59.70311","56.71795","0","0","19.62189","301.0985","19.62189","0","19.62189","420.0009","100","0.1385848","62.38974","65.51751","0","382.9954"
"12/31/2007 2:00:00 PM","0.5346038","47.47038","40.36434","36.03577","0.5593613","61.30599","12.61598","12.61598","0","-1","0","12.61598","485.9392","48.02601","0","0","61.30599","13.27998","12.61598","0","0","0","318.7582","0","0","0","420.0009","100","0.1385848","13.87758","49.0448","0","380.0642"
"12/31/2007 3:00:00 PM","0.5955511","36.7132","52.05102","48.10319","0.6582423","72.14336","91.70506","91.70506","23.16887","0","8.129725","91.70506","78.66889","0","0","0","72.14336","72.14336","68.53619","0","0","0","318.7582","0","0","0","420.0009","100","0.1385848","100.8756","57.71468","81","390.9016"
"12/31/2007 4:00:00 PM","0.2887731","24.44078","59.37497","61.2211","0.3090712","33.87421","2.986188","2.986188","0","0","0","2.986188","1134.363","30.73085","0","0","33.87421","3.143355","2.986188","0","0","0","318.7582","0","0","0","420.0009","100","0.1385848","3.284806","27.09937","0","352.6324"
"12/31/2007 5:00:00 PM","0.1089828","11.37907","64.02168","74.79524","0.1157426","12.68539","10.91572","10.91572","0","0","0","10.91572","116.2121","1.195156","0","0","12.68539","11.49023","10.91572","0","0","0","318.7582","0","0","0","420.0009","100","0.1385848","12.00729","10.14831","0","331.4436"
"12/31/2007 6:00:00 PM","0.01052737","0","66.8874","90","0","0","60.84188","60.84188","0","0","0","60.84188","0","0","0.00000000000001421085","0","0","64.04409","60.84188","0","0","0","318.7582","0","64.04409","-64.04409","352.4924","83.92661","0.1385848","66.92607","0","0","318.7582"
"12/31/2007 7:00:00 PM","0","0","68.35683","90","0","0","61.67873","61.67873","0","-1","0","61.67873","0","0","0.000000000000007105427","0","0","64.92497","61.67873","0","0","71.1601","254.7141","0","64.92497","-64.92497","284.0555","67.63213","0.1385848","67.8466","0","0","254.7141"
"12/31/2007 8:00:00 PM","0","0","68.42455","90","0","0","68.74729","68.7","0","-1","0","68.7","0","0","0.04728925","6.922018","0","72.31579","68.7","0","0","143.299","189.7892","0","72.31579","-72.31579","207.828","49.48275","0.1385848","75.62202","0","0","189.7892"
"12/31/2007 9:00:00 PM","0","0","66.57596","90","0","0","24.46563","24.46563","0","-1","0","24.46563","0","0","0.000000000000003552714","0","0","25.7533","24.46563","0","0","223.6498","117.4734","0","25.7533","-25.7533","180.6816","43.01935","0.1385848","26.9122","0","0","117.4734"
"12/31/2007 10:00:00 PM","0","0","61.11338","90","0","0","79.43933","68.7","0","-1","0","68.7","0","0","10.73933","18.68327","0","72.31579","68.7","0","0","252.2646","91.72008","0","72.31579","-72.31579","104.4541","24.86997","0.1385848","87.38326","0","0","91.72008"
"12/31/2007 11:00:00 PM","0","0","46.3353","90","0","0","21.18714","18.43407","0","-1","0","18.43407","0","0","2.753069","4.871783","0","19.40429","18.43407","0","0","332.6155","19.40429","0","19.40429","-19.40429","84.00017","20","0.1385848","23.30586","0","0","19.40429"
