Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,99.88586,0,0,119.0272,0,0,0,0,19.1413,301.5311,19.1413,0,19.1413,420.0009,100,0.1211514,0,95.22173,0,420.5582
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,39.64259,39.64259,0,-1,0,39.64259,315.9465,83.52033,0,0,125.2494,41.72904,39.64259,0,0,0,318.7582,0,0,0,420.0009,100,0.1211514,43.60685,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,27.91268,27.91268,0,-1,0,27.91268,348.1875,67.80671,0,0,97.18848,29.38177,27.91268,0,0,0,318.7582,0,0,0,420.0009,100,0.1211514,30.70395,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,40.16935,40.16935,0,0,0,40.16935,218.4256,45.45662,0,0,87.74014,42.28352,40.16935,0,0,0,318.7582,0,0,0,420.0009,100,0.1211514,44.18628,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.62873,3.62873,0,0,0,3.62873,1769.291,60.38309,0,0,64.20281,3.819716,3.62873,0,0,0,318.7582,0,0,0,420.0009,100,0.1211514,3.991603,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,69.56953,69.56953,47.30116,0,14.23519,69.56953,33.69347,0,0,0,23.44039,23.44039,22.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.1211514,76.52648,18.75231,81,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,65.4986,65.4986,58.47842,0,17.06304,65.4986,11.28218,0,0,0,7.389668,7.389668,7.020184,0,0,0,318.7582,0,0,0,420.0009,100,0.1211514,72.04846,5.911734,81,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,112.6114,68.7,0,-1,0,68.7,0,0,43.91139,55.17253,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1211514,123.8725,0,0,318.7582
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,115.6968,68.7,0,-1,0,68.7,0,0,46.99683,58.56652,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1211514,127.2665,0,0,246.4424
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,42.5711,42.5711,0,-1,0,42.5711,0,0,7.105427E-15,0,0,44.81168,42.5711,0,0,160.7018,174.1266,0,44.81168,-44.81168,220.3101,52.45468,0.1211514,46.82821,0,0,174.1266
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,61.05307,61.05307,0,-1,0,61.05307,0,0,0,0,0,64.26639,61.05307,0,0,210.4925,129.315,0,64.26639,-64.26639,152.5674,36.3255,0.1211514,67.15838,0,0,129.315
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,13.82884,13.82884,0,-1,0,13.82884,0,0,0,0,0,14.55667,13.82884,0,0,281.8996,65.04858,0,14.55667,-14.55667,137.2233,32.67215,0.1211514,15.21173,0,0,65.04858
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,44.83947,44.83947,0,-1,0,44.83947,0,0,7.105427E-15,1.356103,0,47.19944,44.83947,0,0,298.0737,50.4919,0,47.19944,-47.19944,87.47073,20.82632,0.1211514,49.32341,0,0,50.4919
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,58.62274,3.127844,0,-1,0,3.127844,0,0,55.4949,61.35717,0,3.292467,3.127844,0,0,350.5175,3.292467,0,3.292467,-3.292467,84.00017,20,0.1211514,64.48502,0,0,3.292467
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,17.31779,0,0,-1,0,0,0,0,17.31779,19.04957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211514,19.04957,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,33.29995,0,0,-1,0,0,0,0,33.29995,36.62994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211514,36.62994,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,110.9716,0,0,-1,0,0,0,0,110.9716,122.0688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211514,122.0688,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.87098,19.87098,81,0,22.761,19.87098,0,0,0,0,0,0,0,61.12902,58.07257,354.1758,0,58.07257,0,58.07257,139.0927,33.11723,0.12255,21.85807,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,45.61444,45.61444,81,0,22.761,45.61444,0,7.105427E-15,0,0,0,0,0,35.38556,33.61628,296.1032,52.26532,33.61628,0,33.61628,170.9839,40.71036,0.1233579,50.17589,0,81,52.26532
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,107.0156,107.0156,81,0,22.761,107.0156,15.15217,0,0,0,16.21519,27.38482,26.01558,0,0,262.487,82.51997,0,11.16963,-11.16963,159.21,37.90707,0.1233579,117.7171,12.97215,81,98.73515
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,274.8976,71.35033,121.4093,0,121.4093,274.389,65.33059,0.1233115,0,42.16747,81,124.0597
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,21.78596,21.78596,0,-1,0,21.78596,286.8292,0,0,0,62.48849,22.93259,21.78596,0,0,153.4883,180.6187,39.5559,0,39.5559,311.9151,74.26534,0.12265,23.96456,49.9908,0,243.1072
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,73.67528,68.7,0,-1,0,68.7,103.0758,0,4.975278,12.34281,70.81304,72.31579,68.7,0,0,113.9324,216.2191,0,1.502746,-1.502746,310.331,73.88819,0.12265,81.04281,56.65044,0,287.0321
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,21.25205,21.25205,0,-1,0,21.25205,432.163,0,0,0,91.84351,22.37058,21.25205,0,0,115.6021,214.7163,69.47293,0,69.47293,376.2388,89.5805,0.1215054,23.37726,73.47481,0,306.5598
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,71.71793,68.7,0,-1,0,68.7,161.0177,0,3.017926,10.18972,110.6191,72.31579,68.7,0,0,46.1292,277.2419,38.30336,0,38.30336,412.5766,98.23232,0.1208833,78.88972,88.49532,0,387.8611
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,11.49213,11.49213,0,-1,0,11.49213,947.3484,88.94765,0,0,108.8705,12.09697,11.49213,0,0,7.825844,311.715,7.825844,0,7.825844,420.0009,100,0.120757,12.64134,87.09637,0,420.5854
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,120.9241,68.7,0,-1,0,68.7,146.9576,28.64411,52.22409,64.3165,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.120757,133.0165,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,171.3222,149.7,81,0,22.761,149.7,39.12338,0,21.62216,38.75438,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.120757,188.4544,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,105.2461,105.2461,81,0,22.761,105.2461,34.34122,0,0,0,36.14279,25.52219,24.24608,0,0,15.27565,305.0101,10.62061,0,10.62061,415.5847,98.94853,0.1209642,115.7707,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,30.63333,30.63333,0,0,0,30.63333,75.15556,0,3.552714E-15,0,23.02265,32.24561,30.63333,0,0,4.655042,314.5687,0,9.222962,-9.222962,405.8628,96.63381,0.1209642,33.69666,18.41812,0,337.5913
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,81.95568,81.95568,81,0,22.761,81.95568,8.825408,0,0,0,7.232923,1.005982,0.9556831,0,0,14.90278,305.3457,6.226941,0,6.226941,411.7702,98.04033,0.1210854,90.15125,5.786338,81,312.5786
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,119.0047,68.7,0,-1,0,68.7,0,0,50.3047,62.20517,0,72.31579,68.7,0,0,8.675838,310.95,0,72.31579,-72.31579,335.5427,79.89095,0.1210854,130.9052,0,0,310.95
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,80.64247,68.7,0,-1,0,68.7,0,0,11.94247,20.00672,0,72.31579,68.7,0,0,89.02672,238.6342,0,72.31579,-72.31579,259.3152,61.74158,0.1210854,88.70672,0,0,238.6342
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,50.3732,50.3732,0,-1,0,50.3732,0,0,7.105427E-15,0,0,53.02443,50.3732,0,0,169.3776,166.3184,0,53.02443,-53.02443,203.4225,48.43383,0.1210854,55.41053,0,0,166.3184
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,32.63594,32.63594,0,-1,0,32.63594,0,0,0,0,0,34.35363,32.63594,0,0,228.2936,113.294,0,34.35363,-34.35363,167.2106,39.81197,0.1210854,35.89954,0,0,113.294
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,67.50117,67.50117,0,-1,0,67.50117,0,0,0,5.551281,0,71.05386,67.50117,0,0,266.4643,78.94034,0,71.05386,-71.05386,92.31326,21.9793,0.1210854,74.25128,0,0,78.94034
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,94.0731,7.492159,0,-1,0,7.492159,0,0,86.58095,95.98826,0,7.886484,7.492159,0,0,345.4131,7.886484,0,7.886484,-7.886484,84.00017,20,0.1210854,103.4804,0,0,7.886484
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,72.45291,0,0,-1,0,0,0,0,72.45291,79.6982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210854,79.6982,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,197.5541,0,0,-1,0,0,0,0,197.5541,217.3095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210854,217.3095,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210854,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210854,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,96.36994,81,81,0,22.761,81,0,0,15.36994,25.00694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210854,106.0069,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,39.20974,39.20974,81,0,22.761,39.20974,0,7.105427E-15,0,0,0,0,0,41.79026,39.70074,354.1758,0,39.70074,0,39.70074,121.6636,28.96747,0.1220051,43.13072,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,141.8977,133.5885,81,0,22.761,133.5885,14.69115,0,8.309118,37.41441,19.62569,55.35636,52.58854,0,0,314.4751,35.73067,0,35.73067,-35.73067,84.00017,20,0.1220051,156.0874,15.70055,81,55.35636
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,103.1231,103.1231,81,0,22.761,103.1231,44.46375,0,0,23.72347,45.8524,23.28749,22.12312,0,0,354.1758,0,22.56491,0,22.56491,105.4071,25.09688,0.1224375,113.4354,36.68192,81,45.8524
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,65.23072,65.23072,0,-1,0,65.23072,93.80887,0,0,40.83428,61.1922,68.66392,65.23072,0,0,331.6109,20.30842,0,7.471716,-7.471716,97.53123,23.22168,0.1224375,71.75379,48.95376,0,81.50062
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,339.9128,12.8367,91.51443,0,91.51443,184.3494,43.89264,0.1209748,0,73.21154,0,104.3511
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,133.5863,68.7,0,-1,0,68.7,163.3516,0,64.88627,78.2449,112.2226,72.31579,68.7,0,0,248.3984,95.19968,39.90678,0,39.90678,222.2083,52.90664,0.1203479,146.9449,89.77805,0,207.4223
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,95.00919,68.7,0,-1,0,68.7,143.117,0,26.30919,35.8101,98.32137,72.31579,68.7,0,0,208.4916,131.1158,26.00558,0,26.00558,246.8794,58.78069,0.1199429,104.5101,78.6571,0,229.4372
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,31.76135,31.76135,0,-1,0,31.76135,356.6568,0,0,0,113.279,33.43301,31.76135,0,0,182.486,154.5208,79.84604,0,79.84604,322.628,76.81604,0.1187161,34.93749,90.62324,0,267.7999
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,155.5212,68.7,0,-1,0,68.7,151.3935,0,86.82124,102.3734,104.0074,72.31579,68.7,0,0,102.64,226.3822,31.69156,0,31.69156,352.6933,83.97442,0.1182361,171.0734,83.20588,0,330.3896
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,89.7636,89.7636,79.62131,0,22.41219,89.7636,90.93275,1.421085E-14,0,0,81.62452,10.67611,10.1423,0,0,70.94841,254.9046,70.94841,0,70.94841,420.0009,100,0.1192567,98.73997,65.29961,81,336.5292
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192567,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,121.1725,121.1725,81,0,22.761,121.1725,23.95517,0,0,0,29.02707,42.2868,40.17246,0,0,0,318.7582,0,13.25973,-13.25973,406.0239,96.67215,0.1192567,133.2897,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,240.7772,149.7,81,0,22.761,149.7,3.45981,0,91.07719,115.1549,5.179335,72.31579,68.7,0,0,14.73304,305.4985,0,67.13645,-67.13645,335.2558,79.82265,0.1192567,264.8549,4.143468,81,310.6778
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.32909,238.362,0,0,0,335.2558,79.82265,0.1192567,0,0,0,238.362
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,138.737,68.7,0,-1,0,68.7,0,0,70.03697,83.91067,0,72.31579,68.7,0,0,89.32909,238.362,0,72.31579,-72.31579,259.0283,61.67328,0.1192567,152.6107,0,0,238.362
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,129.3006,68.7,0,-1,0,68.7,0,0,60.60059,73.53065,0,72.31579,68.7,0,0,169.68,166.0462,0,72.31579,-72.31579,182.8008,43.5239,0.1192567,142.2307,0,0,166.0462
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,63.55033,63.55033,0,-1,0,63.55033,0,0,7.105427E-15,1.205358,0,66.89508,63.55033,0,0,250.0309,93.73046,0,66.89508,-66.89508,112.2871,26.73498,0.1192567,69.90536,0,0,93.73046
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,47.46147,25.49361,0,-1,0,25.49361,0,0,21.96786,26.71401,0,26.83538,25.49361,0,0,324.3587,26.83538,0,26.83538,-26.83538,84.00017,20,0.1192567,52.20762,0,0,26.83538
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,56.88619,0,0,-1,0,0,0,0,56.88619,62.57481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192567,62.57481,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,52.24043,0,0,-1,0,0,0,0,52.24043,57.46447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192567,57.46447,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,37.28713,0,0,-1,0,0,0,0,37.28713,41.01585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192567,41.01585,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,78.58992,0,0,-1,0,0,0,0,78.58992,86.44891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192567,86.44891,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.735,0,0,-1,0,0,0,0,23.735,26.1085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192567,26.1085,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,28.7206,28.7206,81,0,22.761,28.7206,0,0,0,0,0,0,0,52.2794,49.66543,354.1758,0,49.66543,0,49.66543,131.1169,31.21826,0.1203591,31.59266,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,55.62358,55.62358,81,0,22.761,55.62358,0,0,0,0,0,0,0,25.37642,24.1076,304.5104,44.69889,24.1076,0,24.1076,153.9874,36.6636,0.1208892,61.18594,0,81,44.69889
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,49.65159,49.65159,81,0,22.761,49.65159,11.80418,0,0,0,5.860961,0,0,31.34841,29.78099,280.4028,66.39573,35.64195,0,35.64195,187.8003,44.71428,0.1216461,54.61675,4.688769,81,72.25669
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,9.055706,9.055706,81,0,22.761,9.055706,209.2348,1.421085E-14,0,0,18.94768,0,0,71.9443,68.34708,244.7608,98.47349,87.29476,0,87.29476,270.6154,64.43211,0.1224428,9.961276,15.15815,81,117.4212
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,157.466,177.0388,46.18729,0,46.18729,314.4325,74.86474,0.1217491,0,36.94983,0,223.2261
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,0,0,0,91.9716,0,0,0,0,111.2788,218.6073,91.9716,0,91.9716,401.6844,95.63896,0.1203908,0,73.57728,0,310.5789
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,195.2293,68.7,0,-1,0,68.7,146.669,9.138631,126.5293,146.0523,100.7616,72.31579,68.7,0,0,19.30717,301.3818,19.30717,0,19.30717,420.0009,100,0.1201096,214.7523,80.60927,0,402.1434
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,22.54025,22.54025,0,-1,0,22.54025,484.5974,85.50285,0,0,109.2294,23.72657,22.54025,0,0,0,318.7582,0,0,0,420.0009,100,0.1201096,24.79427,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,16.97659,16.97659,0,-1,0,16.97659,426.0987,54.46693,0,0,72.33702,17.87009,16.97659,0,0,0,318.7582,0,0,0,420.0009,100,0.1201096,18.67425,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,79.83078,68.7,0,-1,0,68.7,92.00343,0,11.13078,19.11386,63.20636,72.31579,68.7,0,0,0,318.7582,0,9.109432,-9.109432,410.3987,97.71377,0.1201096,87.81386,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,50.42562,0,0,60.54721,0,0,0,0,10.12159,309.6488,10.12159,0,10.12159,420.0009,100,0.1199626,0,48.43777,0,370.196
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,106.9024,106.9024,79.15376,0,22.2939,106.9024,27.32315,7.105427E-15,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1199626,117.5927,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,32.14451,32.14451,0,0,0,32.14451,11.35074,0,7.105427E-15,0,3.648641,33.83633,32.14451,0,0,0,318.7582,0,30.18769,-30.18769,388.1802,92.42368,0.1199626,35.35896,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,33.54187,288.5705,2.730204,0,2.730204,390.7703,93.04037,0.119923,0,2.184164,0,291.3008
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,65.6683,65.6683,0,-1,0,65.6683,0,0,1.421085E-14,3.535127,0,69.12453,65.6683,0,0,30.81167,291.0277,0,69.12453,-69.12453,317.9067,75.69192,0.119923,72.23513,0,0,291.0277
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,138.0469,68.7,0,-1,0,68.7,0,0,69.34688,83.15157,0,72.31579,68.7,0,0,107.6167,221.9032,0,72.31579,-72.31579,241.6791,57.54254,0.119923,151.8516,0,0,221.9032
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.9676,149.5874,0,0,0,241.6791,57.54254,0.119923,0,0,0,149.5874
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,89.78945,68.7,0,-1,0,68.7,0,0,21.08945,30.06839,0,72.31579,68.7,0,0,187.9676,149.5874,0,72.31579,-72.31579,165.4516,39.39316,0.119923,98.76839,0,0,149.5874
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,85.34924,68.7,0,-1,0,68.7,0,0,16.64924,25.18416,0,72.31579,68.7,0,0,268.3185,77.27162,0,72.31579,-72.31579,89.22408,21.24378,0.119923,93.88416,0,0,77.27162
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,51.82562,4.70804,0,-1,0,4.70804,0,0,47.11758,52.30014,0,4.955831,4.70804,0,0,348.6693,4.955831,0,4.955831,-4.955831,84.00017,20,0.119923,57.00819,0,0,4.955831
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,6.447126,0,0,-1,0,0,0,0,6.447126,7.091839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119923,7.091839,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,78.99118,0,0,-1,0,0,0,0,78.99118,86.8903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119923,86.8903,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.08427,0,0,-1,0,0,0,0,28.08427,30.8927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119923,30.8927,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,70.79722,0,0,-1,0,0,0,0,70.79722,77.87694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119923,77.87694,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119923,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,39.80645,39.80645,81,0,22.761,39.80645,0,0,0,0,0,0,0,41.19355,39.13387,354.1758,0,39.13387,0,39.13387,121.1258,28.83942,0.1207513,43.7871,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,54.49293,54.49293,81,0,22.761,54.49293,17.1704,0,0,0,9.356656,0,0,26.50707,25.18172,315.0419,35.22048,34.53838,0,34.53838,153.8918,36.64083,0.1214435,59.94222,7.485325,81,44.57714
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,112.5578,112.5578,81,0,22.761,112.5578,30.41669,0,0,0,34.23637,33.21877,31.55783,0,0,280.5036,66.30502,1.0176,0,1.0176,154.8572,36.87068,0.1214612,123.8136,27.3891,81,100.5414
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,80.48778,68.7,0,-1,0,68.7,109.7907,0,11.78778,19.83655,75.42624,72.31579,68.7,0,0,279.486,67.22086,3.110449,0,3.110449,157.808,37.57326,0.121416,88.53655,60.34099,0,142.6471
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,128.4186,68.7,0,-1,0,68.7,118.9979,0,59.71859,72.56046,81.75158,72.31579,68.7,0,0,276.3755,70.02026,9.435791,0,9.435791,166.7596,39.70458,0.121279,141.2605,65.40127,0,151.7719
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,266.9397,78.51247,98.53755,0,98.53755,260.2405,61.9619,0.1198667,0,78.83004,0,177.05
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,0,0,0,80.97896,0,0,0,0,168.4022,167.1963,80.97896,0,80.97896,337.0639,80.25315,0.1187305,0,64.78316,0,248.1752
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,26.99619,26.99619,0,-1,0,26.99619,237.8865,0,0,0,64.22029,28.41705,26.99619,0,0,87.42321,240.0773,35.80324,0,35.80324,371.0298,88.34026,0.118235,29.69581,51.37623,0,304.2976
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,116.895,68.7,0,-1,0,68.7,88.00919,0,48.19498,59.88448,60.46231,72.31579,68.7,0,0,51.61997,272.3003,0,11.85348,-11.85348,358.5352,85.36535,0.118235,128.5845,48.36985,0,332.7626
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,123.6814,123.6814,54.98138,0,16.17829,123.6814,37.03512,0,0,0,45.80555,72.31579,68.7,0,0,64.7905,260.4468,0,26.51024,-26.51024,330.5909,78.71197,0.118235,136.0495,36.64444,81,306.2523
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,72.31579,0,20.56389,0,0,0,0,0,19.99891,0,0,72.31579,68.7,94.24633,233.9365,88.69891,0,88.69891,414.7381,98.74697,0.1187136,0,15.99913,81,253.9354
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,124.9945,124.9945,56.29446,0,16.5105,124.9945,17.54422,0,1.421085E-14,0,21.92931,72.31579,68.7,0,0,5.547418,313.7656,0,50.38648,-50.38648,361.6261,86.10127,0.1187136,137.4939,17.54345,81,335.6949
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,114.1454,114.1454,45.44543,0,13.76569,114.1454,5.535129,0,0,0,6.318097,72.31579,68.7,0,0,61.5324,263.3791,0,65.9977,-65.9977,292.0584,69.53757,0.1187136,125.56,5.054478,81,269.6972
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,62.67801,62.67801,0,-1,0,62.67801,0,0,0,0.2458109,0,65.97685,62.67801,0,0,134.8632,197.3814,0,65.97685,-65.97685,222.5127,52.97911,0.1187136,68.94581,0,0,197.3814
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,53.50756,53.50756,0,-1,0,53.50756,0,0,0,0,0,56.32374,53.50756,0,0,208.1708,131.4045,0,56.32374,-56.32374,163.1423,38.84332,0.1187136,58.85831,0,0,131.4045
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,54.94452,54.94452,0,-1,0,54.94452,0,0,7.105427E-15,0,0,57.83633,54.94452,0,0,270.7527,75.08078,0,57.83633,-57.83633,102.1774,24.32791,0.1187136,60.43896,0,0,75.08078
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,59.58491,16.38223,0,-1,0,16.38223,0,0,43.20268,49.16117,0,17.24445,16.38223,0,0,335.0153,17.24445,0,17.24445,-17.24445,84.00017,20,0.1187136,65.5434,0,0,17.24445
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187136,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,5.405565,0,0,-1,0,0,0,0,5.405565,5.946121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187136,5.946121,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187136,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187136,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,95.00585,0,0,-1,0,0,0,0,95.00585,104.5064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187136,104.5064,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187136,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,49.60895,49.60895,81,0,22.761,49.60895,0,0,0,0,0,0,0,31.39105,29.8215,354.1758,0,29.8215,0,29.8215,112.2913,26.73598,0.1193212,54.56984,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,18.18255,18.18255,81,0,22.761,18.18255,0,0,0,0,0,0,0,62.81745,59.67657,324.3543,26.83935,59.67657,0,59.67657,168.9055,40.21552,0.1204582,20.00081,0,81,26.83935
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,44.18813,44.18813,81,0,22.761,44.18813,44.99562,0,0,0,19.88272,0,0,36.81187,34.97128,264.6777,80.54826,54.854,0,54.854,220.9446,52.60575,0.1214853,48.60694,15.90618,81,100.431
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,171.3669,149.7,81,0,22.761,149.7,30.39079,0,21.66685,38.80353,45.49502,72.31579,68.7,0,0,209.8237,129.9169,0,26.82077,-26.82077,192.673,45.87443,0.1214853,188.5035,36.39602,81,175.4119
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,24.99718,24.99718,0,-1,0,24.99718,274.7707,0,0,0,68.68494,26.31282,24.99718,0,0,239.6246,103.0961,42.37212,0,42.37212,232.8707,55.4453,0.1209039,27.4969,54.94795,0,171.781
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.935097,9.935097,0,-1,0,9.935097,863.9625,0,0,0,85.83551,10.458,9.935097,0,0,197.2525,141.231,75.37751,0,75.37751,304.3801,72.47131,0.1198834,10.92861,68.6684,0,227.0665
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,114.7508,68.7,0,-1,0,68.7,144.5098,0,46.05078,57.52585,99.27821,72.31579,68.7,0,0,121.875,209.0708,26.96242,0,26.96242,329.9589,78.56149,0.1195225,126.2259,79.42257,0,308.349
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,155.802,68.7,0,-1,0,68.7,172.2462,0,87.10195,102.6821,118.3331,72.31579,68.7,0,0,94.91254,233.3369,46.01735,0,46.01735,373.6148,88.95573,0.1189115,171.3821,94.66651,0,351.6701
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,27.24305,27.24305,0,-1,0,27.24305,333.8027,13.36594,0,0,90.93802,28.67689,27.24305,0,0,48.89518,274.7526,48.89518,0,48.89518,420.0009,100,0.1182691,29.96735,72.75042,0,365.6906
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,51.88743,51.88743,0,-1,0,51.88743,106.1501,0.4602088,0,0,55.07856,54.61835,51.88743,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,57.07618,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,87.4953,68.7,0,-1,0,68.7,0,0,18.7953,27.54483,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1182691,96.24483,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,28.54124,28.54124,0,-1,0,28.54124,0,0,3.552714E-15,0,0,30.04342,28.54124,0,0,80.35088,246.4424,0,30.04342,-30.04342,312.1048,74.31051,0.1182691,31.39537,0,0,246.4424
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.7325,216.399,0,0,0,312.1048,74.31051,0.1182691,0,0,0,216.399
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,24.18814,24.18814,0,-1,0,24.18814,0,0,3.552714E-15,0,0,25.4612,24.18814,0,0,113.7325,216.399,0,25.4612,-25.4612,285.2663,67.92041,0.1182691,26.60695,0,0,216.399
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,39.98031,39.98031,0,-1,0,39.98031,0,0,7.105427E-15,0,0,42.08453,39.98031,0,0,142.0227,190.9378,0,42.08453,-42.08453,240.9053,57.35829,0.1182691,43.97834,0,0,190.9378
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,92.97226,68.7,0,-1,0,68.7,0,0,24.27226,33.56949,0,72.31579,68.7,0,0,188.7833,148.8533,0,72.31579,-72.31579,164.6778,39.20892,0.1182691,102.2695,0,0,148.8533
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,13.49766,13.49766,0,-1,0,13.49766,0,0,1.776357E-15,0,0,14.20807,13.49766,0,0,269.1341,76.5375,0,14.20807,-14.20807,149.7012,35.64306,0.1182691,14.84743,0,0,76.5375
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,23.48497,23.48497,0,-1,0,23.48497,0,0,3.552714E-15,0,0,24.72103,23.48497,0,0,284.9209,62.32944,0,24.72103,-24.72103,123.6429,29.43873,0.1182691,25.83347,0,0,62.32944
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,60.47485,35.72799,0,-1,0,35.72799,0,0,24.74686,30.79435,0,37.60841,35.72799,0,0,312.3887,37.60841,0,37.60841,-37.60841,84.00017,20,0.1182691,66.52234,0,0,37.60841
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182691,0,0,0,0
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182691,0,0,0,0
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,35.73678,35.73678,81,0,22.761,35.73678,0,0,0,0,0,0,0,45.26322,43.00006,354.1758,0,43.00006,0,43.00006,124.7936,29.7127,0.119109,39.31046,0,81,0
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,311.1758,38.70005,88.58293,0,88.58293,208.8307,49.72151,0.1195539,0,15.90635,81,58.58298
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,89.79732,89.79732,81,0,22.761,89.79732,52.54581,0,0,0,47.18473,9.260338,8.797321,0,0,222.5928,118.4247,37.92439,0,37.92439,244.809,58.28774,0.1201606,98.77705,37.74778,81,165.6094
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,1.048037,1.048037,0,-1,0,1.048037,7056.918,0,0,0,73.9591,1.103197,1.048037,0,0,184.6684,152.5566,72.8559,0,72.8559,313.9262,74.74418,0.1192186,1.15284,59.16728,0,226.5157
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,32.86711,32.86711,0,-1,0,32.86711,321.4583,0,0,0,105.654,34.59696,32.86711,0,0,111.8125,218.127,71.05709,0,71.05709,381.3368,90.7943,0.118314,36.15382,84.52324,0,323.781
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,79.43764,0,0,120.1931,0,0,0,0,40.75544,282.0783,40.75544,0,40.75544,420.0009,100,0.1178013,0,96.15446,0,402.2714
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178013,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,54.4332,54.4332,0,-1,0,54.4332,230.7514,68.30725,0,0,125.6054,57.2981,54.4332,0,0,0,318.7582,0,0,0,420.0009,100,0.1178013,59.87652,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178013,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,47.67662,47.67662,0,0,0,47.67662,175.9219,33.6877,0,0,83.87361,50.18591,47.67662,0,0,0,318.7582,0,0,0,420.0009,100,0.1178013,52.44427,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,111.6717,111.6717,42.97174,0,13.13985,111.6717,55.86467,0,0,0,62.38505,72.31579,68.7,0,0,0,318.7582,0,9.930737,-9.930737,409.5329,97.50764,0.1178013,122.8389,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,91.26508,91.26508,22.56507,0,7.976964,91.26508,31.47687,0,1.421085E-14,0,28.72738,72.31579,68.7,0,0,11.03415,308.8275,0,43.58841,-43.58841,363.5867,86.56809,0.1178013,100.3916,22.98191,81,337.5549
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,0,0,0,13.43078,0,0,0,0,59.46571,265.2391,13.43078,0,13.43078,376.3283,89.60179,0.1176334,0,10.74462,0,278.6699
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,54.49948,54.49948,0,-1,0,54.49948,0,0,7.105427E-15,0,0,57.36787,54.49948,0,0,46.03493,277.3268,0,57.36787,-57.36787,315.8572,75.20395,0.1176334,59.94943,0,0,277.3268
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.777,219.9589,0,0,0,315.8572,75.20395,0.1176334,0,0,0,219.9589
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,26.3159,26.3159,0,-1,0,26.3159,0,0,3.552714E-15,0,0,27.70095,26.3159,0,0,109.777,219.9589,0,27.70095,-27.70095,286.6578,68.25173,0.1176334,28.94749,0,0,219.9589
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,84.15831,68.7,0,-1,0,68.7,0,0,15.45831,23.87414,0,72.31579,68.7,0,0,140.5558,192.258,0,72.31579,-72.31579,210.4303,50.10236,0.1176334,92.57413,0,0,192.258
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,42.7337,42.7337,0,-1,0,42.7337,0,0,7.105427E-15,0,0,44.98284,42.7337,0,0,220.9067,119.9422,0,44.98284,-44.98284,163.0142,38.81284,0.1176334,47.00707,0,0,119.9422
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,89.07602,68.7,0,-1,0,68.7,0,0,20.37602,29.28362,0,72.31579,68.7,0,0,270.8877,74.95933,0,72.31579,-72.31579,86.78671,20.66346,0.1176334,97.98362,0,0,74.95933
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.2385,2.643541,0,0,0,86.78671,20.66346,0.1176334,0,0,0,2.643541
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,97.67017,2.511364,0,-1,0,2.511364,0,0,95.1588,104.9258,0,2.643541,2.511364,0,0,351.2385,2.643541,0,2.643541,-2.643541,84.00017,20,0.1176334,107.4372,0,0,2.643541
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,20.32112,0,0,-1,0,0,0,0,20.32112,22.35323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176334,22.35323,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,30.32906,0,0,-1,0,0,0,0,30.32906,33.36197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176334,33.36197,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,95.17626,81,81,0,22.761,81,0,0,14.17626,23.69388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176334,104.6939,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,42.74418,42.74418,81,0,22.761,42.74418,0,0,0,0,0,0,0,38.25582,36.34303,354.1758,0,36.34303,0,36.34303,118.4782,28.20904,0.1183186,47.0186,0,81,0
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,53.78901,53.78901,81,0,22.761,53.78901,13.30074,0,0,0,7.154335,0,0,27.21099,25.85044,317.8328,32.70872,33.00478,0,33.00478,149.7893,35.66404,0.1189146,59.16791,5.723468,81,39.86306
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,88.89893,88.89893,81,0,22.761,88.89893,29.77635,0,0,0,26.47085,8.314656,7.898923,0,0,284.828,62.41302,18.1562,0,18.1562,167.0137,39.7651,0.1191975,97.78882,21.17668,81,88.88387
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,143.424,68.7,0,-1,0,68.7,67.2294,0,74.72396,89.06636,46.1866,72.31579,68.7,0,0,266.6718,78.7536,0,26.12919,-26.12919,139.4712,33.20736,0.1191975,157.7664,36.94928,0,124.9402
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,69.34767,68.7,0,-1,0,68.7,54.4785,0,0.6476735,19.17817,37.42673,72.31579,68.7,0,0,295.7043,52.62441,0,34.88906,-34.88906,102.6949,24.45111,0.1191975,76.28244,29.94139,0,90.05114
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,93.78817,60.32078,0,-1,0,60.32078,75.86143,0,33.46738,77.62396,45.76021,63.49556,60.32078,0,0,334.4698,17.73535,0,17.73535,-17.73535,84.00017,20,0.1191975,103.167,36.60817,0,63.49556
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,78.95358,63.13566,0,-1,0,63.13566,105.2632,0,15.81791,74.2218,66.45859,66.45859,63.13566,0,0,354.1758,0,0,0,0,84.00017,20,0.1191975,86.84893,53.16687,0,66.45859
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,124.9333,47.69298,0,-1,0,47.69298,105.2632,0,77.24034,127.8881,50.20313,50.20313,47.69298,0,0,354.1758,0,0,0,0,84.00017,20,0.1191975,137.4267,40.16251,0,50.20313
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,354.1758,0,25.09436,0,25.09436,107.8068,25.66823,0.1188837,0,20.07549,0,25.09436
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,116.867,116.867,50.11574,0,14.94728,116.867,40.79815,0,1.421085E-14,17.03893,47.67958,70.26451,66.75128,0,0,329.0815,22.58493,0,22.58493,-22.58493,84.00017,20,0.1188837,128.5537,38.14367,81,70.26451
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,72.31579,0,20.56389,0,0,0,0,0,51.21305,0,0,72.31579,68.7,354.1758,0,119.913,0,119.913,197.7597,47.08554,0.1189231,0,40.97044,81,51.21305
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,72.31579,0,20.56389,0,0,0,0,0,25.43556,0,0,72.31579,68.7,234.2628,107.9217,94.13557,0,94.13557,287.0645,68.34856,0.1192762,0,20.34845,81,133.3573
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,72.31579,0,20.56389,0,0,0,0,0,7.196967,0,0,72.31579,68.7,140.1272,192.6438,75.89697,0,75.89697,359.0667,85.4919,0.1198447,0,5.757573,81,199.8407
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,98.82793,68.7,0,-1,0,68.7,0,0,30.12793,40.01072,0,72.31579,68.7,0,0,64.23022,260.951,0,72.31579,-72.31579,282.8392,67.34252,0.1198447,108.7107,0,0,260.951
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,17.38022,17.38022,0,-1,0,17.38022,0,0,3.552714E-15,0,0,18.29497,17.38022,0,0,144.5811,188.6352,0,18.29497,-18.29497,263.5546,62.75096,0.1198447,19.11825,0,0,188.6352
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,93.56907,68.7,0,-1,0,68.7,0,0,24.86907,34.22598,0,72.31579,68.7,0,0,164.9088,170.3403,0,72.31579,-72.31579,187.327,44.60159,0.1198447,102.926,0,0,170.3403
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,91.06873,68.7,0,-1,0,68.7,0,0,22.36873,31.47561,0,72.31579,68.7,0,0,245.2597,98.02448,0,72.31579,-72.31579,111.0995,26.45221,0.1198447,100.1756,0,0,98.02448
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,25.03138,24.42325,0,-1,0,24.42325,0,0,0.6081274,3.111265,0,25.70868,24.42325,0,0,325.6106,25.70868,0,25.70868,-25.70868,84.00017,20,0.1198447,27.53452,0,0,25.70868
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,36.92836,0,0,-1,0,0,0,0,36.92836,40.6212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198447,40.6212,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,58.52288,0,0,-1,0,0,0,0,58.52288,64.37517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198447,64.37517,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,63.1028,0,0,-1,0,0,0,0,63.1028,69.41308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198447,69.41308,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.15802,0,0,-1,0,0,0,0,28.15802,30.97382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198447,30.97382,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.17744,0,0,-1,0,0,0,0,29.17744,32.09519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198447,32.09519,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,22.3215,22.3215,81,0,22.761,22.3215,0,0,0,0,0,0,0,58.6785,55.74458,354.1758,0,55.74458,0,55.74458,136.8841,32.59139,0.1208384,24.55365,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.80551,25.80551,81,0,22.761,25.80551,0,0,0,0,0,0,0,55.19449,52.43477,298.4312,50.17012,52.43477,0,52.43477,186.6281,44.43517,0.1217628,28.38606,0,81,50.17012
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,45.64791,45.64791,81,0,22.761,45.64791,22.62742,0,0,0,10.32894,0,0,35.35209,33.58448,245.9965,97.36141,43.91343,0,43.91343,228.288,54.35419,0.1224997,50.2127,8.263156,81,107.6904
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,51.01187,51.01187,81,0,22.761,51.01187,61.60384,0,0,0,31.42527,0,0,29.98813,28.48872,202.083,136.8835,59.91399,0,59.91399,285.1274,67.88735,0.1234448,56.11306,25.14022,81,168.3088
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,99.51723,68.7,0,-1,0,68.7,91.65588,0,30.81723,40.76896,62.96759,72.31579,68.7,0,0,142.169,190.8061,0,9.348201,-9.348201,275.2736,65.5412,0.1234448,109.469,50.37407,0,253.7737
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,0,0,0,89.86101,0,0,0,0,152.5559,181.4579,89.86101,0,89.86101,360.5232,85.83869,0.1223491,0,71.88881,0,271.3189
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,97.57681,68.7,0,-1,0,68.7,90.75121,0,28.8768,38.63448,62.34608,72.31579,68.7,0,0,62.69492,262.3328,0,9.969711,-9.969711,350.0142,83.33656,0.1223491,107.3345,49.87686,0,324.6789
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,57.79008,57.79008,0,-1,0,57.79008,160.7228,0,0,0,92.88185,60.83166,57.79008,0,0,73.77238,252.3631,32.05019,0,32.05019,380.4197,90.57594,0.1219629,63.56908,74.30548,0,345.2449
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,47.61267,0,0,89.33485,0,0,0,0,41.72218,281.2083,41.72218,0,41.72218,420.0009,100,0.1214639,0,71.46788,0,370.5431
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.375716,3.375716,0,-1,0,3.375716,2626.546,85.11134,0,0,88.66473,3.553385,3.375716,0,0,0,318.7582,0,0,0,420.0009,100,0.1214639,3.713288,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,13.36528,13.36528,0,0,0,13.36528,396.4349,38.91593,0,0,52.98465,14.06872,13.36528,0,0,0,318.7582,0,0,0,420.0009,100,0.1214639,14.70181,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,58.97696,58.97696,0,0,0,58.97696,46.11816,0,0,0,27.19909,62.08101,58.97696,0,0,0,318.7582,0,34.88192,-34.88192,383.2321,91.24554,0.1214639,64.87466,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,76.7851,76.7851,81,0,22.761,76.7851,27.73409,0,0,0,21.29565,0,0,4.214898,4.004153,38.75769,283.8763,25.2998,0,25.2998,407.2336,96.96017,0.1218355,84.46362,17.03652,81,305.1719
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,13.45789,306.6461,11.95932,0,11.95932,418.5792,99.66151,0.1216932,0,9.56746,0,318.6054
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498568,317.4095,0,0,0,418.5792,99.66151,0.1216932,0,0,0,317.4095
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,170.9461,68.7,0,-1,0,68.7,0,0,102.2461,119.3407,0,72.31579,68.7,0,0,1.498568,317.4095,0,72.31579,-72.31579,342.3516,81.51213,0.1216932,188.0407,0,0,317.4095
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.84945,245.0937,0,0,0,342.3516,81.51213,0.1216932,0,0,0,245.0937
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,44.35856,44.35856,0,-1,0,44.35856,0,0,7.105427E-15,0,0,46.69323,44.35856,0,0,81.84945,245.0937,0,46.69323,-46.69323,293.1327,69.79335,0.1216932,48.79442,0,0,245.0937
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,5.380496,5.380496,0,-1,0,5.380496,0,0,8.881784E-16,0,0,5.66368,5.380496,0,0,133.7308,198.4005,0,5.66368,-5.66368,287.1626,68.37192,0.1216932,5.918545,0,0,198.4005
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.0238,192.7368,0,0,0,287.1626,68.37192,0.1216932,0,0,0,192.7368
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,89.74307,68.7,0,-1,0,68.7,0,0,21.04308,30.01738,0,72.31579,68.7,0,0,140.0238,192.7368,0,72.31579,-72.31579,210.9351,50.22254,0.1216932,98.71738,0,0,192.7368
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,65.50023,65.50023,0,-1,0,65.50023,0,0,0,3.35025,0,68.94761,65.50023,0,0,220.3747,120.421,0,68.94761,-68.94761,138.2579,32.91849,0.1216932,72.05025,0,0,120.421
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,31.23523,31.23523,0,-1,0,31.23523,0,0,7.105427E-15,0,0,32.87918,31.23523,0,0,296.9831,51.47342,0,32.87918,-32.87918,103.6002,24.66667,0.1216932,34.35875,0,0,51.47342
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5155,18.59424,0,0,0,103.6002,24.66667,0.1216932,0,0,0,18.59424
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.5155,18.59424,0,0,0,103.6002,24.66667,0.1216932,0,0,0,18.59424
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,104.929,98.66453,81,0,22.761,98.66453,0,0,6.264511,16.75742,0,18.59424,17.66453,0,0,333.5155,18.59424,0,18.59424,-18.59424,84.00017,20,0.1216932,115.4219,0,81,18.59424
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,144.2277,88.27858,81,0,22.761,88.27858,8.678964,0,55.94914,76.19478,7.661666,7.661666,7.278583,0,0,354.1758,0,0,0,0,84.00017,20,0.1216932,158.6505,6.129333,81,7.661666
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,39.05868,39.05868,81,0,22.761,39.05868,38.25981,0,0,0,14.94378,0,0,41.94132,39.84425,354.1758,0,54.78803,0,54.78803,135.9767,32.37533,0.1225789,42.96455,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,299.3878,49.30923,67.14268,0,67.14268,199.6738,47.54128,0.1217842,0,53.71414,0,116.4519
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,232.2451,109.7376,67.91084,0,67.91084,264.0997,62.88075,0.1209908,0,54.32867,0,177.6485
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,33.12855,33.12855,0,-1,0,33.12855,219.4739,0,0,0,72.70851,34.87215,33.12855,0,0,164.3343,170.8574,37.83636,0,37.83636,299.9944,71.42709,0.1205533,36.4414,58.16681,0,243.5659
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,0,0,0,56.19988,0,0,0,0,126.4979,204.9101,56.19988,0,56.19988,353.3103,84.12133,0.1199091,0,44.95991,0,261.11
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.74319,5.74319,0,-1,0,5.74319,1220.573,0,0,0,70.09982,6.045464,5.74319,0,0,70.29802,255.49,64.05436,0,64.05436,414.0776,98.58971,0.1191833,6.317509,56.07986,0,325.5898
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,37.45686,37.45686,0,-1,0,37.45686,139.4625,6.566336,0,0,52.23828,39.42828,37.45686,0,0,6.243662,313.1389,6.243662,0,6.243662,420.0009,100,0.1191131,41.20255,41.79062,0,365.3772
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,140.8386,140.8386,81,0,22.761,140.8386,39.61742,1.421085E-14,0,5.222441,55.79662,62.98798,59.83858,0,0,0,318.7582,0,7.191363,-7.191363,412.4205,98.19515,0.1191131,154.9224,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,57.3442,57.3442,0,0,0,57.3442,38.67753,0,7.105427E-15,0,22.17932,60.36231,57.3442,0,0,7.990404,311.5669,0,38.18299,-38.18299,372.1721,88.61222,0.1191131,63.07861,17.74346,0,333.7462
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,97.65296,97.65296,81,0,22.761,97.65296,16.79346,0,1.421085E-14,0,16.39931,17.52943,16.65296,0,0,50.41595,273.3839,0,1.130117,-1.130117,370.9808,88.32859,0.1191131,107.4183,13.11945,81,289.7832
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,109.2318,109.2318,81,0,22.761,109.2318,14.13876,0,0,0,15.44402,29.71769,28.2318,0,0,51.67163,272.2538,0,14.27367,-14.27367,355.9351,84.74627,0.1191131,120.155,12.35522,81,287.6978
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,73.56273,68.7,0,-1,0,68.7,0,0,4.862731,12.219,0,72.31579,68.7,0,0,67.53127,257.9801,0,72.31579,-72.31579,279.7075,66.59689,0.1191131,80.91901,0,0,257.9801
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,23.25789,23.25789,0,-1,0,23.25789,0,0,0,0,0,24.48199,23.25789,0,0,147.8821,185.6643,0,24.48199,-24.48199,253.9012,60.45256,0.1191131,25.58368,0,0,185.6643
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,76.10052,68.7,0,-1,0,68.7,0,0,7.400514,15.01056,0,72.31579,68.7,0,0,175.0844,161.1823,0,72.31579,-72.31579,177.6737,42.30318,0.1191131,83.71056,0,0,161.1823
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,87.40347,68.7,0,-1,0,68.7,0,0,18.70346,27.44381,0,72.31579,68.7,0,0,255.4352,88.86652,0,72.31579,-72.31579,101.4462,24.1538,0.1191131,96.14381,0,0,88.86652
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.86763,15.7232,0,-1,0,15.7232,0,0,7.144434,9.431197,0,16.55073,15.7232,0,0,335.7861,16.55073,0,16.55073,-16.55073,84.00017,20,0.1191131,25.15439,0,0,16.55073
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,101.414,0,0,-1,0,0,0,0,101.414,111.5554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191131,111.5554,0,0,0
