Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,74.97499,0,0,-1,0,0,0,0,74.97499,82.47249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191131,82.47249,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,81.32745,0,0,-1,0,0,0,0,81.32745,89.4602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191131,89.4602,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,18.81313,0,0,-1,0,0,0,0,18.81313,20.69445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191131,20.69445,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,112.1431,0,0,-1,0,0,0,0,112.1431,123.3574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191131,123.3574,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,84.70261,81,81,0,22.761,81,0,0,3.702613,12.17287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191131,93.17287,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,91.52816,81,81,0,22.761,81,0,0,10.52816,19.68097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191131,100.681,0,81,0
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,154.8034,99.38614,81,0,22.761,99.38614,19.47337,0,55.41722,85.60648,19.35383,19.35383,18.38614,0,0,354.1758,0,0,0,0,84.00017,20,0.1191131,170.2837,15.48307,81,19.35383
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,95.56271,95.56271,81,0,22.761,95.56271,43.59504,0,0,16.20346,41.6606,15.32916,14.5627,0,0,354.1758,0,26.33144,0,26.33144,108.9804,25.94765,0.11948,105.119,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,114.6943,68.7,0,-1,0,68.7,117.5822,0,45.99427,88.30231,80.77896,72.31579,68.7,0,0,327.8444,23.6983,8.463176,0,8.463176,117.0092,27.85929,0.1193849,126.1637,64.62317,0,104.4773
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,13.09887,13.09887,0,-1,0,13.09887,845.6474,0,0,0,110.7703,13.78829,13.09887,0,0,319.3812,31.31515,96.98199,0,96.98199,209.0144,49.76524,0.1183048,14.40876,88.61623,0,142.0854
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,0,0,0,111.5164,0,0,0,0,222.3992,118.5989,111.5164,0,111.5164,314.8082,74.95418,0.1170869,0,89.21311,0,230.1153
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,108.5082,68.7,0,-1,0,68.7,150.4472,0,39.80822,50.65905,103.3572,72.31579,68.7,0,0,110.8828,218.9637,31.04146,0,31.04146,344.2567,81.96571,0.1167523,119.359,82.6858,0,322.321
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,117.6032,68.7,0,-1,0,68.7,137.3577,0,48.90316,60.66348,94.36471,72.31579,68.7,0,0,79.84135,246.901,22.04892,0,22.04892,365.1741,86.94604,0.1165158,129.3635,75.49177,0,341.2657
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,27.86529,0,0,85.65771,0,0,0,0,57.79243,266.745,57.79243,0,57.79243,420.0009,100,0.1159004,0,68.52618,0,352.4027
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,90.6254,90.6254,21.92539,0,7.815125,90.6254,93.63631,12.54249,0,0,84.85828,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1159004,99.68793,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,104.0102,104.0102,35.31017,0,11.20147,104.0102,59.80541,0,0,0,62.20371,72.31579,68.7,0,0,0,318.7582,0,10.11208,-10.11208,409.3418,97.46214,0.1159004,114.4112,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,193.0301,149.7,81,0,22.761,149.7,23.73162,0,43.33013,62.63314,35.52623,72.31579,68.7,0,0,11.23565,308.6461,0,36.78955,-36.78955,370.5622,88.22891,0.1159004,212.3331,28.42099,81,344.1724
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,117.012,117.012,48.31197,0,14.49093,117.012,8.790396,0,1.421085E-14,0,10.28582,72.31579,68.7,0,0,52.11293,271.8566,0,62.02998,-62.02998,305.1768,72.66101,0.1159004,128.7132,8.228652,81,282.1424
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,106.2204,68.7,0,-1,0,68.7,0,0,37.52039,48.14243,0,72.31579,68.7,0,0,121.0351,209.8266,0,72.31579,-72.31579,228.9493,54.51163,0.1159004,116.8424,0,0,209.8266
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,257.0056,68.7,0,-1,0,68.7,0,0,188.3055,214.0061,0,72.31579,68.7,0,0,201.386,137.5108,0,72.31579,-72.31579,152.7218,36.36226,0.1159004,282.7061,0,0,137.5108
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7369,65.19504,0,0,0,152.7218,36.36226,0.1159004,0,0,0,65.19504
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,51.14494,51.14494,0,-1,0,51.14494,0,0,0,0,0,53.83677,51.14494,0,0,281.7369,65.19504,0,53.83677,-53.83677,95.97283,22.85063,0.1159004,56.25943,0,0,65.19504
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,44.09064,10.79035,0,-1,0,10.79035,0,0,33.30029,37.70936,0,11.35826,10.79035,0,0,341.5555,11.35826,0,11.35826,-11.35826,84.00017,20,0.1159004,48.49971,0,0,11.35826
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159004,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,66.85447,0,0,-1,0,0,0,0,66.85447,73.53992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159004,73.53992,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,77.60912,0,0,-1,0,0,0,0,77.60912,85.37003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159004,85.37003,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,73.35618,0,0,-1,0,0,0,0,73.35618,80.6918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159004,80.6918,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159004,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,166.1059,81,81,0,22.761,81,0,0,85.10585,101.7164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159004,182.7164,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,58.92073,58.92073,81,0,22.761,58.92073,0,0,0,0,0,0,0,22.07927,20.97531,354.1758,0,20.97531,0,20.97531,103.8991,24.73783,0.1162448,64.81281,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,100.9939,100.9939,61.42512,0,17.80856,100.9939,22.54949,0,0,7.832462,22.77361,41.65139,39.56882,0,0,333.2005,18.87778,0,18.87778,-18.87778,84.00017,20,0.1162448,111.0933,18.21889,81,41.65139
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,61.45118,61.45118,81,0,22.761,61.45118,73.96078,0,0,0,45.44978,0,0,19.54882,18.57137,354.1758,0,64.02116,0,64.02116,144.736,34.46088,0.1171186,67.59631,36.35982,81,45.44978
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,101.1374,68.7,0,-1,0,68.7,93.72718,0,32.43735,44.27879,64.39057,72.31579,68.7,0,0,290.1547,57.61904,0,7.925217,-7.925217,136.382,32.47185,0.1171186,111.2511,51.51246,0,122.0096
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,33.83828,33.83828,0,-1,0,33.83828,282.9851,0,0,0,95.75729,35.61925,33.83828,0,0,298.9604,49.69382,60.13805,0,60.13805,193.434,46.05563,0.1164833,37.22211,76.60583,0,145.4511
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,102.3614,68.7,0,-1,0,68.7,111.9808,0,33.6614,43.89754,76.93079,72.31579,68.7,0,0,238.8224,103.8181,4.615005,0,4.615005,197.8122,47.09805,0.1164349,112.5975,61.54464,0,180.7489
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,63.21987,63.21987,0,-1,0,63.21987,139.5646,0,0,0.8418608,88.23256,66.54723,63.21987,0,0,234.2074,107.9716,21.68533,0,21.68533,218.3847,51.99625,0.1162077,69.54186,70.58604,0,196.2041
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,40.40752,40.40752,0,-1,0,40.40752,214.4469,0,0,0,86.65267,42.53423,40.40752,0,0,212.5221,127.4884,44.11845,0,44.11845,260.2391,61.96157,0.1157482,44.44827,69.32214,0,214.141
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.690801,1.690801,0,-1,0,1.690801,5066.662,0,0,0,85.66715,1.77979,1.690801,0,0,168.4036,167.195,83.88736,0,83.88736,339.8217,80.90976,0.1148845,1.859881,68.53372,0,252.8621
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,108.3784,108.3784,39.67838,0,12.30663,108.3784,52.06626,0,0,0,56.42857,72.31579,68.7,0,0,84.51627,242.6936,0,15.88722,-15.88722,323.0751,76.92248,0.1148845,119.2162,45.14285,81,299.1222
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,71.75915,71.75915,81,0,22.761,71.75915,66.403,0,0,0,47.65023,0,0,9.24085,8.778809,102.1687,226.8064,56.42904,0,56.42904,376.6083,89.66847,0.1156669,78.93507,38.12018,81,274.4566
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,106.3741,106.3741,37.67408,0,11.79954,106.3741,24.94405,0,1.421085E-14,0,26.534,72.31579,68.7,0,0,45.7397,277.5925,0,45.78179,-45.78179,328.3501,78.17844,0.1156669,117.0115,21.2272,81,304.1265
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,72.31579,0,20.56389,0,0,0,0,0,5.767413,0,0,72.31579,68.7,96.60835,231.8107,74.46741,0,74.46741,398.9961,94.99888,0.1161965,0,4.61393,81,237.5781
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,129.365,68.7,0,-1,0,68.7,0,0,60.66499,73.60149,0,72.31579,68.7,0,0,22.14094,298.8314,0,72.31579,-72.31579,322.7686,76.8495,0.1161965,142.3015,0,0,298.8314
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,106.3238,68.7,0,-1,0,68.7,0,0,37.62384,48.25622,0,72.31579,68.7,0,0,102.4918,226.5156,0,72.31579,-72.31579,246.541,58.70013,0.1161965,116.9562,0,0,226.5156
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,112.8647,68.7,0,-1,0,68.7,0,0,44.16472,55.45119,0,72.31579,68.7,0,0,182.8427,154.1998,0,72.31579,-72.31579,170.3135,40.55075,0.1161965,124.1512,0,0,154.1998
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,147.5936,68.7,0,-1,0,68.7,0,0,78.89363,93.65299,0,72.31579,68.7,0,0,263.1936,81.88401,0,72.31579,-72.31579,94.08596,22.40137,0.1161965,162.353,0,0,81.88401
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,11.62183,9.08981,0,-1,0,9.08981,0,0,2.532017,3.6942,0,9.568221,9.08981,0,0,343.5445,9.568221,0,9.568221,-9.568221,84.00017,20,0.1161965,12.78401,0,0,9.568221
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,84.05984,0,0,-1,0,0,0,0,84.05984,92.46582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161965,92.46582,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,183.5926,0,0,-1,0,0,0,0,183.5926,201.9518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161965,201.9518,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,14.19837,0,0,-1,0,0,0,0,14.19837,15.61821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161965,15.61821,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,56.26486,0,0,-1,0,0,0,0,56.26486,61.89134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161965,61.89134,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,79.12099,0,0,-1,0,0,0,0,79.12099,87.0331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161965,87.0331,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,144.5238,81,81,0,22.761,81,0,0,63.5238,77.97617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161965,158.9762,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,80.11446,80.11446,81,0,22.761,80.11446,0,0,0,7.125903,0,0,0,0.8855426,0.8412654,354.1758,0,0.8412654,0,0.8412654,84.79826,20.19002,0.1162098,88.1259,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,105.5135,96.66213,81,0,22.761,96.66213,16.27247,0,8.851357,31.35698,15.72931,16.48645,15.66213,0,0,353.3345,0.7571389,0,0.7571389,-0.7571389,84.00017,20,0.1162098,116.0648,12.58345,81,16.48645
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,30.94224,30.94224,81,0,22.761,30.94224,128.2063,0,0,0,39.6699,0,0,50.05776,47.55487,354.1758,0,87.22477,0,87.22477,166.7488,39.70203,0.1168154,34.03646,31.73591,81,39.6699
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,266.951,78.50229,67.46272,0,67.46272,230.7496,54.94027,0.1161318,0,53.97017,0,145.965
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,131.6969,68.7,0,-1,0,68.7,140.4981,0,62.99693,76.16663,96.52222,72.31579,68.7,0,0,199.4883,139.2187,24.20642,0,24.20642,253.7138,60.40793,0.1158885,144.8666,77.21777,0,235.741
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,139.9172,68.7,0,-1,0,68.7,170.8404,0,71.21722,85.20894,117.3673,72.31579,68.7,0,0,175.2819,161.0045,45.05155,0,45.05155,296.4535,70.58402,0.1154383,153.9089,93.89387,0,278.3719
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,34.55693,34.55693,0,-1,0,34.55693,352.6172,0,0,0,121.8537,36.37572,34.55693,0,0,130.2303,201.5509,85.47797,0,85.47797,377.545,89.89149,0.1145938,38.01263,97.48295,0,323.4046
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,172.4351,68.7,0,-1,0,68.7,180.7715,7.121832,103.7351,120.9786,124.19,72.31579,68.7,0,0,44.75238,278.4811,44.75238,0,44.75238,420.0009,100,0.1141565,189.6786,99.35201,0,402.6711
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,83.08626,68.7,0,-1,0,68.7,151.2748,31.61003,14.38626,22.69488,103.9258,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1141565,91.39488,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,45.09202,45.09202,0,0,0,45.09202,173.3628,30.70751,0,0,78.17279,47.46528,45.09202,0,0,0,318.7582,0,0,0,420.0009,100,0.1141565,49.60122,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.779382,3.779382,0,0,0,3.779382,1579.704,55.72474,0,0,59.70304,3.978297,3.779382,0,0,0,318.7582,0,0,0,420.0009,100,0.1141565,4.15732,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,36.9814,36.9814,0,0,0,36.9814,88.42804,0,0,0,32.70193,38.92779,36.9814,0,0,0,318.7582,0,6.225863,-6.225863,413.4382,98.43747,0.1141565,40.67954,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,164.3428,149.7,81,0,22.761,149.7,6.617767,0,14.64278,31.07706,9.906797,72.31579,68.7,0,0,6.917626,312.5323,0,62.40899,-62.40899,347.6534,82.77444,0.1141565,180.7771,7.925437,81,322.4391
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,66.31559,66.31559,0,-1,0,66.31559,0,0,0,4.247147,0,69.80589,66.31559,0,0,76.26095,250.1234,0,69.80589,-69.80589,274.0715,65.25499,0.1141565,72.94714,0,0,250.1234
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,106.8804,68.7,0,-1,0,68.7,0,0,38.18037,48.8684,0,72.31579,68.7,0,0,153.823,180.3175,0,72.31579,-72.31579,197.8439,47.10561,0.1141565,117.5684,0,0,180.3175
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,44.96783,44.96783,0,-1,0,44.96783,0,0,7.105427E-15,0,0,47.33455,44.96783,0,0,234.1739,108.0017,0,47.33455,-47.33455,147.949,35.22587,0.1141565,49.46461,0,0,108.0017
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,138.6702,57.63379,0,-1,0,57.63379,0,0,81.03638,94.9034,0,60.66714,57.63379,0,0,286.7679,60.66714,0,60.66714,-60.66714,84.00017,20,0.1141565,152.5372,0,0,60.66714
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,116.1341,0,0,-1,0,0,0,0,116.1341,127.7475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141565,127.7475,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,95.34674,0,0,-1,0,0,0,0,95.34674,104.8814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141565,104.8814,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.866015,0,0,-1,0,0,0,0,6.866015,7.552617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141565,7.552617,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,59.19054,0,0,-1,0,0,0,0,59.19054,65.10959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141565,65.10959,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,80.62578,0,0,-1,0,0,0,0,80.62578,88.68835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141565,88.68835,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141565,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141565,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,38.06811,38.06811,81,0,22.761,38.06811,0,0,0,0,0,0,0,42.93189,40.78529,354.1758,0,40.78529,0,40.78529,122.6925,29.21244,0.1147864,41.87492,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,313.3905,36.70676,74.9826,0,74.9826,193.8272,46.14925,0.1152954,0,5.026079,81,42.98936
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,149.5146,149.5146,80.81461,0,22.7141,149.5146,15.33517,0,0,14.76607,22.92832,72.31579,68.7,0,0,238.4079,104.1911,0,49.38747,-49.38747,141.7683,33.75428,0.1152954,164.4661,18.34265,81,127.1194
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,64.32812,64.32812,0,-1,0,64.32812,39.51971,0,1.421085E-14,13.86726,25.42229,67.71382,64.32812,0,0,293.2829,54.80363,0,42.29153,-42.29153,97.18908,23.14021,0.1152954,70.76094,20.33783,0,80.22592
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,20.08171,20.08171,0,-1,0,20.08171,146.8534,0,0,4.600151,29.49067,21.13864,20.08171,0,0,340.2735,12.5121,8.352029,0,8.352029,105.1125,25.02674,0.1152142,22.08988,23.59253,0,42.00277
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,129.4876,65.31455,0,-1,0,65.31455,74.59782,0,64.17305,114.1515,48.72323,68.75216,65.31455,0,0,331.9214,20.02893,0,20.02893,-20.02893,84.00017,20,0.1152142,142.4364,38.97858,0,68.75216
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,113.2676,68.7,0,-1,0,68.7,136.9835,0,44.56759,106.7139,94.10764,72.31579,68.7,0,0,354.1758,0,21.79185,0,21.79185,104.6737,24.92227,0.1150027,124.5943,75.28611,0,94.10764
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,83.12671,68.7,0,-1,0,68.7,88.71414,0,14.42671,61.2275,60.94661,72.31579,68.7,0,0,332.384,19.61266,0,11.36917,-11.36917,92.68957,22.0689,0.1150027,91.43938,48.75729,0,80.55927
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,345.0164,8.243486,35.83711,0,35.83711,126.6876,30.16366,0.1146567,0,28.66969,0,44.08059
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,44.02009,44.02009,81,0,22.761,44.02009,104.3893,0,0,0,45.95226,0,0,36.97991,35.13092,309.1793,40.49688,81.08318,0,81.08318,203.6099,48.47845,0.1153056,48.4221,36.76181,81,86.44914
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,151.9172,149.7,81,0,22.761,149.7,26.61371,0,2.217206,17.40893,39.84072,72.31579,68.7,0,0,228.0961,113.4717,0,32.47507,-32.47507,169.3782,40.32805,0.1153056,167.1089,31.87258,81,153.3125
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,81.96085,81.96085,81,0,22.761,81.96085,30.00487,0,0,0,24.59224,1.011417,0.9608459,0,0,264.1795,80.99667,23.58083,0,23.58083,191.7489,45.65441,0.1156034,90.15693,19.67379,81,105.5889
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,72.31579,0,20.56389,0,0,0,0,0,8.818901,0,0,72.31579,68.7,240.5987,102.2194,77.5189,0,77.5189,265.2898,63.16411,0.1160727,0,7.055121,81,111.0383
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,97.13407,68.7,0,-1,0,68.7,0,0,28.43407,38.14748,0,72.31579,68.7,0,0,163.0798,171.9864,0,72.31579,-72.31579,189.0622,45.01473,0.1160727,106.8475,0,0,171.9864
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,121.0005,68.7,0,-1,0,68.7,0,0,52.30054,64.4006,0,72.31579,68.7,0,0,243.4306,99.67064,0,72.31579,-72.31579,112.8347,26.86535,0.1160727,133.1006,0,0,99.67064
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,59.83516,25.9871,0,-1,0,25.9871,0,0,33.84805,39.83157,0,27.35485,25.9871,0,0,323.7815,27.35485,0,27.35485,-27.35485,84.00017,20,0.1160727,65.81867,0,0,27.35485
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,47.51168,0,0,-1,0,0,0,0,47.51168,52.26285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160727,52.26285,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160727,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160727,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,99.63575,0,0,-1,0,0,0,0,99.63575,109.5993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160727,109.5993,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,9.530454,0,0,-1,0,0,0,0,9.530454,10.4835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160727,10.4835,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,21.45197,0,0,-1,0,0,0,0,21.45197,23.59717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160727,23.59717,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,32.82932,0,0,-1,0,0,0,0,32.82932,36.11224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160727,36.11224,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160727,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,36.47095,36.47095,81,0,22.761,36.47095,0,0,0,0,0,0,0,44.52905,42.3026,354.1758,0,42.3026,0,42.3026,124.1319,29.55516,0.1166997,40.11805,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,60.72045,60.72045,81,0,22.761,60.72045,30.77086,0,0,0,18.68421,0,0,20.27955,19.26557,311.8732,38.07234,37.94978,0,37.94978,160.1343,38.12713,0.1172141,66.7925,14.94736,81,56.75655
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,121.7624,121.7624,53.06242,0,15.69279,121.7624,25.26501,0,1.421085E-14,0,30.76329,72.31579,68.7,0,0,273.9234,72.22713,0,41.55249,-41.55249,116.3341,27.69854,0.1172141,133.9387,24.61064,81,102.9904
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,59.95036,59.95036,0,-1,0,59.95036,66.1281,7.105427E-15,0,29.27212,39.64403,63.10564,59.95036,0,0,320.0929,30.67464,0,23.46161,-23.46161,91.60338,21.81028,0.1172141,65.94539,31.71523,0,70.31867
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,19.62693,19.62693,0,-1,0,19.62693,332.5094,0,0,2.337575,65.26138,20.65993,19.62693,0,0,346.1613,7.213036,44.60146,0,44.60146,133.916,31.88471,0.1167862,21.58962,52.20911,0,72.47442
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,37.07214,37.07214,0,-1,0,37.07214,209.8922,0,0,0,77.81154,39.02331,37.07214,0,0,301.5599,47.35435,38.78823,0,38.78823,170.7138,40.64606,0.1164165,40.77935,62.24923,0,125.1659
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,14.88093,14.88093,0,-1,0,14.88093,528.0078,0,0,0,78.57247,15.66414,14.88093,0,0,262.7716,82.26376,62.90833,0,62.90833,230.3939,54.85557,0.115822,16.36903,62.85798,0,160.8362
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,34.99051,34.99051,0,-1,0,34.99051,209.6588,0,0,0,73.36069,36.83212,34.99051,0,0,199.8633,138.8813,36.52857,0,36.52857,265.0479,63.10652,0.1154796,38.48956,58.68855,0,212.2419
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,25.27115,25.27115,0,-1,0,25.27115,222.7788,0,0,0,56.29875,26.60121,25.27115,0,0,163.3347,171.757,29.69754,0,29.69754,293.2215,69.8145,0.1152027,27.79826,45.039,0,228.0557
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,0,0,0,58.92688,0,0,0,0,133.6372,198.4848,58.92688,0,58.92688,349.1244,83.12469,0.1146571,0,47.14151,0,257.4117
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,0,0,0,33.89013,0,0,0,0,74.7103,251.519,33.89013,0,33.89013,381.2754,90.77969,0.1143457,0,27.11211,0,285.4091
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,0,0,0,16.08677,0,0,0,0,40.82017,282.0201,16.08677,0,16.08677,396.5367,94.41331,0.1141985,0,12.86942,0,298.1068
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,0,0,0,4.266,0,0,0,0,24.7334,296.4982,4.266,0,4.266,400.5838,95.37689,0.1141595,0,3.4128,0,300.7642
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.4674,300.3376,0,0,0,400.5838,95.37689,0.1141595,0,0,0,300.3376
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,15.19349,15.19349,0,-1,0,15.19349,0,0,0,0,0,15.99315,15.19349,0,0,20.4674,300.3376,0,15.99315,-15.99315,383.7255,91.36304,0.1141595,16.71284,0,0,300.3376
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,19.03163,19.03163,0,-1,0,19.03163,0,0,3.552714E-15,0,0,20.03329,19.03163,0,0,38.23756,284.3444,0,20.03329,-20.03329,362.6086,86.3352,0.1141595,20.93479,0,0,284.3444
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,54.92234,54.92234,0,-1,0,54.92234,0,0,7.105427E-15,0,0,57.81299,54.92234,0,0,60.49677,264.3111,0,57.81299,-57.81299,301.6683,71.82565,0.1141595,60.41457,0,0,264.3111
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,2.093065,2.093065,0,-1,0,2.093065,0,0,4.440892E-16,0,0,2.203227,2.093065,0,0,124.7334,206.4981,0,2.203227,-2.203227,299.3459,71.2727,0.1141595,2.302372,0,0,206.4981
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1814,204.2949,0,0,0,299.3459,71.2727,0.1141595,0,0,0,204.2949
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,43.99799,43.99799,0,-1,0,43.99799,0,0,7.105427E-15,0,0,46.31367,43.99799,0,0,127.1814,204.2949,0,46.31367,-46.31367,250.527,59.64917,0.1141595,48.39779,0,0,204.2949
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,33.75069,33.75069,0,-1,0,33.75069,0,0,0,0,0,35.52705,33.75069,0,0,178.6411,157.9812,0,35.52705,-35.52705,213.0782,50.73281,0.1141595,37.12576,0,0,157.9812
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,47.53581,47.53581,0,-1,0,47.53581,0,0,0,0,0,50.03769,47.53581,0,0,218.1156,122.4542,0,50.03769,-50.03769,160.3339,38.17466,0.1141595,52.28939,0,0,122.4542
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.87826,22.87826,0,-1,0,22.87826,0,0,3.552714E-15,0,0,24.08237,22.87826,0,0,273.713,72.41651,0,24.08237,-24.08237,134.9488,32.13061,0.1141595,25.16608,0,0,72.41651
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,82.60199,82.60199,36.68456,0,11.54919,82.60199,0,0,0,0,0,48.33413,45.91743,0,0,300.4712,48.33413,0,48.33413,-48.33413,84.00017,20,0.1141595,90.86219,0,81,48.33413
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,181.1469,81,81,0,22.761,81,0,0,100.1469,118.2615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141595,199.2616,0,81,0
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,78.68911,78.68911,81,0,22.761,78.68911,15.16225,0,0,3.291124,11.93104,0,0,2.310889,2.195345,354.1758,0,14.12638,0,14.12638,97.40163,23.19082,0.1143372,86.55802,9.54483,81,11.93104
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,82.01633,82.01633,81,0,22.761,82.01633,43.78553,0,0,0,35.91129,1.06983,1.016338,0,0,340.0494,12.71375,34.84146,0,34.84146,130.4551,31.06069,0.1147613,90.21797,28.72903,81,48.62504
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,105.1884,68.7,0,-1,0,68.7,77.28797,0,36.48839,63.75132,53.09684,72.31579,68.7,0,0,305.2079,44.07106,0,19.21895,-19.21895,110.1966,26.23723,0.1147613,115.7072,42.47747,0,97.1679
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,326.5623,24.85211,59.85925,0,59.85925,166.9841,39.75803,0.1142164,0,47.8874,0,84.71136
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,62.64957,62.64957,0,-1,0,62.64957,166.8179,0,0,0.2145323,104.5107,65.94692,62.64957,0,0,266.7031,78.72543,38.56376,0,38.56376,203.5689,48.46868,0.1138681,68.91454,83.60855,0,183.2361
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,0,0,0,111.7571,0,0,0,0,228.1393,113.4328,111.7571,0,111.7571,309.591,73.712,0.1128705,0,89.40572,0,225.19
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,0,0,0,62.70673,0,0,0,0,116.3822,214.0143,62.70673,0,62.70673,369.0798,87.87598,0.1123184,0,50.16539,0,276.721
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,220.4982,68.7,0,-1,0,68.7,102.0698,0,151.7982,173.848,70.12198,72.31579,68.7,0,0,53.67546,270.4503,0,2.193813,-2.193813,366.7673,87.32539,0.1123184,242.548,56.09758,0,340.5723
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,129.508,129.508,81,0,22.761,129.508,56.26385,0,0,0,72.8662,51.06105,48.508,0,0,56.11303,268.2565,21.80514,0,21.80514,387.4535,92.25066,0.1125697,142.4588,58.29295,81,341.1227
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,40.7772,40.7772,0,0,0,40.7772,134.9593,0,0,0,55.03263,42.92337,40.7772,0,0,34.30789,287.8811,12.10926,0,12.10926,398.9414,94.98585,0.1124637,44.85492,44.0261,0,342.9138
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,105.1454,105.1454,36.44538,0,11.48868,105.1454,29.39923,0,1.421085E-14,0,30.91193,72.31579,68.7,0,0,22.19863,298.7794,0,41.40386,-41.40386,355.2979,84.59456,0.1124637,115.6599,24.72954,81,329.6914
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,82.40485,82.40485,20.25,0,7.39125,82.40485,4.344721,0,0,0,3.580261,65.42616,62.15485,0,0,68.20292,257.3756,0,61.84589,-61.84589,290.1066,69.07285,0.1124637,90.64533,2.864208,81,260.9559
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,84.16116,68.7,0,-1,0,68.7,0,0,15.46117,23.87728,0,72.31579,68.7,0,0,136.9206,195.5297,0,72.31579,-72.31579,213.879,50.92348,0.1124637,92.57729,0,0,195.5297
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,152.4673,68.7,0,-1,0,68.7,0,0,83.7673,99.01404,0,72.31579,68.7,0,0,217.2715,123.2139,0,72.31579,-72.31579,137.6515,32.7741,0.1124637,167.714,0,0,123.2139
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,239.859,48.35322,0,-1,0,48.35322,0,0,191.5058,215.4917,0,50.89812,48.35322,0,0,297.6223,50.89812,0,50.89812,-50.89812,84.00017,20,0.1124637,263.8449,0,0,50.89812
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,6.223487,0,0,-1,0,0,0,0,6.223487,6.845836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124637,6.845836,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124637,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,38.58049,0,0,-1,0,0,0,0,38.58049,42.43854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124637,42.43854,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.889449,0,0,-1,0,0,0,0,3.889449,4.278394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124637,4.278394,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124637,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124637,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124637,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,7.008269,7.008269,79.32406,0,22.33699,7.008269,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1131509,7.709095,0,81,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,47.18327,47.18327,81,0,22.761,47.18327,0,0,0,0,0,0,0,33.81673,32.12589,285.4758,61.83,32.12589,0,32.12589,179.652,42.7742,0.1136041,51.9016,0,81,61.83
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,253.3499,90.7433,75.57049,0,75.57049,251.3445,59.8438,0.1140685,0,5.496388,81,97.61378
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,190.5231,149.7,81,0,22.761,149.7,21.73704,0,40.82312,59.87543,32.54034,72.31579,68.7,0,0,177.7794,158.7567,0,39.77545,-39.77545,209.4175,49.8612,0.1140685,209.5754,26.03227,81,191.2971
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,54.05157,54.05157,0,-1,0,54.05157,67.67986,0,7.105427E-15,0,36.58203,56.89639,54.05157,0,0,221.9744,118.9813,0,20.31436,-20.31436,188.0042,44.76283,0.1140685,59.45673,29.26562,0,155.5633
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,18.51846,18.51846,0,-1,0,18.51846,284.5042,0,0,0,52.68579,19.49311,18.51846,0,0,244.5459,98.66692,33.19268,0,33.19268,219.4936,52.26027,0.1137786,20.3703,42.14864,0,151.3527
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,101.9722,68.7,0,-1,0,68.7,142.1598,0,33.27217,43.46939,97.66381,72.31579,68.7,0,0,211.3532,128.5403,25.34802,0,25.34802,243.5408,57.98579,0.1135583,112.1694,78.13105,0,226.2041
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,38.40758,38.40758,0,-1,0,38.40758,289.2123,0,0,0,111.0794,40.42903,38.40758,0,0,186.0052,151.3536,70.65041,0,70.65041,310.5657,73.94406,0.1129486,42.24834,88.86355,0,262.433
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,110.9241,68.7,0,-1,0,68.7,132.2673,0,42.22413,53.31655,90.86762,72.31579,68.7,0,0,115.3548,214.9389,18.55184,0,18.55184,328.1655,78.13449,0.1127896,122.0165,72.6941,0,305.8065
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,15.99572,15.99572,0,-1,0,15.99572,281.3859,0,0,0,45.0097,16.8376,15.99572,0,0,96.80294,231.6356,28.1721,0,28.1721,354.8919,84.4979,0.112549,17.59529,36.00776,0,276.6453
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,18.49308,18.49308,0,0,0,18.49308,196.9431,0,0,0,36.42084,19.4664,18.49308,0,0,68.63084,256.9905,16.95444,0,16.95444,370.9763,88.32751,0.1124047,20.34239,29.13667,0,293.4113
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,11.03684,11.03684,0,0,0,11.03684,238.8606,0,0,0,26.36267,11.61773,11.03684,0,0,51.6764,272.2495,14.74494,0,14.74494,384.9646,91.65805,0.1122795,12.14052,21.09013,0,298.6121
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,85.4374,85.4374,20.25,0,7.39125,85.4374,6.602798,0,1.421085E-14,0,5.641258,68.61832,65.1874,0,0,36.93146,285.5199,0,62.97706,-62.97706,318.5809,75.85246,0.1122795,93.98114,4.513007,81,291.1612
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,196.233,149.7,81,0,22.761,149.7,1.662383,0,46.53298,66.15628,2.488587,72.31579,68.7,0,0,106.906,222.5428,0,69.8272,-69.8272,244.9766,58.32764,0.1122795,215.8563,1.99087,81,225.0314
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,143.4071,68.7,0,-1,0,68.7,0,0,74.70706,89.04777,0,72.31579,68.7,0,0,184.4917,152.7157,0,72.31579,-72.31579,168.7491,40.17827,0.1122795,157.7478,0,0,152.7157
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,178.738,68.7,0,-1,0,68.7,0,0,110.038,127.9118,0,72.31579,68.7,0,0,264.8426,80.39986,0,72.31579,-72.31579,92.52153,22.02889,0.1122795,196.6118,0,0,80.39986
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,175.592,7.67987,0,-1,0,7.67987,0,0,167.9121,185.4713,0,8.084073,7.67987,0,0,345.1935,8.084073,0,8.084073,-8.084073,84.00017,20,0.1122795,193.1512,0,0,8.084073
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,92.17213,0,0,-1,0,0,0,0,92.17213,101.3893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122795,101.3893,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.87621,0,0,-1,0,0,0,0,23.87621,26.26383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122795,26.26383,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,33.48155,0,0,-1,0,0,0,0,33.48155,36.8297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122795,36.8297,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,63.9244,0,0,-1,0,0,0,0,63.9244,70.31685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122795,70.31685,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,80.83515,0,0,-1,0,0,0,0,80.83515,88.91866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122795,88.91866,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.917491,0,0,-1,0,0,0,0,7.917491,8.70924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122795,8.70924,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,18.63886,0,0,-1,0,0,0,0,18.63886,20.50274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122795,20.50274,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,79.62256,79.62256,81,0,22.761,79.62256,0,0,0,6.584815,0,0,0,1.377441,1.308569,354.1758,0,1.308569,0,1.308569,85.24158,20.29557,0.1122976,87.58482,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,82.85593,82.11883,81,0,22.761,82.11883,0,0,0.7371086,9.022702,0,1.177712,1.118827,0,0,352.8672,1.177712,0,1.177712,-1.177712,84.00017,20,0.1122976,91.14153,0,81,1.177712
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,142.8351,97.62077,81,0,22.761,97.62077,17.92195,0,45.21431,72.79443,17.49555,17.49555,16.62077,0,0,354.1758,0,0,0,0,84.00017,20,0.1122976,157.1186,13.99644,81,17.49555
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,56.76526,56.76526,81,0,22.761,56.76526,86.21378,0,0,0,48.93948,0,0,24.23474,23.023,354.1758,0,71.96249,0,71.96249,152.2698,36.25463,0.1129735,62.44179,39.15158,81,48.93948
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,57.85942,57.85942,0,-1,0,57.85942,136.2162,0,0,0,78.81393,60.90466,57.85942,0,0,282.2133,64.76624,17.90928,0,17.90928,169.26,40.29992,0.1128217,63.64536,63.05115,0,143.5802
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,0,0,0,106.6366,0,0,0,0,264.304,80.88458,106.6366,0,106.6366,270.4243,64.38661,0.1119262,0,85.30924,0,187.5211
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,139.2085,68.7,0,-1,0,68.7,175.4105,0,70.50845,84.4293,120.507,72.31579,68.7,0,0,157.6675,176.8575,48.19123,0,48.19123,316.1425,75.27188,0.1115262,153.1293,96.40562,0,297.3645
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,23.97511,23.97511,0,-1,0,23.97511,504.5352,0,0,0,120.9629,25.23696,23.97511,0,0,109.4763,220.2296,95.72591,0,95.72591,406.9561,96.89412,0.11074,26.37262,96.77029,0,341.1924
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,98.96677,0,0,112.7171,0,0,0,0,13.75035,306.3829,13.75035,0,13.75035,420.0009,100,0.110628,0,90.17369,0,419.1
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.491208,2.491208,0,-1,0,2.491208,3960.447,96.04063,0,0,98.66296,2.622324,2.491208,0,0,0,318.7582,0,0,0,420.0009,100,0.110628,2.740328,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,59.12263,59.12263,0,0,0,59.12263,135.9199,18.12506,0,0,80.35941,62.23434,59.12263,0,0,0,318.7582,0,0,0,420.0009,100,0.110628,65.03489,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,50.9506,50.9506,0,0,0,50.9506,109.8097,2.316468,0,0,55.94868,53.63221,50.9506,0,0,0,318.7582,0,0,0,420.0009,100,0.110628,56.04566,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,227.3006,149.7,81,0,22.761,149.7,17.29772,0,77.60058,100.3306,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.110628,250.0306,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,56.24448,56.24448,0,0,0,56.24448,15.49467,0,0,0,8.714898,59.20472,56.24448,0,0,51.57901,272.3371,0,50.48982,-50.48982,317.8477,75.67789,0.110628,61.86893,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,66.54662,66.54662,0,-1,0,66.54662,0,0,0,4.501284,0,70.04907,66.54662,0,0,107.6788,221.8473,0,70.04907,-70.04907,244.0096,58.09739,0.110628,73.20129,0,0,221.8473
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,125.6211,68.7,0,-1,0,68.7,0,0,56.92107,69.48318,0,72.31579,68.7,0,0,185.5111,151.7982,0,72.31579,-72.31579,167.782,39.94802,0.110628,138.1832,0,0,151.7982
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,38.92619,38.92619,0,-1,0,38.92619,0,0,0,0,0,40.97493,38.92619,0,0,265.862,79.48244,0,40.97493,-40.97493,124.5906,29.66438,0.110628,42.81881,0,0,79.48244
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,25.99776,25.99776,0,-1,0,25.99776,0,0,3.552714E-15,0,0,27.36606,25.99776,0,0,311.3897,38.5075,0,27.36606,-27.36606,95.74427,22.79621,0.110628,28.59754,0,0,38.5075
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,51.92152,10.58436,0,-1,0,10.58436,0,0,41.33716,46.52931,0,11.14144,10.58436,0,0,341.7964,11.14144,0,11.14144,-11.14144,84.00017,20,0.110628,57.11367,0,0,11.14144
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.22675,0,0,-1,0,0,0,0,26.22675,28.84943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110628,28.84943,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,41.93991,0,0,-1,0,0,0,0,41.93991,46.1339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110628,46.1339,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110628,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.74313,0,0,-1,0,0,0,0,28.74313,31.61744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110628,31.61744,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,38.22258,0,0,-1,0,0,0,0,38.22258,42.04485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110628,42.04485,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110628,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.99127,21.99127,81,0,22.761,21.99127,0,0,0,0,0,0,0,59.00874,56.0583,354.1758,0,56.0583,0,56.0583,137.1817,32.66225,0.111389,24.19039,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,298.1175,50.45247,82.05548,0,82.05548,215.0264,51.19666,0.1117892,0,10.68439,81,63.80795
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,93.05106,93.05106,81,0,22.761,93.05106,37.81225,0,0,0,35.1847,12.68532,12.05105,0,0,216.062,124.3024,22.49938,0,22.49938,236.3712,56.27874,0.1120432,102.3562,28.14776,81,159.4871
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,167.3017,68.7,0,-1,0,68.7,116.2822,0,98.60171,115.3319,79.88584,72.31579,68.7,0,0,193.5627,144.5518,7.570048,0,7.570048,243.5528,57.98864,0.1119816,184.0319,63.90867,0,224.4377
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,79.8041,68.7,0,-1,0,68.7,147.117,0,11.1041,19.08451,101.0694,72.31579,68.7,0,0,185.9926,151.3649,28.7536,0,28.7536,270.8308,64.4834,0.1117481,87.78452,80.85551,0,252.4343
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,73.97189,68.7,0,-1,0,68.7,168.6426,0,5.271886,12.66907,115.8574,72.31579,68.7,0,0,157.239,177.2431,43.54165,0,43.54165,312.1381,74.31844,0.1113964,81.36907,92.68595,0,293.1006
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,137.502,68.7,0,-1,0,68.7,181.2813,0,68.80202,82.55222,124.5403,72.31579,68.7,0,0,113.6973,216.4306,52.22447,0,52.22447,361.6826,86.11472,0.1109774,151.2522,99.63221,0,340.9709
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,68.93456,68.7,0,-1,0,68.7,163.6166,0,0.2345658,7.128022,112.4046,72.31579,68.7,0,0,61.47288,263.4326,40.08881,0,40.08881,399.7141,95.16985,0.1106579,75.82803,89.92368,0,375.8372
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,179.405,68.7,0,-1,0,68.7,124.228,0,110.705,128.6455,85.34461,72.31579,68.7,0,0,21.38406,299.5126,13.02882,0,13.02882,412.0744,98.11275,0.1105545,197.3455,68.27569,0,384.8572
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,90.42465,90.42465,23.74817,0,8.276286,90.42465,86.85796,7.105427E-15,0,0,78.54101,70.18577,66.67648,0,0,8.355238,311.2385,8.355238,0,8.355238,420.0009,100,0.1105291,99.46712,62.83281,81,389.7795
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105291,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,115.9827,115.9827,47.28267,0,14.23051,115.9827,28.18978,0,0,0,32.69525,72.31579,68.7,0,0,0,318.7582,0,39.62054,-39.62054,378.2371,90.05628,0.1105291,127.5809,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,80.24896,80.24896,20.25,0,7.39125,80.24896,4.388365,0,1.421085E-14,0,3.521617,63.1568,59.99896,0,0,44.02282,279.1377,0,59.63518,-59.63518,315.3761,75.0894,0.1105291,88.27386,2.817294,81,282.6593
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,37.62145,37.62145,0,-1,0,37.62145,0,0,7.105427E-15,0,0,39.60153,37.62145,0,0,110.2841,219.5025,0,39.60153,-39.60153,273.6324,65.15045,0.1105291,41.3836,0,0,219.5025
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,147.1366,68.7,0,-1,0,68.7,0,0,78.43656,93.15022,0,72.31579,68.7,0,0,154.2858,179.901,0,72.31579,-72.31579,197.4049,47.00108,0.1105291,161.8502,0,0,179.901
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,117.2654,68.7,0,-1,0,68.7,0,0,48.56538,60.29192,0,72.31579,68.7,0,0,234.6367,107.5852,0,72.31579,-72.31579,121.1774,28.8517,0.1105291,128.9919,0,0,107.5852
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,63.05806,33.50593,0,-1,0,33.50593,0,0,29.55213,35.85794,0,35.2694,33.50593,0,0,314.9876,35.2694,0,35.2694,-35.2694,84.00017,20,0.1105291,69.36387,0,0,35.2694
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105291,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105291,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105291,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105291,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,63.87817,0,0,-1,0,0,0,0,63.87817,70.26599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105291,70.26599,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,7.26996,0,0,-1,0,0,0,0,7.26996,7.996956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105291,7.996956,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,80.19165,80.19165,81,0,22.761,80.19165,0,0,0,7.21082,0,0,0,0.8083459,0.7679285,354.1758,0,0.7679285,0,0.7679285,84.72869,20.17346,0.1105393,88.21082,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,353.4079,0.6911357,68.7,0,68.7,149.9032,35.69117,0.1110417,0,0,81,0.6911357
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,60.23498,60.23498,81,0,22.761,60.23498,12.67418,0,0,0,7.63429,0,0,20.76502,19.72677,284.7079,62.52114,27.36106,0,27.36106,175.8602,41.8714,0.1113862,66.25848,6.107432,81,70.15543
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,86.83827,86.83827,81,0,22.761,86.83827,14.68434,0,0,0,12.75163,6.145553,5.838275,0,0,257.3468,87.14609,6.606074,0,6.606074,182.1273,43.36355,0.1114593,95.5221,10.2013,81,99.89772
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,250.7407,93.09156,9.795241,0,9.795241,191.4199,45.57607,0.1113817,0,7.836193,0,102.8868
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,139.3656,68.7,0,-1,0,68.7,16.50942,0,70.66562,84.60218,11.34197,72.31579,68.7,0,0,240.9455,101.9073,0,60.97382,-60.97382,127.1478,30.27323,0.1113817,153.3022,9.073579,0,113.2493
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,308.6942,40.93346,18.13539,0,18.13539,144.3526,34.36959,0.1112382,0,14.50831,0,59.06885
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,290.5588,57.25531,17.13671,0,17.13671,160.6099,38.24037,0.111103,0,13.70937,0,74.39202
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,42.86383,42.86383,0,-1,0,42.86383,79.34184,0,0,0,34.00895,45.11982,42.86383,0,0,273.4221,72.67835,0,11.11087,-11.11087,148.898,35.45183,0.111103,47.15021,27.20716,0,106.6873
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,15.92258,15.92258,0,-1,0,15.92258,160.3917,0,0,0,25.53849,16.76061,15.92258,0,0,285.7675,61.56748,8.777883,0,8.777883,157.2254,37.43455,0.1110338,17.51484,20.4308,0,87.10597
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,53.59969,53.59969,0,0,0,53.59969,38.73949,0,7.105427E-15,0,20.76424,56.42072,53.59969,0,0,276.9896,69.46758,0,35.65648,-35.65648,119.6402,28.4857,0.1110338,58.95965,16.61139,0,90.23182
