Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,316.6079,33.8111,4.981838,0,4.981838,124.3664,29.61098,0.1109946,0,3.985471,0,38.79293
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,311.6261,38.29475,6.355579,0,6.355579,130.3958,31.04656,0.1109447,0,5.084464,0,44.65033
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,51.65148,51.65148,20.25,0,7.39125,51.65148,8.432256,0,0,0,4.355385,33.05419,31.40148,0,0,305.2705,44.01477,0,28.69881,-28.69881,100.1446,23.84391,0.1109447,56.81663,3.484308,81,48.37016
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,111.1668,14.55017,0,-1,0,14.55017,0,0,96.61665,107.7333,0,15.31596,14.55017,0,0,337.1581,15.31596,0,15.31596,-15.31596,84.00017,20,0.1109447,122.2835,0,0,15.31596
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,54.44253,0,0,-1,0,0,0,0,54.44253,59.88679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,59.88679,0,0,0
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,57.27713,0,0,-1,0,0,0,0,57.27713,63.00484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,63.00484,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,5.028527,0,0,-1,0,0,0,0,5.028527,5.53138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,5.53138,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.58143,0,0,-1,0,0,0,0,38.58143,42.43957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,42.43957,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,56.89801,0,0,-1,0,0,0,0,56.89801,62.58781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,62.58781,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,60.62115,0,0,-1,0,0,0,0,60.62115,66.68326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,66.68326,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.780419,0,0,-1,0,0,0,0,4.780419,5.258461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,5.258461,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,47.11168,0,0,-1,0,0,0,0,47.11168,51.82285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,51.82285,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,41.91499,0,0,-1,0,0,0,0,41.91499,46.10649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109447,46.10649,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,50.47964,50.47964,81,0,22.761,50.47964,0,0,0,0,0,0,0,30.52036,28.99434,354.1758,0,28.99434,0,28.99434,111.5066,26.54914,0.1113238,55.52761,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,119.4214,105.7902,81,0,22.761,105.7902,0,0,13.6312,25.57334,0,26.09491,24.79016,0,0,325.1815,26.09491,0,26.09491,-26.09491,84.00017,20,0.1113238,131.3635,0,81,26.09491
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,119.8002,94.1967,81,0,22.761,94.1967,14.74708,0,25.60352,48.1409,13.89126,13.89126,13.1967,0,0,354.1758,0,0,0,0,84.00017,20,0.1113238,131.7802,11.11301,81,13.89126
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,32.30058,32.30058,81,0,22.761,32.30058,80.39146,0,0,0,25.96691,0,0,48.69942,46.26445,354.1758,0,72.23135,0,72.23135,152.5249,36.31537,0.1119594,35.53064,20.77353,81,25.96691
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,38.25633,38.25633,0,-1,0,38.25633,93.32694,0,0,0,35.70346,40.26982,38.25633,0,0,281.9445,65.00822,0,4.566358,-4.566358,147.7115,35.16933,0.1119594,42.08197,28.56277,0,100.7117
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,29.51942,29.51942,0,-1,0,29.51942,136.1579,0,0,0,40.19303,31.07308,29.51942,0,0,287.0182,60.44186,9.119954,0,9.119954,156.3634,37.22931,0.1118876,32.47137,32.15443,0,100.6349
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,277.8982,68.64982,32.70098,0,32.70098,187.3863,44.6157,0.111631,0,26.16079,0,101.3508
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,181.3197,68.7,0,-1,0,68.7,67.40275,0,112.6197,130.7517,46.30569,72.31579,68.7,0,0,245.1973,98.0807,0,26.0101,-26.0101,159.9693,38.08784,0.111631,199.4517,37.04455,0,144.3864
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,41.98709,41.98709,0,-1,0,41.98709,142.1548,0,0,0,59.68666,44.19694,41.98709,0,0,274.0974,72.0706,15.48972,0,15.48972,174.6641,41.58661,0.1115099,46.1858,47.74933,0,131.7573
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,25.58101,25.58101,0,-1,0,25.58101,259.0639,0,0,0,66.27118,26.92738,25.58101,0,0,258.6076,86.01135,39.3438,0,39.3438,211.9889,50.47345,0.1112034,28.13911,53.01694,0,152.2825
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,0,0,0,50.30615,0,0,0,0,219.2638,121.4208,50.30615,0,50.30615,259.7135,61.83643,0.1108139,0,40.24492,0,171.7269
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,129.2257,129.2257,60.52567,0,17.581,129.2257,17.18849,0,0,0,22.21194,72.31579,68.7,0,0,168.9577,166.6963,0,50.10385,-50.10385,206.8994,49.26167,0.1108139,142.1482,17.76955,81,188.9082
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,72.31579,0,20.56389,0,0,0,0,0,5.371132,0,0,72.31579,68.7,224.6286,116.5925,74.07113,0,74.07113,277.1695,65.9926,0.1112592,0,4.296906,81,121.9636
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,72.31579,0,20.56389,0,0,0,0,0,2.670212,0,0,72.31579,68.7,150.5575,183.2565,71.37021,0,71.37021,344.8772,82.11345,0.1117206,0,2.13617,81,185.9267
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.18728,247.4897,0,0,0,344.8772,82.11345,0.1117206,0,0,0,247.4897
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,59.76495,59.76495,0,-1,0,59.76495,0,0,7.105427E-15,0,0,62.91047,59.76495,0,0,79.18728,247.4897,0,62.91047,-62.91047,278.5637,66.32456,0.1117206,65.74145,0,0,247.4897
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,11.43502,11.43502,0,-1,0,11.43502,0,0,1.776357E-15,0,0,12.03686,11.43502,0,0,149.0878,184.5792,0,12.03686,-12.03686,265.8758,63.30363,0.1117206,12.57852,0,0,184.5792
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,89.31792,68.7,0,-1,0,68.7,0,0,20.61792,29.54971,0,72.31579,68.7,0,0,162.4621,172.5423,0,72.31579,-72.31579,189.6482,45.15425,0.1117206,98.24971,0,0,172.5423
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,83.01386,68.7,0,-1,0,68.7,0,0,14.31386,22.61525,0,72.31579,68.7,0,0,242.813,100.2265,0,72.31579,-72.31579,113.4207,27.00487,0.1117206,91.31525,0,0,100.2265
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,34.78069,26.51522,0,-1,0,26.51522,0,0,8.265468,11.74354,0,27.91076,26.51522,0,0,323.1638,27.91076,0,27.91076,-27.91076,84.00017,20,0.1117206,38.25876,0,0,27.91076
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,32.79902,0,0,-1,0,0,0,0,32.79902,36.07891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117206,36.07891,0,0,0
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,11.77395,0,0,-1,0,0,0,0,11.77395,12.95134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117206,12.95134,0,0,0
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117206,0,0,0,0
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,90.70517,0,0,-1,0,0,0,0,90.70517,99.77568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117206,99.77568,0,0,0
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117206,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,34.38795,34.38795,81,0,22.761,34.38795,0,0,0,0,0,0,0,46.61205,44.28144,354.1758,0,44.28144,0,44.28144,126.0092,30.00214,0.112281,37.82675,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,309.8943,39.8533,84.06811,0,84.06811,205.7632,48.99115,0.1126361,0,12.29449,81,55.22141
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,225.8262,115.5146,110.491,0,110.491,310.5842,73.94846,0.1127846,0,33.43277,81,157.3056
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,91.86592,68.7,0,-1,0,68.7,101.4314,0,23.16592,32.35252,69.68336,72.31579,68.7,0,0,115.3353,214.9565,0,2.632421,-2.632421,307.8094,73.2878,0.1127846,101.0525,55.74669,0,284.6398
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,183.5855,68.7,0,-1,0,68.7,133.5983,0,114.8855,133.244,91.78207,72.31579,68.7,0,0,118.2602,212.324,19.46628,0,19.46628,326.2767,77.68477,0.1126359,201.944,73.42565,0,304.1061
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,56.32094,56.32094,0,-1,0,56.32094,190.084,0,0,0,107.0571,59.2852,56.32094,0,0,98.79393,229.8437,47.77189,0,47.77189,371.5971,88.47532,0.1122728,61.95303,85.64567,0,336.9008
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,71.03876,0,0,122.0608,0,0,0,0,51.02205,272.8384,51.02205,0,51.02205,420.0009,100,0.1118874,0,97.64865,0,394.8992
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,17.33888,17.33888,0,-1,0,17.33888,705.3456,104.0476,0,0,122.299,18.25145,17.33888,0,0,0,318.7582,0,0,0,420.0009,100,0.1118874,19.07277,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118874,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.807446,3.807446,0,0,0,3.807446,2187.875,79.29432,0,0,83.30215,4.007837,3.807446,0,0,0,318.7582,0,0,0,420.0009,100,0.1118874,4.18819,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,79.97997,79.97997,20.25,0,7.39125,79.97997,58.39675,7.105427E-15,0,0,46.7057,62.87365,59.72997,0,0,0,318.7582,0,16.16795,-16.16795,402.9583,95.94227,0.1118874,87.97796,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,42.94236,42.94236,0,0,0,42.94236,72.89656,0,0,0,31.3035,45.20248,42.94236,0,0,17.96439,302.5903,0,13.89898,-13.89898,388.3075,92.45399,0.1118874,47.2366,25.0428,0,333.8938
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,120.3982,120.3982,51.6982,0,15.34764,120.3982,3.580737,0,1.421085E-14,0,4.311143,72.31579,68.7,0,0,33.4077,288.6913,0,68.00465,-68.00465,316.6243,75.38659,0.1118874,132.438,3.448914,81,293.0024
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,26.59755,26.59755,0,-1,0,26.59755,0,0,3.552714E-15,0,0,27.99742,26.59755,0,0,108.9684,220.6866,0,27.99742,-27.99742,287.1125,68.35997,0.1118874,29.25731,0,0,220.6866
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.0767,192.6892,0,0,0,287.1125,68.35997,0.1118874,0,0,0,192.6892
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,46.89119,46.89119,0,-1,0,46.89119,0,0,7.105427E-15,0,0,49.35914,46.89119,0,0,140.0767,192.6892,0,49.35914,-49.35914,235.0833,55.97211,0.1118874,51.5803,0,0,192.6892
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.9202,143.3301,0,0,0,235.0833,55.97211,0.1118874,0,0,0,143.3301
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,20.10942,20.10942,0,-1,0,20.10942,0,0,0,0,0,21.16781,20.10942,0,0,194.9202,143.3301,0,21.16781,-21.16781,212.7705,50.65955,0.1118874,22.12036,0,0,143.3301
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.473006,5.473006,0,-1,0,5.473006,0,0,8.881784E-16,0,0,5.761059,5.473006,0,0,218.4399,122.1623,0,5.761059,-5.761059,206.6978,49.21367,0.1118874,6.020307,0,0,122.1623
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,58.65857,58.65857,0,-1,0,58.65857,0,0,7.105427E-15,0,0,61.74586,58.65857,0,0,224.8411,116.4012,0,61.74586,-61.74586,141.612,33.71707,0.1118874,64.52442,0,0,116.4012
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,60.93659,51.92259,0,-1,0,51.92259,0,0,9.014,15.10766,0,54.65536,51.92259,0,0,293.4476,54.65536,0,54.65536,-54.65536,84.00017,20,0.1118874,67.03025,0,0,54.65536
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.719672,0,0,-1,0,0,0,0,8.719672,9.59164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118874,9.59164,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,59.31675,0,0,-1,0,0,0,0,59.31675,65.24842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118874,65.24842,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,72.95005,72.95005,81,0,22.761,72.95005,0,0,0,0,0,0,0,8.04995,7.647452,354.1758,0,7.647452,0,7.647452,91.25518,21.72738,0.1119821,80.24506,0,81,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,39.81113,39.81113,81,0,22.761,39.81113,0,0,0,0,0,0,0,41.18887,39.12943,346.5284,6.882707,39.12943,0,39.12943,128.3766,30.5658,0.1124646,43.79224,0,81,6.882707
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,307.3989,42.09919,76.59303,0,76.59303,201.0391,47.86637,0.1128664,0,6.314429,81,49.99223
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,74.42465,74.42465,81,0,22.761,74.42465,41.04029,0,0,0,30.54409,0,0,6.575352,6.246584,230.8059,111.0329,36.79067,0,36.79067,235.9418,56.17652,0.1132559,81.86711,24.43527,81,141.577
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,92.54153,68.7,0,-1,0,68.7,105.3954,0,23.84153,33.09568,72.40666,72.31579,68.7,0,0,194.0152,144.1445,0.0908742,0,0.0908742,236.028,56.19704,0.1132552,101.7957,57.92533,0,216.5512
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,79.82884,68.7,0,-1,0,68.7,139.3584,0,11.12884,19.11173,95.73925,72.31579,68.7,0,0,193.9243,144.2263,23.42346,0,23.42346,258.2495,61.48785,0.1130789,87.81173,76.5914,0,239.9656
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.91498,3.91498,0,-1,0,3.91498,2829.01,0,0,0,110.7552,4.121032,3.91498,0,0,170.5009,165.3074,106.6341,0,106.6341,359.4115,85.574,0.1122834,4.306479,88.60413,0,276.0626
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,50.52257,50.52257,0,-1,0,50.52257,226.7614,0,0,0,114.5657,53.18165,50.52257,0,0,63.86675,261.2781,61.38404,0,61.38404,417.6455,99.43922,0.1118305,55.57483,91.65256,0,375.8438
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,25.89041,25.89041,0,-1,0,25.89041,426.881,80.78547,0,0,110.5212,27.25306,25.89041,0,0,2.482703,316.5238,2.482703,0,2.482703,420.0009,100,0.1118122,28.47945,88.41698,0,427.045
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,93.10379,68.7,0,-1,0,68.7,170.2793,44.66611,24.40379,33.71417,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1118122,102.4142,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,101.8019,101.8019,33.10188,0,10.64278,101.8019,67.98933,0,0,0,69.21442,72.31579,68.7,0,0,0,318.7582,0,3.101373,-3.101373,416.7317,99.22163,0.1118122,111.9821,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,77.11788,77.11788,20.25,0,7.39125,77.11788,66.23929,0,0,0,51.08234,59.86093,56.86788,0,0,3.44597,315.6569,0,8.778591,-8.778591,407.4783,97.01844,0.1118122,84.82967,40.86587,81,366.7392
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.06560697,0.06560697,0,0,0,0.06560697,19281.16,0,0,0,12.64978,0.06905996,0.06560697,0,0,13.19996,306.8783,12.58072,0,12.58072,419.4134,99.86013,0.1117199,0.07216766,10.11983,0,319.528
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,2.914741,0,0,3.533977,0,0,0,0,0.6192359,318.2009,0.6192359,0,0.6192359,420.0009,100,0.1117154,0,2.827181,0,321.7349
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.832816,7.832816,0,-1,0,7.832816,0,0,0,0,0,8.245069,7.832816,0,0,0,318.7582,0,8.245069,-8.245069,411.3098,97.9307,0.1117154,8.616097,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,78.98245,68.7,0,-1,0,68.7,0,0,10.28246,18.1807,0,72.31579,68.7,0,0,9.161188,310.5132,0,72.31579,-72.31579,335.0822,79.78133,0.1117154,86.8807,0,0,310.5132
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,51.12646,51.12646,0,-1,0,51.12646,0,0,0,0,0,53.81732,51.12646,0,0,89.51206,238.1974,0,53.81732,-53.81732,278.3538,66.27458,0.1117154,56.2391,0,0,238.1974
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,23.64307,23.64307,0,-1,0,23.64307,0,0,0,0,0,24.88745,23.64307,0,0,149.3091,184.3801,0,24.88745,-24.88745,252.1201,60.02848,0.1117154,26.00738,0,0,184.3801
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,68.38368,68.38368,0,-1,0,68.38368,0,0,1.421085E-14,6.522048,0,71.98282,68.38368,0,0,176.9618,159.4926,0,71.98282,-71.98282,176.2436,41.96267,0.1117154,75.22205,0,0,159.4926
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,49.84742,49.84742,0,-1,0,49.84742,0,0,7.105427E-15,0,0,52.47097,49.84742,0,0,256.9427,87.50978,0,52.47097,-52.47097,120.9343,28.79383,0.1117154,54.83216,0,0,87.50978
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.97313,25.97313,0,-1,0,25.97313,0,0,3.552714E-15,0,0,27.34014,25.97313,0,0,315.2438,35.03881,0,27.34014,-27.34014,92.11528,21.93217,0.1117154,28.57045,0,0,35.03881
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,68.29659,7.313735,0,-1,0,7.313735,0,0,60.98286,67.81252,0,7.698668,7.313735,0,0,345.6217,7.698668,0,7.698668,-7.698668,84.00017,20,0.1117154,75.12625,0,0,7.698668
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,82.14672,0,0,-1,0,0,0,0,82.14672,90.36139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117154,90.36139,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,55.14781,0,0,-1,0,0,0,0,55.14781,60.66259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117154,60.66259,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,95.84668,81,81,0,22.761,81,0,0,14.84668,24.43134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117154,105.4313,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1121703,0,0,81,0
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,77.9325,77.9325,81,0,22.761,77.9325,6.443406,0,0,0,5.021507,0,0,3.067506,2.914131,285.4758,61.83,7.935637,0,7.935637,156.7031,37.31019,0.112256,85.72575,4.017206,81,66.85151
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,277.5402,68.97208,93.05059,0,93.05059,244.9787,58.32814,0.1125281,0,19.48047,81,93.32266
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,184.4896,152.7176,40.02026,0,40.02026,282.9452,67.36777,0.1122365,0,32.0162,0,192.7379
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,30.98929,30.98929,0,-1,0,30.98929,218.6773,0,0,0,67.76654,32.6203,30.98929,0,0,144.4693,188.7358,35.14623,0,35.14623,316.2878,75.30648,0.1119817,34.08822,54.21323,0,256.5024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,10.59152,10.59152,0,-1,0,10.59152,879.0764,0,0,0,93.10754,11.14897,10.59152,0,0,109.3231,220.3674,81.95857,0,81.95857,394.0406,93.819,0.1113919,11.65067,74.48603,0,313.475
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,70.28791,68.7,0,-1,0,68.7,148.6897,2.469493,1.587911,8.616702,102.1498,72.31579,68.7,0,0,27.36452,294.1302,27.36452,0,27.36452,420.0009,100,0.1111963,77.3167,81.71984,0,396.28
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111963,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,144.4927,68.7,0,-1,0,68.7,122.9039,12.11919,75.79269,90.24196,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1111963,158.942,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,35.6254,35.6254,0,0,0,35.6254,136.206,11.02352,0,0,48.52394,37.50042,35.6254,0,0,0,318.7582,0,0,0,420.0009,100,0.1111963,39.18794,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,72.41906,72.41906,20.25,0,7.39125,72.41906,46.29437,0,1.421085E-14,0,33.52595,54.9148,52.16906,0,0,0,318.7582,0,21.38885,-21.38885,397.455,94.63196,0.1111963,79.66096,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,149.7533,149.7,81,0,22.761,149.7,8.906693,0,0.0532962,15.02863,13.33332,72.31579,68.7,0,0,23.76539,297.3694,0,58.98247,-58.98247,335.282,79.8289,0.1111963,164.7286,10.66665,81,310.7027
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,72.31579,0,20.56389,0,0,0,0,0,6.129226,0,0,72.31579,68.7,89.30147,238.3869,74.82922,0,74.82922,406.2713,96.73106,0.1115995,0,4.90338,81,244.5161
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.47225,305.7332,0,0,0,406.2713,96.73106,0.1115995,0,0,0,305.7332
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,67.16167,67.16167,0,-1,0,67.16167,0,0,1.421085E-14,5.177835,0,70.6965,67.16167,0,0,14.47225,305.7332,0,70.6965,-70.6965,331.7506,78.98808,0.1115995,73.87784,0,0,305.7332
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,128.2241,68.7,0,-1,0,68.7,0,0,59.52406,72.34647,0,72.31579,68.7,0,0,93.0239,235.0367,0,72.31579,-72.31579,255.5231,60.83871,0.1115995,141.0465,0,0,235.0367
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,108.8848,68.7,0,-1,0,68.7,0,0,40.18482,51.0733,0,72.31579,68.7,0,0,173.3748,162.7209,0,72.31579,-72.31579,179.2955,42.68933,0.1115995,119.7733,0,0,162.7209
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,57.64175,57.64175,0,-1,0,57.64175,0,0,7.105427E-15,0,0,60.67552,57.64175,0,0,253.7257,90.40514,0,60.67552,-60.67552,115.3379,27.46136,0.1115995,63.40592,0,0,90.40514
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,30.98747,28.24313,0,-1,0,28.24313,0,0,2.74434,5.843087,0,29.72961,28.24313,0,0,321.1429,29.72961,0,29.72961,-29.72961,84.00017,20,0.1115995,34.08622,0,0,29.72961
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115995,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,26.3571,0,0,-1,0,0,0,0,26.3571,28.99281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115995,28.99281,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.71909,0,0,-1,0,0,0,0,21.71909,23.891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115995,23.891,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,51.5524,0,0,-1,0,0,0,0,51.5524,56.70764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115995,56.70764,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.90514,25.90514,81,0,22.761,25.90514,0,0,0,0,0,0,0,55.09486,52.34012,354.1758,0,52.34012,0,52.34012,133.6544,31.8224,0.1122134,28.49565,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.281234,1.281234,73.59702,0,20.88805,1.281234,0,0,0,0,0,0,0,72.31579,68.7,301.8357,47.10611,68.7,0,68.7,198.8289,47.34012,0.112675,1.409358,0,81,47.10611
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,123.6901,123.6901,54.99012,0,16.1805,123.6901,8.770138,0,1.421085E-14,0,10.84779,72.31579,68.7,0,0,233.1357,108.9361,0,61.46799,-61.46799,134.0359,31.91326,0.112675,136.0591,8.678235,81,119.7839
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,26.40559,26.40559,81,0,22.761,26.40559,53.38094,0,0,0,14.09556,0,0,54.59441,51.86469,301.4335,47.46811,65.96024,0,65.96024,196.6113,46.81213,0.1132836,29.04615,11.27644,81,61.56366
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,40.48936,40.48936,0,-1,0,40.48936,92.51255,0,7.105427E-15,0,37.45774,42.62038,40.48936,0,0,235.4732,106.8323,0,5.162639,-5.162639,191.1694,45.51644,0.1132836,44.5383,29.9662,0,144.2901
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,70.07849,68.7,0,-1,0,68.7,67.26714,0,1.378489,8.386338,46.21253,72.31579,68.7,0,0,241.2095,101.6697,0,26.10326,-26.10326,163.6542,38.9652,0.1132836,77.08634,36.97002,0,147.8822
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,270.2131,75.56643,60.7828,0,60.7828,221.3178,52.69461,0.1128508,0,48.62624,0,136.3492
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,66.29479,66.29479,0,-1,0,66.29479,102.999,0,0,4.224275,68.28297,69.784,66.29479,0,0,209.4303,130.271,0,1.501027,-1.501027,219.7356,52.31789,0.1128508,72.92428,54.62637,0,198.5539
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,33.5437,33.5437,0,-1,0,33.5437,207.6433,0,0,0,69.65127,35.30916,33.5437,0,0,211.0981,128.7699,34.3421,0,34.3421,252.3154,60.07497,0.1126078,36.89808,55.72102,0,198.4212
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,0,0,0,62.02468,0,0,0,0,176.756,159.6778,62.02468,0,62.02468,311.1571,74.08488,0.1121714,0,49.61975,0,221.7025
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,14.97366,14.97366,0,0,0,14.97366,368.8266,0,0,0,55.22684,15.76175,14.97366,0,0,114.7313,215.5,39.4651,0,39.4651,348.597,82.99912,0.1118956,16.47103,44.18148,0,270.7269
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,78.4553,78.4553,20.25,0,7.39125,78.4553,29.87312,0,0,0,23.43704,61.26873,58.2053,0,0,75.26623,251.0186,0,37.83169,-37.83169,308.7189,73.50436,0.1118956,86.30083,18.74964,81,274.4557
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,72.31579,0,20.56389,0,0,0,0,0,8.938062,0,0,72.31579,68.7,117.3014,213.1869,77.63806,0,77.63806,382.3729,91.04097,0.1122645,0,7.150449,81,222.125
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,177.6058,149.7,81,0,22.761,149.7,3.669089,0,27.90579,45.66637,5.492626,72.31579,68.7,0,0,39.66338,283.0612,0,66.82317,-66.82317,311.9351,74.2701,0.1122645,195.3664,4.394101,81,288.5538
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,111.6566,68.7,0,-1,0,68.7,0,0,42.95661,54.12227,0,72.31579,68.7,0,0,113.9113,216.238,0,72.31579,-72.31579,235.7075,56.12072,0.1122645,122.8223,0,0,216.238
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.86625,28.86625,0,-1,0,28.86625,0,0,3.552714E-15,0,0,30.38553,28.86625,0,0,194.2622,143.9222,0,30.38553,-30.38553,203.6784,48.49475,0.1122645,31.75288,0,0,143.9222
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0239,113.5367,0,0,0,203.6784,48.49475,0.1122645,0,0,0,113.5367
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0239,113.5367,0,0,0,203.6784,48.49475,0.1122645,0,0,0,113.5367
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0239,113.5367,0,0,0,203.6784,48.49475,0.1122645,0,0,0,113.5367
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,48.9897,48.9897,0,-1,0,48.9897,0,0,7.105427E-15,0,0,51.5681,48.9897,0,0,228.0239,113.5367,0,51.5681,-51.5681,149.3208,35.5525,0.1122645,53.88867,0,0,113.5367
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,36.0935,36.0935,0,-1,0,36.0935,0,0,7.105427E-15,0,0,37.99316,36.0935,0,0,285.3218,61.96859,0,37.99316,-37.99316,109.2725,26.01721,0.1122645,39.70285,0,0,61.96859
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,71.64261,22.77667,0,-1,0,22.77667,0,0,48.86594,56.0302,0,23.97544,22.77667,0,0,327.5364,23.97544,0,23.97544,-23.97544,84.00017,20,0.1122645,78.80687,0,0,23.97544
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,60.83658,0,0,-1,0,0,0,0,60.83658,66.92023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122645,66.92023,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,108.7242,0,0,-1,0,0,0,0,108.7242,119.5966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122645,119.5966,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,47.9938,47.9938,81,0,22.761,47.9938,0,0,0,0,0,0,0,33.0062,31.35589,354.1758,0,31.35589,0,31.35589,113.747,27.08256,0.1126209,52.79317,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,55.90339,55.90339,81,0,22.761,55.90339,0,3.552714E-15,0,0,0,0,0,25.09661,23.84178,322.8199,28.2203,23.84178,0,23.84178,136.3653,32.46786,0.112891,61.49373,0,81,28.2203
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,81.51748,81.51748,81,0,22.761,81.51748,15.50255,0,0,0,12.63729,0.5447162,0.5174804,0,0,298.9781,49.6779,12.09257,0,12.09257,147.8373,35.19929,0.1130061,89.66923,10.10983,81,62.31519
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,87.97038,87.97038,81,0,22.761,87.97038,36.66833,0,0,0,32.25727,7.337248,6.970385,0,0,286.8856,60.56122,24.92002,0,24.92002,171.4785,40.82813,0.1132429,96.76743,25.80582,81,92.81849
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,76.95757,68.7,0,-1,0,68.7,98.48751,0,8.257572,15.95333,67.66092,72.31579,68.7,0,0,261.9655,82.98924,0,4.654869,-4.654869,166.5718,39.65989,0.1132429,84.65333,54.12874,0,150.6502
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,104.3386,68.7,0,-1,0,68.7,120.6639,0,35.63859,46.07245,82.89612,72.31579,68.7,0,0,267.1376,78.33437,10.58033,0,10.58033,176.6092,42.04973,0.113169,114.7724,66.31689,0,161.2305
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,40.40845,40.40845,0,-1,0,40.40845,280.4907,0,0,0,113.3419,42.53521,40.40845,0,0,256.5573,87.85667,70.80674,0,70.80674,243.7824,58.04331,0.1126774,44.44929,90.67355,0,201.1986
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,100.0957,68.7,0,-1,0,68.7,180.9099,0,31.39572,41.4053,124.2851,72.31579,68.7,0,0,185.7505,151.5827,51.96931,0,51.96931,293.0848,69.78196,0.1123192,110.1053,99.42809,0,275.8678
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,111.4152,68.7,0,-1,0,68.7,170.7855,0,42.71522,53.85674,117.3296,72.31579,68.7,0,0,133.7812,198.3551,45.01384,0,45.01384,335.7887,79.94953,0.1120108,122.5567,93.8637,0,315.6848
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,53.70571,53.70571,0,-1,0,53.70571,207.0916,0,0,0,111.22,56.53233,53.70571,0,0,88.7674,238.8676,54.68769,0,54.68769,387.67,92.30219,0.1116385,59.07628,88.97601,0,350.0876
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,52.31738,0,0,86.39709,0,0,0,0,34.07971,288.0865,34.07971,0,34.07971,420.0009,100,0.1114077,0,69.11768,0,374.4836
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114077,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114077,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,80.81859,80.81859,20.25,0,7.39125,80.81859,2.724946,0,0,0,2.202263,63.75641,60.56859,0,0,0,318.7582,0,61.55415,-61.55415,355.1171,84.55151,0.1114077,88.90045,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,66.51096,66.51096,0,-1,0,66.51096,0,0,0,4.46206,0,70.01154,66.51096,0,0,68.3935,257.2041,0,70.01154,-70.01154,281.3184,66.98045,0.1114077,73.16206,0,0,257.2041
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,74.57484,68.7,0,-1,0,68.7,0,0,5.874835,13.33232,0,72.31579,68.7,0,0,146.1841,187.1925,0,72.31579,-72.31579,205.0909,48.83107,0.1114077,82.03232,0,0,187.1925
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,59.3232,59.3232,0,-1,0,59.3232,0,0,7.105427E-15,0,0,62.44547,59.3232,0,0,226.535,114.8767,0,62.44547,-62.44547,139.2676,33.15888,0.1114077,65.25552,0,0,114.8767
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,47.26631,47.26631,0,-1,0,47.26631,0,0,7.105427E-15,2.183233,0,49.75401,47.26631,0,0,295.9188,52.43127,0,49.75401,-49.75401,86.82225,20.67192,0.1114077,51.99294,0,0,52.43127
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.2011,2.677261,0,0,0,86.82225,20.67192,0.1114077,0,0,0,2.677261
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,69.95154,2.543398,0,-1,0,2.543398,0,0,67.40814,74.4033,0,2.677261,2.543398,0,0,351.2011,2.677261,0,2.677261,-2.677261,84.00017,20,0.1114077,76.94669,0,0,2.677261
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,59.00941,0,0,-1,0,0,0,0,59.00941,64.91035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114077,64.91035,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,31.40404,0,0,-1,0,0,0,0,31.40404,34.54445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114077,34.54445,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,22.28132,0,0,-1,0,0,0,0,22.28132,24.50945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114077,24.50945,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,49.88612,0,0,-1,0,0,0,0,49.88612,54.87473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114077,54.87473,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,151.3005,81,81,0,22.761,81,0,0,70.30052,85.43057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114077,166.4306,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,52.24312,52.24312,81,0,22.761,52.24312,0,0,0,0,0,0,0,28.75688,27.31903,354.1758,0,27.31903,0,27.31903,109.9173,26.17073,0.1117129,57.46743,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.570789,5.570789,77.88658,0,21.9733,5.570789,370.6877,0,0,0,20.65023,0,0,72.31579,68.7,326.8568,24.58713,89.35023,0,89.35023,194.6824,46.35285,0.1120877,6.127868,16.52019,81,45.23737
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.720485,8.720485,81,0,22.761,8.720485,516.3613,0,0,0,45.02921,0,0,72.27952,68.66554,237.5065,105.0023,113.6947,0,113.6947,302.5427,72.03382,0.1123469,9.592533,36.02337,81,150.0315
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,123.8118,207.3276,74.4915,0,74.4915,373.2115,88.8597,0.1118485,0,59.5932,0,281.8191
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,41.82745,0,0,91.14774,0,0,0,0,49.32029,274.37,49.32029,0,49.32029,420.0009,100,0.1115208,0,72.9182,0,365.5177
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,77.1229,68.7,0,-1,0,68.7,135.7285,20.92969,8.422902,16.13519,93.24548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1115208,84.83519,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,125.1344,68.7,0,-1,0,68.7,168.9398,43.74582,56.43444,68.94789,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1115208,137.6479,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,101.0072,68.7,0,-1,0,68.7,175.1149,47.98812,32.30716,42.40788,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1115208,111.1079,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,244.8069,68.7,0,-1,0,68.7,151.8374,31.99653,176.1069,200.5876,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1115208,269.2876,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115208,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,40.28962,40.28962,0,0,0,40.28962,141.0746,14.42829,0,0,56.83842,42.41012,40.28962,0,0,0,318.7582,0,0,0,420.0009,100,0.1115208,44.31858,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115208,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,23.29984,23.29984,0,0,0,23.29984,20.56017,0,3.552714E-15,0,4.790487,24.52615,23.29984,0,0,0,318.7582,0,19.73566,-19.73566,399.1976,95.04686,0.1115208,25.62983,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,93.39278,68.7,0,-1,0,68.7,0,0,24.69279,34.03207,0,72.31579,68.7,0,0,21.92852,299.0226,0,72.31579,-72.31579,322.9701,76.89748,0.1115208,102.7321,0,0,299.0226
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,34.90196,34.90196,0,-1,0,34.90196,0,0,7.105427E-15,0,0,36.73891,34.90196,0,0,102.2794,226.7068,0,36.73891,-36.73891,284.2439,67.67698,0.1115208,38.39216,0,0,226.7068
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,53.07621,53.07621,0,-1,0,53.07621,0,0,7.105427E-15,0,0,55.8697,53.07621,0,0,143.1004,189.9679,0,55.8697,-55.8697,225.3521,53.65514,0.1115208,58.38383,0,0,189.9679
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,80.14245,68.7,0,-1,0,68.7,0,0,11.44245,19.45669,0,72.31579,68.7,0,0,205.1778,134.0982,0,72.31579,-72.31579,149.1245,35.50576,0.1115208,88.15669,0,0,134.0982
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.97528,25.97528,0,-1,0,25.97528,0,0,3.552714E-15,0,0,27.3424,25.97528,0,0,285.5287,61.78238,0,27.3424,-27.3424,120.3031,28.64354,0.1115208,28.57281,0,0,61.78238
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,57.01404,32.71798,0,-1,0,32.71798,0,0,24.29606,29.99746,0,34.43998,32.71798,0,0,315.9091,34.43998,0,34.43998,-34.43998,84.00017,20,0.1115208,62.71544,0,0,34.43998
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.882442,0,0,-1,0,0,0,0,5.882442,6.470686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115208,6.470686,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,64.4019,0,0,-1,0,0,0,0,64.4019,70.84209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115208,70.84209,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115208,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,73.13414,0,0,-1,0,0,0,0,73.13414,80.44756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115208,80.44756,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,66.01568,66.01568,81,0,22.761,66.01568,0,0,0,0,0,0,0,14.98432,14.2351,354.1758,0,14.2351,0,14.2351,97.50477,23.21538,0.1116766,72.61725,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,105.3831,93.17101,81,0,22.761,93.17101,0,0,12.2121,22.75041,0,12.81159,12.17101,0,0,339.9407,12.81159,0,12.81159,-12.81159,84.00017,20,0.1116766,115.9214,0,81,12.81159
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.612483,5.612483,77.92827,0,21.98385,5.612483,338.3055,0,0,0,18.98734,0,0,72.31579,68.7,354.1758,0,87.68734,0,87.68734,167.1877,39.80651,0.1120557,6.17373,15.18987,81,18.98734
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,107.553,107.553,81,0,22.761,107.553,47.87025,0,0,0,51.48592,27.95058,26.55305,0,0,266.4885,78.9186,23.53534,0,23.53534,189.5153,45.12259,0.1122707,118.3083,41.18874,81,130.4045
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,68.18851,68.18851,0,-1,0,68.18851,117.7353,0,0,6.307359,80.28192,71.77737,68.18851,0,0,242.9531,100.1004,8.504548,0,8.504548,197.5834,47.04357,0.1122144,75.00736,64.22554,0,180.3823
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,97.38936,68.7,0,-1,0,68.7,146.8377,0,28.68936,38.42829,100.8775,72.31579,68.7,0,0,234.4486,107.7545,28.5617,0,28.5617,224.6794,53.49499,0.1120259,107.1283,80.702,0,208.632
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,252.0453,68.7,0,-1,0,68.7,175.5197,0,183.3453,208.5498,120.582,72.31579,68.7,0,0,205.8869,133.46,48.26621,0,48.26621,270.4688,64.39719,0.1117088,277.2498,96.4656,0,254.042
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,77.359,68.7,0,-1,0,68.7,186.6688,0,8.659001,16.3949,128.2415,72.31579,68.7,0,0,157.6207,176.8996,55.9257,0,55.9257,323.5245,77.0295,0.1113435,85.0949,102.5932,0,305.1411
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,239.6249,68.7,0,-1,0,68.7,158.9138,0,170.9249,194.8874,109.1738,72.31579,68.7,0,0,101.695,227.2328,36.85797,0,36.85797,358.4911,85.35484,0.1111041,263.5874,87.339,0,336.4065
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,53.53226,53.53226,0,-1,0,53.53226,193.8483,0,0,0,103.7714,56.34975,53.53226,0,0,64.837,260.4049,47.42164,0,47.42164,403.4792,96.06628,0.1107976,58.88548,83.01711,0,364.1763
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,20.91782,20.91782,0,0,0,20.91782,425.2632,49.52167,0,0,88.95578,22.01876,20.91782,0,0,17.41535,303.0844,17.41535,0,17.41535,420.0009,100,0.1106854,23.0096,71.16463,0,392.0402
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,38.95357,38.95357,0,0,0,38.95357,148.8397,16.97463,0,0,57.97839,41.00376,38.95357,0,0,0,318.7582,0,0,0,420.0009,100,0.1106854,42.84893,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,41.75224,41.75224,0,0,0,41.75224,61.82704,0,0,0,25.81417,43.94972,41.75224,0,0,0,318.7582,0,18.13555,-18.13555,400.8843,95.44845,0.1106854,45.92746,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,100.2924,100.2924,31.59242,0,10.26088,100.2924,3.017568,0,1.421085E-14,0,3.026392,72.31579,68.7,0,0,20.15061,300.6227,0,69.2894,-69.2894,327.8469,78.05862,0.1106854,110.3217,2.421114,81,303.6491
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,63.81082,63.81082,0,-1,0,63.81082,0,0,7.105427E-15,1.491899,0,67.16928,63.81082,0,0,97.13883,231.3333,0,67.16928,-67.16928,257.0442,61.20088,0.1106854,70.1919,0,0,231.3333
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,102.858,68.7,0,-1,0,68.7,0,0,34.158,44.44381,0,72.31579,68.7,0,0,171.7714,164.164,0,72.31579,-72.31579,180.8167,43.0515,0.1106854,113.1438,0,0,164.164
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,54.66117,54.66117,0,-1,0,54.66117,0,0,7.105427E-15,0,0,57.53808,54.66117,0,0,252.1222,91.84821,0,57.53808,-57.53808,120.1662,28.61095,0.1106854,60.12729,0,0,91.84821
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,26.45988,26.45988,0,-1,0,26.45988,0,0,0,0,0,27.85251,26.45988,0,0,316.0534,34.31013,0,27.85251,-27.85251,90.8071,21.62069,0.1106854,29.10587,0,0,34.31013
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,127.2298,6.134738,0,-1,0,6.134738,0,0,121.0951,133.818,0,6.457619,6.134738,0,0,347.0007,6.457619,0,6.457619,-6.457619,84.00017,20,0.1106854,139.9528,0,0,6.457619
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,46.05827,0,0,-1,0,0,0,0,46.05827,50.6641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106854,50.6641,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,48.90985,0,0,-1,0,0,0,0,48.90985,53.80084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106854,53.80084,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,86.20502,0,0,-1,0,0,0,0,86.20502,94.82552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106854,94.82552,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,30.14238,0,0,-1,0,0,0,0,30.14238,33.15662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106854,33.15662,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,82.13949,0,0,-1,0,0,0,0,82.13949,90.35343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106854,90.35343,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,15.31698,15.31698,81,0,22.761,15.31698,0,0,0,0,0,0,0,65.68301,62.39886,354.1758,0,62.39886,0,62.39886,143.1969,34.09444,0.1112744,16.84868,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,48.16805,48.16805,81,0,22.761,48.16805,0,0,0,0,0,0,0,32.83195,31.19035,291.7769,56.15898,31.19035,0,31.19035,172.7867,41.13961,0.1116073,52.98486,0,81,56.15898
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,118.8599,118.8599,50.15989,0,14.95845,118.8599,16.77703,0,0,0,19.94116,72.31579,68.7,0,0,260.5866,84.23029,0,52.37463,-52.37463,117.579,27.99494,0.1116073,130.7459,15.95293,81,104.1714
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,318.7806,31.85566,113.8162,0,113.8162,225.5546,53.70336,0.1117183,0,36.09299,81,76.9719
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,67.54171,67.54171,0,-1,0,67.54171,115.3974,0,0,5.595884,77.94141,71.09654,67.54171,0,0,204.9644,134.2903,6.844866,0,6.844866,232.0482,55.24945,0.1116744,74.29588,62.35312,0,212.2317
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,51.64883,51.64883,0,-1,0,51.64883,196.2725,0,0,0,101.3725,54.3672,51.64883,0,0,198.1195,140.4507,47.00528,0,47.00528,276.6413,65.86684,0.1113739,56.81372,81.09798,0,241.8231
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,30.59627,30.59627,0,-1,0,30.59627,398.2711,0,0,0,121.8561,32.2066,30.59627,0,0,151.1142,182.7554,89.64951,0,89.64951,361.6903,86.11656,0.1108052,33.6559,97.48489,0,304.6115
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,79.72031,68.7,0,-1,0,68.7,181.2575,0,11.02031,18.99234,124.5239,72.31579,68.7,0,0,61.46472,263.44,52.20808,0,52.20808,411.2192,97.90914,0.1104767,87.69234,99.6191,0,387.9638
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,112.1391,68.7,0,-1,0,68.7,168.9012,34.46268,43.43908,54.65299,116.0351,72.31579,68.7,0,0,9.256639,310.4272,9.256639,0,9.256639,420.0009,100,0.1104187,123.353,92.82809,0,426.4624
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,48.88296,48.88296,0,-1,0,48.88296,218.1541,55.18441,0,0,106.6402,51.45575,48.88296,0,0,0,318.7582,0,0,0,420.0009,100,0.1104187,53.77125,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,40.47808,40.47808,0,0,0,40.47808,211.4263,42.97279,0,0,85.58131,42.60851,40.47808,0,0,0,318.7582,0,0,0,420.0009,100,0.1104187,44.52589,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,81.71153,81.71153,20.25,0,7.39125,81.71153,75.89201,0,0,0,62.01252,64.69635,61.46153,0,0,0,318.7582,0,2.683827,-2.683827,417.1718,99.32643,0.1104187,89.88268,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,33.6619,0,0,36.64393,0,0,0,0,2.98203,316.0744,2.98203,0,2.98203,420.0009,100,0.1104,0,29.31514,0,352.7183
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,82.55544,82.55544,20.25,0,7.39125,82.55544,9.033825,0,1.421085E-14,0,7.457913,65.58467,62.30544,0,0,0,318.7582,0,58.12676,-58.12676,358.7299,85.4117,0.1104,90.81098,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,95.34534,68.7,0,-1,0,68.7,0,0,26.64534,36.17988,0,72.31579,68.7,0,0,64.58529,260.6315,0,72.31579,-72.31579,282.5023,67.26232,0.1104,104.8799,0,0,260.6315
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,71.71215,68.7,0,-1,0,68.7,0,0,3.012147,10.18336,0,72.31579,68.7,0,0,144.9362,188.3157,0,72.31579,-72.31579,206.2748,49.11295,0.1104,78.88336,0,0,188.3157
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,101.7494,68.7,0,-1,0,68.7,0,0,33.04936,43.2243,0,72.31579,68.7,0,0,225.287,115.9999,0,72.31579,-72.31579,130.0473,30.96357,0.1104,111.9243,0,0,115.9999
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,67.21112,41.4999,0,-1,0,41.4999,0,0,25.71122,32.43233,0,43.6841,41.4999,0,0,305.6379,43.6841,0,43.6841,-43.6841,84.00017,20,0.1104,73.93223,0,0,43.6841
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,26.51421,0,0,-1,0,0,0,0,26.51421,29.16563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104,29.16563,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,41.57375,0,0,-1,0,0,0,0,41.57375,45.73112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104,45.73112,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,29.79472,0,0,-1,0,0,0,0,29.79472,32.77419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104,32.77419,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.754,0,0,-1,0,0,0,0,28.754,31.6294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104,31.6294,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,101.6207,0,0,-1,0,0,0,0,101.6207,111.7828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104,111.7828,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.254681,0,0,-1,0,0,0,0,2.254681,2.480149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104,2.480149,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,11.1697,11.1697,81,0,22.761,11.1697,0,0,0,0,0,0,0,69.8303,66.33878,354.1758,0,66.33878,0,66.33878,146.9347,34.98438,0.1109514,12.28667,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,51.70628,51.70628,81,0,22.761,51.70628,0,0,0,0,0,0,0,29.29372,27.82903,287.837,59.70491,27.82903,0,27.82903,173.3356,41.2703,0.111242,56.87691,0,81,59.70491
