Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,10.43085,10.43085,81,0,22.761,10.43085,123.2997,0,0,0,12.86121,0,0,70.56915,67.0407,260.008,84.75104,79.9019,0,79.9019,249.1372,59.31826,0.1117021,11.47393,10.28896,81,97.61224
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,60.6434,60.6434,81,0,22.761,60.6434,69.30391,0,0,0,42.02825,0,0,20.3566,19.33877,180.1061,156.6628,61.36702,0,61.36702,307.3551,73.17963,0.1122672,66.70774,33.6226,81,198.691
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,118.7391,211.8931,72.89468,0,72.89468,376.509,89.64483,0.1118108,0,58.31575,0,284.7878
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,62.3249,62.3249,0,-1,0,62.3249,127.8368,0,0,0,79.67418,65.60516,62.3249,0,0,45.84439,277.4983,14.06902,0,14.06902,389.8561,92.82269,0.1117232,68.55739,63.73934,0,357.1725
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,22.78059,22.78059,0,-1,0,22.78059,499.7807,58.09806,0,0,113.853,23.97957,22.78059,0,0,31.77537,290.1604,31.77537,0,31.77537,420.0009,100,0.1115257,25.05865,91.08241,0,404.0134
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,38.81353,38.81353,0,-1,0,38.81353,299.8083,75.50986,0,0,116.3662,40.85635,38.81353,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,42.69489,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,65.57772,65.57772,0,-1,0,65.57772,160.9607,36.52519,0,3.435494,105.5544,69.02918,65.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,72.1355,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,136.4213,136.4213,67.72129,0,19.40149,136.4213,59.48374,8.832695,0,0.3634155,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,150.0634,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,17.78616,17.78616,0,0,0,17.78616,267.2288,28.80747,0,0,47.52974,18.72227,17.78616,0,0,0,318.7582,0,0,0,420.0009,100,0.1115257,19.56478,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,47.33037,47.33037,0,0,0,47.33037,65.70011,0,7.105427E-15,0,31.09611,49.82144,47.33037,0,0,0,318.7582,0,18.72534,-18.72534,400.2626,95.30043,0.1115257,52.06341,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,85.84491,85.84491,20.25,0,7.39125,85.84491,4.851466,0,0,0,4.164736,69.04727,65.59491,0,0,20.80593,300.0329,0,64.88254,-64.88254,331.8704,79.0166,0.1115257,94.4294,3.331789,81,304.1976
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,54.69001,54.69001,0,-1,0,54.69001,0,0,7.105427E-15,0,0,57.56843,54.69001,0,0,92.89764,235.1504,0,57.56843,-57.56843,271.188,64.56843,0.1115257,60.15901,0,0,235.1504
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8625,177.5819,0,0,0,271.188,64.56843,0.1115257,0,0,0,177.5819
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,97.9191,68.7,0,-1,0,68.7,0,0,29.2191,39.01101,0,72.31579,68.7,0,0,156.8625,177.5819,0,72.31579,-72.31579,194.9604,46.41906,0.1115257,107.711,0,0,177.5819
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.47481,1.47481,0,-1,0,1.47481,0,0,2.220446E-16,0,0,1.552431,1.47481,0,0,237.2134,105.2661,0,1.552431,-1.552431,193.324,46.02943,0.1115257,1.622291,0,0,105.2661
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,15.79968,15.79968,0,-1,0,15.79968,0,0,1.776357E-15,0,0,16.63124,15.79968,0,0,238.9384,103.7137,0,16.63124,-16.63124,175.7931,41.85543,0.1115257,17.37965,0,0,103.7137
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,29.96296,29.96296,0,-1,0,29.96296,0,0,0,0,0,31.53996,29.96296,0,0,257.4175,87.08247,0,31.53996,-31.53996,142.5471,33.93972,0.1115257,32.95926,0,0,87.08247
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,86.76699,52.76538,0,-1,0,52.76538,0,0,34.00161,42.67831,0,55.5425,52.76538,0,0,292.4619,55.5425,0,55.5425,-55.5425,84.00017,20,0.1115257,95.44369,0,0,55.5425
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,68.52439,0,0,-1,0,0,0,0,68.52439,75.37682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115257,75.37682,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,157.9625,0,0,-1,0,0,0,0,157.9625,173.7587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115257,173.7587,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,87.13355,0,0,-1,0,0,0,0,87.13355,95.84691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115257,95.84691,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115257,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,96.18736,81,81,0,22.761,81,0,0,15.18736,24.8061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115257,105.8061,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,70.8107,70.8107,81,0,22.761,70.8107,29.88162,0,0,0,21.15939,0,0,10.1893,9.679834,354.1758,0,30.83922,0,30.83922,113.2568,26.96586,0.1118075,77.89177,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,73.16962,73.16962,81,0,22.761,73.16962,72.3334,0,0,0,52.92607,0,0,7.830384,7.438865,323.3366,27.7553,60.36493,0,60.36493,170.524,40.60088,0.1123381,80.48658,42.34085,81,80.68137
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,87.11292,68.7,0,-1,0,68.7,110.7317,0,18.41292,27.12421,76.07271,72.31579,68.7,0,0,262.9716,82.08374,3.756918,0,3.756918,174.0882,41.44948,0.1123148,95.82421,60.85817,0,158.1564
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,85.08526,68.7,0,-1,0,68.7,152.0163,0,16.38526,24.89378,104.4352,72.31579,68.7,0,0,259.2147,85.46497,32.11942,0,32.11942,204.5593,48.7045,0.1121155,93.59378,83.54817,0,189.9002
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,91.19231,68.7,0,-1,0,68.7,172.8837,0,22.49232,31.61155,118.7711,72.31579,68.7,0,0,227.0953,114.3724,46.4553,0,46.4553,248.6307,59.19766,0.1118285,100.3115,95.01687,0,233.1435
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,0,0,0,111.0777,0,0,0,0,180.64,156.1822,111.0777,0,111.0777,354.0083,84.28751,0.1111483,0,88.86219,0,267.2599
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,54.62234,54.62234,0,-1,0,54.62234,182.7044,0,0,0,99.79744,57.4972,54.62234,0,0,69.56228,256.1522,42.30024,0,42.30024,394.1378,93.84215,0.1108914,60.08458,79.83795,0,355.9496
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,47.16438,47.16438,0,-1,0,47.16438,195.5286,15.31109,0,0,92.21984,49.64672,47.16438,0,0,27.26204,294.2224,27.26204,0,27.26204,420.0009,100,0.1107265,51.88082,73.77588,0,386.4422
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,58.2458,58.2458,0,0,0,58.2458,137.9978,19.06655,0,0,80.37791,61.31136,58.2458,0,0,0,318.7582,0,0,0,420.0009,100,0.1107265,64.07037,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,146.3557,146.3557,77.65569,0,21.91489,146.3557,39.21997,0,2.842171E-14,11.29126,57.40066,72.31579,68.7,0,0,0,318.7582,0,14.91513,-14.91513,404.2789,96.25669,0.1107265,160.9913,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,11.63934,0,0,28.21171,0,0,0,0,16.57237,303.8431,16.57237,0,16.57237,420.0009,100,0.1106265,0,22.56937,0,332.0548
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,63.2388,63.2388,20.25,0,7.39125,63.2388,8.431481,0,0,0,5.331968,45.25137,42.9888,0,0,0,318.7582,0,39.9194,-39.9194,377.9221,89.98127,0.1106265,69.56268,4.265574,81,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.35489,278.8388,0,0,0,377.9221,89.98127,0.1106265,0,0,0,278.8388
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.35489,278.8388,0,0,0,377.9221,89.98127,0.1106265,0,0,0,278.8388
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,56.41393,56.41393,0,-1,0,56.41393,0,0,0,0,0,59.38308,56.41393,0,0,44.35489,278.8388,0,59.38308,-59.38308,315.3268,75.07767,0.1106265,62.05532,0,0,278.8388
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,8.426498,8.426498,0,-1,0,8.426498,0,0,1.776357E-15,0,0,8.869998,8.426498,0,0,110.3361,219.4557,0,8.869998,-8.869998,305.977,72.85152,0.1106265,9.269148,0,0,219.4557
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,131.9888,68.7,0,-1,0,68.7,0,0,63.28878,76.48766,0,72.31579,68.7,0,0,120.1917,210.5857,0,72.31579,-72.31579,229.7495,54.70215,0.1106265,145.1877,0,0,210.5857
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5425,138.27,0,0,0,229.7495,54.70215,0.1106265,0,0,0,138.27
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.80557,24.80557,0,-1,0,24.80557,0,0,0,0,0,26.11112,24.80557,0,0,200.5425,138.27,0,26.11112,-26.11112,202.226,48.14894,0.1106265,27.28612,0,0,138.27
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,41.03034,41.03034,0,-1,0,41.03034,0,0,7.105427E-15,0,0,43.18983,41.03034,0,0,229.5549,112.1588,0,43.18983,-43.18983,156.6999,37.30942,0.1106265,45.13337,0,0,112.1588
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,22.29809,22.29809,0,-1,0,22.29809,0,0,0,0,0,23.47168,22.29809,0,0,277.5436,68.969,0,23.47168,-23.47168,131.9586,31.41864,0.1106265,24.5279,0,0,68.969
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6232,45.49732,0,0,0,131.9586,31.41864,0.1106265,0,0,0,45.49732
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,87.26941,87.26941,44.04696,0,13.41188,87.26941,0,0,0,0,0,45.49732,43.22246,0,0,303.6232,45.49732,0,45.49732,-45.49732,84.00017,20,0.1106265,95.99635,0,81,45.49732
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,64.40266,64.40266,81,0,22.761,64.40266,0,0,0,0,0,0,0,16.59733,15.76747,354.1758,0,15.76747,0,15.76747,98.9585,23.5615,0.1107856,70.84293,0,81,0
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,89.95041,89.95041,63.55024,0,18.34621,89.95041,15.11825,0,1.421085E-14,1.880467,13.59893,27.78965,26.40017,0,0,338.4084,14.19072,0,14.19072,-14.19072,84.00017,20,0.1107856,98.94545,10.87914,81,27.78965
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,71.77281,71.77281,81,0,22.761,71.77281,55.22083,0,0,0,39.63354,0,0,9.22719,8.765831,354.1758,0,48.39937,0,48.39937,129.9158,30.93228,0.1112101,78.95009,31.70683,81,39.63354
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,138.2294,68.7,0,-1,0,68.7,93.19524,0,69.5294,98.5061,64.02513,72.31579,68.7,0,0,305.7764,43.55943,0,8.29066,-8.29066,121.1767,28.85154,0.1112101,152.0523,51.2201,0,107.5846
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,314.9883,35.26877,81.99588,0,81.99588,198.9648,47.37249,0.110717,0,65.5967,0,117.2646
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,44.39062,44.39062,0,-1,0,44.39062,234.5546,0,0,0,104.1202,46.72696,44.39062,0,0,232.9924,109.0651,57.39328,0,57.39328,253.4129,60.33628,0.1103745,48.82968,83.2962,0,213.1853
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,34.55503,34.55503,0,-1,0,34.55503,349.0517,0,0,0,120.6149,36.37372,34.55503,0,0,175.5991,160.719,84.24121,0,84.24121,333.3311,79.3644,0.1098755,38.01054,96.49195,0,281.334
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,91.30692,68.7,0,-1,0,68.7,167.1896,0,22.60692,31.73762,114.8592,72.31579,68.7,0,0,91.35791,236.5361,42.54345,0,42.54345,373.6914,88.97396,0.1096252,100.4376,91.8874,0,351.3954
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,79.59731,68.7,0,-1,0,68.7,151.9275,0,10.89731,18.85704,104.3742,72.31579,68.7,0,0,48.81445,274.8252,32.05837,0,32.05837,404.1046,96.21519,0.1094374,87.55704,83.49933,0,379.1994
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,129.7833,129.7833,61.08334,0,17.72208,129.7833,52.66408,0,2.842171E-14,0,68.3492,72.31579,68.7,0,0,16.75608,303.6778,0,3.96659,-3.96659,399.9235,95.21968,0.1094374,142.7617,54.67936,81,372.0269
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,74.62025,74.62025,20.25,0,7.39125,74.62025,70.44606,0,1.421085E-14,0,52.56702,57.23184,54.37025,0,0,21.1634,299.7112,0,4.664818,-4.664818,395.0063,94.04893,0.1094374,82.08228,42.05362,81,352.2782
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,70.03966,70.03966,20.25,0,7.39125,70.03966,28.29752,0,1.421085E-14,0,19.81949,52.41017,49.78966,0,0,26.34653,295.0464,0,32.59068,-32.59068,360.6527,85.86953,0.1094374,77.04362,15.85559,81,314.8658
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,121.8807,121.8807,53.18074,0,15.72273,121.8807,3.177783,0,0,0,3.873106,72.31579,68.7,0,0,62.5584,262.4557,0,68.44268,-68.44268,288.5078,68.6922,0.1094374,134.0688,3.098485,81,266.3288
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.6058,194.013,0,0,0,288.5078,68.6922,0.1094374,0,0,0,194.013
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.6058,194.013,0,0,0,288.5078,68.6922,0.1094374,0,0,0,194.013
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.505609,5.505609,0,-1,0,5.505609,0,0,8.881784E-16,0,0,5.795378,5.505609,0,0,138.6058,194.013,0,5.795378,-5.795378,282.399,67.23771,0.1094374,6.05617,0,0,194.013
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,20.6706,20.6706,0,-1,0,20.6706,0,0,0,0,0,21.75853,20.6706,0,0,145.0451,188.2176,0,21.75853,-21.75853,259.4634,61.77689,0.1094374,22.73766,0,0,188.2176
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,24.04141,24.04141,0,-1,0,24.04141,0,0,3.552714E-15,0,0,25.30674,24.04141,0,0,169.2213,166.4591,0,25.30674,-25.30674,232.7878,55.42556,0.1094374,26.44555,0,0,166.4591
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,12.53629,12.53629,0,-1,0,12.53629,0,0,1.776357E-15,0,0,13.1961,12.53629,0,0,197.3399,141.1523,0,13.1961,-13.1961,218.8779,52.11368,0.1094374,13.78992,0,0,141.1523
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,77.22802,68.7,0,-1,0,68.7,0,0,8.528022,16.25082,0,72.31579,68.7,0,0,212.0022,127.9562,0,72.31579,-72.31579,142.6503,33.9643,0.1094374,84.95082,0,0,127.9562
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,9.411678,9.411678,0,-1,0,9.411678,0,0,1.776357E-15,0,0,9.90703,9.411678,0,0,292.3531,55.64045,0,9.90703,-9.90703,132.2074,31.4779,0.1094374,10.35285,0,0,55.64045
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,73.83976,43.44675,0,-1,0,43.44675,0,0,30.39301,37.77699,0,45.73342,43.44675,0,0,303.3609,45.73342,0,45.73342,-45.73342,84.00017,20,0.1094374,81.22373,0,0,45.73342
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,55.27904,0,0,-1,0,0,0,0,55.27904,60.80694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094374,60.80694,0,0,0
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,45.65248,45.65248,81,0,22.761,45.65248,0,0,0,0,0,0,0,35.34752,33.58014,354.1758,0,33.58014,0,33.58014,115.8571,27.58497,0.1097714,50.21773,0,81,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.86065,30.86065,81,0,22.761,30.86065,0,7.105427E-15,0,0,0,0,0,50.13935,47.63239,320.5957,30.22213,47.63239,0,47.63239,161.0451,38.34401,0.1102433,33.94671,0,81,30.22213
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,177.4849,149.7,81,0,22.761,149.7,5.870997,0,27.78487,45.53335,8.788883,72.31579,68.7,0,0,272.9633,73.09128,0,63.52691,-63.52691,94.0819,22.40041,0.1102433,195.2334,7.031106,81,81.88016
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,63.38897,63.38897,81,0,22.761,63.38897,62.34048,0,0,0,39.51699,0,0,17.61103,16.73048,343.5487,9.564371,56.24747,0,56.24747,147.4429,35.10539,0.1107369,69.72786,31.61359,81,49.08136
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,47.11293,47.11293,0,-1,0,47.11293,98.52141,0,0,0,46.41632,49.59255,47.11293,0,0,287.3013,60.18709,0,3.176237,-3.176237,144.0949,34.30824,0.1107369,51.82422,37.13305,0,106.6034
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,183.1351,68.7,0,-1,0,68.7,135.5103,0,114.4351,132.7486,93.0956,72.31579,68.7,0,0,290.8304,57.01086,20.77981,0,20.77981,163.8083,39.00191,0.1106149,201.4486,74.47648,0,150.1065
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,135.8685,68.7,0,-1,0,68.7,127.3758,0,67.16847,80.75532,87.5072,72.31579,68.7,0,0,270.0506,75.71268,15.19141,0,15.19141,178.2202,42.43329,0.110526,149.4553,70.00576,0,163.2199
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,61.11377,61.11377,0,-1,0,61.11377,119.1435,0,0,0,72.8131,64.33028,61.11377,0,0,254.8592,89.38496,8.482826,0,8.482826,186.2677,44.34937,0.1104763,67.22514,58.25048,0,162.1981
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,50.48616,50.48616,0,-1,0,50.48616,152.9599,0,0,0,77.22359,53.14333,50.48616,0,0,246.3764,97.0195,24.08027,0,24.08027,209.1122,49.78853,0.1103357,55.53477,61.77888,0,174.2431
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.570505,4.570505,0,-1,0,4.570505,1938.859,0,0,0,88.61565,4.811058,4.570505,0,0,222.2961,118.6917,83.8046,0,83.8046,288.6163,68.71803,0.109849,5.027555,70.89252,0,207.3074
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,12.79722,12.79722,0,0,0,12.79722,218.0515,0,0,0,27.90453,13.47076,12.79722,0,0,138.4915,194.1159,14.43377,0,14.43377,302.3094,71.97827,0.1097656,14.07694,22.32363,0,222.0204
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,45.17858,45.17858,0,0,0,45.17858,45.16451,0,7.105427E-15,0,20.40469,47.5564,45.17858,0,0,124.0577,207.1063,0,27.15171,-27.15171,273.6889,65.1639,0.1097656,49.69644,16.32375,0,227.511
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,43.42822,43.42822,0,0,0,43.42822,55.96284,0,7.105427E-15,0,24.30367,45.71392,43.42822,0,0,154.2263,179.9546,0,21.41025,-21.41025,251.1205,59.79049,0.1097656,47.77105,19.44294,0,204.2582
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,73.32815,73.32815,20.25,0,7.39125,73.32815,7.87291,0,1.421085E-14,0,5.773059,55.87174,53.07815,0,0,178.0155,158.5443,0,50.09868,-50.09868,198.3119,47.21703,0.1097656,80.66096,4.618447,81,164.3174
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,92.46955,68.7,0,-1,0,68.7,0,0,23.76955,33.01651,0,72.31579,68.7,0,0,233.6807,108.4456,0,72.31579,-72.31579,122.0844,29.06765,0.1097656,101.7165,0,0,108.4456
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.0315,36.12984,0,0,0,122.0844,29.06765,0.1097656,0,0,0,36.12984
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.0315,36.12984,0,0,0,122.0844,29.06765,0.1097656,0,0,0,36.12984
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,32.09312,32.09312,0,-1,0,32.09312,0,0,7.105427E-15,0.9790853,0,33.78224,32.09312,0,0,314.0315,36.12984,0,33.78224,-33.78224,86.47476,20.58919,0.1097656,35.30244,0,0,36.12984
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.5674,2.347608,0,0,0,86.47476,20.58919,0.1097656,0,0,0,2.347608
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,91.78937,2.230227,0,-1,0,2.230227,0,0,89.55914,98.73808,0,2.347608,2.230227,0,0,351.5674,2.347608,0,2.347608,-2.347608,84.00017,20,0.1097656,100.9683,0,0,2.347608
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,32.15234,0,0,-1,0,0,0,0,32.15234,35.36757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097656,35.36757,0,0,0
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,73.79582,0,0,-1,0,0,0,0,73.79582,81.17541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097656,81.17541,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,81.74372,0,0,-1,0,0,0,0,81.74372,89.9181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097656,89.9181,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,68.71846,0,0,-1,0,0,0,0,68.71846,75.59031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097656,75.59031,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097656,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,85.41698,81,81,0,22.761,81,0,0,4.416975,12.95867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097656,93.95867,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,95.574,94.72054,81,0,22.761,94.72054,15.24767,0,0.8534632,21.38729,14.44267,14.44267,13.72054,0,0,354.1758,0,0,0,0,84.00017,20,0.1097656,105.1314,11.55414,81,14.44267
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,354.1758,0,102.4548,0,102.4548,181.1974,43.14214,0.1099429,0,27.00386,81,33.75483
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,64.37238,64.37238,0,-1,0,64.37238,101.7923,0,0,2.109618,65.52613,67.7604,64.37238,0,0,251.721,92.20934,0,2.234266,-2.234266,178.8422,42.5814,0.1099429,70.80962,52.42091,0,157.7355
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,254.2035,89.97508,96.41907,0,96.41907,270.3134,64.3602,0.1093912,0,77.13525,0,186.3941
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,0,0,0,103.5667,0,0,0,0,157.7844,176.7522,103.5667,0,103.5667,368.5654,87.75348,0.1088046,0,82.85333,0,280.3189
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,30.32986,0,0,84.54762,0,0,0,0,54.21776,269.9622,54.21776,0,54.21776,420.0009,100,0.1085001,0,67.6381,0,354.5099
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,66.86018,66.86018,0,-1,0,66.86018,123.5896,12.25311,0,4.846199,82.63225,70.37914,66.86018,0,0,0,318.7582,0,0,0,420.0009,100,0.1085001,73.5462,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,161.6092,68.7,0,-1,0,68.7,119.6962,9.915477,92.90921,109.0701,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1085001,177.7701,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085001,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085001,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,49.75843,49.75843,0,0,0,49.75843,43.06795,0,7.105427E-15,0,21.42994,52.3773,49.75843,0,0,0,318.7582,0,30.94736,-30.94736,387.3795,92.23302,0.1085001,54.73428,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,27.45476,27.45476,0,0,0,27.45476,20.15467,0,3.552714E-15,0,5.533417,28.89975,27.45476,0,0,34.38596,287.8109,0,23.36633,-23.36633,362.7492,86.36868,0.1085001,30.20024,4.426734,0,293.3443
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,121.0419,68.7,0,-1,0,68.7,0,0,52.3419,64.44609,0,72.31579,68.7,0,0,60.34855,264.4445,0,72.31579,-72.31579,286.5216,68.2193,0.1085001,133.1461,0,0,264.4445
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,104.6558,68.7,0,-1,0,68.7,0,0,35.95576,46.42134,0,72.31579,68.7,0,0,140.6994,192.1287,0,72.31579,-72.31579,210.2941,50.06993,0.1085001,115.1213,0,0,192.1287
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,58.96989,58.96989,0,-1,0,58.96989,0,0,7.105427E-15,0,0,62.07357,58.96989,0,0,221.0503,119.813,0,62.07357,-62.07357,144.8628,34.49108,0.1085001,64.86688,0,0,119.813
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,21.57156,21.57156,0,-1,0,21.57156,0,0,0,0,0,22.70691,21.57156,0,0,290.0209,57.73938,0,22.70691,-22.70691,120.9276,28.79224,0.1085001,23.72872,0,0,57.73938
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,98.48148,33.28085,0,-1,0,33.28085,0,0,65.20062,75.04877,0,35.03247,33.28085,0,0,315.2508,35.03247,0,35.03247,-35.03247,84.00017,20,0.1085001,108.3296,0,0,35.03247
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085001,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,128.3658,0,0,-1,0,0,0,0,128.3658,141.2023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085001,141.2023,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,53.37468,0,0,-1,0,0,0,0,53.37468,58.71215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085001,58.71215,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,25.94336,0,0,-1,0,0,0,0,25.94336,28.5377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085001,28.5377,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,27.4921,0,0,-1,0,0,0,0,27.4921,30.24131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085001,30.24131,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085001,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,69.81433,69.81433,81,0,22.761,69.81433,0,0,0,0,0,0,0,11.18567,10.62639,354.1758,0,10.62639,0,10.62639,94.08125,22.40025,0.1086028,76.79576,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,343.5494,9.563747,88.72932,0,88.72932,178.2573,42.44212,0.1088597,0,16.02346,81,29.59307
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,95.4793,95.4793,81,0,22.761,95.4793,49.16376,0,0,0,46.94122,15.24137,14.4793,0,0,254.8201,89.42014,31.69985,0,31.69985,208.3304,49.60238,0.1091168,105.0272,37.55297,81,136.3614
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,54.93854,54.93854,0,-1,0,54.93854,128.8605,0,0,0,70.7941,57.83004,54.93854,0,0,223.1202,117.95,12.96406,0,12.96406,220.6292,52.53065,0.1090443,60.4324,56.63528,0,188.7441
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,23.45928,23.45928,0,-1,0,23.45928,322.3953,0,0,0,75.6316,24.69398,23.45928,0,0,210.1562,129.6177,50.93763,0,50.93763,268.9529,64.03626,0.1087604,25.8052,60.50528,0,205.2493
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,0,0,0,90.33356,0,0,0,0,159.2186,175.4615,90.33356,0,90.33356,354.6508,84.4405,0.1082606,0,72.26685,0,265.7951
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,62.12737,62.12737,0,-1,0,62.12737,129.6347,0,0,0,80.53863,65.39723,62.12737,0,0,68.88499,256.7617,15.14139,0,15.14139,369.0152,87.86058,0.1081772,68.34011,64.4309,0,337.3004
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,18.3157,0,0,72.05931,0,0,0,0,53.74361,270.389,53.74361,0,53.74361,420.0009,100,0.1078825,0,57.64745,0,342.4483
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,71.3461,68.7,0,-1,0,68.7,134.9601,20.40177,2.646099,9.780709,92.71756,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1078825,78.48071,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078825,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,101.248,101.248,32.548,0,10.50264,101.248,57.66834,0,0,0,58.38805,72.31579,68.7,0,0,0,318.7582,0,13.92774,-13.92774,405.3197,96.5045,0.1078825,111.3728,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,163.886,149.7,81,0,22.761,149.7,17.50069,0,14.186,30.5746,26.19853,72.31579,68.7,0,0,15.47527,304.8305,0,46.11726,-46.11726,356.7079,84.93027,0.1078825,180.2746,20.95882,81,331.029
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,56.27054,56.27054,0,0,0,56.27054,5.93821,0,7.105427E-15,0,3.341463,59.23215,56.27054,0,0,66.71667,258.7132,0,55.89068,-55.89068,297.7939,70.90317,0.1078825,61.89759,2.67317,0,262.0547
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,14.76258,14.76258,0,-1,0,14.76258,0,0,1.776357E-15,0,0,15.53956,14.76258,0,0,128.8174,202.8225,0,15.53956,-15.53956,281.4138,67.00314,0.1078825,16.23884,0,0,202.8225
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,53.83492,53.83492,0,-1,0,53.83492,0,0,7.105427E-15,0,0,56.66833,53.83492,0,0,146.0836,187.283,0,56.66833,-56.66833,221.6801,52.78087,0.1078825,59.21841,0,0,187.283
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,53.33904,53.33904,0,-1,0,53.33904,0,0,7.105427E-15,0,0,56.14636,53.33904,0,0,209.0484,130.6146,0,56.14636,-56.14636,162.4966,38.6896,0.1078825,58.67295,0,0,130.6146
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,71.58012,68.7,0,-1,0,68.7,0,0,2.880119,10.03813,0,72.31579,68.7,0,0,271.4333,74.46828,0,72.31579,-72.31579,86.2691,20.54022,0.1078825,78.73813,0,0,74.46828
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.7841,2.152498,0,0,0,86.2691,20.54022,0.1078825,0,0,0,2.152498
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,37.65555,2.044873,0,-1,0,2.044873,0,0,35.61068,39.37623,0,2.152498,2.044873,0,0,351.7841,2.152498,0,2.152498,-2.152498,84.00017,20,0.1078825,41.4211,0,0,2.152498
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,54.69722,0,0,-1,0,0,0,0,54.69722,60.16695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078825,60.16695,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078825,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078825,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,56.66174,0,0,-1,0,0,0,0,56.66174,62.32791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078825,62.32791,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078825,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,68.38103,68.38103,81,0,22.761,68.38103,0,0,0,0,0,0,0,12.61897,11.98802,354.1758,0,11.98802,0,11.98802,95.37301,22.70781,0.1079967,75.21913,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,10.56881,10.56881,81,0,22.761,10.56881,170.4359,0,0,0,18.01305,0,0,70.43118,66.90963,342.1878,10.78922,84.92268,0,84.92268,175.9377,41.88985,0.1083956,11.6257,14.41044,81,28.80227
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,119.5193,119.5193,50.81932,0,15.12529,119.5193,31.86058,0,1.421085E-14,0,38.07955,72.31579,68.7,0,0,257.2651,87.21964,0,34.23624,-34.23624,139.8496,33.29745,0.1083956,131.4713,30.46364,81,125.2992
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,78.70351,68.7,0,-1,0,68.7,83.77322,0,10.00351,25.30472,57.5522,72.31579,68.7,0,0,295.3054,52.98339,0,14.76359,-14.76359,124.2874,29.59217,0.1083956,86.57386,46.04176,0,110.5356
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,51.76706,51.76706,0,-1,0,51.76706,166.1313,0,0,4.294698,86.00131,54.49164,51.76706,0,0,311.7094,38.21981,31.50967,0,31.50967,154.1801,36.70947,0.1082235,56.94376,68.80105,0,124.2211
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,71.42023,68.7,0,-1,0,68.7,164.3811,0,2.720227,9.862249,112.9298,72.31579,68.7,0,0,280.1997,66.57851,40.61399,0,40.61399,192.7099,45.88322,0.1080026,78.56225,90.34383,0,179.5083
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,0,0,0,91.22022,0,0,0,0,239.5857,103.1311,91.22022,0,91.22022,279.249,66.48772,0.1075096,0,72.97618,0,194.3513
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,110.0113,68.7,0,-1,0,68.7,143.3139,0,41.31133,52.31246,98.45668,72.31579,68.7,0,0,148.3655,185.2293,26.14089,0,26.14089,304.0484,72.39233,0.1073691,121.0125,78.76534,0,283.686
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,0,0,0,107.2283,0,0,0,0,122.2246,208.7561,107.2283,0,107.2283,405.7742,96.6127,0.1067969,0,85.78267,0,315.9844
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,83.76727,83.76727,32.19524,0,10.4134,83.76727,82.70842,3.552714E-15,0,0,69.28259,54.28635,51.57203,0,0,14.99624,305.2616,14.99624,0,14.99624,420.0009,100,0.1068841,92.144,55.42607,81,374.5442
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,77.78864,77.78864,20.25,0,7.39125,77.78864,55.26273,0,0,0,42.98812,60.56698,57.53864,0,0,0,318.7582,0,17.57887,-17.57887,401.4711,95.58817,0.1068841,85.5675,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,133.3135,133.3135,64.61349,0,18.61522,133.3135,21.72614,0,0,0,28.96387,72.31579,68.7,0,0,19.53207,301.1794,0,43.35192,-43.35192,355.7742,84.70796,0.1068841,146.6449,23.1711,81,330.1432
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,16.31972,16.31972,0,0,0,16.31972,41.42842,0,0,0,6.761003,17.17865,16.31972,0,0,67.70087,257.8275,0,10.41765,-10.41765,344.793,82.09341,0.1068841,17.95169,5.408802,0,264.5884
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,185.1333,68.7,0,-1,0,68.7,0,0,116.4333,134.9466,0,72.31579,68.7,0,0,79.27603,247.4098,0,72.31579,-72.31579,268.5655,63.94403,0.1068841,203.6466,0,0,247.4098
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,138.607,68.7,0,-1,0,68.7,0,0,69.90704,83.76775,0,72.31579,68.7,0,0,159.6269,175.094,0,72.31579,-72.31579,192.3379,45.79465,0.1068841,152.4677,0,0,175.094
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,94.79372,68.7,0,-1,0,68.7,0,0,26.09372,35.57309,0,72.31579,68.7,0,0,239.9778,102.7782,0,72.31579,-72.31579,116.1104,27.64528,0.1068841,104.2731,0,0,102.7782
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,53.88357,28.93931,0,-1,0,28.93931,0,0,24.94426,30.33262,0,30.46243,28.93931,0,0,320.3287,30.46243,0,30.46243,-30.46243,84.00017,20,0.1068841,59.27193,0,0,30.46243
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,114.3753,0,0,-1,0,0,0,0,114.3753,125.8129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068841,125.8129,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,40.90001,0,0,-1,0,0,0,0,40.90001,44.99001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068841,44.99001,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068841,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068841,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,44.65694,0,0,-1,0,0,0,0,44.65694,49.12263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068841,49.12263,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,15.82252,0,0,-1,0,0,0,0,15.82252,17.40478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068841,17.40478,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,60.77151,60.77151,81,0,22.761,60.77151,0,0,0,0,0,0,0,20.22849,19.21706,354.1758,0,19.21706,0,19.21706,102.2311,24.34068,0.1070644,66.84866,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,32.47902,32.47902,81,0,22.761,32.47902,0,0,0,0,0,0,0,48.52098,46.09493,334.9587,17.29536,46.09493,0,46.09493,145.9606,34.75245,0.1074953,35.72692,0,81,17.29536
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,52.60874,52.60874,81,0,22.761,52.60874,21.31962,0,0,0,11.21598,0,0,28.39126,26.9717,288.8638,58.7808,38.18768,0,38.18768,182.1886,43.37815,0.1078349,57.86961,8.972785,81,69.99678
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,250.6761,93.1497,105.1475,0,105.1475,281.9402,67.12849,0.107997,0,29.15798,81,129.5972
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,145.5287,187.7824,42.14297,0,42.14297,321.9206,76.6476,0.1077737,0,33.71438,0,229.9254
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,1.049994,1.049994,0,-1,0,1.049994,5827.687,0,0,0,61.19035,1.105257,1.049994,0,0,103.3857,225.7111,60.08509,0,60.08509,378.9223,90.21941,0.107457,1.154993,48.95228,0,286.9015
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,13.31809,13.31809,0,-1,0,13.31809,377.3008,0,0,0,50.24926,14.01904,13.31809,0,0,43.30059,279.7877,36.23022,0,36.23022,413.2933,98.40297,0.1072669,14.6499,40.19941,0,330.037
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,166.8788,68.7,0,-1,0,68.7,142.0397,18.19513,98.17882,114.8667,97.58129,72.31579,68.7,0,0,7.070371,312.3949,7.070371,0,7.070371,420.0009,100,0.1072298,183.5667,78.06503,0,409.9762
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072298,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,53.84481,53.84481,0,-1,0,53.84481,196.7926,49.28384,0,0,105.9626,56.67875,53.84481,0,0,0,318.7582,0,0,0,420.0009,100,0.1072298,59.22929,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072298,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,129.4184,129.4184,60.71841,0,17.62976,129.4184,31.34917,0,0,0,40.5716,72.31579,68.7,0,0,0,318.7582,0,31.74419,-31.74419,386.5395,92.03304,0.1072298,142.3603,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,56.01068,56.01068,0,0,0,56.01068,32.14104,0,0,0,18.00241,58.95861,56.01068,0,0,35.27132,287.014,0,40.9562,-40.9562,343.3679,81.7541,0.1072298,61.61175,14.40193,0,305.0164
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,80.77821,246.0578,5.207279,0,5.207279,348.308,82.9303,0.1072026,0,4.165823,0,251.2651
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,115.504,68.7,0,-1,0,68.7,0,0,46.80395,58.35434,0,72.31579,68.7,0,0,75.57093,250.7444,0,72.31579,-72.31579,272.0804,64.78092,0.1072026,127.0543,0,0,250.7444
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,82.27247,68.7,0,-1,0,68.7,0,0,13.57247,21.79972,0,72.31579,68.7,0,0,155.9218,178.4286,0,72.31579,-72.31579,195.8529,46.63155,0.1072026,90.49972,0,0,178.4286
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,127.9638,68.7,0,-1,0,68.7,0,0,59.26381,72.0602,0,72.31579,68.7,0,0,236.2727,106.1128,0,72.31579,-72.31579,119.6254,28.48217,0.1072026,140.7602,0,0,106.1128
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6236,33.79702,0,0,0,119.6254,28.48217,0.1072026,0,0,0,33.79702
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,70.61499,32.10717,0,-1,0,32.10717,0,0,38.50782,45.56932,0,33.79702,32.10717,0,0,316.6236,33.79702,0,33.79702,-33.79702,84.00017,20,0.1072026,77.67649,0,0,33.79702
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.932687,0,0,-1,0,0,0,0,6.932687,7.625956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072026,7.625956,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072026,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072026,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,34.00446,0,0,-1,0,0,0,0,34.00446,37.4049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072026,37.4049,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,124.319,0,0,-1,0,0,0,0,124.319,136.7509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072026,136.7509,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,31.66737,31.66737,81,0,22.761,31.66737,0,0,0,0,0,0,0,49.33263,46.866,354.1758,0,46.866,0,46.866,128.4612,30.58593,0.1076332,34.8341,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,66.87993,66.87993,81,0,22.761,66.87993,0,0,0,0,0,0,0,14.12007,13.41407,307.3098,42.1794,13.41407,0,13.41407,141.1869,33.61585,0.1077561,73.56792,0,81,42.1794
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,72.93574,72.93574,81,0,22.761,72.93574,24.31008,0,0,0,17.73074,0,0,8.064259,7.661046,293.8958,54.25206,25.39179,0,25.39179,165.2756,39.35126,0.1079634,80.22932,14.18459,81,71.9828
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,80.70179,80.70179,81,0,22.761,80.70179,63.24436,0,0,0,51.03933,0,0,0.2982129,0.2833022,268.504,77.10467,51.32263,0,51.32263,213.9646,50.94384,0.1083596,88.77197,40.83146,81,128.144
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,96.81056,68.7,0,-1,0,68.7,110.5559,0,28.11057,37.79162,75.9519,72.31579,68.7,0,0,217.1813,123.295,3.636111,0,3.636111,217.4141,51.76515,0.1083405,106.4916,60.76152,0,199.2469
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,79.0291,68.7,0,-1,0,68.7,145.2022,0,10.3291,18.23201,99.75392,72.31579,68.7,0,0,213.5452,126.5675,27.43813,0,27.43813,243.4442,57.96278,0.1081966,86.93201,79.80314,0,226.3215
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,117.6129,68.7,0,-1,0,68.7,166.2738,0,48.91293,60.67422,114.2301,72.31579,68.7,0,0,186.1071,151.2619,41.91428,0,41.91428,283.2076,67.43023,0.1079775,129.3742,91.38406,0,265.4919
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,19.84598,19.84598,0,-1,0,19.84598,647.9612,0,0,0,128.5943,20.89051,19.84598,0,0,144.1928,188.9847,107.7038,0,107.7038,385.3843,91.75798,0.1074187,21.83058,102.8754,0,317.579
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,70.24422,0,0,106.7333,0,0,0,0,36.48904,285.9181,36.48904,0,36.48904,420.0009,100,0.1072306,0,85.38661,0,392.6514
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072306,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,16.37568,16.37568,0,0,0,16.37568,509.0345,66.12032,0,0,83.35787,17.23756,16.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1072306,18.01325,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,63.05278,63.05278,20.25,0,7.39125,63.05278,110.1964,24.42631,0,0,69.48186,45.05556,42.80278,0,0,0,318.7582,0,0,0,420.0009,100,0.1072306,69.35806,55.58549,81,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,110.3945,110.3945,41.69448,0,12.8167,110.3945,32.25819,0,0,0,35.61127,72.31579,68.7,0,0,0,318.7582,0,36.70452,-36.70452,381.3109,90.78812,0.1072306,121.4339,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,83.51996,83.51996,20.25,0,7.39125,83.51996,10.15056,0,0,0,8.477746,66.59995,63.26995,0,0,40.7828,282.0537,0,58.12221,-58.12221,320.0447,76.20097,0.1072306,91.87195,6.782197,81,290.5315
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,45.96751,45.96751,0,-1,0,45.96751,0,0,0,0,0,48.38686,45.96751,0,0,105.363,223.9315,0,48.38686,-48.38686,269.0405,64.05713,0.1072306,50.56427,0,0,223.9315
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,169.0452,68.7,0,-1,0,68.7,0,0,100.3452,117.2497,0,72.31579,68.7,0,0,159.1262,175.5446,0,72.31579,-72.31579,192.8129,45.90775,0.1072306,185.9497,0,0,175.5446
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,48.54717,48.54717,0,-1,0,48.54717,0,0,0,0,0,51.10228,48.54717,0,0,239.4771,103.2289,0,51.10228,-51.10228,138.9464,33.08241,0.1072306,53.40189,0,0,103.2289
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,15.1611,15.1611,0,-1,0,15.1611,0,0,1.776357E-15,0,0,15.95905,15.1611,0,0,296.2574,52.12657,0,15.95905,-15.95905,122.1241,29.0771,0.1072306,16.67721,0,0,52.12657
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,54.63261,34.35914,0,-1,0,34.35914,0,0,20.27347,25.73674,0,36.16752,34.35914,0,0,313.9897,36.16752,0,36.16752,-36.16752,84.00017,20,0.1072306,60.09588,0,0,36.16752
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,80.94594,0,0,-1,0,0,0,0,80.94594,89.04053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072306,89.04053,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,105.0859,0,0,-1,0,0,0,0,105.0859,115.5944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072306,115.5944,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,52.89344,0,0,-1,0,0,0,0,52.89344,58.18279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072306,58.18279,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072306,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,72.51091,0,0,-1,0,0,0,0,72.51091,79.762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072306,79.762,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,97.0648,81,81,0,22.761,81,0,0,16.06479,25.77127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072306,106.7713,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1075782,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,285.4758,61.83,86.15401,0,86.15401,230.9076,54.97789,0.1078338,0,13.96321,81,79.28401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,199.3218,139.3686,94.29204,0,94.29204,320.3609,76.27625,0.1080456,0,20.47363,81,164.9606
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,152.2986,68.7,0,-1,0,68.7,97.43913,0,83.59861,98.82848,66.94068,72.31579,68.7,0,0,105.0298,224.2314,0,5.375108,-5.375108,314.695,74.92723,0.1080456,167.5285,53.55254,0,291.1721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,111.0021,218.8563,74.01672,0,74.01672,384.9134,91.64587,0.1076679,0,59.21338,0,292.873
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,44.31834,44.31834,0,-1,0,44.31834,186.4851,0,0,0,82.64712,46.65089,44.31834,0,0,36.98538,285.4714,35.99623,0,35.99623,419.0625,99.77657,0.1074851,48.75018,66.1177,0,368.1185
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,91.63028,68.7,0,-1,0,68.7,105.485,0,22.93028,32.0933,72.46822,72.31579,68.7,0,0,0.9891431,317.868,0.1524244,0,0.1524244,419.2071,99.811,0.1074843,100.7933,57.97457,0,390.3362
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,48.61077,48.61077,0,-1,0,48.61077,195.4003,42.97965,0,0,94.9856,51.16923,48.61077,0,0,0.8367186,318.0052,0.8367186,0,0.8367186,420.0009,100,0.1074801,53.47185,75.98848,0,412.9908
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,65.97675,65.97675,0,-1,0,65.97675,136.5886,20.66749,0,3.87443,90.1167,69.44922,65.97675,0,0,0,318.7582,0,0,0,420.0009,100,0.1074801,72.57443,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074801,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,55.60004,55.60004,0,0,0,55.60004,96.36562,0,0,0,53.57933,58.52636,55.60004,0,0,0,318.7582,0,4.947032,-4.947032,414.7862,98.75842,0.1074801,61.16005,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,167.7881,149.7,81,0,22.761,149.7,25.82579,0,18.08806,34.86687,38.66121,72.31579,68.7,0,0,5.496703,313.8112,0,33.65458,-33.65458,379.3112,90.312,0.1074801,184.5669,30.92896,81,352.4724
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,20.74889,20.74889,0,0,0,20.74889,48.79343,0,0,0,10.1241,21.84094,20.74889,0,0,42.89068,280.1566,0,11.71684,-11.71684,366.9605,87.37138,0.1074801,22.82378,8.099277,0,290.2807
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,131.2701,68.7,0,-1,0,68.7,0,0,62.57009,75.6971,0,72.31579,68.7,0,0,55.9094,268.4398,0,72.31579,-72.31579,290.733,69.222,0.1074801,144.3971,0,0,268.4398
