Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,37.10807,37.10807,0,-1,0,37.10807,109.4728,0,0,29.85108,40.62324,39.06112,37.10807,0,0,350.3754,3.420403,1.562115,0,1.562115,89.08754,21.21128,0.1094512,40.81887,32.49859,0,44.04364
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,95.77332,66.30065,0,-1,0,66.30065,97.98373,0,29.47266,88.42252,64.96385,69.79016,66.30065,0,0,348.8132,4.826307,0,4.826307,-4.826307,84.00017,20,0.1094512,105.3506,51.97108,0,69.79016
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,47.8451,47.8451,0,-1,0,47.8451,118.7888,0,0,41.83104,56.83461,50.36327,47.8451,0,0,354.1758,0,6.471343,0,6.471343,90.13942,21.46173,0.1094223,52.62962,45.46769,0,56.83461
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,46.1781,46.1781,0,-1,0,46.1781,164.8509,0,0,30.79916,76.12501,48.60853,46.1781,0,0,347.7045,5.824209,27.51648,0,27.51648,116.2439,27.67705,0.1092998,50.79591,60.90001,0,81.94922
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,59.0827,59.0827,0,-1,0,59.0827,127.1881,0,0,21.65362,75.14614,62.19232,59.0827,0,0,320.188,30.58904,12.95382,0,12.95382,128.5329,30.60302,0.1092422,64.99097,60.11691,0,105.7352
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,3.222265,3.222265,0,-1,0,3.222265,1917.45,0,0,0,61.78532,3.391858,3.222265,0,0,307.2342,42.24748,58.39346,0,58.39346,183.9298,43.79273,0.1089834,3.544491,49.42826,0,104.0328
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,74.65166,74.65166,81,0,22.761,74.65166,95.66225,0,0,0,71.41346,0,0,6.348341,6.030924,248.8407,94.8016,77.44439,0,77.44439,257.4,61.28559,0.1093328,82.11682,57.13077,81,166.2151
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,72.31579,0,20.56389,0,0,0,0,0,23.36454,0,0,72.31579,68.7,171.3963,164.5015,92.06454,0,92.06454,344.7401,82.08082,0.109517,0,18.69164,81,187.8661
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,112.265,112.265,43.56497,0,13.28994,112.265,7.523737,0,1.421085E-14,0,8.446521,72.31579,68.7,0,0,79.33177,247.3596,0,63.86927,-63.86927,277.416,66.05129,0.109517,123.4915,6.757217,81,255.8062
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,93.0482,93.0482,24.34821,0,8.428096,93.0482,3.578129,0,1.421085E-14,0,3.329384,72.31579,68.7,0,0,150.2976,183.4904,0,68.9864,-68.9864,204.6979,48.73751,0.109517,102.353,2.663507,81,186.8197
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.880751,8.880751,0,-1,0,8.880751,0,0,0,0,0,9.348158,8.880751,0,0,226.9492,114.504,0,9.348158,-9.348158,194.8441,46.39136,0.109517,9.768826,0,0,114.504
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,54.05595,54.05595,0,-1,0,54.05595,0,0,7.105427E-15,0,0,56.90099,54.05595,0,0,237.336,105.1558,0,56.90099,-56.90099,134.8652,32.1107,0.109517,59.46154,0,0,105.1558
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,174.038,45.84206,0,-1,0,45.84206,0,0,128.1959,145.5997,0,48.25481,45.84206,0,0,300.5594,48.25481,0,48.25481,-48.25481,84.00017,20,0.109517,191.4418,0,0,48.25481
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,89.61014,0,0,-1,0,0,0,0,89.61014,98.57115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109517,98.57115,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,85.37248,0,0,-1,0,0,0,0,85.37248,93.90973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109517,93.90973,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,93.23232,0,0,-1,0,0,0,0,93.23232,102.5556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109517,102.5556,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,77.32169,0,0,-1,0,0,0,0,77.32169,85.05386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109517,85.05386,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,47.27397,0,0,-1,0,0,0,0,47.27397,52.00137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109517,52.00137,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,107.5201,0,0,-1,0,0,0,0,107.5201,118.2722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109517,118.2722,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,84.5401,0,0,-1,0,0,0,0,84.5401,92.99411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109517,92.99411,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,30.46584,30.46584,81,0,22.761,30.46584,0,0,0,0,0,0,0,50.53416,48.00745,354.1758,0,48.00745,0,48.00745,129.544,30.84376,0.1098768,33.51242,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,106.4505,106.4505,65.40412,0,18.81524,106.4505,0,0,0,0,0,43.2067,41.04637,0,0,306.1684,43.2067,0,43.2067,-43.2067,84.00017,20,0.1098768,117.0955,0,81,43.2067
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,132.007,101.5915,81,0,22.761,101.5915,21.33573,0,30.41545,60.08937,21.67529,21.67529,20.59153,0,0,354.1758,0,0,0,0,84.00017,20,0.1098768,145.2077,17.34023,81,21.67529
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,85.50034,85.50034,81,0,22.761,85.50034,65.10139,0,0,2.474616,55.66191,4.737206,4.500345,0,0,354.1758,0,50.92471,0,50.92471,132.3116,31.5027,0.1101981,94.05038,44.52953,81,55.66191
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,175.6076,68.7,0,-1,0,68.7,110.121,0,106.9076,135.2536,75.65316,72.31579,68.7,0,0,303.2511,45.83224,3.337373,0,3.337373,135.4777,32.25653,0.1101834,193.1683,60.52253,0,121.4854
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,64.19364,64.19364,0,-1,0,64.19364,153.0878,0,0,5.547124,98.27264,67.57226,64.19364,0,0,299.9137,48.83587,30.70039,0,30.70039,164.6026,39.19103,0.1100478,70.61301,78.61812,0,147.1085
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,158.8702,68.7,0,-1,0,68.7,144.7483,0,90.17021,106.0572,99.44206,72.31579,68.7,0,0,269.2133,76.46622,27.12628,0,27.12628,190.3369,45.31822,0.1099283,174.7572,79.55365,0,175.9083
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,115.7993,68.7,0,-1,0,68.7,178.9134,0,47.09933,58.67927,122.9135,72.31579,68.7,0,0,242.0871,100.8799,50.59769,0,50.59769,238.3381,56.74705,0.109706,127.3793,98.33079,0,223.7934
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,36.88515,36.88515,0,-1,0,36.88515,319.1232,0,0,0,117.7091,38.82647,36.88515,0,0,191.4894,146.4178,78.88261,0,78.88261,313.1727,74.56478,0.1093613,40.57367,94.16727,0,264.1269
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,74.59402,68.7,0,-1,0,68.7,155.0737,0,5.894022,13.35342,106.5356,72.31579,68.7,0,0,112.6068,217.4122,34.21985,0,34.21985,345.6365,82.29424,0.1092124,82.05342,85.22852,0,323.9478
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,6.84173,0,0,85.22863,0,0,0,0,78.3869,248.21,78.3869,0,78.3869,420.0009,100,0.1088729,0,68.1829,0,333.4387
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088729,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.153842,1.153842,0,0,0,1.153842,2657.528,29.44909,0,0,30.66366,1.21457,1.153842,0,0,0,318.7582,0,0,0,420.0009,100,0.1088729,1.269226,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088729,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,53.97515,53.97515,0,-1,0,53.97515,0,0,0,0,0,56.81594,53.97515,0,0,0,318.7582,0,56.81594,-56.81594,360.1116,85.74068,0.1088729,59.37267,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,150.9307,68.7,0,-1,0,68.7,0,0,82.23073,97.3238,0,72.31579,68.7,0,0,63.12883,261.9423,0,72.31579,-72.31579,283.884,67.5913,0.1088729,166.0238,0,0,261.9423
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,66.43896,66.43896,0,-1,0,66.43896,0,0,1.421085E-14,4.382854,0,69.93575,66.43896,0,0,143.4797,189.6265,0,69.93575,-69.93575,210.1653,50.03925,0.1088729,73.08286,0,0,189.6265
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,19.24382,19.24382,0,-1,0,19.24382,0,0,3.552714E-15,0,0,20.25666,19.24382,0,0,221.1861,119.6907,0,20.25666,-20.25666,188.8129,44.95536,0.1088729,21.16821,0,0,119.6907
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,12.51059,12.51059,0,-1,0,12.51059,0,0,1.776357E-15,0,0,13.16904,12.51059,0,0,243.6935,99.43409,0,13.16904,-13.16904,174.9315,41.65028,0.1088729,13.76165,0,0,99.43409
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,48.24546,48.24546,0,-1,0,48.24546,0,0,7.105427E-15,0,0,50.78469,48.24546,0,0,258.3257,86.26505,0,50.78469,-50.78469,121.3997,28.90464,0.1088729,53.07001,0,0,86.26505
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,114.2703,33.70634,0,-1,0,33.70634,0,0,80.56399,91.99102,0,35.48035,33.70634,0,0,314.7532,35.48035,0,35.48035,-35.48035,84.00017,20,0.1088729,125.6974,0,0,35.48035
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,49.24947,0,0,-1,0,0,0,0,49.24947,54.17442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088729,54.17442,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,33.43489,0,0,-1,0,0,0,0,33.43489,36.77838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088729,36.77838,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,59.95679,0,0,-1,0,0,0,0,59.95679,65.95248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088729,65.95248,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,99.03627,81,81,0,22.761,81,0,0,18.03627,27.9399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088729,108.9399,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.109156,0,0,81,0
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,34.72191,34.72191,81,0,22.761,34.72191,47.76038,0,0,0,16.58332,0,0,46.27809,43.96418,285.4758,61.83,60.5475,0,60.5475,206.6151,49.19398,0.109569,38.19411,13.26665,81,78.41331
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,132.5298,132.5298,63.82985,0,18.41695,132.5298,36.56958,1.421085E-14,0,0,48.4656,72.31579,68.7,0,0,224.9283,116.3227,0,23.85019,-23.85019,181.4748,43.2082,0.109569,145.7828,38.77248,81,164.7883
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,76.67448,68.7,0,-1,0,68.7,121.056,0,7.974479,15.64193,83.1655,72.31579,68.7,0,0,251.4285,92.47256,10.8497,0,10.8497,191.7677,45.65889,0.1095221,84.34193,66.53239,0,175.6381
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,157.7584,68.7,0,-1,0,68.7,148.6718,0,89.05838,104.8342,102.1375,72.31579,68.7,0,0,240.5788,102.2373,29.8217,0,29.8217,220.0591,52.39492,0.1093934,173.5342,81.70999,0,204.3748
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,154.8659,68.7,0,-1,0,68.7,143.8853,0,86.16592,101.6525,98.84917,72.31579,68.7,0,0,210.7571,129.0768,26.53338,0,26.53338,245.2309,58.38818,0.1092792,170.3525,79.07933,0,227.926
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,68.57224,68.57224,0,-1,0,68.57224,165.9538,0,0,6.729461,113.7982,72.1813,68.57224,0,0,184.2237,152.9569,41.61694,0,41.61694,284.7122,67.78848,0.1091006,75.42946,91.03859,0,266.7551
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,28.3817,28.3817,0,-1,0,28.3817,356.7937,0,0,0,101.2641,29.87548,28.3817,0,0,142.6068,190.4121,71.38866,0,71.38866,352.4374,83.91349,0.1087955,31.21987,81.01131,0,291.6762
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,114.1423,68.7,0,-1,0,68.7,94.52665,0,45.44232,56.85655,64.93981,72.31579,68.7,0,0,71.21814,254.6619,0,7.375981,-7.375981,344.6624,82.06232,0.1087955,125.5566,51.95185,0,319.6017
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,9.453896,9.453896,0,0,0,9.453896,546.0115,0,0,0,51.61936,9.951468,9.453896,0,0,79.41367,247.2859,41.66789,0,41.66789,384.192,91.47411,0.1086182,10.39928,41.29549,0,298.9053
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,77.52464,77.52464,20.25,0,7.39125,77.52464,46.98387,0,0,0,36.42408,60.28909,57.27464,0,0,37.74579,284.787,0,23.86502,-23.86502,359.0361,85.48461,0.1086182,85.2771,29.13926,81,321.2111
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,14.28862,14.28862,0,0,0,14.28862,71.07184,0,0,0,10.15519,15.04065,14.28862,0,0,64.26247,260.922,0,4.885468,-4.885468,353.8864,84.25849,0.1086182,15.71748,8.124148,0,271.0772
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,28.81285,28.81285,0,0,0,28.81285,10.93787,0,3.552714E-15,0,3.151513,30.32932,28.81285,0,0,69.69077,256.0365,0,27.1778,-27.1778,325.2384,77.43757,0.1086182,31.69413,2.521211,0,259.188
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,47.45763,47.45763,0,-1,0,47.45763,0,0,7.105427E-15,0,0,49.95541,47.45763,0,0,99.88833,228.8587,0,49.95541,-49.95541,272.5808,64.90007,0.1086182,52.2034,0,0,228.8587
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,28.25273,28.25273,0,-1,0,28.25273,0,0,0,0,0,29.73972,28.25273,0,0,155.3943,178.9033,0,29.73972,-29.73972,241.2324,57.43617,0.1086182,31.07801,0,0,178.9033
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4385,149.1636,0,0,0,241.2324,57.43617,0.1086182,0,0,0,149.1636
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4385,149.1636,0,0,0,241.2324,57.43617,0.1086182,0,0,0,149.1636
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,70.36393,68.7,0,-1,0,68.7,0,0,1.663926,8.700319,0,72.31579,68.7,0,0,188.4385,149.1636,0,72.31579,-72.31579,165.0049,39.2868,0.1086182,77.40032,0,0,149.1636
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,70.44443,68.7,0,-1,0,68.7,0,0,1.744426,8.788869,0,72.31579,68.7,0,0,268.7893,76.84782,0,72.31579,-72.31579,88.77734,21.13742,0.1086182,77.48887,0,0,76.84782
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.1402,4.532024,0,0,0,88.77734,21.13742,0.1086182,0,0,0,4.532024
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,50.83958,4.305423,0,-1,0,4.305423,0,0,46.53416,51.61812,0,4.532024,4.305423,0,0,349.1402,4.532024,0,4.532024,-4.532024,84.00017,20,0.1086182,55.92354,0,0,4.532024
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,80.158,0,0,-1,0,0,0,0,80.158,88.17381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086182,88.17381,0,0,0
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,30.57613,0,0,-1,0,0,0,0,30.57613,33.63374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086182,33.63374,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,111.5432,81,81,0,22.761,81,0,0,30.54321,41.69753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086182,122.6975,0,81,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,123.2119,81,81,0,22.761,81,0,0,42.21187,54.53306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086182,135.5331,0,81,0
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,100.4348,89.08694,81,0,22.761,89.08694,9.555349,0,11.34785,27.86088,8.512568,8.512568,8.08694,0,0,354.1758,0,0,0,0,84.00017,20,0.1086182,110.4783,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,97.75716,97.75716,81,0,22.761,97.75716,34.42278,0,0,20.13923,33.65073,17.63911,16.75715,0,0,354.1758,0,16.01162,0,16.01162,99.19012,23.61665,0.1087173,107.5329,26.92058,81,33.65073
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,84.64453,50.71309,0,-1,0,50.71309,76.8475,0,33.93144,72.01442,38.97174,53.3822,50.71309,0,0,338.1642,14.41045,0,14.41045,-14.41045,84.00017,20,0.1087173,93.10899,31.17739,0,53.3822
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,54.18543,54.18543,0,-1,0,54.18543,156.9413,0,0,43.44651,85.0393,57.0373,54.18543,0,0,354.1758,0,28.002,0,28.002,110.5652,26.325,0.1085984,59.60398,68.03144,0,85.0393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,112.469,68.7,0,-1,0,68.7,85.74869,0,43.76904,88.58145,58.90935,72.31579,68.7,0,0,326.1738,25.2018,0,13.40644,-13.40644,96.43357,22.96033,0.1085984,123.7159,47.12748,0,84.11115
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,49.28937,49.28937,0,-1,0,49.28937,164.1996,0,0,27.63546,80.93293,51.88354,49.28937,0,0,341.0699,11.79536,29.04939,0,29.04939,123.9922,29.5219,0.1084754,54.21831,64.74635,0,92.72829
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,118.3144,68.7,0,-1,0,68.7,135.6788,0,49.61444,76.39291,93.21133,72.31579,68.7,0,0,312.0205,37.9398,20.89554,0,20.89554,143.8155,34.24171,0.1083871,130.1459,74.56907,0,131.1511
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,81.38259,68.7,0,-1,0,68.7,84.64043,0,12.68259,24.56423,58.14797,72.31579,68.7,0,0,291.1249,56.74579,0,14.16782,-14.16782,128.8813,30.68596,0.1083871,89.52085,46.51838,0,114.8938
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,66.63283,66.63283,20.25,0,7.39125,66.63283,52.36301,0,0,0,34.89095,48.82403,46.38283,0,0,306.8669,42.57798,0,13.93308,-13.93308,114.1945,27.18912,0.1083871,73.29611,27.91276,81,77.46893
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.961825,9.961825,81,0,22.761,9.961825,298.4841,0,0,0,29.73446,0,0,71.03818,67.48627,322.3481,28.6449,97.22073,0,97.22073,206.4262,49.149,0.108641,10.95801,23.78757,81,58.37936
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,30.71536,30.71536,81,0,22.761,30.71536,56.26294,0,0,0,17.28136,0,0,50.28464,47.77041,225.1274,116.1436,65.05177,0,65.05177,268.1397,63.84267,0.1090286,33.7869,13.82509,81,133.4249
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,72.31579,0,20.56389,0,0,0,0,0,5.999705,0,0,72.31579,68.7,160.0756,174.6902,74.69971,0,74.69971,339.0061,80.71558,0.1092793,0,4.799764,81,180.6898
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,145.219,68.7,0,-1,0,68.7,0,0,76.51897,91.04087,0,72.31579,68.7,0,0,85.37594,241.9199,0,72.31579,-72.31579,262.7786,62.5662,0.1092793,159.7409,0,0,241.9199
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,112.7019,68.7,0,-1,0,68.7,0,0,44.00194,55.27213,0,72.31579,68.7,0,0,165.7268,169.6041,0,72.31579,-72.31579,186.551,44.41683,0.1092793,123.9721,0,0,169.6041
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,19.68015,19.68015,0,-1,0,19.68015,0,0,3.552714E-15,0,0,20.71594,19.68015,0,0,246.0777,97.2883,0,20.71594,-20.71594,164.7145,39.21766,0.1092793,21.64816,0,0,97.2883
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.0954,76.57236,0,0,0,164.7145,39.21766,0.1092793,0,0,0,76.57236
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,53.34484,53.34484,0,-1,0,53.34484,0,0,7.105427E-15,0,0,56.15247,53.34484,0,0,269.0954,76.57236,0,56.15247,-56.15247,105.5246,25.12486,0.1092793,58.67933,0,0,76.57236
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,69.5295,19.39889,0,-1,0,19.39889,0,0,50.1306,57.08356,0,20.41989,19.39889,0,0,331.487,20.41989,0,20.41989,-20.41989,84.00017,20,0.1092793,76.48245,0,0,20.41989
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,76.36245,0,0,-1,0,0,0,0,76.36245,83.99869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092793,83.99869,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,41.76964,0,0,-1,0,0,0,0,41.76964,45.9466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092793,45.9466,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,23.57871,0,0,-1,0,0,0,0,23.57871,25.93658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092793,25.93658,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092793,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092793,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07771918,0.07771918,72.39351,0,20.58356,0.07771918,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1095546,0.0854911,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,49.74639,49.74639,81,0,22.761,49.74639,47.68679,-3.552714E-15,0,0,23.72246,0,0,31.25361,29.69093,285.4758,61.83,53.41338,0,53.41338,199.8471,47.58255,0.1099108,54.72103,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,32.39639,32.39639,81,0,22.761,32.39639,158.2377,0,0,0,51.26329,0,0,48.60361,46.17343,232.0624,109.902,97.43672,0,97.43672,292.2837,69.59122,0.1101547,35.63603,41.01063,81,161.1653
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,134.6257,197.5951,79.57042,0,79.57042,367.7708,87.56431,0.1098201,0,63.65633,0,277.1655
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,91.30357,68.7,0,-1,0,68.7,116.1839,0,22.60357,31.73392,79.81836,72.31579,68.7,0,0,55.05528,269.2085,7.502568,0,7.502568,374.8884,89.25896,0.1097886,100.4339,63.85469,0,349.0268
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,29.02981,0,0,76.58252,0,0,0,0,47.55271,275.9608,47.55271,0,47.55271,420.0009,100,0.1095898,0,61.26602,0,352.5433
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,77.81239,68.7,0,-1,0,68.7,133.3769,19.31414,9.112391,16.89363,91.62993,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1095898,85.59363,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,106.2961,68.7,0,-1,0,68.7,185.2322,54.93873,37.59611,48.22572,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1095898,116.9257,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,54.49763,54.49763,0,-1,0,54.49763,217.8884,61.3781,0,0,118.744,57.36593,54.49763,0,0,0,318.7582,0,0,0,420.0009,100,0.1095898,59.9474,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,25.09559,25.09559,0,0,0,25.09559,296.5663,48.00864,0,0,74.42506,26.41641,25.09559,0,0,0,318.7582,0,0,0,420.0009,100,0.1095898,27.60515,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,92.31041,92.31041,23.61041,0,8.241433,92.31041,59.52887,0,0,0,54.95134,72.31579,68.7,0,0,0,318.7582,0,17.36444,-17.36444,401.6971,95.64198,0.1095898,101.5415,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,26.38679,26.38679,0,0,0,26.38679,109.0043,0,0,0,28.76274,27.77557,26.38679,0,0,19.29383,301.3938,0.987173,0,0.987173,402.6336,95.86496,0.1095857,29.02547,23.01019,0,330.1565
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,24.79719,24.79719,0,0,0,24.79719,27.7951,0,0,0,6.892404,26.10231,24.79719,0,0,18.30665,302.2822,0,19.20991,-19.20991,382.3846,91.04377,0.1095857,27.27691,5.513923,0,309.1747
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.65099,283.0723,0,0,0,382.3846,91.04377,0.1095857,0,0,0,283.0723
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,38.97486,38.97486,0,-1,0,38.97486,0,0,7.105427E-15,0,0,41.02618,38.97486,0,0,39.65099,283.0723,0,41.02618,-41.02618,339.1392,80.74727,0.1095857,42.87235,0,0,283.0723
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,53.82325,53.82325,0,-1,0,53.82325,0,0,7.105427E-15,0,0,56.65606,53.82325,0,0,85.23563,242.0462,0,56.65606,-56.65606,279.4185,66.52808,0.1095857,59.20558,0,0,242.0462
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,118.5453,68.7,0,-1,0,68.7,0,0,49.84526,61.69978,0,72.31579,68.7,0,0,148.1868,185.3901,0,72.31579,-72.31579,203.191,48.3787,0.1095857,130.3998,0,0,185.3901
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,21.79681,21.79681,0,-1,0,21.79681,0,0,0,0,0,22.94402,21.79681,0,0,228.5377,113.0743,0,22.94402,-22.94402,179.0058,42.62035,0.1095857,23.9765,0,0,113.0743
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.031,90.13029,0,0,0,179.0058,42.62035,0.1095857,0,0,0,90.13029
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,62.99746,62.99746,0,-1,0,62.99746,0,0,0,0.5972053,0,66.31312,62.99746,0,0,254.031,90.13029,0,66.31312,-66.31312,109.1057,25.97749,0.1095857,69.2972,0,0,90.13029
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.7123,23.81718,0,0,0,109.1057,25.97749,0.1095857,0,0,0,23.81718
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,104.844,22.62632,0,-1,0,22.62632,0,0,82.21766,92.70206,0,23.81718,22.62632,0,0,327.7123,23.81718,0,23.81718,-23.81718,84.00017,20,0.1095857,115.3284,0,0,23.81718
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,46.72179,0,0,-1,0,0,0,0,46.72179,51.39396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095857,51.39396,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,22.46817,22.46817,81,0,22.761,22.46817,0,0,0,0,0,0,0,58.53183,55.60524,354.1758,0,55.60524,0,55.60524,136.7519,32.55992,0.1099795,24.71498,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,105.2932,105.2932,57.75073,0,16.87893,105.2932,0,0,1.421085E-14,0,0,50.04472,47.54248,0,0,298.5706,50.04472,0,50.04472,-50.04472,84.00017,20,0.1099795,115.8225,0,81,50.04472
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,27.36533,27.36533,81,0,22.761,27.36533,28.28848,0,0,0,7.741237,0,0,53.63467,50.95293,354.1758,0,58.69417,0,58.69417,139.6823,33.25763,0.1103823,30.10187,6.192989,81,7.741237
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,145.6528,145.6528,76.95276,0,21.73705,145.6528,19.33846,0,2.842171E-14,23.68279,28.16701,72.31579,68.7,0,0,295.4816,52.82475,0,44.14878,-44.14878,93.14544,22.17744,0.1103823,160.218,22.5336,81,80.99176
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,23.04472,23.04472,0,-1,0,23.04472,246.8887,0,0,6.297008,56.89483,24.2576,23.04472,0,0,344.5358,8.675968,32.63723,0,32.63723,124.1078,29.54943,0.1102458,25.3492,45.51587,0,65.5708
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,72.98095,68.7,0,-1,0,68.7,80.67537,0,4.280951,33.60149,55.42398,72.31579,68.7,0,0,311.8986,38.04947,0,16.89181,-16.89181,106.3023,25.31002,0.1102458,80.27905,44.33918,0,93.47345
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,119.09,63.25206,0,-1,0,63.25206,71.8134,0,55.8379,102.2687,45.42345,66.58112,63.25206,0,0,330.6673,21.15766,0,21.15766,-21.15766,84.00017,20,0.1102458,130.999,36.33876,0,66.58112
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,43.82027,43.82027,0,-1,0,43.82027,148.7403,0,0,35.8184,65.17839,46.1266,43.82027,0,0,354.1758,0,19.05179,0,19.05179,102.0743,24.30335,0.1101663,48.2023,52.14271,0,65.17839
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,25.88151,25.88151,0,-1,0,25.88151,279.5573,0,0,0,72.35365,27.24369,25.88151,0,0,335.124,17.14661,45.10996,0,45.10996,144.8694,34.49263,0.1099786,28.46966,57.88292,0,89.50027
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,134.1449,68.7,0,-1,0,68.7,149.1549,0,65.44494,78.85944,102.4694,72.31579,68.7,0,0,290.0141,57.74557,30.15365,0,30.15365,173.4756,41.30363,0.1098534,147.5594,81.97555,0,160.215
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,104.1624,104.1624,81,0,22.761,104.1624,81.71603,0,0,0,85.11736,24.38145,23.16238,0,0,259.8604,84.88386,60.73591,0,60.73591,231.0948,55.02245,0.1100842,114.5786,68.09389,81,170.0012
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,86.07545,86.07545,81,0,22.761,86.07545,64.93901,0,0,0,55.89655,5.342579,5.07545,0,0,199.1245,139.5462,50.55397,0,50.55397,279.0545,66.44141,0.1103824,94.683,44.71724,81,195.4427
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,97.10673,97.10673,81,0,22.761,97.10673,32.20956,0,0,0,31.27765,16.95445,16.10673,0,0,148.5705,185.0448,14.3232,0,14.3232,292.6426,69.67668,0.1104667,106.8174,25.02212,81,216.3224
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,145.4161,145.4161,76.7161,0,21.67717,145.4161,3.333607,0,2.842171E-14,10.25771,4.847601,72.31579,68.7,0,0,134.2473,197.9356,0,67.46819,-67.46819,221.5249,52.74392,0.1104667,159.9577,3.878081,81,202.7832
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,86.81454,68.7,0,-1,0,68.7,0,0,18.11454,26.79599,0,72.31579,68.7,0,0,209.212,130.4674,0,72.31579,-72.31579,145.2974,34.59455,0.1104667,95.49599,0,0,130.4674
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,21.11939,21.11939,0,-1,0,21.11939,0,0,0,0,0,22.23094,21.11939,0,0,289.5629,58.15165,0,22.23094,-22.23094,121.8639,29.01516,0.1104667,23.23133,0,0,58.15165
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,92.48672,34.12467,0,-1,0,34.12467,0,0,58.36205,67.61072,0,35.92071,34.12467,0,0,314.2639,35.92071,0,35.92071,-35.92071,84.00017,20,0.1104667,101.7354,0,0,35.92071
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,47.61796,0,0,-1,0,0,0,0,47.61796,52.37976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104667,52.37976,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,122.1204,0,0,-1,0,0,0,0,122.1204,134.3325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104667,134.3325,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,50.22739,0,0,-1,0,0,0,0,50.22739,55.25013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104667,55.25013,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,28.14332,0,0,-1,0,0,0,0,28.14332,30.95765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104667,30.95765,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,64.38606,0,0,-1,0,0,0,0,64.38606,70.82467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104667,70.82467,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104667,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104667,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,109.941,81,81,0,22.761,81,0,0,28.94097,39.93507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104667,120.9351,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,52.28747,52.28747,81,0,22.761,52.28747,0,0,0,0,0,0,0,28.71253,27.2769,354.1758,0,27.2769,0,27.2769,109.8773,26.16121,0.1106565,57.51622,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,106.3669,106.3669,68.50092,0,19.59873,106.3669,14.39331,7.105427E-15,0,9.772996,15.30972,39.85893,37.86599,0,0,326.8989,24.54921,0,24.54921,-24.54921,84.00017,20,0.1106565,117.0036,12.24778,81,39.85893
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,6.265813,6.265813,78.5816,0,22.14915,6.265813,730.2029,0,0,0,45.75315,0,0,72.31579,68.7,354.1758,0,114.4532,0,114.4532,192.58,45.85228,0.110796,6.892395,36.60252,81,45.75315
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,128.9135,68.7,0,-1,0,68.7,110.6198,0,60.21353,73.10488,75.99582,72.31579,68.7,0,0,239.7227,103.0078,3.680031,0,3.680031,196.0712,46.68351,0.1107808,141.8049,60.79666,0,179.0037
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,38.90027,38.90027,0,-1,0,38.90027,226.576,0,0,0,88.13867,40.94765,38.90027,0,0,236.0426,106.3199,47.19102,0,47.19102,240.8405,57.34286,0.1105858,42.79029,70.51094,0,194.4585
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,141.8112,68.7,0,-1,0,68.7,170.6993,0,73.11115,87.29227,117.2704,72.31579,68.7,0,0,188.8516,148.7918,44.95466,0,44.95466,283.4882,67.49706,0.1104007,155.9923,93.81636,0,266.0622
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,104.2076,68.7,0,-1,0,68.7,171.737,0,35.50761,45.92838,117.9833,72.31579,68.7,0,0,143.8969,189.251,45.66755,0,45.66755,326.8123,77.81229,0.1102133,114.6284,94.38667,0,307.2343
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,64.84834,64.84834,0,-1,0,64.84834,185.3027,0,0,2.633171,120.1657,68.26141,64.84834,0,0,98.22939,230.3518,51.90429,0,51.90429,376.053,89.53625,0.1100011,71.33317,96.13256,0,350.5175
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,95.7791,68.7,0,-1,0,68.7,140.098,0,27.0791,36.65701,96.24733,72.31579,68.7,0,0,46.3251,277.0656,23.93154,0,23.93154,398.7564,94.94182,0.1099035,105.357,76.99786,0,373.313
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,76.71929,76.71929,39.44519,0,12.24763,76.71929,80.33111,0,0,0,61.62946,39.2359,37.27411,0,0,22.39356,298.604,22.39356,0,22.39356,420.0009,100,0.1100122,84.39123,49.30357,81,360.2335
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,66.76431,66.76431,20.25,0,7.39125,66.76431,93.78081,13.64967,0,0,62.61211,48.96244,46.51432,0,0,0,318.7582,0,0,0,420.0009,100,0.1100122,73.44075,50.08969,81,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,157.2278,149.7,81,0,22.761,149.7,17.60633,0,7.527793,23.25057,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1100122,172.9506,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,81.81503,81.81503,20.25,0,7.39125,81.81503,5.404607,0,0,0,4.421781,64.80529,61.56503,0,0,51.06568,272.7991,0,60.38351,-60.38351,307.9059,73.31078,0.1100122,89.99653,3.537425,81,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.1585,212.4156,0,0,0,307.9059,73.31078,0.1100122,0,0,0,212.4156
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,81.66139,68.7,0,-1,0,68.7,0,0,12.96139,21.12753,0,72.31579,68.7,0,0,118.1585,212.4156,0,72.31579,-72.31579,231.6783,55.1614,0.1100122,89.82753,0,0,212.4156
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,76.22929,68.7,0,-1,0,68.7,0,0,7.529294,15.15222,0,72.31579,68.7,0,0,198.5093,140.0998,0,72.31579,-72.31579,155.4508,37.01202,0.1100122,83.85223,0,0,140.0998
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,132.4527,64.39482,0,-1,0,64.39482,0,0,68.05787,81.30314,0,67.78403,64.39482,0,0,278.8602,67.78403,0,67.78403,-67.78403,84.00017,20,0.1100122,145.698,0,0,67.78403
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,48.9454,0,0,-1,0,0,0,0,48.9454,53.83994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100122,53.83994,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,82.12938,0,0,-1,0,0,0,0,82.12938,90.34232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100122,90.34232,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,41.55249,0,0,-1,0,0,0,0,41.55249,45.70774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100122,45.70774,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,35.7294,0,0,-1,0,0,0,0,35.7294,39.30235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100122,39.30235,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,110.8508,0,0,-1,0,0,0,0,110.8508,121.9359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100122,121.9359,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,14.98476,0,0,-1,0,0,0,0,14.98476,16.48324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100122,16.48324,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,194.2759,81,81,0,22.761,81,0,0,113.2759,132.7035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100122,213.7035,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,52.18173,52.18173,81,0,22.761,52.18173,0,0,0,0,0,0,0,28.81827,27.37735,354.1758,0,27.37735,0,27.37735,109.9726,26.1839,0.1102005,57.39991,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,46.14489,46.14489,81,0,22.761,46.14489,30.37661,0,0,0,14.01725,0,0,34.85511,33.11236,326.7985,24.63962,47.12961,0,47.12961,154.6837,36.82937,0.1105088,50.75937,11.2138,81,38.65687
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,192.9194,149.7,81,0,22.761,149.7,19.8699,0,43.21943,62.51138,29.74524,72.31579,68.7,0,0,279.6689,67.05627,0,42.57055,-42.57055,109.8104,26.14528,0.1105088,212.2114,23.79619,81,96.80151
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,11.65734,11.65734,0,-1,0,11.65734,339.7874,0,0,0,39.61017,12.27089,11.65734,0,0,326.9695,24.48572,27.33929,0,27.33929,135.7467,32.32058,0.1103973,12.82308,31.68814,0,64.09589
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,92.44495,68.7,0,-1,0,68.7,107.5973,0,23.74496,41.00826,73.91933,72.31579,68.7,0,0,299.6302,49.09108,1.603536,0,1.603536,137.268,32.68278,0.1103908,101.6895,59.13546,0,123.0104
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,112.1022,68.7,0,-1,0,68.7,151.8225,0,43.40217,55.48745,104.302,72.31579,68.7,0,0,298.0266,50.53426,31.98625,0,31.98625,167.6128,39.90773,0.1102607,123.3124,83.44164,0,154.8363
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,79.96919,68.7,0,-1,0,68.7,139.958,0,11.26919,19.26611,96.15113,72.31579,68.7,0,0,266.0404,79.32189,23.83534,0,23.83534,190.225,45.29157,0.1101639,87.96611,76.92091,0,175.473
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,51.65533,51.65533,0,-1,0,51.65533,201.7918,0,0,0,104.2362,54.37403,51.65533,0,0,242.205,100.7737,49.86219,0,49.86219,237.5284,56.55427,0.1099621,56.82087,83.38898,0,205.0099
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,69.76594,68.7,0,-1,0,68.7,101.1678,0,1.065938,8.042531,69.50228,72.31579,68.7,0,0,192.3428,145.6497,0,2.813507,-2.813507,234.5627,55.84815,0.1099621,76.74253,55.60183,0,215.1519
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,63.02608,63.02608,81,0,22.761,63.02608,102.7502,0,0,0,64.7594,0,0,17.97392,17.07522,195.469,142.8362,81.83463,0,81.83463,312.1978,74.33267,0.1102581,69.32869,51.80752,81,207.5956
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,72.31579,0,20.56389,0,0,0,0,0,32.31929,0,0,72.31579,68.7,113.6343,216.4873,101.0193,0,101.0193,408.0331,97.15056,0.1103858,0,25.85543,81,248.8066
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,111.1225,111.1225,42.4225,0,13.00089,111.1225,15.32379,0,0,0,17.02818,72.31579,68.7,0,0,12.61505,307.4047,0,55.28761,-55.28761,349.7549,83.27481,0.1103858,122.2347,13.62255,81,324.4329
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,100.5409,100.5409,31.84094,0,10.32376,100.5409,5.39274,0,0,0,5.421912,72.31579,68.7,0,0,74.04572,252.1171,0,66.89388,-66.89388,279.2426,66.48619,0.1103858,110.595,4.337529,81,257.539
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,110.7076,68.7,0,-1,0,68.7,0,0,42.00761,53.07837,0,72.31579,68.7,0,0,148.3723,185.2232,0,72.31579,-72.31579,203.015,48.33681,0.1103858,121.7784,0,0,185.2232
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,79.60975,68.7,0,-1,0,68.7,0,0,10.90975,18.87072,0,72.31579,68.7,0,0,228.7231,112.9074,0,72.31579,-72.31579,126.7875,30.18744,0.1103858,87.57072,0,0,112.9074
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.074,40.59162,0,0,0,126.7875,30.18744,0.1103858,0,0,0,40.59162
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,79.91543,38.56203,0,-1,0,38.56203,0,0,41.35339,49.34494,0,40.59162,38.56203,0,0,309.074,40.59162,0,40.59162,-40.59162,84.00017,20,0.1103858,87.90697,0,0,40.59162
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,43.98073,0,0,-1,0,0,0,0,43.98073,48.3788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103858,48.3788,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,68.23867,0,0,-1,0,0,0,0,68.23867,75.06254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103858,75.06254,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,101.1363,0,0,-1,0,0,0,0,101.1363,111.2499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103858,111.2499,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,106.6833,0,0,-1,0,0,0,0,106.6833,117.3516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103858,117.3516,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,107.8969,0,0,-1,0,0,0,0,107.8969,118.6866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103858,118.6866,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,60.22744,0,0,-1,0,0,0,0,60.22744,66.25019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103858,66.25019,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,28.16599,28.16599,81,0,22.761,28.16599,0,0,0,0,0,0,0,52.83401,50.19231,354.1758,0,50.19231,0,50.19231,131.6168,31.33726,0.1107251,30.98259,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,112.5604,112.5604,69.64602,0,19.88844,112.5604,0,0,1.421085E-14,0,0,45.17308,42.91442,0,0,303.9835,45.17308,0,45.17308,-45.17308,84.00017,20,0.1107251,123.8165,0,81,45.17308
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,23.31817,23.31817,81,0,22.761,23.31817,62.3932,0,0,0,14.54895,0,0,57.68183,54.79774,354.1758,0,69.34669,0,69.34669,149.7882,35.66379,0.1110667,25.64999,11.63916,81,14.54895
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,15.26607,15.26607,81,0,22.761,15.26607,282.5897,0,0,0,43.14034,0,0,65.73393,62.44724,284.8291,62.41202,105.5876,0,105.5876,249.9574,59.51354,0.1112604,16.79268,34.51227,81,105.5524
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,179.2415,157.4408,75.46686,0,75.46686,321.5515,76.55974,0.1109572,0,60.37349,0,232.9077
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,46.24845,46.24845,0,-1,0,46.24845,168.2385,0,0,0,77.8077,48.68258,46.24845,0,0,103.7747,225.361,29.12512,0,29.12512,349.182,83.13841,0.1108406,50.87329,62.24616,0,303.1687
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,27.87446,0,0,102.524,0,0,0,0,74.64957,251.5736,74.64957,0,74.64957,420.0009,100,0.110543,0,82.01922,0,354.0976
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,47.02517,47.02517,0,-1,0,47.02517,269.6024,77.28081,0,0,126.781,49.50018,47.02517,0,0,0,318.7582,0,0,0,420.0009,100,0.110543,51.72768,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,66.72232,66.72232,0,-1,0,66.72232,186.5902,54.26329,0,4.694556,124.4973,70.23402,66.72232,0,0,0,318.7582,0,0,0,420.0009,100,0.110543,73.39455,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110543,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,128.5201,128.5201,59.82011,0,17.40249,128.5201,56.35236,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.110543,141.3721,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,79.93813,79.93813,20.25,0,7.39125,79.93813,49.77496,0,0,0,39.78917,62.82961,59.68813,0,0,0,318.7582,0,23.04043,-23.04043,395.7141,94.21745,0.110543,87.93194,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,141.4448,141.4448,72.7448,0,20.67243,141.4448,11.52778,0,0,5.889279,16.30544,72.31579,68.7,0,0,25.60048,295.7178,0,56.01035,-56.01035,336.674,80.16032,0.110543,155.5893,13.04436,81,312.0232
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,61.44114,61.44114,0,0,0,61.44114,8.6804,0,7.105427E-15,0,5.333337,64.67489,61.44114,0,0,87.8342,239.7074,0,59.34155,-59.34155,274.1225,65.26714,0.110543,67.58526,4.26667,0,245.0408
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,105.8322,68.7,0,-1,0,68.7,0,0,37.1322,47.71542,0,72.31579,68.7,0,0,153.7693,180.3659,0,72.31579,-72.31579,197.895,47.11776,0.110543,116.4154,0,0,180.3659
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,74.99662,68.7,0,-1,0,68.7,0,0,6.296622,13.79628,0,72.31579,68.7,0,0,234.1201,108.0501,0,72.31579,-72.31579,121.6674,28.96838,0.110543,82.49628,0,0,108.0501
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.879231,2.879231,0,-1,0,2.879231,0,0,4.440892E-16,0,0,3.03077,2.879231,0,0,314.471,35.73432,0,3.03077,-3.03077,118.4727,28.20774,0.110543,3.167154,0,0,35.73432
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,92.81954,31.06837,0,-1,0,31.06837,0,0,61.75117,71.03312,0,32.70355,31.06837,0,0,317.8385,32.70355,0,32.70355,-32.70355,84.00017,20,0.110543,102.1015,0,0,32.70355
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,66.61702,0,0,-1,0,0,0,0,66.61702,73.27872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110543,73.27872,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110543,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110543,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,65.13363,0,0,-1,0,0,0,0,65.13363,71.647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110543,71.647,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,27.58175,0,0,-1,0,0,0,0,27.58175,30.33993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110543,30.33993,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,18.41727,0,0,-1,0,0,0,0,18.41727,20.259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110543,20.259,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,14.49736,14.49736,81,0,22.761,14.49736,0,0,0,0,0,0,0,66.50264,63.17751,354.1758,0,63.17751,0,63.17751,143.9356,34.27032,0.1109053,15.9471,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.9983,56.85976,68.7,0,68.7,209.1102,49.78803,0.1111565,0,0,81,56.85976
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,37.68723,37.68723,81,0,22.761,37.68723,52.36557,0,0,0,19.73513,0,0,43.31277,41.14713,222.2983,118.6898,60.88226,0,60.88226,266.8681,63.53991,0.1115248,41.45596,15.78811,81,138.4249
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,66.85345,66.85345,81,0,22.761,66.85345,57.38815,0,0,0,38.36596,0,0,14.14655,13.43923,161.416,173.4838,51.80518,0,51.80518,316.0149,75.24149,0.111826,73.53879,30.69277,81,211.8497
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,131.7393,68.7,0,-1,0,68.7,113.6005,0,63.03926,76.21318,78.04357,72.31579,68.7,0,0,109.6108,220.1085,5.727783,0,5.727783,321.4487,76.53526,0.1118031,144.9132,62.43486,0,298.152
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,25.82396,25.82396,0,-1,0,25.82396,310.9631,0,0,0,80.30299,27.18312,25.82396,0,0,103.8831,225.2635,53.11988,0,53.11988,371.8427,88.53379,0.1115918,28.40636,64.24239,0,305.5665
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,91.87709,68.7,0,-1,0,68.7,148.6244,0,23.17709,32.3648,102.105,72.31579,68.7,0,0,50.76319,273.0714,29.78917,0,29.78917,400.1031,95.26246,0.1114736,101.0648,81.68397,0,375.1763
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,17.47882,17.47882,0,-1,0,17.47882,553.0815,57.29934,0,0,96.67212,18.39876,17.47882,0,0,20.97402,299.8816,20.97402,0,20.97402,420.0009,100,0.1113906,19.2267,77.33769,0,396.5537
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113906,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,6.421346,6.421346,0,-1,0,6.421346,1481.901,88.39871,0,0,95.15802,6.759312,6.421346,0,0,0,318.7582,0,0,0,420.0009,100,0.1113906,7.063481,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,120.5057,120.5057,51.80567,0,15.37484,120.5057,46.37786,0,0,0,55.88795,72.31579,68.7,0,0,0,318.7582,0,16.42783,-16.42783,402.6844,95.87704,0.1113906,132.5562,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.754748,0.754748,0,0,0,0.754748,3491.94,7.30773,0,0,26.35535,0.7944716,0.754748,0,0,18.25315,302.3304,18.25315,0,18.25315,420.0009,100,0.1113184,0.8302228,21.08428,0,328.6857
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,146.9226,146.9226,78.2226,0,22.05832,146.9226,11.13649,0,0,11.91485,16.36202,72.31579,68.7,0,0,0,318.7582,0,55.95377,-55.95377,361.0204,85.95706,0.1113184,161.6149,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,129.9552,129.9552,61.2552,0,17.76556,129.9552,3.147958,0,0,0,4.090935,72.31579,68.7,0,0,62.17085,262.8044,0,68.22485,-68.22485,289.1051,68.8344,0.1113184,142.9507,3.272748,81,266.8954
