Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9762,194.5796,0,0,0,289.1051,68.8344,0.1113184,0,0,0,194.5796
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,68.34543,68.34543,0,-1,0,68.34543,0,0,1.421085E-14,6.479974,0,71.94256,68.34543,0,0,137.9762,194.5796,0,71.94256,-71.94256,213.271,50.7787,0.1113184,75.17998,0,0,194.5796
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,70.28443,68.7,0,-1,0,68.7,0,0,1.584434,8.612878,0,72.31579,68.7,0,0,217.9124,122.637,0,72.31579,-72.31579,137.0434,32.62932,0.1113184,77.31287,0,0,122.637
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,37.35205,37.35205,0,-1,0,37.35205,0,0,0,0,0,39.31795,37.35205,0,0,298.2633,50.32125,0,39.31795,-39.31795,95.59867,22.76154,0.1113184,41.08726,0,0,50.32125
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.9499,11.0033,0,0,0,95.59867,22.76154,0.1113184,0,0,0,11.0033
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,136.7254,10.45314,0,-1,0,10.45314,0,0,126.2722,139.9448,0,11.0033,10.45314,0,0,341.9499,11.0033,0,11.0033,-11.0033,84.00017,20,0.1113184,150.3979,0,0,11.0033
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,28.27841,0,0,-1,0,0,0,0,28.27841,31.10625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113184,31.10625,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,39.13745,0,0,-1,0,0,0,0,39.13745,43.0512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113184,43.0512,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,83.04411,0,0,-1,0,0,0,0,83.04411,91.34852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113184,91.34852,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,85.91295,0,0,-1,0,0,0,0,85.91295,94.50424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113184,94.50424,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,46.95384,46.95384,81,0,22.761,46.95384,0,0,0,0,0,0,0,34.04616,32.34385,354.1758,0,32.34385,0,32.34385,114.6842,27.30572,0.1115301,51.64923,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,52.37302,52.37302,81,0,22.761,52.37302,0,0,0,0,0,0,0,28.62698,27.19563,321.832,29.10946,27.19563,0,27.19563,140.4843,33.44857,0.1117077,57.61032,0,81,29.10946
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,31.37007,31.37007,81,0,22.761,31.37007,77.0935,0,0,0,24.18428,0,0,49.62993,47.14843,294.6363,53.58553,71.33272,0,71.33272,208.1564,49.56096,0.1120295,34.50708,19.34743,81,77.76981
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,78.13312,78.13312,81,0,22.761,78.13312,68.18539,0,0,0,53.27537,0,0,2.866881,2.723537,223.3036,117.785,55.99891,0,55.99891,261.2817,62.2098,0.1123384,85.94643,42.6203,81,171.0603
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,24.55199,24.55199,0,-1,0,24.55199,337.8022,0,0,0,82.93716,25.8442,24.55199,0,0,167.3047,168.184,57.09296,0,57.09296,315.4448,75.10576,0.1121127,27.00719,66.34972,0,251.1212
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,63.89439,63.89439,0,-1,0,63.89439,149.8037,0,0,1.583825,95.71615,67.25725,63.89439,0,0,110.2117,219.5677,28.4589,0,28.4589,342.4433,81.53395,0.1120006,70.28383,76.57292,0,315.2838
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,115.0497,68.7,0,-1,0,68.7,182.6249,0,46.34969,57.85466,125.4633,72.31579,68.7,0,0,81.75284,245.1807,53.1475,0,53.1475,392.8634,93.53873,0.1117917,126.5547,100.3706,0,370.644
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,89.12913,68.7,0,-1,0,68.7,178.2806,21.55765,20.42913,29.34204,122.4788,72.31579,68.7,0,0,28.60534,293.0134,28.60534,0,28.60534,420.0009,100,0.1116796,98.04204,97.98302,0,415.4922
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,67.90972,67.90972,0,-1,0,67.90972,150.8123,30.93229,0,6.000695,102.4162,71.48392,67.90972,0,0,0,318.7582,0,0,0,420.0009,100,0.1116796,74.7007,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,73.31531,68.7,0,-1,0,68.7,115.4794,7.018526,4.615308,11.94684,79.33431,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1116796,80.64684,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,71.94191,71.94191,20.25,0,7.39125,71.94191,43.39314,0,1.421085E-14,0,31.21786,54.41254,51.69191,0,0,0,318.7582,0,23.19468,-23.19468,395.5515,94.17874,0.1116796,79.1361,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,92.46637,92.46637,23.76637,0,8.280892,92.46637,43.42492,0,0,0,40.15344,72.31579,68.7,0,0,25.77187,295.5635,0,32.16235,-32.16235,361.6494,86.10683,0.1116796,101.713,32.12275,81,335.717
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,34.39551,34.39551,0,0,0,34.39551,49.87494,0,0,0,17.15474,36.2058,34.39551,0,0,61.50781,263.4012,0,19.05106,-19.05106,341.5678,81.32551,0.1116796,37.83506,13.72379,0,280.5559
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,107.7253,107.7253,39.02533,0,12.14141,107.7253,3.052126,0,0,0,3.287912,72.31579,68.7,0,0,82.67565,244.3501,0,69.02788,-69.02788,268.8061,64.00131,0.1116796,118.4979,2.63033,81,247.638
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,71.44781,68.7,0,-1,0,68.7,0,0,2.747812,9.892593,0,72.31579,68.7,0,0,159.3733,175.3223,0,72.31579,-72.31579,192.5785,45.85194,0.1116796,78.59259,0,0,175.3223
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,87.33836,68.7,0,-1,0,68.7,0,0,18.63836,27.3722,0,72.31579,68.7,0,0,239.7242,103.0065,0,72.31579,-72.31579,116.351,27.70256,0.1116796,96.0722,0,0,103.0065
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,93.82098,29.15615,0,-1,0,29.15615,0,0,64.66484,74.04694,0,30.69068,29.15615,0,0,320.075,30.69068,0,30.69068,-30.69068,84.00017,20,0.1116796,103.2031,0,0,30.69068
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.875445,0,0,-1,0,0,0,0,7.875445,8.66299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116796,8.66299,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,19.63763,0,0,-1,0,0,0,0,19.63763,21.60139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116796,21.60139,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.767619,0,0,-1,0,0,0,0,6.767619,7.44438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116796,7.44438,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,125.8064,0,0,-1,0,0,0,0,125.8064,138.387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116796,138.387,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,93.84793,0,0,-1,0,0,0,0,93.84793,103.2327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116796,103.2327,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,25.20142,0,0,-1,0,0,0,0,25.20142,27.72156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116796,27.72156,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,72.54051,0,0,-1,0,0,0,0,72.54051,79.79456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116796,79.79456,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,105.0526,81,81,0,22.761,81,0,0,24.05256,34.55782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116796,115.5578,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,22.9106,22.9106,81,0,22.761,22.9106,0,0,0,0,0,0,0,58.0894,55.18493,354.1758,0,55.18493,0,55.18493,136.3532,32.46498,0.1120353,25.20166,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,298.9909,49.66644,92.33073,0,92.33073,223.9458,53.32032,0.112185,0,18.90458,81,73.29716
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,51.4355,51.4355,81,0,22.761,51.4355,100.9278,0,0,0,51.91275,0,0,29.5645,28.08627,206.6602,132.7641,79.99902,0,79.99902,299.8395,71.39022,0.1124668,56.57906,41.5302,81,184.6768
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,126.6611,204.7632,85.20966,0,85.20966,380.6765,90.63708,0.1121345,0,68.16772,0,289.9729
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,63.7468,0,0,105.1983,0,0,0,0,41.45148,281.4519,41.45148,0,41.45148,420.0009,100,0.1119735,0,84.15862,0,386.6502
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119735,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119735,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,184.011,68.7,0,-1,0,68.7,166.6479,42.1713,115.311,133.7121,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1119735,202.4121,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,45.84018,45.84018,0,-1,0,45.84018,216.5352,51.00729,0,0,99.26012,48.25282,45.84018,0,0,0,318.7582,0,0,0,420.0009,100,0.1119735,50.4242,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,32.74961,32.74961,0,0,0,32.74961,250.4259,47.54023,0,0,82.0135,34.47328,32.74961,0,0,0,318.7582,0,0,0,420.0009,100,0.1119735,36.02457,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,78.49431,78.49431,20.25,0,7.39125,78.49431,68.56596,0,1.421085E-14,0,53.82038,61.3098,58.24431,0,0,0,318.7582,0,7.489421,-7.489421,412.1063,98.12035,0.1119735,86.34374,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,39.03042,39.03042,0,0,0,39.03042,59.70425,0,0,0,23.30282,41.08465,39.03042,0,0,8.321579,311.2688,0,17.78183,-17.78183,393.3626,93.65758,0.1119735,42.93346,18.64225,0,334.5716
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,6.283401,6.283401,0,0,0,6.283401,61.96745,0,8.881784E-16,0,3.893663,6.614107,6.283401,0,0,28.07917,293.487,0,2.720443,-2.720443,390.495,92.97482,0.1119735,6.911742,3.114931,0,297.3806
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,152.039,68.7,0,-1,0,68.7,0,0,83.33897,98.54287,0,72.31579,68.7,0,0,31.10188,290.7665,0,72.31579,-72.31579,314.2675,74.82544,0.1119735,167.2429,0,0,290.7665
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,117.2407,68.7,0,-1,0,68.7,0,0,48.54069,60.26476,0,72.31579,68.7,0,0,111.4528,218.4507,0,72.31579,-72.31579,238.0399,56.67606,0.1119735,128.9648,0,0,218.4507
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,14.43476,14.43476,0,-1,0,14.43476,0,0,1.776357E-15,0,0,15.19449,14.43476,0,0,191.8036,146.1349,0,15.19449,-15.19449,222.0235,52.86264,0.1119735,15.87824,0,0,146.1349
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,69.5626,68.7,0,-1,0,68.7,0,0,0.8625991,7.818859,0,72.31579,68.7,0,0,208.6864,130.9405,0,72.31579,-72.31579,145.796,34.71326,0.1119735,76.51886,0,0,130.9405
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,45.03045,45.03045,0,-1,0,45.03045,0,0,7.105427E-15,0,0,47.40048,45.03045,0,0,289.0373,58.62467,0,47.40048,-47.40048,95.8315,22.81698,0.1119735,49.5335,0,0,58.62467
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,38.52541,10.66298,0,-1,0,10.66298,0,0,27.86242,31.71497,0,11.22419,10.66298,0,0,341.7045,11.22419,0,11.22419,-11.22419,84.00017,20,0.1119735,42.37795,0,0,11.22419
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,13.58286,0,0,-1,0,0,0,0,13.58286,14.94114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119735,14.94114,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,51.67321,0,0,-1,0,0,0,0,51.67321,56.84053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119735,56.84053,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,50.23787,0,0,-1,0,0,0,0,50.23787,55.26165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119735,55.26165,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,23.21549,0,0,-1,0,0,0,0,23.21549,25.53704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119735,25.53704,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,73.34128,73.34128,81,0,22.761,73.34128,0,0,0,0,0,0,0,7.658723,7.275787,354.1758,0,7.275787,0,7.275787,90.90259,21.64343,0.1120198,80.67541,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,31.68745,31.68745,81,0,22.761,31.68745,0,0,0,0,0,0,0,49.31255,46.84692,346.9,6.548208,46.84692,0,46.84692,135.3455,32.22505,0.1123176,34.8562,0,81,6.548208
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,28.5363,28.5363,81,0,22.761,28.5363,73.808,0,0,0,21.06208,0,0,52.4637,49.84051,300.0531,48.71043,70.90259,0,70.90259,202.6096,48.24028,0.1126318,31.38994,16.84966,81,69.77251
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,73.87548,73.87548,81,0,22.761,73.87548,74.74467,0,0,0,55.21798,0,0,7.124517,6.768291,229.1505,112.5228,61.98627,0,61.98627,261.4149,62.24152,0.1129678,81.26303,44.17439,81,167.7407
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,43.13813,43.13813,0,-1,0,43.13813,182.2896,0,0,0,78.63632,45.40856,43.13813,0,0,167.1642,168.3104,33.22776,0,33.22776,292.9375,69.74689,0.1128388,47.45195,62.90906,0,246.9467
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,86.12934,68.7,0,-1,0,68.7,151.9501,0,17.42934,26.04228,104.3897,72.31579,68.7,0,0,133.9365,198.2154,32.07391,0,32.07391,323.3655,76.99164,0.1127146,94.74228,83.51176,0,302.6051
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,50.15376,50.15376,0,-1,0,50.15376,217.5582,0,0,0,109.1136,52.79343,50.15376,0,0,101.8626,227.0819,56.32021,0,56.32021,376.7956,89.71305,0.1124971,55.16914,87.29092,0,336.1956
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,168.2771,68.7,0,-1,0,68.7,148.8464,0,99.57713,116.4048,102.2575,72.31579,68.7,0,0,45.54236,277.7701,29.94166,0,29.94166,405.2007,96.47617,0.1123818,185.1048,81.80596,0,380.0276
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,24.40728,24.40728,0,-1,0,24.40728,497.25,80.07262,0,0,121.3652,25.69187,24.40728,0,0,15.6007,304.7176,15.6007,0,15.6007,420.0009,100,0.1123219,26.84801,97.09216,0,426.0828
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,85.37471,68.7,0,-1,0,68.7,159.8233,37.4828,16.67471,25.21218,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1123219,93.91218,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,105.2612,105.2612,36.5612,0,11.51798,105.2612,74.73413,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1123219,115.7873,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,91.67724,91.67724,22.97724,0,8.081241,91.67724,64.15491,0,1.421085E-14,0,58.81544,72.31579,68.7,0,0,0,318.7582,0,13.50035,-13.50035,405.7702,96.61176,0.1123219,100.845,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,118.8245,118.8245,50.12447,0,14.94949,118.8245,30.2436,0,0,0,35.9368,72.31579,68.7,0,0,15.00038,305.2579,0,36.37899,-36.37899,367.4234,87.48159,0.1123219,130.7069,28.74944,81,341.1947
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,89.61363,89.61363,20.91363,0,7.559149,89.61363,5.039304,0,1.421085E-14,0,4.515903,72.31579,68.7,0,0,55.42148,268.8789,0,67.79989,-67.79989,295.9561,70.46558,0.1123219,98.575,3.612723,81,273.3948
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,234.8103,68.7,0,-1,0,68.7,0,0,166.1103,189.5913,0,72.31579,68.7,0,0,130.7547,201.079,0,72.31579,-72.31579,219.7285,52.31621,0.1123219,258.2914,0,0,201.079
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,182.2296,68.7,0,-1,0,68.7,0,0,113.5296,131.7525,0,72.31579,68.7,0,0,211.1056,128.7632,0,72.31579,-72.31579,143.501,34.16683,0.1123219,200.4525,0,0,128.7632
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,100.2809,53.62505,0,-1,0,53.62505,0,0,46.65584,56.68393,0,56.44743,53.62505,0,0,291.4565,56.44743,0,56.44743,-56.44743,84.00017,20,0.1123219,110.309,0,0,56.44743
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,85.45029,1.280752E-14,0,-1,0,1.280752E-14,0,0,85.45029,93.99532,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1123219,93.99532,0,0,1.34816E-14
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.7672,1.280752E-14,0,-1,0,1.280752E-14,0,0,50.7672,55.84392,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1123219,55.84392,0,0,1.34816E-14
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,87.54279,1.280752E-14,0,-1,0,1.280752E-14,0,0,87.54279,96.29707,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1123219,96.29707,0,0,1.34816E-14
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.85969,1.280752E-14,0,-1,0,1.280752E-14,0,0,29.85969,32.84565,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1123219,32.84565,0,0,1.34816E-14
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,56.74274,1.280752E-14,0,-1,0,1.280752E-14,0,0,56.74274,62.41702,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1123219,62.41702,0,0,1.34816E-14
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,70.26763,1.280752E-14,0,-1,0,1.280752E-14,0,0,70.26763,77.2944,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1123219,77.2944,0,0,1.34816E-14
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,18.31502,1.280752E-14,0,-1,0,1.280752E-14,0,0,18.31502,20.14652,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1123219,20.14652,0,0,1.34816E-14
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,46.95942,46.95942,81,0,22.761,46.95942,0,0,0,0,0,0,0,34.04058,32.33855,354.1758,1.34816E-14,32.33855,0,32.33855,114.6792,27.30452,0.1125247,51.65536,0,81,1.34816E-14
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,8.132325,8.132325,80.44811,0,22.62137,8.132325,0,0,0,0,0,0,0,72.31579,68.7,321.8372,29.10469,68.7,0,68.7,179.8537,42.82224,0.1128381,8.945559,0,81,29.10469
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,38.73601,38.73601,81,0,22.761,38.73601,43.15858,0,0,0,16.71791,0,0,42.26399,40.15079,253.1373,90.93469,56.8687,0,56.8687,233.8041,55.66754,0.1131759,42.60961,13.37433,81,107.6526
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,84.14974,84.14974,81,0,22.761,84.14974,54.85627,0,0,0,46.16142,3.315517,3.149741,0,0,196.2686,142.1165,42.8459,0,42.8459,274.4513,65.34542,0.1133998,92.56471,36.92913,81,188.2779
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,96.59071,68.7,0,-1,0,68.7,92.33501,0,27.89071,37.54978,63.43415,72.31579,68.7,0,0,153.4227,180.6778,0,8.881639,-8.881639,265.0893,63.11636,0.1133998,106.2498,50.74732,0,244.112
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,18.70197,18.70197,0,-1,0,18.70197,398.6577,0,0,0,74.55686,19.68629,18.70197,0,0,163.2912,171.7962,54.87057,0,54.87057,317.144,75.51034,0.1131888,20.57217,59.64549,0,246.3531
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,48.39897,48.39897,0,-1,0,48.39897,153.166,0,0,0,74.13074,50.94628,48.39897,0,0,108.4206,221.1797,23.18446,0,23.18446,339.1388,80.74716,0.1130999,53.23886,59.3046,0,295.3105
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,95.88547,68.7,0,-1,0,68.7,46.04531,0,27.18546,36.77401,31.63313,72.31579,68.7,0,0,85.23611,242.0457,0,40.68266,-40.68266,296.2555,70.53687,0.1130999,105.474,25.3065,0,273.6789
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,0,0,0,82.13316,0,0,0,0,130.4391,201.3631,82.13316,0,82.13316,374.1738,89.08883,0.112786,0,65.70653,0,283.4962
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,46.65644,46.65644,0,-1,0,46.65644,130.5417,0,0,0,60.90614,49.11205,46.65644,0,0,48.30591,275.2829,11.79409,0,11.79409,385.3627,91.75284,0.1127411,51.32209,48.72491,0,336.1891
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,12.79146,12.79146,0,0,0,12.79146,467.8459,9.867816,0,0,59.84433,13.4647,12.79146,0,0,36.51182,285.8976,36.51182,0,36.51182,420.0009,100,0.1126023,14.07061,47.87547,0,345.7419
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126023,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,33.60474,33.60474,0,0,0,33.60474,58.98578,0,0,0,19.82202,35.37341,33.60474,0,0,0,318.7582,0,15.55139,-15.55139,403.6082,96.09701,0.1126023,36.96521,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,92.7274,92.7274,24.0274,0,8.346932,92.7274,5.807326,0,1.421085E-14,0,5.384983,72.31579,68.7,0,0,17.27932,303.2068,0,66.93081,-66.93081,333.057,79.29912,0.1126023,102.0001,4.307986,81,308.5918
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,47.93815,47.93815,0,-1,0,47.93815,0,0,7.105427E-15,0,0,50.46121,47.93815,0,0,91.64689,236.276,0,50.46121,-50.46121,279.8662,66.63467,0.1126023,52.73196,0,0,236.276
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,19.94639,19.94639,0,-1,0,19.94639,0,0,3.552714E-15,0,0,20.9962,19.94639,0,0,147.7149,185.8148,0,20.9962,-20.9962,257.7343,61.36517,0.1126023,21.94103,0,0,185.8148
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,187.9922,68.7,0,-1,0,68.7,0,0,119.2922,138.0914,0,72.31579,68.7,0,0,171.044,164.8186,0,72.31579,-72.31579,181.5067,43.2158,0.1126023,206.7914,0,0,164.8186
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3949,92.50282,0,0,0,181.5067,43.2158,0.1126023,0,0,0,92.50282
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,64.75564,64.75564,0,-1,0,64.75564,0,0,0,2.531204,0,68.16383,64.75564,0,0,251.3949,92.50282,0,68.16383,-68.16383,109.6557,26.10845,0.1126023,71.2312,0,0,92.50282
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1325,24.33899,0,0,0,109.6557,26.10845,0.1126023,0,0,0,24.33899
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,14.7392,14.7392,0,-1,0,14.7392,0,0,1.776357E-15,0,0,15.51495,14.7392,0,0,327.1325,24.33899,0,15.51495,-15.51495,93.30153,22.21461,0.1126023,16.21312,0,0,24.33899
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,63.3532,8.382846,0,-1,0,8.382846,0,0,54.97036,61.30568,0,8.824048,8.382846,0,0,344.3713,8.824048,0,8.824048,-8.824048,84.00017,20,0.1126023,69.68852,0,0,8.824048
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,92.07056,0,0,-1,0,0,0,0,92.07056,101.2776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126023,101.2776,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,19.52901,0,0,-1,0,0,0,0,19.52901,21.48192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126023,21.48192,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,54.34868,54.34868,81,0,22.761,54.34868,0,0,0,0,0,0,0,26.65132,25.31875,354.1758,0,25.31875,0,25.31875,108.0196,25.71891,0.1127587,59.78355,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.609891,5.609891,77.92568,0,21.9832,5.609891,0,0,0,0,0,0,0,72.31579,68.7,328.8571,22.78688,68.7,0,68.7,173.1942,41.23663,0.1130434,6.17088,0,81,22.78688
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,260.157,84.61688,79.57635,0,79.57635,248.687,59.21106,0.1132326,0,8.701081,81,95.49323
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,51.56102,51.56102,81,0,22.761,51.56102,17.95446,0,0,0,9.257504,0,0,29.43898,27.96703,180.5807,156.2356,37.22453,0,37.22453,284.0012,67.61921,0.1134514,56.71713,7.406003,81,165.4931
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,143.3562,189.7377,23.18074,0,23.18074,305.9924,72.85519,0.1133634,0,18.54459,0,212.9184
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,159.1776,68.7,0,-1,0,68.7,69.23599,0,90.47758,106.3953,47.56512,72.31579,68.7,0,0,120.1754,210.6003,0,24.75066,-24.75066,279.9029,66.64342,0.1133634,175.0953,38.0521,0,258.1655
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,155.1402,68.7,0,-1,0,68.7,71.92001,0,86.44024,101.9543,49.40905,72.31579,68.7,0,0,147.6762,185.8497,0,22.90674,-22.90674,255.7571,60.89443,0.1133634,170.6543,39.52724,0,235.2587
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,109.2317,68.7,0,-1,0,68.7,63.1327,0,40.53173,51.4549,43.37217,72.31579,68.7,0,0,173.1281,162.9429,0,28.94362,-28.94362,225.2478,53.63033,0.1133634,120.1549,34.69773,0,206.3151
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,191.7632,68.7,0,-1,0,68.7,108.4455,0,123.0632,142.2395,74.50203,72.31579,68.7,0,0,205.2877,133.9993,2.186241,0,2.186241,227.3219,54.12415,0.1133551,210.9395,59.60162,0,208.5013
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,38.95728,38.95728,0,-1,0,38.95728,113.353,0,0,0,44.15926,41.00766,38.95728,0,0,203.1014,135.9669,3.151599,0,3.151599,230.3118,54.83603,0.1133431,42.85301,35.32741,0,180.1262
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,76.33629,76.33629,20.25,0,7.39125,76.33629,41.45506,0,0,0,31.64525,59.0382,56.08629,0,0,199.9498,138.8034,0,27.39295,-27.39295,201.4371,47.96111,0.1133431,83.96992,25.3162,81,170.4486
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,24.79137,24.79137,81,0,22.761,24.79137,36.56192,0,0,0,9.064202,0,0,56.20863,53.3982,230.3864,111.4104,62.4624,0,62.4624,260.6941,62.0699,0.113677,27.27051,7.251362,81,120.4746
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,98.08121,98.08121,29.3812,0,9.701445,98.08121,10.40105,0,0,0,10.20148,72.31579,68.7,0,0,167.9241,167.6266,0,62.11431,-62.11431,195.2199,46.48083,0.113677,107.8893,8.161182,81,177.8281
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,56.89143,56.89143,81,0,22.761,56.89143,9.03067,0,0,0,5.137678,0,0,24.10857,22.90314,236.94,105.5123,28.04082,0,28.04082,221.8217,52.81459,0.1138425,62.58058,4.110142,81,110.6499
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,28.25627,28.25627,0,-1,0,28.25627,0,0,3.552714E-15,0,0,29.74344,28.25627,0,0,208.8991,130.749,0,29.74344,-29.74344,190.4694,45.34976,0.1138425,31.0819,0,0,130.749
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,79.35011,68.7,0,-1,0,68.7,0,0,10.6501,18.58511,0,72.31579,68.7,0,0,241.9474,101.0056,0,72.31579,-72.31579,114.2418,27.20038,0.1138425,87.28511,0,0,101.0056
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,56.92198,27.25528,0,-1,0,27.25528,0,0,29.6667,35.3589,0,28.68977,27.25528,0,0,322.2983,28.68977,0,28.68977,-28.68977,84.00017,20,0.1138425,62.61418,0,0,28.68977
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,69.36941,0,0,-1,0,0,0,0,69.36941,76.30635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138425,76.30635,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,138.1224,0,0,-1,0,0,0,0,138.1224,151.9346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138425,151.9346,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,53.53101,0,0,-1,0,0,0,0,53.53101,58.88411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138425,58.88411,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,33.75793,0,0,-1,0,0,0,0,33.75793,37.13373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138425,37.13373,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,42.27664,0,0,-1,0,0,0,0,42.27664,46.50431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138425,46.50431,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138425,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,5.312228,0,0,-1,0,0,0,0,5.312228,5.843451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138425,5.843451,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138425,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,47.27096,47.27096,81,0,22.761,47.27096,0,0,0,0,0,0,0,33.72904,32.04259,354.1758,0,32.04259,0,32.04259,114.3984,27.23767,0.114037,51.99806,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,7.491077,7.491077,79.80687,0,22.45914,7.491077,195.1099,0,0,0,14.61584,0,0,72.31579,68.7,322.1332,28.83833,83.31583,0,83.31583,193.4388,46.05676,0.1142776,8.240185,11.69267,81,43.45416
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,238.8174,103.8226,96.48435,0,96.48435,284.9719,67.85031,0.1143972,0,22.22748,81,131.6069
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,9.109406,9.109406,0,-1,0,9.109406,380.5443,0,0,0,34.66532,9.588847,9.109406,0,0,142.333,190.6585,25.07647,0,25.07647,308.7615,73.5145,0.1143023,10.02035,27.73226,0,225.3238
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,65.48178,65.48178,0,-1,0,65.48178,93.99877,0,0,3.329956,61.55207,68.92818,65.48178,0,0,117.2566,213.2273,0,7.37612,-7.37612,300.9864,71.66328,0.1143023,72.02995,49.24165,0,274.7794
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,99.24148,68.7,0,-1,0,68.7,114.4833,0,30.54148,40.46563,78.65001,72.31579,68.7,0,0,125.4522,205.8512,6.334222,0,6.334222,306.9956,73.09403,0.1142783,109.1656,62.92001,0,284.5012
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,50.47446,50.47446,0,-1,0,50.47446,164.1171,0,0,0,82.83723,53.13101,50.47446,0,0,119.118,211.552,29.70622,0,29.70622,335.1774,79.80397,0.1141661,55.5219,66.26978,0,294.3892
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,0,0,0,88.80451,0,0,0,0,89.4118,238.2876,88.80451,0,88.80451,419.4247,99.86283,0.1138318,0,71.04361,0,327.0921
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,114.0558,68.7,0,-1,0,68.7,58.65902,0,45.35584,56.76142,40.29874,72.31579,68.7,0,0,0.6072865,318.2117,0,32.01704,-32.01704,385.6758,91.82738,0.1138318,125.4614,32.23899,0,358.5104
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,162.7779,149.7,81,0,22.761,149.7,23.46214,0,13.07787,29.35565,35.12282,72.31579,68.7,0,0,36.18178,286.1946,0,37.19297,-37.19297,346.4709,82.49292,0.1138318,179.0556,28.09826,81,321.3174
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,152.868,149.7,81,0,22.761,149.7,34.47818,0,3.16802,18.45482,51.61384,72.31579,68.7,0,0,77.5073,249.0016,0,20.70195,-20.70195,324.6492,77.29727,0.1138318,168.1548,41.29107,81,300.6155
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,72.31579,0,20.56389,0,0,0,0,0,15.34126,0,0,72.31579,68.7,100.5095,228.2997,84.04127,0,84.04127,404.3777,96.28022,0.1139985,0,12.27301,81,243.641
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,16.4682,303.9369,4.980995,0,4.980995,409.1031,97.40531,0.1139798,0,3.984796,0,308.9178
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,68.85236,68.7,0,-1,0,68.7,0,0,0.1523652,7.037601,0,72.31579,68.7,0,0,11.48721,308.4197,0,72.31579,-72.31579,332.8756,79.25594,0.1139798,75.7376,0,0,308.4197
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,120.6206,68.7,0,-1,0,68.7,0,0,51.92063,63.98269,0,72.31579,68.7,0,0,91.83808,236.104,0,72.31579,-72.31579,256.648,61.10656,0.1139798,132.6827,0,0,236.104
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,122.2016,68.7,0,-1,0,68.7,0,0,53.50161,65.72177,0,72.31579,68.7,0,0,172.189,163.7882,0,72.31579,-72.31579,180.4205,42.95718,0.1139798,134.4218,0,0,163.7882
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,38.72642,38.72642,0,-1,0,38.72642,0,0,7.105427E-15,0,0,40.76465,38.72642,0,0,252.5398,91.47237,0,40.76465,-40.76465,137.4508,32.72631,0.1139798,42.59906,0,0,91.47237
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.8339,50.70772,0,0,0,137.4508,32.72631,0.1139798,0,0,0,50.70772
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,95.35368,48.17234,0,-1,0,48.17234,0,0,47.18135,56.71672,0,50.70772,48.17234,0,0,297.8339,50.70772,0,50.70772,-50.70772,84.00017,20,0.1139798,104.8891,0,0,50.70772
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,96.23679,0,0,-1,0,0,0,0,96.23679,105.8605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139798,105.8605,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139798,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.63389,0,0,-1,0,0,0,0,47.63389,52.39728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139798,52.39728,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,106.4756,0,0,-1,0,0,0,0,106.4756,117.1232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139798,117.1232,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,17.71575,17.71575,81,0,22.761,17.71575,0,0,0,0,0,0,0,63.28425,60.12004,354.1758,0,60.12004,0,60.12004,141.035,33.5797,0.1143153,19.48733,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,41.79961,41.79961,81,0,22.761,41.79961,0,0,0,0,0,0,0,39.20039,37.24037,294.0558,54.10803,37.24037,0,37.24037,176.3644,41.99143,0.1145368,45.97957,0,81,54.10803
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,135.7764,135.7764,67.07638,0,19.23832,135.7764,13.81686,0,2.842171E-14,0,18.76003,72.31579,68.7,0,0,256.8154,87.62437,0,53.55576,-53.55576,119.9116,28.55033,0.1145368,149.354,15.00802,81,106.3844
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,19.03084,19.03084,81,0,22.761,19.03084,228.6099,0,0,0,43.50637,0,0,61.96916,58.8707,316.3218,34.06861,102.3771,0,102.3771,217.035,51.67491,0.1147116,20.93392,34.8051,81,77.57497
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,197.5736,68.7,0,-1,0,68.7,124.9202,0,128.8736,148.6309,85.82021,72.31579,68.7,0,0,213.9447,126.208,13.50441,0,13.50441,229.8465,54.72524,0.114661,217.3309,68.65616,0,212.0282
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,40.80471,40.80471,0,-1,0,40.80471,217.3706,0,0,0,88.69743,42.95232,40.80471,0,0,200.4403,138.3619,45.74511,0,45.74511,273.2441,65.05798,0.1144901,44.88518,70.95795,0,227.0594
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,135.0113,68.7,0,-1,0,68.7,47.26126,0,66.31129,79.81242,32.46849,72.31579,68.7,0,0,154.6952,179.5325,0,39.8473,-39.8473,231.2413,55.05735,0.1144901,148.5124,25.97479,0,212.001
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,99.77361,68.7,0,-1,0,68.7,111.5859,0,31.07361,41.05098,76.65948,72.31579,68.7,0,0,198.97,139.6852,4.343689,0,4.343689,235.3621,56.03849,0.1144739,109.751,61.32758,0,216.3447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,77.36208,68.7,0,-1,0,68.7,146.179,0,8.662082,16.39829,100.4249,72.31579,68.7,0,0,194.6263,143.5946,28.10916,0,28.10916,262.0288,62.38769,0.1143691,85.09829,80.33996,0,244.0195
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,31.66747,31.66747,0,-1,0,31.66747,241.4185,0,0,0,76.45111,33.33418,31.66747,0,0,166.5171,168.8928,43.11694,0,43.11694,302.9331,72.12679,0.1142088,34.83421,61.16089,0,245.3439
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,85.63996,85.63996,20.25,0,7.39125,85.63996,73.52693,0,0,0,62.96843,68.83154,65.38996,0,0,123.4002,207.698,0,5.863106,-5.863106,296.7529,70.6553,0.1142088,94.20396,50.37475,81,270.6665
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,75.27132,75.27132,81,0,22.761,75.27132,33.40043,0,0,0,25.14094,0,0,5.728677,5.442243,129.9148,201.8349,30.58319,0,30.58319,325.7666,77.56333,0.1143657,82.79845,20.11275,81,226.9759
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,135.9774,135.9774,67.27741,0,19.28918,135.9774,16.16552,0,0,0,21.98146,72.31579,68.7,0,0,99.33157,229.3598,0,50.33433,-50.33433,272.7096,64.93073,0.1143657,149.5751,17.58517,81,251.3413
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,112.5632,112.5632,43.86325,0,13.3654,112.5632,3.460613,0,0,0,3.895378,72.31579,68.7,0,0,155.2586,179.0255,0,68.42041,-68.42041,200.5882,47.75899,0.1143657,123.8196,3.116303,81,182.9209
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,91.11631,68.7,0,-1,0,68.7,0,0,22.41631,31.52794,0,72.31579,68.7,0,0,231.2813,110.6051,0,72.31579,-72.31579,124.3606,29.60961,0.1143657,100.2279,0,0,110.6051
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,169.6778,36.37481,0,-1,0,36.37481,0,0,133.303,150.2707,0,38.28928,36.37481,0,0,311.6322,38.28928,0,38.28928,-38.28928,84.00017,20,0.1143657,186.6456,0,0,38.28928
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,79.82153,0,0,-1,0,0,0,0,79.82153,87.80368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143657,87.80368,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,22.66507,0,0,-1,0,0,0,0,22.66507,24.93158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143657,24.93158,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,84.31989,0,0,-1,0,0,0,0,84.31989,92.75188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143657,92.75188,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143657,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,45.87859,0,0,-1,0,0,0,0,45.87859,50.46645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143657,50.46645,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143657,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.84826,0,0,-1,0,0,0,0,48.84826,53.73308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143657,53.73308,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143657,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.04012787,0.04012787,72.35592,0,20.57405,0.04012787,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1145858,0.04414065,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,24.26075,24.26075,81,0,22.761,24.26075,0,7.105427E-15,0,0,0,0,0,56.73925,53.90229,285.4758,61.83,53.90229,0,53.90229,200.3109,47.69298,0.1149019,26.68682,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,21.65234,21.65234,81,0,22.761,21.65234,28.89772,0,0,0,6.257032,0,0,59.34766,56.38028,231.5735,110.3421,62.63731,0,62.63731,259.7339,61.84128,0.1152209,23.81757,5.005626,81,116.5991
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,168.9362,166.7156,100.0459,0,100.0459,354.6458,84.43929,0.115321,0,25.07671,81,198.0615
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,68.89032,256.7569,48.16969,0,48.16969,400.3435,95.31969,0.1151425,0,38.53576,0,304.9266
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,29.77544,29.77544,0,-1,0,29.77544,211.9429,11.04373,0,0,63.10692,31.34257,29.77544,0,0,20.72063,300.1096,20.72063,0,20.72063,420.0009,100,0.1150659,32.75299,50.48554,0,363.2166
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,37.06628,37.06628,0,-1,0,37.06628,163.5695,21.61201,0,0,60.62915,39.01714,37.06628,0,0,0,318.7582,0,0,0,420.0009,100,0.1150659,40.77291,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150659,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,57.53849,57.53849,0,-1,0,57.53849,102.2503,0,0,0,58.83325,60.56683,57.53849,0,0,0,318.7582,0,1.733582,-1.733582,418.1735,99.56492,0.1150659,63.29234,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,182.566,68.7,0,-1,0,68.7,106.7022,0,113.866,132.1226,73.30441,72.31579,68.7,0,0,1.926202,317.0247,0.9886237,0,0.9886237,419.1114,99.78822,0.1150622,200.8226,58.64353,0,390.3291
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,92.67337,92.67337,23.97337,0,8.333261,92.67337,40.0363,0,0,0,37.10299,72.31579,68.7,0,0,0.9375787,317.9144,0,35.2128,-35.2128,381.9938,90.95073,0.1150622,101.9407,29.68239,81,355.0174
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,190.8708,149.7,81,0,22.761,149.7,26.90306,0,41.17086,60.25794,40.27387,72.31579,68.7,0,0,40.06292,282.7016,0,32.04192,-32.04192,348.2187,82.90904,0.1150622,209.9579,32.2191,81,322.9755
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,70.62901,70.62901,20.25,0,7.39125,70.62901,21.87626,0,1.421085E-14,0,15.45098,53.03053,50.37901,0,0,75.66505,250.6597,0,37.57955,-37.57955,308.6064,73.47755,0.1150622,77.69191,12.36079,81,266.1107
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,122.5132,122.5132,53.81321,0,15.88274,122.5132,3.457589,0,0,0,4.236003,72.31579,68.7,0,0,117.4201,213.0801,0,68.07979,-68.07979,236.8439,56.3913,0.1150622,134.7645,3.388802,81,217.3161
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,56.96468,56.96468,0,-1,0,56.96468,0,0,7.105427E-15,0,0,59.96283,56.96468,0,0,193.0643,145.0004,0,59.96283,-59.96283,173.6376,41.3422,0.1150622,62.66115,0,0,145.0004
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,59.38871,59.38871,0,-1,0,59.38871,0,0,7.105427E-15,0,0,62.51443,59.38871,0,0,259.6897,85.03752,0,62.51443,-62.51443,107.7416,25.65271,0.1150622,65.32758,0,0,85.03752
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.87307,10.87307,0,-1,0,10.87307,0,0,0,0,0,11.44534,10.87307,0,0,329.1501,22.52309,0,11.44534,-11.44534,95.67715,22.78023,0.1150622,11.96038,0,0,22.52309
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,90.31405,10.52387,0,-1,0,10.52387,0,0,79.79018,88.82159,0,11.07775,10.52387,0,0,341.8672,11.07775,0,11.07775,-11.07775,84.00017,20,0.1150622,99.34545,0,0,11.07775
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,22.80574,0,0,-1,0,0,0,0,22.80574,25.08631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150622,25.08631,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,100.7951,0,0,-1,0,0,0,0,100.7951,110.8746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150622,110.8746,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,107.6177,0,0,-1,0,0,0,0,107.6177,118.3795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150622,118.3795,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,118.3182,0,0,-1,0,0,0,0,118.3182,130.1501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150622,130.1501,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,58.0367,0,0,-1,0,0,0,0,58.0367,63.84037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150622,63.84037,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,12.29476,0,0,-1,0,0,0,0,12.29476,13.52423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150622,13.52423,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,21.78639,21.78639,81,0,22.761,21.78639,0,0,0,0,0,0,0,59.21362,56.25293,354.1758,0,56.25293,0,56.25293,137.3664,32.70622,0.1153883,23.96502,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,62.68127,62.68127,81,0,22.761,62.68127,0,0,0,0,0,0,0,18.31873,17.40279,297.9229,50.62764,17.40279,0,17.40279,153.8761,36.6371,0.1154889,68.94939,0,81,50.62764
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,107.2784,107.2784,40.86514,0,12.60688,107.2784,3.373069,0,0,0,3.618575,69.90873,66.41329,0,0,280.5201,66.29015,0,66.29015,-66.29015,84.00017,20,0.1154889,118.0063,2.89486,81,69.90873
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,143.5543,88.44261,81,0,22.761,88.44261,8.858096,0,55.11172,75.42124,7.834332,7.834332,7.442615,0,0,354.1758,0,0,0,0,84.00017,20,0.1154889,157.9098,6.267465,81,7.834332
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,36.56421,21.66236,0,-1,0,21.66236,105.2632,0,14.90185,35.88816,22.80248,22.80248,21.66236,0,0,354.1758,0,0,0,0,84.00017,20,0.1154889,40.22063,18.24199,0,22.80248
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,64.29592,13.78733,0,-1,0,13.78733,105.2632,0,50.50859,67.96805,14.51298,14.51298,13.78733,0,0,354.1758,0,0,0,0,84.00017,20,0.1154889,70.72551,11.61038,0,14.51298
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,117.2644,47.00551,0,-1,0,47.00551,105.2632,0,70.25885,119.5897,49.47948,49.47948,47.00551,0,0,354.1758,0,0,0,0,84.00017,20,0.1154889,128.9908,39.58358,0,49.47948
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,69.44877,14.65453,0,-1,0,14.65453,105.2632,0,54.79424,73.46274,15.42582,15.42582,14.65453,0,0,354.1758,0,0,0,0,84.00017,20,0.1154889,76.39364,12.34066,0,15.42582
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,354.1758,0,5.55623,0,5.55623,89.27127,21.25502,0.1154684,0,4.444983,0,5.55623
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,80.82818,11.58477,0,-1,0,11.58477,62.09781,0,69.24341,82.79358,7.193887,12.19449,11.58477,0,0,348.6196,5.000607,0,5.000607,-5.000607,84.00017,20,0.1154684,88.911,5.75511,0,12.19449
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,37.02064,37.02064,81,0,22.761,37.02064,9.009679,0,0,0,3.335441,0,0,43.97936,41.78039,354.1758,0,45.11583,0,45.11583,126.8008,30.19061,0.1157256,40.7227,2.668353,81,3.335441
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,111.9073,111.9073,66.28763,0,19.03877,111.9073,6.627289,0,0,2.114831,7.416418,48.02067,45.61963,0,0,309.06,40.60425,0,40.60425,-40.60425,84.00017,20,0.1157256,123.098,5.933134,81,48.02067
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,354.1758,0,78.59771,0,78.59771,158.5645,37.75338,0.1159024,0,7.918169,81,9.897711
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,72.42222,72.42222,81,0,22.761,72.42222,5.663174,0,0,0,4.101396,0,0,8.577785,8.148895,275.5781,70.73794,12.25029,0,12.25029,170.1862,40.52043,0.1159689,79.66444,3.281116,81,74.83933
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,14.91986,14.91986,0,-1,0,14.91986,0,0,0,0,0,15.70512,14.91986,0,0,263.3278,81.7632,0,15.70512,-15.70512,153.6315,36.57885,0.1159689,16.41185,0,0,81.7632
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,41.28006,41.28006,0,-1,0,41.28006,0,0,7.105427E-15,0,0,43.45269,41.28006,0,0,280.778,66.05808,0,43.45269,-43.45269,107.8283,25.67336,0.1159689,45.40806,0,0,66.05808
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,103.1602,21.47512,0,-1,0,21.47512,0,0,81.6851,92.00111,0,22.60539,21.47512,0,0,329.0587,22.60539,0,22.60539,-22.60539,84.00017,20,0.1159689,113.4762,0,0,22.60539
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,32.11619,0,0,-1,0,0,0,0,32.11619,35.32781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159689,35.32781,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,42.03471,0,0,-1,0,0,0,0,42.03471,46.23819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159689,46.23819,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159689,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,113.6817,0,0,-1,0,0,0,0,113.6817,125.0499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159689,125.0499,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,33.08144,0,0,-1,0,0,0,0,33.08144,36.38958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159689,36.38958,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,63.57768,0,0,-1,0,0,0,0,63.57768,69.93545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159689,69.93545,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,35.05955,0,0,-1,0,0,0,0,35.05955,38.5655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159689,38.5655,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,49.19757,49.19757,81,0,22.761,49.19757,0,0,0,0,0,0,0,31.80243,30.21231,354.1758,0,30.21231,0,30.21231,112.6621,26.82425,0.1161421,54.11732,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,323.9635,27.19108,68.7,0,68.7,177.8366,42.34197,0.1163537,0,0,81,27.19108
