Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,186.9361,149.7,81,0,22.761,149.7,16.90105,0,37.2361,55.92971,25.30087,72.31579,68.7,0,0,255.2635,89.02108,0,47.01492,-47.01492,128.2785,30.54245,0.1163537,205.6297,20.2407,81,114.322
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,232.488,149.7,81,0,22.761,149.7,38.60607,0,82.78802,123.8502,57.79328,72.31579,68.7,0,0,307.5023,42.00616,0,14.52251,-14.52251,112.9705,26.89768,0.1163537,255.7368,46.23463,81,99.79945
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,18.35008,18.35008,0,-1,0,18.35008,386.8251,0,0,0,70.98273,19.31588,18.35008,0,0,323.6384,27.48366,51.66685,0,51.66685,161.986,38.56801,0.1161629,20.18509,56.78619,0,98.46639
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,154.8493,68.7,0,-1,0,68.7,153.0942,0,86.14934,101.6343,105.1757,72.31579,68.7,0,0,271.9716,73.98383,32.85995,0,32.85995,193.1597,45.9903,0.1160419,170.3343,84.14059,0,179.1596
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,63.8325,63.8325,0,-1,0,63.8325,176.8967,0,0,1.51575,112.9176,67.19211,63.8325,0,0,239.1116,103.5578,45.72547,0,45.72547,236.5387,56.31861,0.115874,70.21575,90.33406,0,216.4754
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,139.1094,68.7,0,-1,0,68.7,153.8412,0,70.40936,84.32029,105.6889,72.31579,68.7,0,0,193.3861,144.7107,33.37309,0,33.37309,268.1991,63.85681,0.1157517,153.0203,84.5511,0,250.3996
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,222.3531,68.7,0,-1,0,68.7,167.0128,0,153.6531,175.8884,114.7378,72.31579,68.7,0,0,160.013,174.7465,42.422,0,42.422,308.4442,73.43894,0.1155966,244.5884,91.79023,0,289.4843
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,46.42278,46.42278,0,-1,0,46.42278,239.8043,0,0,0,111.3238,48.86608,46.42278,0,0,117.591,212.9263,62.45774,0,62.45774,367.6968,87.54668,0.115369,51.06506,89.05905,0,324.2501
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,55.25074,55.25074,0,0,0,55.25074,164.3185,0,0,0,90.78718,58.15867,55.25074,0,0,55.13331,269.1382,32.62851,0,32.62851,398.6509,94.91669,0.1152505,60.77581,72.62975,0,359.9254
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,134.7285,134.7285,66.02849,0,18.97321,134.7285,42.20695,0,0,0,56.86479,72.31579,68.7,0,0,22.5048,298.5039,0,15.451,-15.451,382.3641,91.03889,0.1152505,148.2013,45.49183,81,355.3687
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,24.76392,24.76392,0,0,0,24.76392,103.8645,0,0,0,25.72093,26.06728,24.76392,0,0,39.67258,283.0529,0,0.3463517,-0.3463517,381.999,90.95197,0.1152505,27.24031,20.57675,0,308.7738
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,35.84782,35.84782,0,0,0,35.84782,8.622395,0,0,0,3.090941,37.73455,35.84782,0,0,40.05742,282.7065,0,34.64361,-34.64361,345.4815,82.25732,0.1152505,39.43261,2.472753,0,285.7975
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,128.9553,68.7,0,-1,0,68.7,0,0,60.25526,73.15079,0,72.31579,68.7,0,0,78.55032,248.0629,0,72.31579,-72.31579,269.2539,64.10795,0.1152505,141.8508,0,0,248.0629
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,131.1743,68.7,0,-1,0,68.7,0,0,62.4743,75.59173,0,72.31579,68.7,0,0,158.9012,175.7471,0,72.31579,-72.31579,193.0264,45.95857,0.1152505,144.2917,0,0,175.7471
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,86.4052,68.7,0,-1,0,68.7,0,0,17.7052,26.34571,0,72.31579,68.7,0,0,239.2521,103.4314,0,72.31579,-72.31579,116.7989,27.8092,0.1152505,95.04572,0,0,103.4314
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,113.6859,29.55979,0,-1,0,29.55979,0,0,84.12614,95.49474,0,31.11557,29.55979,0,0,319.6029,31.11557,0,31.11557,-31.11557,84.00017,20,0.1152505,125.0545,0,0,31.11557
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,85.5345,0,0,-1,0,0,0,0,85.5345,94.08795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152505,94.08795,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,82.85059,0,0,-1,0,0,0,0,82.85059,91.13564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152505,91.13564,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,4.193907,0,0,-1,0,0,0,0,4.193907,4.613297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152505,4.613297,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,56.10279,0,0,-1,0,0,0,0,56.10279,61.71307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152505,61.71307,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,23.59743,0,0,-1,0,0,0,0,23.59743,25.95718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152505,25.95718,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,109.7987,0,0,-1,0,0,0,0,109.7987,120.7785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152505,120.7785,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,115.0106,81,81,0,22.761,81,0,0,34.01061,45.51167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152505,126.5117,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1154616,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.805669,5.805669,78.12146,0,22.03273,5.805669,402.5812,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1156382,6.386235,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,83.11955,83.11955,81,0,22.761,83.11955,58.79019,0,0,0,48.86614,2.231108,2.119552,0,0,193.4033,144.6953,46.63504,0,46.63504,280.7643,66.8485,0.1158591,91.43151,39.09291,81,193.5614
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,146.7682,186.6668,81.59956,0,81.59956,358.1764,85.27992,0.1155641,0,65.27964,0,268.2664
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,103.7345,68.7,0,-1,0,68.7,145.8559,0,35.03448,45.40792,100.203,72.31579,68.7,0,0,65.16869,260.1064,27.88718,0,27.88718,384.6325,91.57899,0.1154636,114.1079,80.16238,0,360.3094
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,43.22735,43.22735,0,-1,0,43.22735,277.1806,37.03384,0,0,119.8178,45.50248,43.22735,0,0,37.2815,285.2049,37.2815,0,37.2815,420.0009,100,0.1153296,47.55009,95.85426,0,405.0227
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153296,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,112.0438,68.7,0,-1,0,68.7,161.4575,38.60552,43.34378,54.54815,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1153296,123.2482,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,127.4347,68.7,0,-1,0,68.7,151.417,31.70766,58.73473,71.4782,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1153296,140.1782,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,68.90849,68.90849,20.25,0,7.39125,68.90849,116.1774,28.83662,0,0,80.05609,51.21946,48.65849,0,0,0,318.7582,0,0,0,420.0009,100,0.1153296,75.79934,64.04487,81,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153296,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153296,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,64.73161,64.73161,20.25,0,7.39125,64.73161,7.724364,0,0,0,5.000105,46.82275,44.48161,0,0,0,318.7582,0,41.82264,-41.82264,375.9159,89.50361,0.1153296,71.20477,4.000084,81,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,95.03354,68.7,0,-1,0,68.7,0,0,26.33354,35.83689,0,72.31579,68.7,0,0,46.4696,276.9356,0,72.31579,-72.31579,299.6884,71.35423,0.1153296,104.5369,0,0,276.9356
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,153.533,68.7,0,-1,0,68.7,0,0,84.83302,100.1863,0,72.31579,68.7,0,0,126.8205,204.6198,0,72.31579,-72.31579,223.4608,53.20485,0.1153296,168.8863,0,0,204.6198
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,96.13711,68.7,0,-1,0,68.7,0,0,27.43711,37.05082,0,72.31579,68.7,0,0,207.1714,132.304,0,72.31579,-72.31579,147.2333,35.05548,0.1153296,105.7508,0,0,132.304
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.5222,59.98821,0,0,0,147.2333,35.05548,0.1153296,0,0,0,59.98821
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,132.2471,56.9888,0,-1,0,56.9888,0,0,75.25835,88.48306,0,59.98821,56.9888,0,0,287.5222,59.98821,0,59.98821,-59.98821,84.00017,20,0.1153296,145.4719,0,0,59.98821
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,48.22947,0,0,-1,0,0,0,0,48.22947,53.05242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153296,53.05242,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,49.85678,0,0,-1,0,0,0,0,49.85678,54.84246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153296,54.84246,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,97.15189,0,0,-1,0,0,0,0,97.15189,106.8671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153296,106.8671,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153296,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153296,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,45.43945,45.43945,81,0,22.761,45.43945,0,0,0,0,0,0,0,35.56055,33.78253,354.1758,0,33.78253,0,33.78253,116.0491,27.63068,0.1155194,49.98339,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,47.15176,47.15176,81,0,22.761,47.15176,0,0,0,0,0,0,0,33.84824,32.15583,320.3933,30.40427,32.15583,0,32.15583,146.5548,34.89392,0.1156996,51.86694,0,81,30.40427
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,69.87524,69.87524,81,0,22.761,69.87524,36.1089,0,0,0,25.23118,0,0,11.12476,10.56852,288.2375,59.34452,35.7997,0,35.7997,180.5174,42.98024,0.1158773,76.86277,20.18494,81,84.5757
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,218.0948,149.7,81,0,22.761,149.7,39.51521,0,68.39475,90.20422,59.15426,72.31579,68.7,0,0,252.4378,91.56425,0,13.16153,-13.16153,166.6439,39.67704,0.1158773,239.9042,47.32341,81,150.7185
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,91.33237,68.7,0,-1,0,68.7,123.6838,0,22.63236,31.7656,84.97079,72.31579,68.7,0,0,267.0617,78.40272,12.655,0,12.655,178.6495,42.5355,0.1158318,100.4656,67.97663,0,163.3735
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,40.16575,40.16575,0,-1,0,40.16575,236.5378,0,0,0,95.00718,42.27974,40.16575,0,0,254.4067,89.79222,52.72745,0,52.72745,228.6711,54.4454,0.1156426,44.18232,76.00574,0,184.7994
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,134.4997,68.7,0,-1,0,68.7,151.2817,0,65.79966,79.24963,103.9305,72.31579,68.7,0,0,201.6792,137.2469,31.61473,0,31.61473,258.6635,61.58642,0.1155294,147.9496,83.14442,0,241.1774
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,24.66472,24.66472,0,-1,0,24.66472,416.4589,0,0,0,102.7184,25.96286,24.66472,0,0,170.0645,165.7002,76.75555,0,76.75555,331.4802,78.9237,0.1152556,27.13119,82.17473,0,268.4186
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,257.9456,68.7,0,-1,0,68.7,138.1323,0,189.2456,215.0402,94.8969,72.31579,68.7,0,0,93.30895,234.7802,22.58111,0,22.58111,352.9025,84.02424,0.1151753,283.7402,75.91752,0,329.6771
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,26.46648,26.46648,0,-1,0,26.46648,381.3974,2.355179,0,0,100.9425,27.85946,26.46648,0,0,70.72784,255.1032,70.72784,0,70.72784,420.0009,100,0.1149246,29.11313,80.75398,0,356.0457
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149246,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,68.74518,68.74518,20.25,0,7.39125,68.74518,76.59069,1.604853,0,0,52.6524,51.04755,48.49517,0,0,0,318.7582,0,0,0,420.0009,100,0.1149246,75.61969,42.12193,81,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,86.45459,86.45459,20.25,0,7.39125,86.45459,38.39935,0,0,0,33.19799,69.68904,66.20459,0,0,0,318.7582,0,36.49104,-36.49104,381.5359,90.8417,0.1149246,95.10004,26.5584,81,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,130.6873,130.6873,61.98728,0,17.95078,130.6873,3.313009,0,0,0,4.32968,72.31579,68.7,0,0,40.5456,282.2672,0,67.98611,-67.98611,309.8723,73.77896,0.1149246,143.756,3.463744,81,286.5969
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.0857,214.2811,0,0,0,309.8723,73.77896,0.1149246,0,0,0,214.2811
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,73.72014,68.7,0,-1,0,68.7,0,0,5.020136,12.39215,0,72.31579,68.7,0,0,116.0857,214.2811,0,72.31579,-72.31579,233.6447,55.62958,0.1149246,81.09215,0,0,214.2811
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,86.69373,68.7,0,-1,0,68.7,0,0,17.99372,26.6631,0,72.31579,68.7,0,0,196.4366,141.9653,0,72.31579,-72.31579,157.4172,37.48021,0.1149246,95.3631,0,0,141.9653
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,64.13193,64.13193,0,-1,0,64.13193,0,0,0,4.378098,0,67.50729,64.13193,0,0,276.7875,69.64949,0,67.50729,-67.50729,86.25825,20.53764,0.1149246,70.54512,0,0,69.64949
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,93.31636,2.035094,0,-1,0,2.035094,0,0,91.28127,100.6129,0,2.142205,2.035094,0,0,351.7956,2.142205,0,2.142205,-2.142205,84.00017,20,0.1149246,102.648,0,0,2.142205
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,25.00014,0,0,-1,0,0,0,0,25.00014,27.50016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149246,27.50016,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,82.90157,0,0,-1,0,0,0,0,82.90157,91.19172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149246,91.19172,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,87.93859,0,0,-1,0,0,0,0,87.93859,96.73244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149246,96.73244,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149246,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,77.16978,0,0,-1,0,0,0,0,77.16978,84.88675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149246,84.88675,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,56.98653,56.98653,81,0,22.761,56.98653,0,3.552714E-15,0,0,0,0,0,24.01347,22.81279,354.1758,0,22.81279,0,22.81279,105.6423,25.15287,0.1150516,62.68519,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,8.217561,8.217561,80.53335,0,22.64294,8.217561,0,0,0,0,0,0,0,72.31579,68.7,331.363,20.53151,68.7,0,68.7,170.8168,40.67059,0.1153292,9.039317,0,81,20.53151
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,112.1363,112.1363,43.43631,0,13.25739,112.1363,17.87537,0,1.421085E-14,0,20.04478,72.31579,68.7,0,0,262.663,82.36151,0,52.27101,-52.27101,115.7183,27.55193,0.1153292,123.3499,16.03582,81,102.4063
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,81.79726,81.79726,81,0,22.761,81.79726,57.57601,0,0,0,47.09559,0.839214,0.7972533,0,0,320.7419,30.0905,46.25638,0,46.25638,159.601,38.00016,0.1155443,89.97698,37.67648,81,77.1861
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,127.4773,68.7,0,-1,0,68.7,116.5154,0,58.77729,71.52502,80.04606,72.31579,68.7,0,0,274.4855,71.72124,7.730273,0,7.730273,166.9346,39.74625,0.1155169,140.225,64.03685,0,151.7673
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,124.9082,68.7,0,-1,0,68.7,140.7171,0,56.20818,68.69901,96.67268,72.31579,68.7,0,0,266.7553,78.67849,24.3569,0,24.3569,190.0415,45.2479,0.1154308,137.399,77.33815,0,175.3512
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,118.073,68.7,0,-1,0,68.7,162.5952,0,49.373,61.1803,111.7029,72.31579,68.7,0,0,242.3984,100.5997,39.38708,0,39.38708,227.4074,54.14452,0.1152917,129.8803,89.3623,0,212.3026
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,3.033902,3.033902,0,-1,0,3.033902,3048.732,0,0,0,92.49554,3.193581,3.033902,0,0,203.0113,136.0481,89.30196,0,89.30196,312.1267,74.31573,0.1149776,3.337292,73.99643,0,228.5436
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,89.33718,68.7,0,-1,0,68.7,121.0859,0,20.63718,29.5709,83.186,72.31579,68.7,0,0,113.7093,216.4198,10.87021,0,10.87021,322.4391,76.77106,0.1149395,98.2709,66.5488,0,299.6058
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,167.892,68.7,0,-1,0,68.7,155.7984,0,99.19202,115.9812,107.0335,72.31579,68.7,0,0,102.8391,226.203,34.71769,0,34.71769,355.3752,84.61297,0.1148179,184.6812,85.62678,0,333.2365
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,136.4709,136.4709,81,0,22.761,136.4709,58.27878,0,0,0.4180344,79.53359,58.39046,55.47094,0,0,68.12143,257.4489,21.14313,0,21.14313,375.4333,89.3887,0.1148573,150.118,63.62688,81,336.9825
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,84.27597,84.27597,20.25,0,7.39125,84.27597,52.61954,0,0,0,44.34563,67.39576,64.02597,0,0,46.9783,276.4778,0,23.05013,-23.05013,351.1363,83.60372,0.1148573,92.70358,35.4765,81,320.8234
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,73.87991,73.87991,20.25,0,7.39125,73.87991,27.11791,0,0,0,20.03469,56.45253,53.62991,0,0,72.58956,253.4276,0,36.41785,-36.41785,312.7486,74.46379,0.1148573,81.2679,16.02775,81,273.4623
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,219.9261,149.7,81,0,22.761,149.7,2.699084,0,70.22606,92.21867,4.040529,72.31579,68.7,0,0,113.0538,217.0098,0,68.27526,-68.27526,240.7801,57.32848,0.1148573,241.9187,3.232423,81,221.0503
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,139.3473,68.7,0,-1,0,68.7,0,0,70.64727,84.582,0,72.31579,68.7,0,0,188.9152,148.7345,0,72.31579,-72.31579,164.5526,39.17911,0.1148573,153.282,0,0,148.7345
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,109.6358,68.7,0,-1,0,68.7,0,0,40.93585,51.89944,0,72.31579,68.7,0,0,269.2661,76.41872,0,72.31579,-72.31579,88.32504,21.02973,0.1148573,120.5994,0,0,76.41872
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.617,4.102933,0,0,0,88.32504,21.02973,0.1148573,0,0,0,4.102933
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,48.88114,3.897787,0,-1,0,3.897787,0,0,44.98335,49.87146,0,4.102933,3.897787,0,0,349.617,4.102933,0,4.102933,-4.102933,84.00017,20,0.1148573,53.76925,0,0,4.102933
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,25.36355,0,0,-1,0,0,0,0,25.36355,27.8999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148573,27.8999,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,58.72218,0,0,-1,0,0,0,0,58.72218,64.59439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148573,64.59439,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,72.96227,0,0,-1,0,0,0,0,72.96227,80.25849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148573,80.25849,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148573,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,71.92151,0,0,-1,0,0,0,0,71.92151,79.11366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148573,79.11366,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.84734,0,0,-1,0,0,0,0,44.84734,49.33207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148573,49.33207,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,32.75898,32.75898,81,0,22.761,32.75898,0,0,0,0,0,0,0,48.24102,45.82897,354.1758,0,45.82897,0,45.82897,127.4773,30.35169,0.1151095,36.03487,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,162.472,120.1838,81,0,22.761,120.1838,0,0,42.28821,58.5354,0,41.24607,39.18377,0,0,308.3468,41.24607,0,41.24607,-41.24607,84.00017,20,0.1151095,178.7192,0,81,41.24607
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,118.897,96.71693,81,0,22.761,96.71693,17.10574,0,22.18003,46.64328,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1151095,130.7867,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,125.6984,102.9633,81,0,22.761,102.9633,22.45389,0,22.73507,52.87556,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1151095,138.2682,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,107.352,37.84551,0,-1,0,37.84551,105.2632,0,69.50645,110.5181,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1151095,118.0872,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.207203,1.207203,0,-1,0,1.207203,3174.508,0,0,0,38.32276,1.27074,1.207203,0,0,354.1758,0,37.05202,0,37.05202,119.1508,28.36918,0.11498,1.327923,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,56.86254,56.86254,0,-1,0,56.86254,109.8833,0,0,18.99766,62.48241,59.8553,56.86254,0,0,317.1238,33.34682,2.627107,0,2.627107,121.6431,28.96258,0.1149708,62.54879,49.98593,0,95.82923
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,32.16515,32.16515,0,-1,0,32.16515,242.0149,0,0,0,77.84444,33.85805,32.16515,0,0,314.4967,35.71122,43.9864,0,43.9864,163.3723,38.89808,0.1148175,35.38166,62.27556,0,113.5557
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,97.97206,68.7,0,-1,0,68.7,132.1997,0,29.27206,39.06927,90.82119,72.31579,68.7,0,0,270.5103,75.29897,18.5054,0,18.5054,180.928,43.07801,0.1147531,107.7693,72.65695,0,166.1202
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,22.20084,22.20084,0,-1,0,22.20084,308.8275,0,0,0,68.5623,23.36931,22.20084,0,0,252.0049,91.95383,45.193,0,45.193,223.8019,53.28605,0.1145961,24.42093,54.84984,0,160.5161
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,73.80159,73.80159,20.25,0,7.39125,73.80159,24.6413,7.105427E-15,0,0,18.18567,56.37009,53.55159,0,0,206.8119,132.6275,0,38.18442,-38.18442,183.5519,43.70275,0.1145961,81.18175,14.54854,81,150.8132
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,34.59644,34.59644,81,0,22.761,34.59644,30.44008,0,0,0,10.53118,0,0,46.40356,44.08339,249.239,94.44311,54.61457,0,54.61457,235.3639,56.03891,0.1148861,38.05608,8.424947,81,104.9743
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,80.48677,80.48677,81,0,22.761,80.48677,15.71091,0,0,0,12.6452,0,0,0.5132299,0.4875684,194.6245,143.5962,13.13277,0,13.13277,247.8227,59.00529,0.1149469,88.53545,10.11616,81,156.2414
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,146.9072,146.9072,78.20724,0,22.05443,146.9072,2.89546,1.421085E-14,2.842171E-14,11.89797,4.253641,72.31579,68.7,0,0,181.4917,155.4157,0,68.06215,-68.06215,176.0789,41.92347,0.1149469,161.598,3.402912,81,159.6694
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1163,87.35356,0,0,0,176.0789,41.92347,0.1149469,0,0,0,87.35356
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1163,87.35356,0,0,0,176.0789,41.92347,0.1149469,0,0,0,87.35356
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,28.29049,28.29049,0,-1,0,28.29049,0,0,3.552714E-15,0,0,29.77946,28.29049,0,0,257.1163,87.35356,0,29.77946,-29.77946,144.6886,34.4496,0.1149469,31.11954,0,0,87.35356
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,20.47494,20.47494,0,-1,0,20.47494,0,0,0,0,0,21.55257,20.47494,0,0,290.2046,57.5741,0,21.55257,-21.55257,121.9702,29.04047,0.1149469,22.52243,0,0,57.5741
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,30.08581,30.08581,0,-1,0,30.08581,0,0,3.552714E-15,0,0,31.66928,30.08581,0,0,314.1519,36.02153,0,31.66928,-31.66928,88.58785,21.0923,0.1149469,33.09439,0,0,36.02153
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.34,4.352257,0,0,0,88.58785,21.0923,0.1149469,0,0,0,4.352257
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,104.4326,4.134644,0,-1,0,4.134644,0,0,100.2979,110.7412,0,4.352257,4.134644,0,0,349.34,4.352257,0,4.352257,-4.352257,84.00017,20,0.1149469,114.8758,0,0,4.352257
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.954189,0,0,-1,0,0,0,0,7.954189,8.749608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149469,8.749608,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149469,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,102.6295,0,0,-1,0,0,0,0,102.6295,112.8925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149469,112.8925,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,28.50669,28.50669,81,0,22.761,28.50669,0,0,0,0,0,0,0,52.49331,49.86864,354.1758,0,49.86864,0,49.86864,131.3097,31.26416,0.1152191,31.35736,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,27.46635,27.46635,81,0,22.761,27.46635,0,0,0,0,0,0,0,53.53365,50.85697,304.3072,44.88178,50.85697,0,50.85697,179.5569,42.75155,0.1154958,30.21299,0,81,44.88178
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,23.55911,23.55911,81,0,22.761,23.55911,62.43287,0,0,0,14.70863,0,0,57.44089,54.56884,253.4502,90.65305,69.27747,0,69.27747,245.2793,58.3997,0.1157685,25.91502,11.7669,81,105.3617
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,184.1727,153.0028,104.7567,0,104.7567,344.6602,82.06178,0.1158437,0,28.84534,81,189.0595
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,15.63942,15.63942,0,-1,0,15.63942,328.3227,0,0,0,51.34778,16.46255,15.63942,0,0,79.41604,247.2838,34.88523,0,34.88523,377.7552,89.94154,0.1157227,17.20337,41.07822,0,298.6316
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,38.33874,38.33874,0,-1,0,38.33874,193.3105,0,0,0,74.1128,40.35657,38.33874,0,0,44.53081,278.6805,33.75623,0,33.75623,409.7792,97.56628,0.115606,42.17262,59.29024,0,352.7933
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,82.66007,0,0,93.43465,0,0,0,0,10.77458,309.0611,10.77458,0,10.77458,420.0009,100,0.1155687,0,74.74772,0,402.4958
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,13.94299,13.94299,0,-1,0,13.94299,731.1865,87.27242,0,0,101.9493,14.67683,13.94299,0,0,0,318.7582,0,0,0,420.0009,100,0.1155687,15.33729,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,108.6976,68.7,0,-1,0,68.7,87.03169,0,39.99762,50.86738,59.79077,72.31579,68.7,0,0,0,318.7582,0,12.52502,-12.52502,406.7983,96.85654,0.1155687,119.5674,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,195.1657,68.7,0,-1,0,68.7,72.74148,0,126.4657,145.9823,49.97339,72.31579,68.7,0,0,13.91669,306.2332,0,22.3424,-22.3424,383.2474,91.24919,0.1155687,214.6823,39.97871,0,356.2066
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,25.89024,25.89024,0,0,0,25.89024,250.5292,0,0,0,64.86262,27.25289,25.89024,0,0,38.74157,283.8908,37.60973,0,37.60973,418.9271,99.74435,0.115439,28.47927,51.89009,0,348.7534
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,63.16052,63.16052,20.25,0,7.39125,63.16052,69.43076,0,0,0,43.85283,45.16897,42.91052,0,0,1.131838,317.7396,0,1.316137,-1.316137,417.5398,99.41402,0.115439,69.47657,35.08226,81,361.5924
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,8.482492,8.482492,0,0,0,8.482492,108.3309,0,0,0,9.18916,8.92894,8.482492,0,0,2.594213,316.4234,0.2602212,0,0.2602212,417.7866,99.47281,0.1154381,9.330742,7.351328,0,325.6126
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,68.69866,68.69866,20.25,0,7.39125,68.69866,5.183931,0,0,0,3.561292,50.99859,48.44866,0,0,2.333992,316.6576,0,47.4373,-47.4373,367.7833,87.56728,0.1154381,75.56853,2.849033,81,320.2189
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,136.6978,68.7,0,-1,0,68.7,0,0,67.99783,81.66761,0,72.31579,68.7,0,0,55.0421,269.2203,0,72.31579,-72.31579,291.5558,69.41791,0.1154381,150.3676,0,0,269.2203
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.393,196.9045,0,0,0,291.5558,69.41791,0.1154381,0,0,0,196.9045
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,104.8892,68.7,0,-1,0,68.7,0,0,36.18915,46.67807,0,72.31579,68.7,0,0,135.393,196.9045,0,72.31579,-72.31579,215.3282,51.26853,0.1154381,115.3781,0,0,196.9045
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,88.28259,68.7,0,-1,0,68.7,0,0,19.5826,28.41086,0,72.31579,68.7,0,0,215.7439,124.5888,0,72.31579,-72.31579,139.1007,33.11915,0.1154381,97.11086,0,0,124.5888
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.98589,33.98589,0,-1,0,33.98589,0,0,7.105427E-15,0,0,35.77462,33.98589,0,0,296.0947,52.27296,0,35.77462,-35.77462,101.3909,24.14065,0.1154381,37.38448,0,0,52.27296
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,17.42367,15.67342,0,-1,0,15.67342,0,0,1.750244,3.49261,0,16.49834,15.67342,0,0,335.8443,16.49834,0,16.49834,-16.49834,84.00017,20,0.1154381,19.16603,0,0,16.49834
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,58.46447,0,0,-1,0,0,0,0,58.46447,64.31091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154381,64.31091,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,119.8149,0,0,-1,0,0,0,0,119.8149,131.7964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154381,131.7964,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,75.56051,0,0,-1,0,0,0,0,75.56051,83.11655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154381,83.11655,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.94307,0,0,-1,0,0,0,0,42.94307,47.23737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154381,47.23737,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154381,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,99.94866,81,81,0,22.761,81,0,0,18.94866,28.94353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154381,109.9435,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,80.28614,80.28614,81,0,22.761,80.28614,26.8054,0,0,3.225759,21.52102,0,0,0.71386,0.678167,354.1758,0,22.19919,0,22.19919,105.0602,25.01428,0.1155391,88.31475,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,331.9766,19.97927,106.841,0,106.841,206.4184,49.14715,0.1156072,0,30.51279,81,58.12026
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,15.88108,15.88108,0,-1,0,15.88108,491.4117,0,0,0,78.04147,16.71692,15.88108,0,0,225.1356,116.1362,61.32455,0,61.32455,264.596,62.99892,0.1153968,17.46918,62.43318,0,194.1776
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,163.8111,171.3283,96.14759,0,96.14759,355.8096,84.71641,0.1150684,0,76.91807,0,267.4758
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,73.18504,68.7,0,-1,0,68.7,135.3931,0,4.48504,11.80354,93.01506,72.31579,68.7,0,0,67.66349,257.8611,20.69927,0,20.69927,375.4467,89.39188,0.114998,80.50355,74.41205,0,350.8762
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,47.72589,47.72589,0,-1,0,47.72589,214.0673,4.963535,0,0,102.1655,50.23778,47.72589,0,0,46.96421,276.4904,46.96421,0,46.96421,420.0009,100,0.1148384,52.49848,81.73242,0,378.6559
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,42.82574,42.82574,0,-1,0,42.82574,263.9522,67.95977,0,0,113.0395,45.07972,42.82574,0,0,0,318.7582,0,0,0,420.0009,100,0.1148384,47.10831,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.242946,2.242946,0,-1,0,2.242946,4118.204,90.00811,0,0,92.3691,2.360996,2.242946,0,0,0,318.7582,0,0,0,420.0009,100,0.1148384,2.467241,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148384,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,68.595,68.595,20.25,0,7.39125,68.595,70.23764,7.105427E-15,0,0,48.17951,50.88947,48.345,0,0,0,318.7582,0,2.709963,-2.709963,417.1443,99.31987,0.1148384,75.4545,38.54361,81,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,35.85735,35.85735,0,0,0,35.85735,54.10742,0,0,0,19.40149,37.74458,35.85735,0,0,3.01107,316.0482,0,18.34309,-18.34309,397.809,94.71623,0.1148384,39.44308,15.52119,0,335.4497
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,23.39228,297.7052,4.155354,0,4.155354,401.7511,95.65483,0.1148243,0,3.324284,0,301.8605
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.23693,301.445,0,0,0,401.7511,95.65483,0.1148243,0,0,0,301.445
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,12.59254,12.59254,0,-1,0,12.59254,0,0,0,0,0,13.2553,12.59254,0,0,19.23693,301.445,0,13.2553,-13.2553,387.7788,92.32809,0.1148243,13.85179,0,0,301.445
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.123963,1.123963,0,-1,0,1.123963,0,0,2.220446E-16,0,0,1.183119,1.123963,0,0,33.96504,288.1897,0,1.183119,-1.183119,386.5316,92.03117,0.1148243,1.23636,0,0,288.1897
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,38.41631,38.41631,0,-1,0,38.41631,0,0,0,0,0,40.43822,38.41631,0,0,35.27962,287.0066,0,40.43822,-40.43822,343.906,81.88223,0.1148243,42.25794,0,0,287.0066
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,111.2455,68.7,0,-1,0,68.7,0,0,42.54554,53.67009,0,72.31579,68.7,0,0,80.21098,246.5683,0,72.31579,-72.31579,267.6785,63.73285,0.1148243,122.3701,0,0,246.5683
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5618,174.2526,0,0,0,267.6785,63.73285,0.1148243,0,0,0,174.2526
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,16.18323,16.18323,0,-1,0,16.18323,0,0,3.552714E-15,0,0,17.03498,16.18323,0,0,160.5618,174.2526,0,17.03498,-17.03498,249.722,59.45751,0.1148243,17.80156,0,0,174.2526
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,18.07014,18.07014,0,-1,0,18.07014,0,0,3.552714E-15,0,0,19.0212,18.07014,0,0,179.4896,157.2176,0,19.0212,-19.0212,229.6719,54.68369,0.1148243,19.87716,0,0,157.2176
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,43.00571,43.00571,0,-1,0,43.00571,0,0,0,0,0,45.26917,43.00571,0,0,200.6243,138.1964,0,45.26917,-45.26917,181.954,43.3223,0.1148243,47.30628,0,0,138.1964
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,53.62441,53.62441,0,-1,0,53.62441,0,0,7.105427E-15,0,0,56.44674,53.62441,0,0,250.9234,92.92721,0,56.44674,-56.44674,122.4539,29.15565,0.1148243,58.98685,0,0,92.92721
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,64.17164,64.17164,29.5152,0,9.735345,64.17164,0,0,0,0,0,36.48046,34.65644,0,0,313.642,36.48046,0,36.48046,-36.48046,84.00017,20,0.1148243,70.5888,0,81,36.48046
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,118.0597,81,81,0,22.761,81,0,0,37.05965,48.86562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148243,129.8656,0,81,0
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,56.04053,56.04053,81,0,22.761,56.04053,25.38624,0,0,0,14.22658,0,0,24.95947,23.7115,354.1758,0,37.93808,0,37.93808,119.9914,28.56932,0.1150149,61.64458,11.38126,81,14.22658
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,86.85339,86.85339,81,0,22.761,86.85339,40.3879,0,0,0,35.07826,6.161465,5.853392,0,0,316.2377,34.14427,28.91679,0,28.91679,147.4243,35.10094,0.1151445,95.53873,28.06261,81,69.22253
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,157.6018,68.7,0,-1,0,68.7,84.69036,0,88.90176,105.1464,58.18228,72.31579,68.7,0,0,287.3209,60.16938,0,14.13351,-14.13351,132.5262,31.5538,0.1151445,173.3619,46.54582,0,118.3517
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,119.3342,68.7,0,-1,0,68.7,85.64682,0,50.63422,76.35408,58.83936,72.31579,68.7,0,0,303.0248,46.03587,0,13.47643,-13.47643,118.3208,28.17157,0.1151445,131.2676,47.07149,0,104.8752
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,317.9986,32.55945,63.46505,0,63.46505,178.5291,42.50684,0.1149295,0,50.77204,0,96.0245
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,35.15207,35.15207,0,-1,0,35.15207,310.5262,0,0,0,109.1564,37.00217,35.15207,0,0,254.5336,89.67799,72.15421,0,72.15421,246.9806,58.80478,0.114686,38.66727,87.3251,0,198.8344
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,0,0,0,119.0847,0,0,0,0,182.3794,154.6168,119.0847,0,119.0847,359.9543,85.70322,0.1142865,0,95.2678,0,273.7015
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,41.03218,41.03218,0,-1,0,41.03218,237.6863,0,0,0,97.52787,43.19177,41.03218,0,0,63.29464,261.7931,54.3361,0,54.3361,411.502,97.97648,0.1141051,45.1354,78.0223,0,359.3209
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,58.71619,58.71619,0,0,0,58.71619,87.26923,0,7.105427E-15,0,51.24117,61.80651,58.71619,0,0,8.958537,310.6956,0,10.56535,-10.56535,400.3652,95.32485,0.1141051,64.58781,40.99293,0,361.9367
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,67.58705,67.58705,20.25,0,7.39125,67.58705,41.7514,0,0,0,28.21854,49.82848,47.33706,0,0,20.69781,300.1302,0,21.60994,-21.60994,377.5863,89.90132,0.1141051,74.34576,22.57483,81,328.3487
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,145.9337,145.9337,77.23375,0,21.80814,145.9337,17.20348,0,0,10.82712,25.10568,72.31579,68.7,0,0,44.70885,278.5203,0,47.21011,-47.21011,327.8225,78.05281,0.1141051,160.5271,20.08455,81,303.6259
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,189.1261,149.7,81,0,22.761,149.7,2.853992,0,39.42612,58.33873,4.272427,72.31579,68.7,0,0,97.16453,231.3102,0,68.04337,-68.04337,256.0985,60.9757,0.1141051,208.0387,3.417941,81,235.5826
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,109.3037,68.7,0,-1,0,68.7,0,0,40.60372,51.53409,0,72.31579,68.7,0,0,172.7683,163.2668,0,72.31579,-72.31579,179.8709,42.82633,0.1141051,120.2341,0,0,163.2668
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,121.9686,68.7,0,-1,0,68.7,0,0,53.26861,65.46547,0,72.31579,68.7,0,0,253.1191,90.951,0,72.31579,-72.31579,103.6434,24.67695,0.1141051,134.1655,0,0,90.951
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,90.05273,17.70345,0,-1,0,17.70345,0,0,72.34929,81.35456,0,18.63521,17.70345,0,0,333.47,18.63521,0,18.63521,-18.63521,84.00017,20,0.1141051,99.05801,0,0,18.63521
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,86.85812,0,0,-1,0,0,0,0,86.85812,95.54392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,95.54392,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.615337,0,0,-1,0,0,0,0,2.615337,2.87687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,2.87687,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,40.80161,0,0,-1,0,0,0,0,40.80161,44.88177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,44.88177,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.40703,0,0,-1,0,0,0,0,45.40703,49.94773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,49.94773,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,49.42144,0,0,-1,0,0,0,0,49.42144,54.36358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,54.36358,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,73.47041,0,0,-1,0,0,0,0,73.47041,80.81745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,80.81745,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,98.81832,81,81,0,22.761,81,0,0,17.81833,27.70016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,108.7002,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,98.37197,81,81,0,22.761,81,0,0,17.37197,27.20917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141051,108.2092,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,61.22427,61.22427,81,0,22.761,61.22427,33.94051,0,0,0,20.77983,0,0,19.77573,18.78695,354.1758,0,39.56677,0,39.56677,121.5365,28.9372,0.1142975,67.34669,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,314.609,35.6101,120.821,0,120.821,236.1573,56.22783,0.1143215,0,41.69677,81,87.73106
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,126.7684,68.7,0,-1,0,68.7,110.6606,0,58.06837,70.7452,76.02383,72.31579,68.7,0,0,193.7881,144.349,3.708044,0,3.708044,239.6751,57.06538,0.1143092,139.4452,60.81907,0,220.3728
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,142.5301,68.7,0,-1,0,68.7,140.1181,0,73.83006,88.08307,96.26117,72.31579,68.7,0,0,190.08,147.6862,23.94538,0,23.94538,262.3917,62.47408,0.1142297,156.7831,77.00893,0,243.9474
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,17.38349,17.38349,0,-1,0,17.38349,501.7663,0,0,0,87.22449,18.29841,17.38349,0,0,166.1346,169.237,68.92609,0,68.92609,327.7807,78.04287,0.1140014,19.12184,69.77959,0,256.4615
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,54.15071,54.15071,0,-1,0,54.15071,159.8895,0,0,0,86.5813,57.00074,54.15071,0,0,97.20856,231.2705,29.58055,0,29.58055,355.8433,84.72442,0.1139037,59.56578,69.26504,0,317.8518
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,73.39192,68.7,0,-1,0,68.7,150.6993,0,4.691919,12.03111,103.5304,72.31579,68.7,0,0,67.62801,257.893,31.21463,0,31.21463,385.4561,91.77508,0.1138008,80.73111,82.82434,0,361.4234
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,47.18666,0,0,83.60004,0,0,0,0,36.41337,285.9862,36.41337,0,36.41337,420.0009,100,0.113681,0,66.88003,0,369.5862
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,42.57649,42.57649,0,0,0,42.57649,175.5438,29.92305,0,0,74.7404,44.81736,42.57649,0,0,0,318.7582,0,0,0,420.0009,100,0.113681,46.83414,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113681,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,115.8608,115.8608,47.1608,0,14.19968,115.8608,21.58724,0,0,0,25.01114,72.31579,68.7,0,0,0,318.7582,0,47.30465,-47.30465,370.1374,88.12777,0.113681,127.4469,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,27.81256,27.81256,0,0,0,27.81256,14.92492,0,0,0,4.151001,29.27638,27.81256,0,0,52.56071,271.4536,0,25.12537,-25.12537,343.6529,81.82195,0.113681,30.59381,3.320801,0,275.6046
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.4778,246.3282,0,0,0,343.6529,81.82195,0.113681,0,0,0,246.3282
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,124.7939,68.7,0,-1,0,68.7,0,0,56.09389,68.57328,0,72.31579,68.7,0,0,80.4778,246.3282,0,72.31579,-72.31579,267.4254,63.67258,0.113681,137.2733,0,0,246.3282
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,111.6497,68.7,0,-1,0,68.7,0,0,42.94965,54.11462,0,72.31579,68.7,0,0,160.8287,174.0124,0,72.31579,-72.31579,191.1978,45.5232,0.113681,122.8146,0,0,174.0124
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,12.9331,12.9331,0,-1,0,12.9331,0,0,1.776357E-15,0,0,13.61379,12.9331,0,0,241.1796,101.6966,0,13.61379,-13.61379,176.8476,42.10649,0.113681,14.22641,0,0,101.6966
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,61.20062,61.20062,0,-1,0,61.20062,0,0,7.105427E-15,0,0,64.42171,61.20062,0,0,256.306,88.08284,0,64.42171,-64.42171,108.9412,25.93833,0.113681,67.32069,0,0,88.08284
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,15.81198,15.81198,0,-1,0,15.81198,0,0,1.776357E-15,0,0,16.64419,15.81198,0,0,327.8857,23.66113,0,16.64419,-16.64419,91.39668,21.76107,0.113681,17.39318,0,0,23.66113
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,135.7003,6.666099,0,-1,0,6.666099,0,0,129.0342,142.6042,0,7.016946,6.666099,0,0,346.3792,7.016946,0,7.016946,-7.016946,84.00017,20,0.113681,149.2703,0,0,7.016946
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,83.2494,0,0,-1,0,0,0,0,83.2494,91.57434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113681,91.57434,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,45.03538,0,0,-1,0,0,0,0,45.03538,49.53892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113681,49.53892,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,58.61414,0,0,-1,0,0,0,0,58.61414,64.47556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113681,64.47556,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,59.19266,59.19266,81,0,22.761,59.19266,0,0,0,0,0,0,0,21.80734,20.71698,354.1758,0,20.71698,0,20.71698,103.654,24.67948,0.1137901,65.11192,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,67.81619,67.81619,81,0,22.761,67.81619,0,0,0,0,0,0,0,13.18381,12.52462,333.4588,18.64528,12.52462,0,12.52462,115.5359,27.5085,0.113856,74.59781,0,81,18.64528
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,127.9309,127.9309,78.34425,0,22.08909,127.9309,17.41487,0,0,27.06936,22.27899,52.19643,49.58661,0,0,320.9342,29.91744,0,29.91744,-29.91744,84.00017,20,0.113856,140.7239,17.82319,81,52.19643
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,46.96672,46.96672,81,0,22.761,46.96672,89.4295,0,0,0,42.0021,0,0,34.03328,32.33162,354.1758,0,74.33372,0,74.33372,154.5193,36.79024,0.1141042,51.66339,33.60168,81,42.0021
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,46.52111,46.52111,0,-1,0,46.52111,126.1656,0,0,0,58.69363,48.96959,46.52111,0,0,279.8421,66.90034,9.724039,0,9.724039,163.7444,38.98668,0.1140723,51.17322,46.9549,0,125.594
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.681764,1.681764,0,-1,0,1.681764,2866.264,0,0,0,48.2038,1.770278,1.681764,0,0,270.118,75.65198,46.43353,0,46.43353,207.7951,49.47492,0.1139199,1.849941,38.56304,0,123.8558
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,39.60085,39.60085,0,-1,0,39.60085,105.6763,0,0,0,41.84872,41.6851,39.60085,0,0,223.6845,117.4422,0.163616,0,0.163616,207.9503,49.51188,0.1139193,43.56093,33.47897,0,159.2909
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,34.12021,34.12021,0,-1,0,34.12021,105.9884,0,0,0,36.16347,35.91601,34.12021,0,0,223.5209,117.5894,0.2474559,0,0.2474559,208.185,49.56777,0.1139185,37.53223,28.93077,0,153.7529
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,154.5491,68.7,0,-1,0,68.7,63.10032,0,85.84913,101.304,43.34992,72.31579,68.7,0,0,223.2735,117.8121,0,28.96587,-28.96587,177.6523,42.29809,0.1139185,170.004,34.67994,0,161.162
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,19.5971,19.5971,0,-1,0,19.5971,171.7596,0,0,0,33.65991,20.62853,19.5971,0,0,255.4577,88.84625,13.03138,0,13.03138,190.015,45.24157,0.1138758,21.55681,26.92793,0,122.5062
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,0,0,0,62.86414,0,0,0,0,242.4264,100.5745,62.86414,0,62.86414,249.6532,59.44111,0.1136703,0,50.29131,0,163.4386
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,104.803,104.803,36.10297,0,11.40205,104.803,40.81386,0,0,0,42.77414,72.31579,68.7,0,0,179.5622,157.1522,0,29.54165,-29.54165,218.5135,52.02692,0.1136703,115.2833,34.21931,81,199.9264
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,53.11506,53.11506,81,0,22.761,53.11506,31.5348,0,0,0,16.74973,0,0,27.88494,26.49069,212.3863,127.6106,43.24042,0,43.24042,259.535,61.79392,0.1138824,58.42657,13.39978,81,144.3603
