Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,73.82156,73.82156,81,0,22.761,73.82156,3.74752,0,0,0,2.766478,0,0,7.178437,6.819515,169.1459,166.5269,9.585994,0,9.585994,268.6291,63.95917,0.1139301,81.20372,2.213182,81,169.2934
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.5599,175.1543,0,0,0,268.6291,63.95917,0.1139301,0,0,0,175.1543
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,103.9297,68.7,0,-1,0,68.7,0,0,35.22968,45.62265,0,72.31579,68.7,0,0,159.5599,175.1543,0,72.31579,-72.31579,192.4015,45.8098,0.1139301,114.3226,0,0,175.1543
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,139.868,68.7,0,-1,0,68.7,0,0,71.16795,85.15474,0,72.31579,68.7,0,0,239.9108,102.8386,0,72.31579,-72.31579,116.174,27.66042,0.1139301,153.8547,0,0,102.8386
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,91.07714,28.99662,0,-1,0,28.99662,0,0,62.08052,71.18823,0,30.52276,28.99662,0,0,320.2616,30.52276,0,30.52276,-30.52276,84.00017,20,0.1139301,100.1849,0,0,30.52276
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,107.898,0,0,-1,0,0,0,0,107.898,118.6878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139301,118.6878,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,55.42003,0,0,-1,0,0,0,0,55.42003,60.96203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139301,60.96203,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,73.96682,0,0,-1,0,0,0,0,73.96682,81.3635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139301,81.3635,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,34.20322,0,0,-1,0,0,0,0,34.20322,37.62355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139301,37.62355,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,69.22679,0,0,-1,0,0,0,0,69.22679,76.14948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139301,76.14948,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,94.72859,0,0,-1,0,0,0,0,94.72859,104.2014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139301,104.2014,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,82.5501,81,81,0,22.761,81,0,0,1.550101,9.805111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139301,90.80511,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.98718,28.98718,81,0,22.761,28.98718,0,0,0,0,0,0,0,52.01282,49.41218,354.1758,0,49.41218,0,49.41218,130.8767,31.16105,0.1141875,31.8859,0,81,0
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,101.4214,101.4214,44.43044,0,13.5089,101.4214,15.30206,0,1.421085E-14,0,15.51957,59.99052,56.991,0,0,304.7636,44.47096,0,44.47096,-44.47096,84.00017,20,0.1141875,111.5636,12.41565,81,59.99052
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,158.3862,127.2099,81,0,22.761,127.2099,38.23758,0,31.17637,83.9829,48.64198,48.64198,46.20988,0,0,354.1758,0,0,0,0,84.00017,20,0.1141875,174.2249,38.91358,81,48.64198
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,27.19105,27.19105,0,-1,0,27.19105,217.5933,0,0,18.66863,59.16589,28.62215,27.19105,0,0,354.1758,0,30.54374,0,30.54374,112.9765,26.89911,0.1140878,29.91015,47.33271,0,59.16589
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,156.9976,68.7,0,-1,0,68.7,127.3811,0,88.29759,129.9554,87.51082,72.31579,68.7,0,0,323.6321,27.48936,15.19503,0,15.19503,127.3918,30.33131,0.1140382,172.6974,70.00865,0,115.0002
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,80.19144,68.7,0,-1,0,68.7,130.9744,0,11.49145,32.00786,89.97942,72.31579,68.7,0,0,308.437,41.16489,17.66363,0,17.66363,144.149,34.32111,0.1139807,88.21059,71.98354,0,131.1443
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,80.85077,68.7,0,-1,0,68.7,95.36971,0,12.15077,22.27819,65.51899,72.31579,68.7,0,0,290.7734,57.06216,0,6.796797,-6.796797,136.9845,32.6153,0.1139807,88.93585,52.4152,0,122.5812
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,94.13395,68.7,0,-1,0,68.7,103.401,0,25.43395,42.29832,71.0365,72.31579,68.7,0,0,298.3254,50.26536,0,1.279291,-1.279291,135.636,32.29423,0.1139807,103.5473,56.8292,0,121.3019
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,48.49667,48.49667,0,-1,0,48.49667,146.4665,0,0,0,71.03138,51.04913,48.49667,0,0,299.7468,48.98607,19.98225,0,19.98225,154.5928,36.80775,0.1139156,53.34634,56.8251,0,120.0174
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,44.84376,44.84376,0,0,0,44.84376,163.0292,0,0,0,73.10842,47.20396,44.84376,0,0,279.7646,66.97009,25.90447,0,25.90447,179.168,42.65896,0.1138314,49.32814,58.48674,0,140.0785
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,108.1785,108.1785,39.47852,0,12.25607,108.1785,34.51789,0,1.421085E-14,0,37.34095,72.31579,68.7,0,0,253.8601,90.28411,0,34.97484,-34.97484,142.3013,33.88118,0.1138314,118.9964,29.87276,81,127.6251
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,18.46404,18.46404,81,0,22.761,18.46404,94.7105,0,0,0,17.48738,0,0,62.53596,59.40916,292.7211,55.30927,76.89655,0,76.89655,215.2517,51.25031,0.1140684,20.31044,13.98991,81,72.79665
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,166.8331,149.7,81,0,22.761,149.7,2.538222,0,17.13309,33.8164,3.799718,72.31579,68.7,0,0,215.8245,124.5162,0,68.51608,-68.51608,143.0294,34.05456,0.1140684,183.5164,3.039774,81,128.3159
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,142.4657,53.20009,0,-1,0,53.20009,0,0,89.26558,103.5121,0,56.00009,53.20009,0,0,291.9535,56.00009,0,56.00009,-56.00009,84.00017,20,0.1140684,156.7122,0,0,56.00009
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,54.24973,0,0,-1,0,0,0,0,54.24973,59.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,59.67471,0,0,0
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,37.6825,0,0,-1,0,0,0,0,37.6825,41.45075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,41.45075,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,45.17789,0,0,-1,0,0,0,0,45.17789,49.69568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,49.69568,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.14226,0,0,-1,0,0,0,0,54.14226,59.55648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,59.55648,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,20.71308,0,0,-1,0,0,0,0,20.71308,22.78439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,22.78439,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,21.74895,0,0,-1,0,0,0,0,21.74895,23.92385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,23.92385,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,26.28676,0,0,-1,0,0,0,0,26.28676,28.91543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,28.91543,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,50.28714,0,0,-1,0,0,0,0,50.28714,55.31586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,55.31586,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,56.33457,0,0,-1,0,0,0,0,56.33457,61.96803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140684,61.96803,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,18.32356,18.32356,81,0,22.761,18.32356,0,0,0,0,0,0,0,62.67644,59.54262,354.1758,0,59.54262,0,59.54262,140.4873,33.44928,0.1143608,20.15592,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.6332,53.58836,68.7,0,68.7,205.6618,48.967,0.1145532,0,0,81,53.58836
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,15.86008,15.86008,81,0,22.761,15.86008,46.07114,0,0,0,7.306921,0,0,65.13992,61.88292,225.9332,115.4184,69.18984,0,69.18984,271.3011,64.59536,0.1148123,17.44609,5.845537,81,122.7253
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,156.7433,177.6892,75.44585,0,75.44585,342.8753,81.6368,0.1149811,0,5.396679,81,184.4351
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,68.1579,68.1579,0,-1,0,68.1579,9.494967,0,0,6.273685,6.47157,71.74516,68.1579,0,0,81.2975,245.5905,0,65.27358,-65.27358,274.0709,65.25484,0.1149811,74.97369,5.177256,0,252.062
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,153.8237,180.3169,26.87277,0,26.87277,299.5646,71.32477,0.1148939,0,21.49822,0,207.1897
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,72.66155,68.7,0,-1,0,68.7,12.41175,0,3.961552,11.22771,8.526872,72.31579,68.7,0,0,126.9509,204.5024,0,63.78892,-63.78892,232.3252,55.31541,0.1148939,79.9277,6.821497,0,213.0293
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,165.5504,68.7,0,-1,0,68.7,17.25779,0,96.85043,113.4055,11.8561,72.31579,68.7,0,0,197.8275,140.7135,0,60.45969,-60.45969,168.5951,40.14161,0.1148939,182.1055,9.484882,0,152.5696
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,166.0759,68.7,0,-1,0,68.7,53.42858,0,97.37585,113.9834,36.70543,72.31579,68.7,0,0,265.0049,80.25378,0,35.61036,-35.61036,131.0585,31.20434,0.1148939,182.6834,29.36435,0,116.9592
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,37.18816,37.18816,0,-1,0,37.18816,193.4155,0,0,0,71.92768,39.14544,37.18816,0,0,304.572,44.64343,32.78225,0,32.78225,162.1584,38.60908,0.1147876,40.90698,57.54215,0,116.5711
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,271.7897,74.14745,46.32049,0,46.32049,206.1019,49.07179,0.1146378,0,37.05639,0,120.4679
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,110.4203,110.4203,41.72034,0,12.82325,110.4203,8.383103,0,1.421085E-14,0,9.256651,72.31579,68.7,0,0,225.4693,115.8359,0,63.05914,-63.05914,139.6317,33.24559,0.1146378,121.4624,7.405321,81,125.0925
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,70.64266,70.64266,81,0,22.761,70.64266,13.28466,0,0,0,9.384639,0,0,10.35734,9.839469,295.535,52.77675,19.22411,0,19.22411,157.8693,37.58786,0.1147283,77.70693,7.507711,81,62.16139
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,141.3768,141.3768,72.67684,0,20.65524,141.3768,2.514403,0,0,7.264591,3.554784,72.31579,68.7,0,0,276.3109,70.07845,0,68.76101,-68.76101,85.38888,20.33064,0.1147283,155.5145,2.843827,81,73.63323
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,31.06994,1.251571,0,-1,0,1.251571,0,0,29.81837,32.92536,0,1.317443,1.251571,0,0,352.712,1.317443,0,1.317443,-1.317443,84.00017,20,0.1147283,34.17693,0,0,1.317443
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,131.3982,0,0,-1,0,0,0,0,131.3982,144.538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,144.538,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,83.47909,0,0,-1,0,0,0,0,83.47909,91.827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,91.827,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,49.3811,0,0,-1,0,0,0,0,49.3811,54.31921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,54.31921,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,19.91955,0,0,-1,0,0,0,0,19.91955,21.91151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,21.91151,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,17.32789,0,0,-1,0,0,0,0,17.32789,19.06068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,19.06068,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,24.85585,0,0,-1,0,0,0,0,24.85585,27.34144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,27.34144,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,25.45525,0,0,-1,0,0,0,0,25.45525,28.00078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,28.00078,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,8.615999,0,0,-1,0,0,0,0,8.615999,9.477599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147283,9.477599,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.951917,1.951917,74.26771,0,21.05773,1.951917,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1149336,2.147109,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,33.81463,33.81463,81,0,22.761,33.81463,0,0,0,0,0,0,0,47.18537,44.8261,285.4758,61.83,44.8261,0,44.8261,191.7005,45.64288,0.1151613,37.19609,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,240.6497,102.1735,88.94007,0,88.94007,276.0764,65.73235,0.1152843,0,16.19205,81,122.4136
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,56.43746,56.43746,81,0,22.761,56.43746,64.48849,0,0,0,36.39567,0,0,24.56254,23.33441,151.7096,182.2196,59.73008,0,59.73008,332.7414,79.22398,0.1155565,62.08121,29.11654,81,218.6152
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,102.4202,68.7,0,-1,0,68.7,68.99021,0,33.7202,43.96222,47.39628,72.31579,68.7,0,0,91.97955,235.9766,0,24.91951,-24.91951,306.4739,72.96983,0.1155565,112.6622,37.91702,0,283.3729
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,128.3602,68.7,0,-1,0,68.7,85.68643,0,59.66021,72.49622,58.86658,72.31579,68.7,0,0,119.6679,211.0571,0,13.44921,-13.44921,292.2972,69.59443,0.1155565,141.1962,47.09326,0,269.9237
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,39.99836,39.99836,0,-1,0,39.99836,224.4296,0,0,0,89.76814,42.10353,39.99836,0,0,134.6115,197.6079,47.66461,0,47.66461,337.5158,80.36075,0.1154027,43.99819,71.81451,0,287.376
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,23.66213,23.66213,0,-1,0,23.66213,423.3871,0,0,0,100.1824,24.90751,23.66213,0,0,86.94686,240.506,75.27492,0,75.27492,408.9279,97.36358,0.1151607,26.02835,80.14594,0,340.6885
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,88.07143,68.7,0,-1,0,68.7,126.3964,2.846619,19.37143,28.17857,86.83436,72.31579,68.7,0,0,11.67195,308.2535,11.67195,0,11.67195,420.0009,100,0.1151233,96.87857,69.46748,0,395.0878
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,52.14469,52.14469,0,-1,0,52.14469,110.4886,2.724771,0,0,57.61392,54.88915,52.14469,0,0,0,318.7582,0,0,0,420.0009,100,0.1151233,57.35916,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,23.41234,23.41234,0,0,0,23.41234,272.5817,39.17318,0,0,63.81775,24.64457,23.41234,0,0,0,318.7582,0,0,0,420.0009,100,0.1151233,25.75357,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,32.39442,32.39442,0,0,0,32.39442,173.3743,22.06422,0,0,56.16362,34.09939,32.39442,0,0,0,318.7582,0,0,0,420.0009,100,0.1151233,35.63387,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,198.9873,149.7,81,0,22.761,149.7,8.146118,0,49.28728,69.18601,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1151233,218.886,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,64.42572,64.42572,20.25,0,7.39125,64.42572,5.535752,0,0,0,3.566448,46.50076,44.17572,0,0,66.80117,258.6372,0,42.93431,-42.93431,311.3709,74.1358,0.1151233,70.86829,2.853158,81,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,120.9083,68.7,0,-1,0,68.7,0,0,52.2083,64.29913,0,72.31579,68.7,0,0,114.506,215.7029,0,72.31579,-72.31579,235.1434,55.98642,0.1151233,132.9991,0,0,215.7029
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8568,143.3871,0,0,0,235.1434,55.98642,0.1151233,0,0,0,143.3871
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,79.36925,68.7,0,-1,0,68.7,0,0,10.66925,18.60618,0,72.31579,68.7,0,0,194.8568,143.3871,0,72.31579,-72.31579,158.9159,37.83704,0.1151233,87.30618,0,0,143.3871
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,105.9163,67.51772,0,-1,0,67.51772,0,0,38.39862,48.99025,0,71.07129,67.51772,0,0,275.2077,71.07129,0,71.07129,-71.07129,84.00017,20,0.1151233,116.508,0,0,71.07129
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.829563,0,0,-1,0,0,0,0,5.829563,6.412519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151233,6.412519,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,114.8206,0,0,-1,0,0,0,0,114.8206,126.3027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151233,126.3027,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,24.14157,0,0,-1,0,0,0,0,24.14157,26.55573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151233,26.55573,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,68.49826,0,0,-1,0,0,0,0,68.49826,75.34808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151233,75.34808,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,129.8666,0,0,-1,0,0,0,0,129.8666,142.8532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151233,142.8532,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,98.99402,0,0,-1,0,0,0,0,98.99402,108.8934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151233,108.8934,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,60.3902,60.3902,81,0,22.761,60.3902,0,0,0,0,0,0,0,20.6098,19.57931,354.1758,0,19.57931,0,19.57931,102.5747,24.42251,0.1152218,66.42921,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.8993,48.8993,81,0,22.761,48.8993,0,0,0,0,0,0,0,32.1007,30.49567,334.5965,17.62138,30.49567,0,30.49567,131.5055,31.31076,0.115375,53.78922,0,81,17.62138
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,71.21684,71.21684,81,0,22.761,71.21684,34.2142,0,0,0,24.36627,0,0,9.783162,9.294003,304.1008,45.06749,33.66027,0,33.66027,163.4384,38.91383,0.1155243,78.33852,19.49301,81,69.43375
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,270.4406,75.36173,97.1968,0,97.1968,255.6474,60.86831,0.1156187,0,22.79744,81,103.8585
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,173.2437,162.8389,24.38292,0,24.38292,278.7791,66.37583,0.1155407,0,19.50633,0,187.2218
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,104.9477,68.7,0,-1,0,68.7,127.1513,0,36.24768,46.74245,87.35296,72.31579,68.7,0,0,148.8608,184.7835,15.03717,0,15.03717,293.0446,69.77238,0.1154926,115.4425,69.88237,0,272.1364
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,78.00105,68.7,0,-1,0,68.7,131.1543,0,9.301056,17.10116,90.10297,72.31579,68.7,0,0,133.8237,198.3169,17.78719,0,17.78719,309.919,73.79008,0.1154358,85.80116,72.08238,0,288.4199
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,128.2645,68.7,0,-1,0,68.7,153.3092,0,59.5645,72.39095,105.3234,72.31579,68.7,0,0,116.0365,214.3254,33.00762,0,33.00762,341.2328,81.24573,0.1153305,141.091,84.25873,0,319.6488
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,71.55524,68.7,0,-1,0,68.7,98.41551,0,2.855246,10.01077,67.61146,72.31579,68.7,0,0,83.02886,244.0323,0,4.704333,-4.704333,336.274,80.06506,0.1153305,78.71077,54.08916,0,311.6437
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,145.3118,68.7,0,-1,0,68.7,48.5458,0,76.61178,91.14296,33.35097,72.31579,68.7,0,0,88.2559,239.3279,0,38.96482,-38.96482,295.2014,70.28591,0.1153305,159.843,26.68077,0,272.6789
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,73.24426,73.24426,20.25,0,7.39125,73.24426,23.7978,0,0,0,17.43052,55.78344,52.99426,0,0,131.5501,200.3631,0,38.35291,-38.35291,254.7739,60.66033,0.1153305,80.56869,13.94442,81,217.7936
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,133.9536,133.9536,65.25363,0,18.77717,133.9536,34.03275,0,0,0,45.5881,72.31579,68.7,0,0,174.1645,162.0102,0,26.72769,-26.72769,226.6004,53.95238,0.1153305,147.349,36.47048,81,207.5983
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,35.87133,35.87133,81,0,22.761,35.87133,58.95977,0,0,0,21.14965,0,0,45.12867,42.87223,203.8619,135.2825,64.02189,0,64.02189,287.3369,68.41342,0.1155979,39.45847,16.91972,81,156.4321
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,188.817,149.7,81,0,22.761,149.7,2.412737,0,39.11702,57.99873,3.611867,72.31579,68.7,0,0,139.84,192.9022,0,68.70393,-68.70393,214.9166,51.17052,0.1155979,207.6987,2.889494,81,196.5141
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,173.8105,68.7,0,-1,0,68.7,0,0,105.1105,122.4916,0,72.31579,68.7,0,0,216.1777,124.1983,0,72.31579,-72.31579,138.6891,33.02115,0.1155979,191.1916,0,0,124.1983
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,107.099,49.28836,0,-1,0,49.28836,0,0,57.81061,68.52051,0,51.88248,49.28836,0,0,296.5286,51.88248,0,51.88248,-51.88248,84.00017,20,0.1155979,117.8089,0,0,51.88248
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,71.03876,0,0,-1,0,0,0,0,71.03876,78.14263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155979,78.14263,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,73.52892,0,0,-1,0,0,0,0,73.52892,80.88181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155979,80.88181,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,76.48653,0,0,-1,0,0,0,0,76.48653,84.13519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155979,84.13519,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.29128,0,0,-1,0,0,0,0,33.29128,36.6204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155979,36.6204,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,48.05176,0,0,-1,0,0,0,0,48.05176,52.85694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155979,52.85694,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,65.94545,0,0,-1,0,0,0,0,65.94545,72.53999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155979,72.53999,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,14.55483,0,0,-1,0,0,0,0,14.55483,16.01032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155979,16.01032,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.851503,0,0,-1,0,0,0,0,7.851503,8.636654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155979,8.636654,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,67.62585,67.62585,81,0,22.761,67.62585,0,0,0,0,0,0,0,13.37414,12.70544,354.1758,0,12.70544,0,12.70544,96.0536,22.86986,0.1156611,74.38844,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,75.57693,75.57693,81,0,22.761,75.57693,0,0,0,0,0,0,0,5.423073,5.151919,341.4704,11.43489,5.151919,0,5.151919,100.9411,24.03356,0.1156867,83.13462,0,81,11.43489
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.970394,5.970394,78.28619,0,22.0744,5.970394,361.2974,0,0,0,21.57088,0,0,72.31579,68.7,336.3185,16.07162,90.27087,0,90.27087,186.5796,44.42363,0.1158482,6.567433,17.2567,81,37.6425
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,148.662,148.662,79.96202,0,22.49839,148.662,31.53687,0,0,13.82822,46.88335,72.31579,68.7,0,0,246.0476,97.31541,0,25.43244,-25.43244,159.7715,38.04075,0.1158482,163.5282,37.50668,81,144.1988
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.839648,7.839648,0,-1,0,7.839648,992.1754,0,0,0,77.78306,8.252261,7.839648,0,0,274.3058,71.88297,69.5308,0,69.5308,225.7342,53.74612,0.1156271,8.623612,62.22645,0,149.666
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,52.2389,52.2389,0,-1,0,52.2389,192.9804,0,0,0,100.8108,54.98831,52.2389,0,0,204.775,134.4607,45.82251,0,45.82251,269.2052,64.09635,0.1154818,57.46279,80.64866,0,235.2715
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,106.1973,68.7,0,-1,0,68.7,149.6696,0,37.49734,48.11708,102.823,72.31579,68.7,0,0,158.9525,175.7009,30.50725,0,30.50725,298.1469,70.98723,0.1153853,116.8171,82.25843,0,278.524
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,5.084899,5.084899,0,-1,0,5.084899,2070.688,0,0,0,105.2924,5.352525,5.084899,0,0,128.4453,203.1575,99.93984,0,99.93984,392.9582,93.56129,0.1150702,5.593389,84.23389,0,308.4498
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,47.66946,47.66946,0,-1,0,47.66946,221.6443,26.97282,0,0,105.6566,50.17838,47.66946,0,0,28.50544,293.1033,28.50544,0,28.50544,420.0009,100,0.1149807,52.43641,84.52531,0,398.76
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,24.02043,24.02043,0,-1,0,24.02043,371.6348,63.98362,0,0,89.26829,25.28467,24.02043,0,0,0,318.7582,0,0,0,420.0009,100,0.1149807,26.42248,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,6.248594,6.248594,0,0,0,6.248594,1275.171,73.1028,0,0,79.68027,6.577467,6.248594,0,0,0,318.7582,0,0,0,420.0009,100,0.1149807,6.873453,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.634829,6.634829,0,0,0,6.634829,913.5169,53.62625,0,0,60.61028,6.98403,6.634829,0,0,0,318.7582,0,0,0,420.0009,100,0.1149807,7.298311,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,12.53844,12.53844,0,0,0,12.53844,254.8421,18.75486,0,0,31.95321,13.19836,12.53844,0,0,0,318.7582,0,0,0,420.0009,100,0.1149807,13.79228,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,54.52736,54.52736,0,0,0,54.52736,6.784592,0,7.105427E-15,0,3.699459,57.39722,54.52736,0,0,0,318.7582,0,53.69776,-53.69776,363.3984,86.52326,0.1149807,59.98009,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,139.3511,68.7,0,-1,0,68.7,0,0,70.65105,84.58616,0,72.31579,68.7,0,0,59.66418,265.0605,0,72.31579,-72.31579,287.1709,68.37389,0.1149807,153.2862,0,0,265.0605
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.0151,192.7447,0,0,0,287.1709,68.37389,0.1149807,0,0,0,192.7447
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,251.3971,68.7,0,-1,0,68.7,0,0,182.6971,207.8368,0,72.31579,68.7,0,0,140.0151,192.7447,0,72.31579,-72.31579,210.9434,50.22451,0.1149807,276.5368,0,0,192.7447
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,19.12487,19.12487,0,-1,0,19.12487,0,0,0,0,0,20.13144,19.12487,0,0,220.3659,120.4289,0,20.13144,-20.13144,189.723,45.17204,0.1149807,21.03736,0,0,120.4289
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,23.18811,23.18811,0,-1,0,23.18811,0,0,3.552714E-15,0,0,24.40854,23.18811,0,0,242.7342,100.2974,0,24.40854,-24.40854,163.9941,39.04613,0.1149807,25.50693,0,0,100.2974
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,117.1513,68.7,0,-1,0,68.7,0,0,48.45125,60.16638,0,72.31579,68.7,0,0,269.8548,75.8889,0,72.31579,-72.31579,87.76656,20.89676,0.1149807,128.8664,0,0,75.8889
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,27.37997,3.394456,0,-1,0,3.394456,0,0,23.98551,26.72351,0,3.573112,3.394456,0,0,350.2057,3.573112,0,3.573112,-3.573112,84.00017,20,0.1149807,30.11797,0,0,3.573112
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,91.35928,0,0,-1,0,0,0,0,91.35928,100.4952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149807,100.4952,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,96.0657,0,0,-1,0,0,0,0,96.0657,105.6723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149807,105.6723,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,94.128,0,0,-1,0,0,0,0,94.128,103.5408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149807,103.5408,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,74.86851,74.86851,81,0,22.761,74.86851,0,0,0,1.355362,0,0,0,6.131489,5.824915,354.1758,0,5.824915,0,5.824915,89.52617,21.31571,0.1150094,82.35536,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,33.99817,33.99817,81,0,22.761,33.99817,0,0,0,0,0,0,0,47.00183,44.65174,348.3509,5.242423,44.65174,0,44.65174,131.8865,31.40149,0.1152296,37.39799,0,81,5.242423
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,24.36298,24.36298,81,0,22.761,24.36298,94.54665,0,0,0,23.03438,0,0,56.63702,53.80517,303.6992,45.42899,76.83955,0,76.83955,204.7829,48.75774,0.1154534,26.79927,18.4275,81,68.46336
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,53.57017,53.57017,81,0,22.761,53.57017,79.52767,0,0,0,42.60311,0,0,27.42983,26.05834,226.8596,114.5846,68.66145,0,68.66145,269.9209,64.26675,0.1157018,58.92719,34.08249,81,157.1877
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,146.3785,68.7,0,-1,0,68.7,85.62961,0,77.67848,92.31633,58.82754,72.31579,68.7,0,0,158.1982,176.3799,0,13.48825,-13.48825,255.703,60.88155,0.1157018,161.0163,47.06203,0,235.2074
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,143.8285,68.7,0,-1,0,68.7,109.3221,0,75.12851,89.51137,75.1043,72.31579,68.7,0,0,173.1851,162.8916,2.788514,0,2.788514,258.3484,61.51141,0.1156931,158.2114,60.08344,0,237.9959
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,231.4153,68.7,0,-1,0,68.7,141.7804,0,162.7153,185.8568,97.40311,72.31579,68.7,0,0,170.3966,165.4013,25.08732,0,25.08732,282.1484,67.17805,0.1156143,254.5568,77.92249,0,262.8044
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8916965,0.8916965,0,-1,0,0.8916965,11586.98,0,0,0,103.3207,0.9386278,0.8916965,0,0,145.3093,187.9799,102.3821,0,102.3821,379.2766,90.30376,0.115294,0.9808661,82.65656,0,291.3006
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,21.08283,21.08283,0,-1,0,21.08283,435.5079,26.69774,0,0,91.81738,22.19245,21.08283,0,0,42.92719,280.1237,42.92719,0,42.92719,420.0009,100,0.1151603,23.19111,73.4539,0,371.9411
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,59.47905,59.47905,0,-1,0,59.47905,118.3028,7.755868,0,0,70.36539,62.60952,59.47905,0,0,0,318.7582,0,0,0,420.0009,100,0.1151603,65.42695,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,102.1615,102.1615,33.46152,0,10.73377,102.1615,68.81628,0,0,0,70.30376,72.31579,68.7,0,0,0,318.7582,0,2.012033,-2.012033,417.88,99.49503,0.1151603,112.3777,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,69.60255,69.60255,20.25,0,7.39125,69.60255,72.93873,7.105427E-15,0,0,50.76722,51.95005,49.35255,0,0,2.235592,316.7462,0,1.182836,-1.182836,416.6331,99.19817,0.1151603,76.56281,40.61377,81,367.5134
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.969271,5.969271,0,0,0,5.969271,432.3239,15.97329,0,0,25.80659,6.283442,5.969271,0,0,3.549854,315.5634,3.549854,0,3.549854,420.0009,100,0.1151492,6.566197,20.64527,0,341.3699
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,91.75473,91.75473,23.05473,0,8.100846,91.75473,3.69904,0,1.421085E-14,0,3.394044,72.31579,68.7,0,0,0,318.7582,0,68.92175,-68.92175,347.351,82.70244,0.1151492,100.9302,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.57972,249.8365,0,0,0,347.351,82.70244,0.1151492,0,0,0,249.8365
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,126.3008,68.7,0,-1,0,68.7,0,0,57.60078,70.23086,0,72.31579,68.7,0,0,76.57972,249.8365,0,72.31579,-72.31579,271.1234,64.55306,0.1151492,138.9309,0,0,249.8365
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,139.4997,68.7,0,-1,0,68.7,0,0,70.79967,84.74963,0,72.31579,68.7,0,0,156.9306,177.5207,0,72.31579,-72.31579,194.8959,46.40369,0.1151492,153.4496,0,0,177.5207
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,55.68017,55.68017,0,-1,0,55.68017,0,0,7.105427E-15,0,0,58.61071,55.68017,0,0,237.2815,105.2049,0,58.61071,-58.61071,133.1148,31.69393,0.1151492,61.24819,0,0,105.2049
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,103.6454,44.26448,0,-1,0,44.26448,0,0,59.38097,69.74551,0,46.59419,44.26448,0,0,302.4045,46.59419,0,46.59419,-46.59419,84.00017,20,0.1151492,114.01,0,0,46.59419
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151492,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,62.39691,0,0,-1,0,0,0,0,62.39691,68.6366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151492,68.6366,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151492,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,14.14089,0,0,-1,0,0,0,0,14.14089,15.55498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151492,15.55498,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,18.64859,0,0,-1,0,0,0,0,18.64859,20.51345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151492,20.51345,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,18.77542,18.77542,81,0,22.761,18.77542,0,0,0,0,0,0,0,62.22458,59.11335,354.1758,0,59.11335,0,59.11335,140.08,33.35232,0.1154263,20.65296,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,35.75848,35.75848,81,0,22.761,35.75848,0,0,0,0,0,0,0,45.24152,42.97944,295.0625,53.20201,42.97944,0,42.97944,180.8539,43.06036,0.1156354,39.33433,0,81,53.20201
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,252.083,91.88351,91.05889,0,91.05889,267.2399,63.62843,0.1157458,0,17.88711,81,114.2424
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,73.57791,73.57791,81,0,22.761,73.57791,68.95567,0,0,0,50.73614,0,0,7.422092,7.050988,161.0241,173.8365,57.78713,0,57.78713,322.0616,76.68118,0.115986,80.9357,40.58891,81,224.5726
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,39.11275,39.11275,0,-1,0,39.11275,168.5869,0,0,0,65.939,41.17132,39.11275,0,0,103.237,225.8449,24.76768,0,24.76768,345.5583,82.27562,0.1159089,43.02403,52.7512,0,291.7839
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,79.13119,68.7,0,-1,0,68.7,151.1087,0,10.43119,18.34431,103.8117,72.31579,68.7,0,0,78.46932,248.1358,31.49588,0,31.49588,375.4379,89.3898,0.115811,87.0443,83.04934,0,351.9475
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,112.4519,68.7,0,-1,0,68.7,160.9537,0,43.75191,54.9971,110.5752,72.31579,68.7,0,0,46.97344,276.4821,38.2594,0,38.2594,411.734,98.03171,0.1156924,123.6971,88.46015,0,387.0573
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,68.38447,68.38447,0,-1,0,68.38447,156.8539,26.56604,0,6.522913,107.2637,71.98365,68.38447,0,0,8.714033,310.9156,8.714033,0,8.714033,420.0009,100,0.1156654,75.22292,85.81098,0,418.1793
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,121.2363,68.7,0,-1,0,68.7,139.685,23.64783,52.53632,64.65996,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156654,133.36,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,148.707,68.7,0,-1,0,68.7,113.3017,5.522497,80.00698,94.87769,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156654,163.5777,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156654,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,45.92564,45.92564,0,0,0,45.92564,100.3467,7.105427E-15,0,0,46.08485,48.34278,45.92564,0,0,0,318.7582,0,2.25793,-2.25793,417.6208,99.43332,0.1156654,50.51821,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,157.6909,149.7,81,0,22.761,149.7,17.32161,0,7.990864,23.75995,25.93045,72.31579,68.7,0,0,2.508811,316.5003,0,46.38534,-46.38534,368.7263,87.79181,0.1156654,173.4599,20.74436,81,342.4308
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,111.3238,111.3238,42.62381,0,13.05182,111.3238,3.042246,0,1.421085E-14,0,3.386744,72.31579,68.7,0,0,54.04807,270.115,0,68.92905,-68.92905,296.0688,70.49242,0.1156654,122.4562,2.709395,81,273.5017
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,189.9796,68.7,0,-1,0,68.7,0,0,121.2796,140.2776,0,72.31579,68.7,0,0,130.6359,201.1859,0,72.31579,-72.31579,219.8412,52.34304,0.1156654,208.9776,0,0,201.1859
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,67.37159,67.37159,0,-1,0,67.37159,0,0,0,5.408752,0,70.91747,67.37159,0,0,210.9868,128.8701,0,70.91747,-70.91747,145.0876,34.54461,0.1156654,74.10875,0,0,128.8701
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.784,57.95266,0,0,0,145.0876,34.54461,0.1156654,0,0,0,57.95266
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.803903,8.803903,0,-1,0,8.803903,0,0,0,0,0,9.267265,8.803903,0,0,289.784,57.95266,0,9.267265,-9.267265,135.3191,32.21877,0.1156654,9.684293,0,0,57.95266
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,77.01418,46.25112,0,-1,0,46.25112,0,0,30.76306,38.46448,0,48.68539,46.25112,0,0,300.0809,48.68539,0,48.68539,-48.68539,84.00017,20,0.1156654,84.71561,0,0,48.68539
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,22.10284,0,0,-1,0,0,0,0,22.10284,24.31312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156654,24.31312,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,76.48487,0,0,-1,0,0,0,0,76.48487,84.13335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156654,84.13335,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,54.78061,0,0,-1,0,0,0,0,54.78061,60.25867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156654,60.25867,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,147.2339,0,0,-1,0,0,0,0,147.2339,161.9573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156654,161.9573,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,61.30479,0,0,-1,0,0,0,0,61.30479,67.43527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156654,67.43527,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156654,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1156637,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1155924,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,47.20336,47.20336,81,0,22.761,47.20336,102.1662,0,0,0,48.22586,0,0,33.79664,32.1068,330.5682,21.24682,80.33267,0,80.33267,182.6065,43.47766,0.1158004,51.9237,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,60.97787,60.97787,0,-1,0,60.97787,128.4794,0,0,0,78.34402,64.18723,60.97787,0,0,250.2356,93.54622,14.1568,0,14.1568,196.0369,46.67535,0.1157566,67.07566,62.67522,0,171.8902
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,85.09463,68.7,0,-1,0,68.7,133.0018,0,16.39463,24.90409,91.3722,72.31579,68.7,0,0,236.0788,106.2873,19.05641,0,19.05641,214.1154,50.97974,0.1156978,93.6041,73.09776,0,197.6595
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,86.62366,68.7,0,-1,0,68.7,127.7363,0,17.92365,26.58602,87.75484,72.31579,68.7,0,0,217.0224,123.4381,15.43905,0,15.43905,228.7621,54.46706,0.1156502,95.28602,70.20387,0,211.1929
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,201.5833,137.3333,107.9384,0,107.9384,331.1614,78.84781,0.1153183,0,86.35069,0,245.2716
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,137.1235,68.7,0,-1,0,68.7,154.3801,0,68.42354,82.13589,106.0591,72.31579,68.7,0,0,93.64494,234.4778,33.74331,0,33.74331,363.1732,86.46963,0.115215,150.8359,84.84728,0,340.5369
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,76.72638,68.7,0,-1,0,68.7,120.4481,0,8.026379,15.69902,82.74783,72.31579,68.7,0,0,59.90163,264.8468,10.43204,0,10.43204,373.0699,88.82598,0.1151831,84.39902,66.19827,0,347.5946
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,73.71996,73.71996,60.95078,0,17.68855,73.71996,85.33759,0,0,0,62.91084,13.44125,12.76919,0,0,49.46959,274.2356,49.46959,0,49.46959,420.0009,100,0.1153354,81.09196,50.32867,81,337.1464
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,68.49977,68.49977,20.25,0,7.39125,68.49977,74.67118,0.3603531,0,0,51.14959,50.78923,48.24977,0,0,0,318.7582,0,0,0,420.0009,100,0.1153354,75.34975,40.91967,81,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153354,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153354,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,43.09378,43.09378,0,-1,0,43.09378,0,0,7.105427E-15,0,0,45.36187,43.09378,0,0,0,318.7582,0,45.36187,-45.36187,372.1852,88.61536,0.1153354,47.40316,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,285.9455,68.7,0,-1,0,68.7,0,0,217.2455,245.8401,0,72.31579,68.7,0,0,50.40208,273.3964,0,72.31579,-72.31579,295.9577,70.46597,0.1153354,314.5401,0,0,273.3964
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,98.14588,68.7,0,-1,0,68.7,0,0,29.44588,39.26047,0,72.31579,68.7,0,0,130.753,201.0806,0,72.31579,-72.31579,219.7302,52.3166,0.1153354,107.9605,0,0,201.0806
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,134.4815,68.7,0,-1,0,68.7,0,0,65.78149,79.22964,0,72.31579,68.7,0,0,211.1038,128.7648,0,72.31579,-72.31579,143.5026,34.16722,0.1153354,147.9296,0,0,128.7648
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,51.71117,51.71117,0,-1,0,51.71117,0,0,7.105427E-15,3.255754,0,54.43281,51.71117,0,0,291.4547,56.44898,0,54.43281,-54.43281,86.1254,20.50601,0.1153354,56.88229,0,0,56.44898
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,90.96207,1.915363,0,-1,0,1.915363,0,0,89.0467,98.14291,0,2.016171,1.915363,0,0,351.9356,2.016171,0,2.016171,-2.016171,84.00017,20,0.1153354,100.0583,0,0,2.016171
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153354,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.20919,0,0,-1,0,0,0,0,48.20919,53.03011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153354,53.03011,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,81.94719,0,0,-1,0,0,0,0,81.94719,90.14191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153354,90.14191,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153354,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153354,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1153346,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,56.16189,56.16189,29.23619,0,9.664757,56.16189,50.04971,0,0,0,28.10886,28.34284,26.9257,0,0,353.9158,0.2339799,0,0.2339799,-0.2339799,84.00017,20,0.1153346,61.77808,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,88.55275,88.55275,81,0,22.761,88.55275,56.53351,0,0,6.896253,50.06198,7.950266,7.552753,0,0,354.1758,0,42.11171,0,42.11171,123.9508,29.51205,0.1155038,97.40803,40.04958,81,50.06198
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,101.2641,68.7,0,-1,0,68.7,115.2917,0,32.56407,60.33595,79.20537,72.31579,68.7,0,0,312.0641,37.90054,6.889581,0,6.889581,130.4869,31.06824,0.1154827,111.3905,63.3643,0,117.1059
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,46.45113,46.45113,0,-1,0,46.45113,168.3845,0,0,0,78.21648,48.89592,46.45113,0,0,305.1745,44.10116,29.32055,0,29.32055,158.3028,37.69107,0.1153931,51.09624,62.57318,0,122.3176
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,54.49957,54.49957,0,-1,0,54.49957,174.8817,0,0,0,95.30977,57.36797,54.49957,0,0,275.854,70.48966,37.9418,0,37.9418,194.2975,46.26123,0.1152774,59.94953,76.24781,0,165.7994
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,81.30661,68.7,0,-1,0,68.7,160.3333,0,12.60661,20.73727,110.149,72.31579,68.7,0,0,237.9122,104.6373,37.83317,0,37.83317,230.1892,54.80685,0.1151622,89.43727,88.11916,0,214.7862
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,67.03421,67.03421,0,-1,0,67.03421,157.0499,0,0,5.037628,105.2772,70.56232,67.03421,0,0,200.079,138.6871,34.71485,0,34.71485,263.1227,62.64812,0.1150567,73.73763,84.22174,0,243.9643
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.750067,9.750067,0,-1,0,9.750067,940.9952,0,0,0,91.74767,10.26323,9.750067,0,0,165.3642,169.9305,81.48444,0,81.48444,340.4256,81.05354,0.1148099,10.72507,73.39813,0,261.6782
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,91.16734,91.16734,22.46735,0,7.952239,91.16734,79.28376,0,1.421085E-14,0,72.2809,72.31579,68.7,0,0,83.87971,243.2665,0,0.03488849,-0.03488849,340.3888,81.04478,0.1148099,100.2841,57.82472,81,315.5474
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,29.46494,29.46494,0,0,0,29.46494,185.7515,0,0,0,54.73159,31.01573,29.46494,0,0,83.91847,243.2316,23.71586,0,23.71586,362.8876,86.40164,0.1147382,32.41144,43.78527,0,297.9632
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,0,0,0,26.79221,0,0,0,0,60.20262,264.5759,26.79221,0,26.79221,388.305,92.45338,0.1146574,0,21.43377,0,291.3681
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,58.86519,58.86519,0,0,0,58.86519,5.531673,0,7.105427E-15,0,3.25623,61.96336,58.86519,0,0,33.4104,288.6889,0,58.70713,-58.70713,326.4222,77.71941,0.1146574,64.75171,2.604984,0,291.9451
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,11.59652,11.59652,0,-1,0,11.59652,0,0,1.776357E-15,0,0,12.20686,11.59652,0,0,98.64055,229.9817,0,12.20686,-12.20686,313.5551,74.65582,0.1146574,12.75617,0,0,229.9817
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,29.01961,29.01961,0,-1,0,29.01961,0,0,0,0,0,30.54696,29.01961,0,0,112.2037,217.7749,0,30.54696,-30.54696,281.3557,66.98932,0.1146574,31.92158,0,0,217.7749
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,47.78102,47.78102,0,-1,0,47.78102,0,0,0,0,0,50.29581,47.78102,0,0,146.1448,187.2279,0,50.29581,-50.29581,228.3393,54.36639,0.1146574,52.55912,0,0,187.2279
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,34.10084,34.10084,0,-1,0,34.10084,0,0,7.105427E-15,0,0,35.89563,34.10084,0,0,202.029,136.9321,0,35.89563,-35.89563,190.502,45.35752,0.1146574,37.51093,0,0,136.9321
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,46.64704,46.64704,0,-1,0,46.64704,0,0,7.105427E-15,0,0,49.10215,46.64704,0,0,241.9131,101.0365,0,49.10215,-49.10215,138.7438,33.03416,0.1146574,51.31174,0,0,101.0365
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,68.44722,49.33762,0,-1,0,49.33762,0,0,19.1096,25.95432,0,51.93433,49.33762,0,0,296.471,51.93433,0,51.93433,-51.93433,84.00017,20,0.1146574,75.29194,0,0,51.93433
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,47.92287,0,0,-1,0,0,0,0,47.92287,52.71516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146574,52.71516,0,0,0
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,26.68364,0,0,-1,0,0,0,0,26.68364,29.352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146574,29.352,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,31.50496,0,0,-1,0,0,0,0,31.50496,34.65546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146574,34.65546,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,50.87273,0,0,-1,0,0,0,0,50.87273,55.96,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146574,55.96,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,59.70724,59.70724,81,0,22.761,59.70724,0,0,0,0,0,0,0,21.29276,20.22812,354.1758,0,20.22812,0,20.22812,103.1902,24.56906,0.1147538,65.67796,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,58.01733,58.01733,81,0,22.761,58.01733,2.075857,0,0,0,1.204357,0,0,22.98267,21.83353,333.9477,18.20531,23.03789,0,23.03789,125.0459,29.77278,0.1148625,63.81907,0.9634857,81,19.40967
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,53.65145,53.65145,81,0,22.761,53.65145,28.65973,0,0,0,15.37636,0,0,27.34855,25.98113,310.9098,38.93941,41.35748,0,41.35748,164.2811,39.11446,0.1150473,59.01659,12.30109,81,54.31577
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,43.64614,43.64614,81,0,22.761,43.64614,96.73031,0,0,0,42.21905,0,0,37.35386,35.48616,269.5523,76.16115,77.70522,0,77.70522,237.9987,56.66624,0.1152603,48.01076,33.77524,81,118.3802
