Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,191.8471,146.0958,49.3412,0,49.3412,284.8079,67.81126,0.1151116,0,39.47296,0,195.437
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,82.36427,68.7,0,-1,0,68.7,106.6865,0,13.66426,21.90069,73.2936,72.31579,68.7,0,0,142.5059,190.5029,0.9778103,0,0.9778103,285.7355,68.03213,0.1151087,90.60069,58.63488,0,263.7965
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,116.0413,68.7,0,-1,0,68.7,104.7422,0,47.34126,58.94539,71.95786,72.31579,68.7,0,0,141.5281,191.3829,0,0.3579292,-0.3579292,285.3582,67.9423,0.1151087,127.6454,57.56629,0,263.3408
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,74.09871,68.7,0,-1,0,68.7,78.29209,0,5.398712,12.80858,53.78667,72.31579,68.7,0,0,141.9258,191.025,0,18.52912,-18.52912,265.8268,63.29197,0.1151087,81.50858,43.02933,0,244.8117
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,125.8203,68.7,0,-1,0,68.7,114.8722,0,57.12033,69.70237,78.91722,72.31579,68.7,0,0,162.5137,172.4959,6.60143,0,6.60143,272.0895,64.78308,0.1150888,138.4024,63.13378,0,251.4131
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,20.43579,20.43579,0,-1,0,20.43579,427.8044,0,0,0,87.42519,21.51136,20.43579,0,0,155.9123,178.4372,65.91384,0,65.91384,334.6208,79.67146,0.1148908,22.47937,69.94016,0,265.8624
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,0,0,0,69.2571,0,0,0,0,89.99844,237.7596,69.2571,0,69.2571,400.3239,95.31502,0.1146835,0,55.40569,0,307.0168
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,89.40746,89.40746,20.70746,0,7.506987,89.40746,47.37343,0,0,0,42.35538,72.31579,68.7,0,0,20.74133,300.091,0,29.96041,-29.96041,368.7429,87.79574,0.1146835,98.34821,33.8843,81,342.4464
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,75.73896,75.73896,20.25,0,7.39125,75.73896,30.30744,7.105427E-15,0,0,22.95454,58.40943,55.48896,0,0,54.03067,270.1306,0,35.45489,-35.45489,331.3701,78.89748,0.1146835,83.31285,18.36363,81,293.0851
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,47.70386,47.70386,81,0,22.761,47.70386,6.306673,0,0,0,3.008526,0,0,33.29614,31.63134,93.425,234.6757,34.63986,0,34.63986,364.2324,86.72182,0.1148447,52.47424,2.406821,81,237.6843
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,159.9989,68.7,0,-1,0,68.7,0,0,91.29885,107.2987,0,72.31579,68.7,0,0,58.78513,265.8516,0,72.31579,-72.31579,288.0048,68.57244,0.1148447,175.9987,0,0,265.8516
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,113.2603,68.7,0,-1,0,68.7,0,0,44.56033,55.88636,0,72.31579,68.7,0,0,139.136,193.5358,0,72.31579,-72.31579,211.7773,50.42307,0.1148447,124.5864,0,0,193.5358
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,117.2365,68.7,0,-1,0,68.7,0,0,48.53655,60.26021,0,72.31579,68.7,0,0,219.4869,121.22,0,72.31579,-72.31579,135.5498,32.27369,0.1148447,128.9602,0,0,121.22
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8378,48.90424,0,0,0,135.5498,32.27369,0.1148447,0,0,0,48.90424
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.40467,45.40467,0,-1,0,45.40467,0,0,0,3.486109,0,47.79439,45.40467,0,0,299.8378,48.90424,0,47.79439,-47.79439,85.17005,20.27854,0.1148447,49.94514,0,0,48.90424
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,14.59215,1.054358,0,-1,0,1.054358,0,0,13.53779,14.99701,0,1.10985,1.054358,0,0,352.9426,1.10985,0,1.10985,-1.10985,84.00017,20,0.1148447,16.05136,0,0,1.10985
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.836079,0,0,-1,0,0,0,0,8.836079,9.719687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148447,9.719687,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,6.156029,0,0,-1,0,0,0,0,6.156029,6.771631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148447,6.771631,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148447,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,21.96418,0,0,-1,0,0,0,0,21.96418,24.1606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148447,24.1606,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,67.89811,67.89811,81,0,22.761,67.89811,0,0,0,0,0,0,0,13.10189,12.4468,354.1758,0,12.4468,0,12.4468,95.80824,22.81144,0.1149033,74.68792,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,105.6269,93.12013,81,0,22.761,93.12013,1.670872,0,12.50677,24.25195,1.555918,12.75804,12.12013,0,0,341.729,11.20212,0,11.20212,-11.20212,84.00017,20,0.1149033,116.1896,1.244735,81,12.75804
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,61.24907,61.24907,81,0,22.761,61.24907,18.27036,0,0,0,11.19043,0,0,19.75093,18.76338,354.1758,0,29.95381,0,29.95381,112.4168,26.76586,0.1150359,67.37399,8.952344,81,11.19043
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,62.31915,62.31915,81,0,22.761,62.31915,35.78246,0,0,0,22.29932,0,0,18.68085,17.74681,324.222,26.95843,40.04613,0,40.04613,150.4079,35.81134,0.1152073,68.55106,17.83946,81,49.25775
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,7.395721,7.395721,0,-1,0,7.395721,781.8091,0,0,0,57.82042,7.78497,7.395721,0,0,284.1759,62.99995,50.03545,0,50.03545,197.8757,47.11318,0.1150578,8.135294,46.25634,0,120.8204
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,35.53522,35.53522,0,-1,0,35.53522,273.0363,0,0,0,97.02406,37.40549,35.53522,0,0,234.1404,108.0319,59.61856,0,59.61856,254.4349,60.57961,0.1148801,39.08874,77.61925,0,205.0559
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,0,0,0,108.0225,0,0,0,0,174.5219,161.6886,108.0225,0,108.0225,356.914,84.97936,0.1145596,0,86.41801,0,269.7111
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,122.4687,68.7,0,-1,0,68.7,174.3329,0,53.76865,66.01552,119.7667,72.31579,68.7,0,0,66.49934,258.9088,47.45094,0,47.45094,401.9299,95.69741,0.1144194,134.7155,95.81338,0,378.6755
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,49.2203,49.2203,0,-1,0,49.2203,149.6886,2.817909,0,0,73.67715,51.81084,49.2203,0,0,19.0484,301.6147,19.0484,0,19.0484,420.0009,100,0.1143632,54.14233,58.94172,0,375.2918
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,192.9875,68.7,0,-1,0,68.7,97.40517,0,124.2875,143.5862,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1143632,212.2862,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,47.40351,47.40351,0,0,0,47.40351,98.00386,0,0,0,46.45728,49.89844,47.40351,0,0,5.998265,313.3598,0,3.44116,-3.44116,410.6831,97.78149,0.1143632,52.14387,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,120.4455,120.4455,51.74553,0,15.35962,120.4455,32.40841,0,0,0,39.03448,72.31579,68.7,0,0,9.821777,309.9186,0,33.2813,-33.2813,375.6015,89.42875,0.1143632,132.4901,31.22759,81,348.9531
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,0,0,0,23.6265,0,0,0,0,46.801,276.6373,23.6265,0,23.6265,398.0156,94.76543,0.1142936,0,18.9012,0,300.2638
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,37.13203,37.13203,0,0,0,37.13203,8.302254,0,7.105427E-15,0,3.082796,39.08635,37.13203,0,0,23.1745,297.9012,0,36.00356,-36.00356,360.0645,85.72947,0.1142936,40.84524,2.466237,0,300.984
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,94.90668,68.7,0,-1,0,68.7,0,0,26.20667,35.69734,0,72.31579,68.7,0,0,63.17845,261.8976,0,72.31579,-72.31579,283.837,67.58009,0.1142936,104.3973,0,0,261.8976
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,28.86726,28.86726,0,-1,0,28.86726,0,0,3.552714E-15,0,0,30.38659,28.86726,0,0,143.5293,189.5818,0,30.38659,-30.38659,251.8067,59.95385,0.1142936,31.75399,0,0,189.5818
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,150.7578,68.7,0,-1,0,68.7,0,0,82.05779,97.13356,0,72.31579,68.7,0,0,177.2922,159.1952,0,72.31579,-72.31579,175.5791,41.80448,0.1142936,165.8336,0,0,159.1952
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,48.34779,48.34779,0,-1,0,48.34779,0,0,7.105427E-15,0,0,50.89241,48.34779,0,0,257.6431,86.87945,0,50.89241,-50.89241,121.9338,29.03181,0.1142936,53.18257,0,0,86.87945
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,26.30979,26.30979,0,-1,0,26.30979,0,0,3.552714E-15,0,0,27.69451,26.30979,0,0,314.1902,35.98704,0,27.69451,-27.69451,92.74126,22.08121,0.1142936,28.94077,0,0,35.98704
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.9619,8.292529,0,0,0,92.74126,22.08121,0.1142936,0,0,0,8.292529
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,81.91379,7.877903,0,-1,0,7.877903,0,0,74.03589,82.22726,0,8.292529,7.877903,0,0,344.9619,8.292529,0,8.292529,-8.292529,84.00017,20,0.1142936,90.10516,0,0,8.292529
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,79.80926,0,0,-1,0,0,0,0,79.80926,87.79018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142936,87.79018,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,38.69528,0,0,-1,0,0,0,0,38.69528,42.5648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142936,42.5648,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,76.23319,0,0,-1,0,0,0,0,76.23319,83.85651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142936,83.85651,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142936,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,38.98635,38.98635,81,0,22.761,38.98635,4.255365,0,0,0,1.659012,0,0,42.01365,39.91297,354.1758,0,41.57198,0,41.57198,123.4388,29.39013,0.1144867,42.88498,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,65.43703,65.43703,81,0,22.761,65.43703,31.58166,0,0,0,20.6661,0,0,15.56297,14.78482,312.6038,37.41478,35.45092,0,35.45092,157.0705,37.39766,0.1146367,71.98074,16.53288,81,58.08088
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,63.97668,63.97668,81,0,22.761,63.97668,79.35882,0,0,0,50.77114,0,0,17.02332,16.17215,277.1529,69.32061,66.94329,0,66.94329,220.5785,52.51858,0.1148781,70.37435,40.61691,81,120.0918
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,12.07076,12.07076,0,-1,0,12.07076,699.3834,0,0,0,84.42088,12.70606,12.07076,0,0,210.2096,129.5696,71.71481,0,71.71481,288.6131,68.71728,0.114667,13.27783,67.5367,0,213.9904
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,124.0072,68.7,0,-1,0,68.7,145.5982,0,55.30719,67.7079,100.0259,72.31579,68.7,0,0,138.4948,194.1129,27.71016,0,27.71016,314.9013,74.97635,0.1145857,136.4079,80.02076,0,294.1389
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,41.64118,41.64118,0,-1,0,41.64118,259.9649,0,0,0,108.2525,43.83282,41.64118,0,0,110.7846,219.052,64.41964,0,64.41964,376.0151,89.52724,0.114397,45.8053,86.60197,0,327.3045
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,48.31643,48.31643,0,-1,0,48.31643,233.79,15.73459,0,0,112.959,50.85939,48.31643,0,0,46.365,277.0297,46.365,0,46.365,420.0009,100,0.1142616,53.14807,90.36719,0,389.9887
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,65.48041,65.48041,0,-1,0,65.48041,145.3968,26.27968,0,3.328452,95.20643,68.92675,65.48041,0,0,0,318.7582,0,0,0,420.0009,100,0.1142616,72.02845,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,60.26883,60.26883,0,-1,0,60.26883,156.8842,31.11143,0,0,94.5523,63.44087,60.26883,0,0,0,318.7582,0,0,0,420.0009,100,0.1142616,66.29571,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142616,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,97.18801,97.18801,28.48801,0,9.475468,97.18801,45.79697,0,0,0,44.50917,72.31579,68.7,0,0,0,318.7582,0,27.80662,-27.80662,390.6901,93.02126,0.1142616,106.9068,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,0,0,0,26.19575,0,0,0,0,30.89624,290.9516,26.19575,0,26.19575,415.5416,98.93827,0.1141852,0,20.9566,0,317.1474
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,33.90107,33.90107,0,0,0,33.90107,9.067639,0,7.105427E-15,0,3.074027,35.68533,33.90107,0,0,4.700494,314.5278,0,32.61131,-32.61131,381.1662,90.75368,0.1141852,37.29118,2.459221,0,317.6018
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,46.64955,46.64955,0,-1,0,46.64955,0,0,7.105427E-15,0,0,49.10479,46.64955,0,0,40.93528,281.9165,0,49.10479,-49.10479,329.4052,78.42966,0.1141852,51.3145,0,0,281.9165
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,114.3028,68.7,0,-1,0,68.7,0,0,45.6028,57.03308,0,72.31579,68.7,0,0,95.49615,232.8117,0,72.31579,-72.31579,253.1777,60.28028,0.1141852,125.7331,0,0,232.8117
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.847,160.4959,0,0,0,253.1777,60.28028,0.1141852,0,0,0,160.4959
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,84.94001,68.7,0,-1,0,68.7,0,0,16.24001,24.73401,0,72.31579,68.7,0,0,175.847,160.4959,0,72.31579,-72.31579,176.9502,42.13091,0.1141852,93.43401,0,0,160.4959
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,37.00774,37.00774,0,-1,0,37.00774,0,0,0,0,0,38.95551,37.00774,0,0,256.1979,88.18011,0,38.95551,-38.95551,135.8875,32.35409,0.1141852,40.70851,0,0,88.18011
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,135.7508,46.76336,0,-1,0,46.76336,0,0,88.9874,102.5625,0,49.22459,46.76336,0,0,299.4818,49.22459,0,49.22459,-49.22459,84.00017,20,0.1141852,149.3258,0,0,49.22459
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,13.06205,0,0,-1,0,0,0,0,13.06205,14.36825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141852,14.36825,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,52.77141,0,0,-1,0,0,0,0,52.77141,58.04855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141852,58.04855,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141852,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,150.8444,0,0,-1,0,0,0,0,150.8444,165.9289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141852,165.9289,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,18.69201,18.69201,81,0,22.761,18.69201,0,0,0,0,0,0,0,62.30799,59.19259,354.1758,0,59.19259,0,59.19259,140.1552,33.37022,0.1144481,20.56121,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,33.02082,33.02082,81,0,22.761,33.02082,1.592859,0,0,0,0.5259752,0,0,47.97918,45.58022,294.9832,53.27333,46.1062,0,46.1062,183.8954,43.78453,0.1146606,36.3229,0.4207801,81,53.79931
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,133.8081,133.8081,65.10806,0,18.74034,133.8081,19.78137,0,0,0,26.46906,72.31579,68.7,0,0,248.877,94.76891,0,45.84673,-45.84673,135.5687,32.27819,0.1146606,147.1889,21.17525,81,121.238
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,96.06712,96.06712,81,0,22.761,96.06712,57.21893,0,0,0,54.96857,15.86012,15.06712,0,0,299.8178,48.92219,39.10845,0,39.10845,172.6702,41.11187,0.1148121,105.6738,43.97486,81,103.8908
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,25.2269,25.2269,0,-1,0,25.2269,301.8402,0,0,0,76.14494,26.55463,25.2269,0,0,260.7094,84.1198,49.59031,0,49.59031,219.7157,52.31316,0.1146675,27.74959,60.91595,0,160.2647
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,74.58031,68.7,0,-1,0,68.7,141.4539,0,5.880311,13.33834,97.17884,72.31579,68.7,0,0,211.1191,128.7511,24.86305,0,24.86305,243.3029,57.92914,0.1145952,82.03835,77.74307,0,225.9299
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,91.93818,68.7,0,-1,0,68.7,135.2018,0,23.23818,32.432,92.88361,72.31579,68.7,0,0,186.256,151.1278,20.56783,0,20.56783,262.8152,62.57493,0.1145354,101.132,74.30689,0,244.0114
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,98.26441,68.7,0,-1,0,68.7,140.9931,0,29.56441,39.39085,96.86227,72.31579,68.7,0,0,165.6882,169.6389,24.54649,0,24.54649,286.1021,68.11941,0.1144642,108.0909,77.48982,0,266.5011
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,54.35031,54.35031,0,-1,0,54.35031,179.1308,0,0,0,97.35812,57.21085,54.35031,0,0,141.1417,191.7307,40.14727,0,40.14727,324.1891,77.18773,0.1143478,59.78534,77.8865,0,289.0888
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,15.93776,15.93776,0,-1,0,15.93776,605.1468,0,0,0,96.44682,16.77659,15.93776,0,0,100.9944,227.8633,79.67024,0,79.67024,399.7709,95.18336,0.1141176,17.53153,77.15746,0,324.3101
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,8.342234,8.342234,0,0,0,8.342234,838.9401,39.88086,0,0,69.98634,8.781299,8.342234,0,0,21.32418,299.5665,21.32418,0,21.32418,420.0009,100,0.1140562,9.176456,55.98907,0,369.5528
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,76.94573,76.94573,20.25,0,7.39125,76.94573,54.81725,0,1.421085E-14,0,42.17953,59.67972,56.69573,0,0,0,318.7582,0,17.50018,-17.50018,401.554,95.60791,0.1140562,84.6403,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,54.74029,54.74029,0,0,0,54.74029,49.30034,0,0,0,26.98715,57.62136,54.74029,0,0,19.44464,301.2581,0,30.63421,-30.63421,369.2627,87.91953,0.1140562,60.21432,21.58972,0,328.2452
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,77.07899,77.07899,20.25,0,7.39125,77.07899,3.922332,0,1.421085E-14,0,3.023294,59.81999,56.82899,0,0,53.48266,270.6238,0,56.7967,-56.7967,309.3938,73.66503,0.1140562,84.78689,2.418635,81,273.6471
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,12.5007,12.5007,0,-1,0,12.5007,0,0,1.776357E-15,0,0,13.15863,12.5007,0,0,116.5901,213.8271,0,13.15863,-13.15863,295.5233,70.36256,0.1140562,13.75077,0,0,213.8271
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,54.03182,54.03182,0,-1,0,54.03182,0,0,7.105427E-15,0,0,56.8756,54.03182,0,0,131.2108,200.6685,0,56.8756,-56.8756,235.5712,56.08827,0.1140562,59.43501,0,0,200.6685
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,72.0907,68.7,0,-1,0,68.7,0,0,3.390702,10.59977,0,72.31579,68.7,0,0,194.4059,143.7929,0,72.31579,-72.31579,159.3437,37.93889,0.1140562,79.29977,0,0,143.7929
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,87.69811,67.90326,0,-1,0,67.90326,0,0,19.79486,28.56467,0,71.47712,67.90326,0,0,274.7568,71.47712,0,71.47712,-71.47712,84.00017,20,0.1140562,96.46793,0,0,71.47712
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,99.41614,0,0,-1,0,0,0,0,99.41614,109.3577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140562,109.3577,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,42.38258,0,0,-1,0,0,0,0,42.38258,46.62084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140562,46.62084,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140562,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,89.40326,0,0,-1,0,0,0,0,89.40326,98.34359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140562,98.34359,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,91.57247,0,0,-1,0,0,0,0,91.57247,100.7297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140562,100.7297,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,30.87049,0,0,-1,0,0,0,0,30.87049,33.95755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140562,33.95755,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140562,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,91.19184,82.74328,81,0,22.761,82.74328,2.217743,0,8.448558,18.96237,1.835034,1.835034,1.743282,0,0,354.1758,0,0,0,0,84.00017,20,0.1140562,100.311,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,47.37717,47.37717,81,0,22.761,47.37717,45.35399,0,0,0,21.48744,0,0,33.62283,31.94168,354.1758,0,53.42912,0,53.42912,134.6875,32.06839,0.1142856,52.11489,17.18995,81,21.48744
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,125.0469,125.0469,56.34686,0,16.52376,125.0469,41.45733,0,0,1.01984,51.84109,72.31579,68.7,0,0,300.7467,48.08621,0,20.4747,-20.4747,113.1053,26.92977,0.1142856,137.5515,41.47288,81,99.92731
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,41.27172,41.27172,0,-1,0,41.27172,188.4008,0,0,4.39427,77.75623,43.44392,41.27172,0,0,323.4963,27.61152,34.31232,0,34.31232,145.6568,34.68012,0.1141868,45.3989,62.20499,0,105.3678
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,98.97257,68.7,0,-1,0,68.7,131.7271,0,30.27257,40.16983,90.49651,72.31579,68.7,0,0,289.184,58.4926,18.18071,0,18.18071,162.9045,38.78671,0.1141345,108.8698,72.3972,0,148.9891
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,189.1281,68.7,0,-1,0,68.7,146.918,0,120.4281,139.3409,100.9326,72.31579,68.7,0,0,271.0033,74.85524,28.61685,0,28.61685,190.0529,45.25059,0.1140523,208.0409,80.74612,0,175.7879
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,95.46382,68.7,0,-1,0,68.7,142.3815,0,26.76382,36.3102,97.81609,72.31579,68.7,0,0,242.3865,100.6104,25.50029,0,25.50029,214.2446,51.01051,0.1139791,105.0102,78.25287,0,198.4265
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,16.00406,16.00406,0,-1,0,16.00406,531.9156,0,0,0,85.12807,16.84637,16.00406,0,0,216.8862,123.5607,68.2817,0,68.2817,279.0222,66.43374,0.1137837,17.60446,68.10246,0,208.6887
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,65.9941,65.9941,0,-1,0,65.9941,136.5723,0,0,3.893512,90.12965,69.46748,65.9941,0,0,148.6045,185.0142,20.66217,0,20.66217,298.6241,71.10084,0.1137247,72.59351,72.10371,0,275.1439
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,84.19178,84.19178,20.25,0,7.39125,84.19178,74.06772,0,0,0,62.35893,67.30714,63.94178,0,0,127.9423,203.6102,0,4.948208,-4.948208,293.4082,69.85896,0.1137247,92.61095,49.88714,81,265.9691
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,150.3217,149.7,81,0,22.761,149.7,34.33115,0,0.6216919,15.65386,51.39372,72.31579,68.7,0,0,133.4403,198.6619,0,20.92207,-20.92207,271.3545,64.60807,0.1137247,165.3539,41.11498,81,250.0557
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,59.03147,59.03147,81,0,22.761,59.03147,35.02692,0,0,0,20.6769,0,0,21.96853,20.87011,156.6871,177.7399,41.54701,0,41.54701,310.7694,73.99257,0.1138995,64.93462,16.54152,81,198.4168
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,163.5042,149.7,81,0,22.761,149.7,1.991588,0,13.80424,30.15466,2.981407,72.31579,68.7,0,0,115.14,215.1322,0,69.33438,-69.33438,237.6846,56.59145,0.1138995,179.8547,2.385125,81,218.1136
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,55.92062,55.92062,0,-1,0,55.92062,0,0,7.105427E-15,0,0,58.86381,55.92062,0,0,192.1782,145.7978,0,58.86381,-58.86381,175.6366,41.81816,0.1138995,61.51268,0,0,145.7978
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,159.6107,68.7,0,-1,0,68.7,0,0,90.91068,106.8717,0,72.31579,68.7,0,0,257.5825,86.934,0,72.31579,-72.31579,99.40911,23.66879,0.1138995,175.5717,0,0,86.934
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.9333,14.61821,0,0,0,99.40911,23.66879,0.1138995,0,0,0,14.61821
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,32.98124,13.88729,0,-1,0,13.88729,0,0,19.09394,22.39207,0,14.61821,13.88729,0,0,337.9333,14.61821,0,14.61821,-14.61821,84.00017,20,0.1138995,36.27936,0,0,14.61821
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.73743,0,0,-1,0,0,0,0,7.73743,8.511173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138995,8.511173,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,60.73618,0,0,-1,0,0,0,0,60.73618,66.8098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138995,66.8098,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,40.03602,0,0,-1,0,0,0,0,40.03602,44.03962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138995,44.03962,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,41.93195,0,0,-1,0,0,0,0,41.93195,46.12515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138995,46.12515,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,26.38007,0,0,-1,0,0,0,0,26.38007,29.01808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138995,29.01808,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,27.43414,0,0,-1,0,0,0,0,27.43414,30.17755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138995,30.17755,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,110.4884,81,81,0,22.761,81,0,0,29.48845,40.53729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138995,121.5373,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,61.61312,61.61312,81,0,22.761,61.61312,3.056074,0,0,0,1.882942,0,0,19.38688,18.41754,354.1758,0,20.30048,0,20.30048,103.2589,24.5854,0.1139907,67.77443,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,92.53014,92.53014,81,0,22.761,92.53014,21.66995,0,0,0,20.05124,12.13699,11.53014,0,0,333.8753,18.27043,7.914248,0,7.914248,110.767,26.37304,0.1140211,101.7832,16.04099,81,38.32167
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,108.6747,108.6747,39.97474,0,12.38161,108.6747,51.61351,0,0,3.761361,56.09085,72.31579,68.7,0,0,325.9611,25.39326,0,16.22494,-16.22494,93.66443,22.30101,0.1140211,119.5422,44.87268,81,81.48411
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,49.92022,49.92022,0,-1,0,49.92022,153.7924,0,0,31.61537,76.77351,52.5476,49.92022,0,0,343.9888,9.16832,24.22591,0,24.22591,116.6471,27.77308,0.1139519,54.91224,61.41881,0,85.94183
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,76.45338,68.7,0,-1,0,68.7,144.2558,0,7.75338,35.84595,99.10372,72.31579,68.7,0,0,319.7629,30.97164,26.78793,0,26.78793,142.0604,33.82384,0.1138755,84.09872,79.28297,0,130.0754
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,82.73264,68.7,0,-1,0,68.7,132.7564,0,14.03264,22.3059,91.20362,72.31579,68.7,0,0,292.9749,55.08078,18.88783,0,18.88783,159.979,38.09016,0.1138218,91.00591,72.9629,0,146.2844
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,73.84875,68.7,0,-1,0,68.7,154.2249,0,5.148758,12.53363,105.9525,72.31579,68.7,0,0,274.0871,72.07983,33.63671,0,33.63671,191.8896,45.6879,0.1137261,81.23363,84.762,0,178.0323
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,73.48825,68.7,0,-1,0,68.7,153.5332,0,4.788253,12.13708,105.4773,72.31579,68.7,0,0,240.4504,102.3529,33.16156,0,33.16156,223.3494,53.17832,0.1136319,80.83708,84.38187,0,207.8302
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,129.229,68.7,0,-1,0,68.7,126.0834,0,60.52901,73.4519,86.61927,72.31579,68.7,0,0,207.2888,132.1983,14.30348,0,14.30348,236.9189,56.40914,0.1135914,142.1519,69.29542,0,218.8175
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,122.8162,122.8162,54.11617,0,15.95939,122.8162,57.83083,0,0,0,71.02561,72.31579,68.7,0,0,192.9854,145.0714,0,1.290178,-1.290178,235.5589,56.08534,0.1135914,135.0978,56.82049,81,216.097
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,90.18058,90.18058,81,0,22.761,90.18058,50.38878,0,0,0,45.4409,9.663771,9.180582,0,0,194.4189,143.7812,35.77712,0,35.77712,269.5001,64.16655,0.1137283,99.19864,36.35271,81,189.2221
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,72.31579,0,20.56389,0,0,0,0,0,17.16792,0,0,72.31579,68.7,158.6418,175.9806,85.86792,0,85.86792,350.9615,83.5621,0.1138495,0,13.73434,81,193.1486
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,238.3124,149.7,81,0,22.761,149.7,1.982256,0,88.61238,112.4436,2.967437,72.31579,68.7,0,0,72.77384,253.2618,0,69.34835,-69.34835,277.8619,66.15747,0.1138495,262.1436,2.37395,81,256.2292
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,64.82889,64.82889,0,-1,0,64.82889,0,0,0,2.611776,0,68.24094,64.82889,0,0,149.8276,183.9134,0,68.24094,-68.24094,205.9297,49.03078,0.1138495,71.31178,0,0,183.9134
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,10.3672,10.3672,0,-1,0,10.3672,0,0,1.776357E-15,0,0,10.91284,10.3672,0,0,225.6508,115.6725,0,10.91284,-10.91284,194.4265,46.29193,0.1138495,11.40392,0,0,115.6725
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,147.3747,68.7,0,-1,0,68.7,0,0,78.67469,93.41216,0,72.31579,68.7,0,0,237.7762,104.7596,0,72.31579,-72.31579,118.199,28.14256,0.1138495,162.1122,0,0,104.7596
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,46.53738,30.82166,0,-1,0,30.82166,0,0,15.71572,20.36946,0,32.44385,30.82166,0,0,318.1271,32.44385,0,32.44385,-32.44385,84.00017,20,0.1138495,51.19111,0,0,32.44385
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,25.09315,0,0,-1,0,0,0,0,25.09315,27.60247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138495,27.60247,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,118.4576,0,0,-1,0,0,0,0,118.4576,130.3034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138495,130.3034,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138495,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138495,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138495,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,62.514,0,0,-1,0,0,0,0,62.514,68.7654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138495,68.7654,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,33.95333,33.95333,81,0,22.761,33.95333,0,0,0,0,0,0,0,47.04667,44.69434,354.1758,0,44.69434,0,44.69434,126.4009,30.0954,0.1140517,37.34866,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,57.37551,57.37551,81,0,22.761,57.37551,1.902061,0,0,0,1.091317,0,0,23.62449,22.44326,309.4815,40.2249,23.53458,0,23.53458,148.7278,35.41131,0.1141572,63.11306,0.8730538,81,41.31622
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,87.81348,87.81348,81,0,22.761,87.81348,26.67493,0,0,0,23.42418,7.172083,6.813479,0,0,285.9469,61.40602,16.2521,0,16.2521,164.1459,39.08228,0.1142189,96.59483,18.73934,81,84.83021
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,269.6948,76.03291,118.2836,0,118.2836,276.3596,65.79977,0.1142468,0,39.66692,81,125.6166
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,97.53529,68.7,0,-1,0,68.7,94.02406,0,28.83529,38.58882,64.59454,72.31579,68.7,0,0,151.4111,182.4882,0,7.721256,-7.721256,268.2207,63.86194,0.1142468,107.2888,51.67562,0,247.0827
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,69.89186,68.7,0,-1,0,68.7,105.1923,0,1.191859,8.181046,72.2671,72.31579,68.7,0,0,159.9903,174.7669,0,0.04869333,-0.04869333,268.1694,63.84972,0.1142468,76.88104,57.81368,0,247.034
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,0,0,0,91.84639,0,0,0,0,160.0444,174.7182,91.84639,0,91.84639,355.3025,84.59566,0.1139876,0,73.47711,0,266.5646
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.221807,1.221807,0,-1,0,1.221807,7401.989,20.95386,0,0,90.43801,1.286112,1.221807,0,0,68.19804,257.38,68.19804,0,68.19804,420.0009,100,0.1137959,1.343987,72.35041,0,347.818
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,233.3362,68.7,0,-1,0,68.7,140.2922,24.06496,164.6362,187.9698,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1137959,256.6698,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,104.8665,68.7,0,-1,0,68.7,132.7357,18.87366,36.16651,46.65316,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1137959,115.3532,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,127.5117,127.5117,58.81166,0,17.14735,127.5117,53.14193,0,0,0,67.76215,72.31579,68.7,0,0,0,318.7582,0,4.553635,-4.553635,415.2009,98.85715,0.1137959,140.2628,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,32.7263,32.7263,0,0,0,32.7263,121.3926,0.2189909,0,0,39.72733,34.44874,32.7263,0,0,5.059595,314.2046,5.059595,0,5.059595,420.0009,100,0.1137817,35.99893,31.78186,0,353.9319
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137817,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,120.9858,120.9858,52.28576,0,15.4963,120.9858,2.303581,1.421085E-14,1.421085E-14,0,2.787005,72.31579,68.7,0,0,0,318.7582,0,69.52879,-69.52879,346.7111,82.55009,0.1137817,133.0843,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.2542,249.2294,0,0,0,346.7111,82.55009,0.1137817,0,0,0,249.2294
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,38.22585,38.22585,0,-1,0,38.22585,0,0,0,0,0,40.23774,38.22585,0,0,77.2542,249.2294,0,40.23774,-40.23774,304.2968,72.45147,0.1137817,42.04844,0,0,249.2294
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,78.63786,68.7,0,-1,0,68.7,0,0,9.937856,17.80164,0,72.31579,68.7,0,0,121.9628,208.9917,0,72.31579,-72.31579,228.0692,54.30209,0.1137817,86.50164,0,0,208.9917
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,88.91432,68.7,0,-1,0,68.7,0,0,20.21432,29.10576,0,72.31579,68.7,0,0,202.3137,136.6759,0,72.31579,-72.31579,151.8417,36.15271,0.1137817,97.80576,0,0,136.6759
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.6646,64.36012,0,0,0,151.8417,36.15271,0.1137817,0,0,0,64.36012
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,60.64265,60.64265,0,-1,0,60.64265,0,0,7.105427E-15,5.564803,0,63.83437,60.64265,0,0,282.6646,64.36012,0,63.83437,-63.83437,84.55436,20.13195,0.1137817,66.70692,0,0,64.36012
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,68.55542,0.4994629,0,-1,0,0.4994629,0,0,68.05595,74.9115,0,0.5257505,0.4994629,0,0,353.5916,0.5257505,0,0.5257505,-0.5257505,84.00017,20,0.1137817,75.41096,0,0,0.5257505
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,30.73766,0,0,-1,0,0,0,0,30.73766,33.81142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137817,33.81142,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,62.40867,0,0,-1,0,0,0,0,62.40867,68.64954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137817,68.64954,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,61.84274,0,0,-1,0,0,0,0,61.84274,68.02702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137817,68.02702,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,122.1721,81,81,0,22.761,81,0,0,41.17207,53.38927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137817,134.3893,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,76.68847,76.68847,81,0,22.761,76.68847,1.741777,0,0,3.103527,1.335742,0,0,4.311529,4.095953,354.1758,0,5.431695,0,5.431695,89.15313,21.22689,0.1138052,84.35732,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,160.6372,107.0495,81,0,22.761,107.0495,21.04821,0,53.5877,86.77575,22.53201,27.42053,26.04951,0,0,348.7441,4.888525,0,4.888525,-4.888525,84.00017,20,0.1138052,176.7009,18.02561,81,27.42053
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,110.5539,110.5539,81,0,22.761,110.5539,48.38561,0,0,30.44578,53.49218,31.10937,29.5539,0,0,354.1758,0,22.38281,0,22.38281,105.2344,25.05575,0.1138897,121.6093,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,56.86156,56.86156,0,-1,0,56.86156,101.338,7.105427E-15,0,32.46217,57.62235,59.85428,56.86156,0,0,331.793,20.14453,0,2.23193,-2.23193,102.8817,24.49559,0.1138897,62.54772,46.09788,0,77.76688
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,141.9455,68.7,0,-1,0,68.7,109.0157,0,73.24546,124.8932,74.89376,72.31579,68.7,0,0,334.2729,17.9126,2.57797,0,2.57797,105.3274,25.0779,0.1138824,156.14,59.91501,0,92.80636
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,331.6949,20.23277,72.43428,0,72.43428,174.0446,41.4391,0.1136796,0,57.94742,0,92.66705
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,24.09835,24.09835,0,-1,0,24.09835,407.1884,0,0,0,98.12569,25.36669,24.09835,0,0,259.2607,85.42362,72.75901,0,72.75901,243.0698,57.87365,0.1134765,26.50819,78.50056,0,183.5493
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,31.14269,31.14269,0,-1,0,31.14269,333.2278,0,0,0,103.7761,32.78178,31.14269,0,0,186.5017,150.9067,70.99434,0,70.99434,310.421,73.90961,0.1132791,34.25696,83.0209,0,254.6828
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,66.11126,66.11126,0,-1,0,66.11126,157.074,0,0,4.022387,103.8436,69.5908,66.11126,0,0,115.5073,214.8016,34.25278,0,34.25278,342.916,81.64651,0.113184,72.72239,83.07487,0,318.6452
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9984009,0.9984009,0,0,0,0.9984009,8250.426,0.06683773,0,0,82.37232,1.050948,0.9984009,0,0,81.25454,245.6291,81.25454,0,81.25454,420.0009,100,0.1129593,1.098241,65.89786,0,328.0015
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,84.42662,84.42662,20.25,0,7.39125,84.42662,45.67875,0,1.421085E-14,0,38.56503,67.55434,64.17662,0,0,0,318.7582,0,28.98931,-28.98931,389.4434,92.72444,0.1129593,92.86928,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,132.7485,132.7485,64.04854,0,18.47228,132.7485,17.49115,0,0,0,23.21924,72.31579,68.7,0,0,32.21034,289.7689,0,49.09655,-49.09655,337.6911,80.40249,0.1129593,146.0234,18.57539,81,312.9882
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,155.4091,149.7,81,0,22.761,149.7,1.861928,0,5.709112,21.25002,2.787307,72.31579,68.7,0,0,86.76206,240.6724,0,69.52848,-69.52848,264.4017,62.95265,0.1129593,170.95,2.229846,81,243.4597
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,80.0193,68.7,0,-1,0,68.7,0,0,11.3193,19.32123,0,72.31579,68.7,0,0,164.0159,171.1439,0,72.31579,-72.31579,188.1741,44.80328,0.1129593,88.02123,0,0,171.1439
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,38.26078,38.26078,0,-1,0,38.26078,0,0,7.105427E-15,0,0,40.27451,38.26078,0,0,244.3668,98.82809,0,40.27451,-40.27451,145.7211,34.69542,0.1129593,42.08686,0,0,98.82809
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,23.61187,23.61187,0,-1,0,23.61187,0,0,3.552714E-15,0,0,24.8546,23.61187,0,0,289.1163,58.55359,0,24.8546,-24.8546,119.522,28.45757,0.1129593,25.97305,0,0,58.55359
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.386668,2.386668,0,-1,0,2.386668,0,0,4.440892E-16,0,0,2.512283,2.386668,0,0,316.7325,33.69899,0,2.512283,-2.512283,116.8738,27.82705,0.1129593,2.625335,0,0,33.69899
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,39.91359,29.62737,0,-1,0,29.62737,0,0,10.28621,14.27757,0,31.18671,29.62737,0,0,319.5239,31.18671,0,31.18671,-31.18671,84.00017,20,0.1129593,43.90494,0,0,31.18671
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,40.26342,0,0,-1,0,0,0,0,40.26342,44.28976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129593,44.28976,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,23.37719,0,0,-1,0,0,0,0,23.37719,25.71491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129593,25.71491,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,29.01202,0,0,-1,0,0,0,0,29.01202,31.91322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129593,31.91322,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,60.03531,0,0,-1,0,0,0,0,60.03531,66.03884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129593,66.03884,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,49.88904,0,0,-1,0,0,0,0,49.88904,54.87794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129593,54.87794,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,28.70389,28.70389,81,0,22.761,28.70389,0,0,0,0,0,0,0,52.29611,49.6813,354.1758,0,49.6813,0,49.6813,131.132,31.22184,0.1131811,31.57428,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,59.86477,59.86477,81,0,22.761,59.86477,3.379624,0,0,0,2.023204,0,0,21.13523,20.07847,304.4945,44.71318,22.10167,0,22.10167,152.0995,36.21409,0.1132782,65.85125,1.618563,81,46.73638
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,46.07238,46.07238,81,0,22.761,46.07238,32.10814,0,0,0,14.79298,0,0,34.92762,33.18124,282.3928,64.60468,47.97423,0,47.97423,197.6118,47.05034,0.1134813,50.67961,11.83439,81,79.39767
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,234.4186,107.7815,114.4091,0,114.4091,306.1498,72.89267,0.1135215,0,36.56729,81,153.4906
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,44.0858,44.0858,0,-1,0,44.0858,97.73468,0,0,0,43.08712,46.40611,44.0858,0,0,120.0095,210.7497,0,3.318988,-3.318988,302.6513,72.05969,0.1135215,48.49438,34.46969,0,253.8368
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,99.70982,68.7,0,-1,0,68.7,86.0094,0,31.00982,40.9808,59.08846,72.31579,68.7,0,0,123.6973,207.4307,0,13.22733,-13.22733,288.7085,68.73998,0.1135215,109.6808,47.27077,0,266.5192
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,21.61244,21.61244,0,-1,0,21.61244,413.1593,0,0,0,89.29379,22.74993,21.61244,0,0,138.3943,194.2034,66.54385,0,66.54385,351.8375,83.77068,0.1133382,23.77368,71.43503,0,283.4972
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,24.81495,24.81495,0,-1,0,24.81495,367.5259,0,0,0,91.20137,26.121,24.81495,0,0,71.85044,254.0928,65.08037,0,65.08037,413.5782,98.4708,0.1131596,27.29645,72.9611,0,345.2942
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,15.7925,15.7925,0,-1,0,15.7925,658.3226,80.57185,0,0,103.9656,16.62368,15.7925,0,0,6.77007,312.6652,6.77007,0,6.77007,420.0009,100,0.113141,17.37175,83.17248,0,416.6308
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113141,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,30.59006,30.59006,0,0,0,30.59006,183.5343,23.94318,0,0,56.14324,32.20006,30.59006,0,0,0,318.7582,0,0,0,420.0009,100,0.113141,33.64906,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,19.47468,19.47468,0,0,0,19.47468,152.6136,9.221349,0,0,29.72101,20.49966,19.47468,0,0,0,318.7582,0,0,0,420.0009,100,0.113141,21.42214,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,42.25233,42.25233,0,0,0,42.25233,32.34578,0,0,0,13.66684,44.47614,42.25233,0,0,0,318.7582,0,30.80929,-30.80929,387.525,92.26767,0.113141,46.47756,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,76.29557,76.29557,20.25,0,7.39125,76.29557,3.72583,0,1.421085E-14,0,2.842643,58.99533,56.04557,0,0,34.23255,287.9489,0,56.15269,-56.15269,328.3349,78.17481,0.113141,83.92513,2.274114,81,290.7916
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,105.9947,68.7,0,-1,0,68.7,0,0,37.2947,47.89417,0,72.31579,68.7,0,0,96.62443,231.7962,0,72.31579,-72.31579,252.1073,60.02543,0.113141,116.5942,0,0,231.7962
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9753,159.4805,0,0,0,252.1073,60.02543,0.113141,0,0,0,159.4805
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,143.1699,68.7,0,-1,0,68.7,0,0,74.46992,88.78692,0,72.31579,68.7,0,0,176.9753,159.4805,0,72.31579,-72.31579,175.8798,41.87606,0.113141,157.4869,0,0,159.4805
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,82.44798,68.7,0,-1,0,68.7,0,0,13.74797,21.99277,0,72.31579,68.7,0,0,257.3262,87.16467,0,72.31579,-72.31579,99.65225,23.72668,0.113141,90.69277,0,0,87.16467
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,80.05384,14.10643,0,-1,0,14.10643,0,0,65.94741,73.9528,0,14.84887,14.10643,0,0,337.6771,14.84887,0,14.84887,-14.84887,84.00017,20,0.113141,88.05923,0,0,14.84887
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,16.08563,0,0,-1,0,0,0,0,16.08563,17.6942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113141,17.6942,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113141,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,138.3821,0,0,-1,0,0,0,0,138.3821,152.2203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113141,152.2203,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,41.26126,0,0,-1,0,0,0,0,41.26126,45.38739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113141,45.38739,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,39.20422,0,0,-1,0,0,0,0,39.20422,43.12465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113141,43.12465,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,21.20427,21.20427,81,0,22.761,21.20427,0,0,0,0,0,0,0,59.79573,56.80594,354.1758,0,56.80594,0,56.80594,137.891,32.83113,0.1133921,23.3247,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,297.3699,51.12535,70.72467,0,70.72467,204.9863,48.80617,0.1135519,0,1.619735,81,53.15002
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,57.25555,57.25555,81,0,22.761,57.25555,22.94924,-3.552714E-15,0,0,13.13971,0,0,23.74445,22.55723,226.6452,114.7775,35.69694,0,35.69694,238.8514,56.86927,0.1136997,62.9811,10.51177,81,127.9173
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,45.701,45.701,81,0,22.761,45.701,90.14474,0,0,0,41.19705,0,0,35.299,33.53405,190.9483,146.9048,74.7311,0,74.7311,309.7476,73.74928,0.1139064,50.2711,32.95764,81,188.1019
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,70.5646,68.7,0,-1,0,68.7,86.36934,0,1.864597,8.921057,59.33574,72.31579,68.7,0,0,116.2172,214.1628,0,12.98005,-12.98005,296.0654,70.49162,0.1139064,77.62106,47.46859,0,273.4985
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,114.79,68.7,0,-1,0,68.7,122.8456,0,46.08999,57.56899,84.39494,72.31579,68.7,0,0,130.6394,201.1827,12.07916,0,12.07916,307.5247,73.22002,0.1138732,126.269,67.51596,0,285.5777
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,0,0,0,101.5735,0,0,0,0,118.5603,212.054,101.5735,0,101.5735,403.8858,96.16309,0.1135955,0,81.25883,0,313.6275
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,86.55469,0,0,103.5414,0,0,0,0,16.98674,303.4702,16.98674,0,16.98674,420.0009,100,0.1135492,0,82.83315,0,407.0116
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135492,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,47.9337,47.9337,0,-1,0,47.9337,174.7895,33.32655,0,0,83.78308,50.45653,47.9337,0,0,0,318.7582,0,0,0,420.0009,100,0.1135492,52.72707,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,56.80852,56.80852,0,0,0,56.80852,83.67982,0,0,0,47.53727,59.79845,56.80852,0,0,0,318.7582,0,12.26118,-12.26118,407.0764,96.92277,0.1135492,62.48938,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,63.32075,63.32075,20.25,0,7.39125,63.32075,35.70569,0,7.105427E-15,0,22.60911,45.33763,43.07075,0,0,13.62353,306.497,0,22.72852,-22.72852,383.1185,91.2185,0.1135492,69.65282,18.08729,81,329.1061
