Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,38.87745,283.7685,16.26163,0,16.26163,398.5456,94.89162,0.1135049,0,13.0093,0,300.0302
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.844706,1.844706,0,0,0,1.844706,137.2769,0,0,0,2.532355,1.941796,1.844706,0,0,22.61582,298.404,0.5905595,0,0.5905595,399.1058,95.02501,0.1135033,2.029176,2.025884,0,300.9363
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.02526,298.9355,0,0,0,399.1058,95.02501,0.1135033,0,0,0,298.9355
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.02526,298.9355,0,0,0,399.1058,95.02501,0.1135033,0,0,0,298.9355
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,81.45151,68.7,0,-1,0,68.7,0,0,12.75151,20.89666,0,72.31579,68.7,0,0,22.02526,298.9355,0,72.31579,-72.31579,322.8783,76.87563,0.1135033,89.59666,0,0,298.9355
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,44.25816,44.25816,0,-1,0,44.25816,0,0,7.105427E-15,0,0,46.58753,44.25816,0,0,102.3761,226.6197,0,46.58753,-46.58753,273.7708,65.18338,0.1135033,48.68397,0,0,226.6197
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.1401,180.0322,0,0,0,273.7708,65.18338,0.1135033,0,0,0,180.0322
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.1401,180.0322,0,0,0,273.7708,65.18338,0.1135033,0,0,0,180.0322
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.1401,180.0322,0,0,0,273.7708,65.18338,0.1135033,0,0,0,180.0322
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.1401,180.0322,0,0,0,273.7708,65.18338,0.1135033,0,0,0,180.0322
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,61.14425,61.14425,0,-1,0,61.14425,0,0,0,0,0,64.36237,61.14425,0,0,154.1401,180.0322,0,64.36237,-64.36237,205.9268,49.0301,0.1135033,67.25868,0,0,180.0322
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,75.54298,68.7,0,-1,0,68.7,0,0,6.842988,14.39729,0,72.31579,68.7,0,0,225.6538,115.6698,0,72.31579,-72.31579,129.6993,30.88073,0.1135033,83.09728,0,0,115.6698
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,64.87533,64.87533,23.68902,0,8.261322,64.87533,0,0,0,0,0,43.35401,41.18631,0,0,306.0047,43.35401,0,43.35401,-43.35401,84.00017,20,0.1135033,71.36286,0,81,43.35401
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,13.67331,13.67331,81,0,22.761,13.67331,14.48259,0,0,0,1.980249,0,0,67.32669,63.96035,354.1758,0,65.94061,0,65.94061,146.5569,34.89444,0.1137331,15.04064,1.5842,81,1.980249
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,72.31579,0,20.56389,0,0,0,0,0,20.94731,0,0,72.31579,68.7,288.2352,59.34654,89.64731,0,89.64731,231.6038,55.14366,0.1138392,0,16.75784,81,80.29385
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,72.31579,0,20.56389,0,0,0,0,0,42.96818,0,0,72.31579,68.7,198.5879,140.0291,111.6682,0,111.6682,337.5416,80.36687,0.1138851,0,34.37455,81,182.9973
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,88.6309,68.7,0,-1,0,68.7,109.0163,0,19.9309,28.79399,74.89417,72.31579,68.7,0,0,86.91972,240.5305,2.578385,0,2.578385,339.9876,80.94927,0.1138781,97.49399,59.91534,0,315.4247
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,55.23167,55.23167,0,-1,0,55.23167,141.2024,0,0,0,77.98843,58.1386,55.23167,0,0,84.34133,242.851,19.84982,0,19.84982,358.8188,85.43288,0.1138242,60.75484,62.39074,0,320.8394
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,14.7667,14.7667,0,-1,0,14.7667,646.1675,15.38221,0,0,95.41761,15.54389,14.7667,0,0,64.49151,260.7159,64.49151,0,64.49151,420.0009,100,0.1136496,16.24337,76.33409,0,356.1335
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136496,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,165.9946,68.7,0,-1,0,68.7,133.6968,19.53389,97.29461,113.8941,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1136496,182.5941,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,65.08216,65.08216,0,-1,0,65.08216,122.2715,11.06937,0,2.890377,79.5769,68.50754,65.08216,0,0,0,318.7582,0,0,0,420.0009,100,0.1136496,71.59038,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136496,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,32.37118,32.37118,0,0,0,32.37118,152.8056,15.39004,0,0,49.46497,34.07492,32.37118,0,0,0,318.7582,0,0,0,420.0009,100,0.1136496,35.6083,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,65.61222,65.61222,20.25,0,7.39125,65.61222,42.86451,0,1.421085E-14,0,28.12436,47.74971,45.36222,0,0,0,318.7582,0,19.62535,-19.62535,399.3139,95.07455,0.1136496,72.17345,22.49949,81,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,57.45483,57.45483,0,0,0,57.45483,3.276405,0,0,0,1.882453,60.47877,57.45483,0,0,21.80595,299.1329,0,58.59632,-58.59632,337.548,80.3684,0.1136496,63.20031,1.505962,0,301.0153
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,79.22952,68.7,0,-1,0,68.7,0,0,10.52952,18.45247,0,72.31579,68.7,0,0,86.91296,240.5366,0,72.31579,-72.31579,261.3204,62.21902,0.1136496,87.15247,0,0,240.5366
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,152.8454,68.7,0,-1,0,68.7,0,0,84.14536,99.4299,0,72.31579,68.7,0,0,167.2638,168.2208,0,72.31579,-72.31579,185.0929,44.06965,0.1136496,168.1299,0,0,168.2208
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,26.29908,26.29908,0,-1,0,26.29908,0,0,3.552714E-15,0,0,27.68324,26.29908,0,0,247.6147,95.90498,0,27.68324,-27.68324,155.9122,37.12188,0.1136496,28.92899,0,0,95.90498
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,29.88399,29.88399,0,-1,0,29.88399,0,0,3.552714E-15,0,0,31.45683,29.88399,0,0,278.3739,68.22173,0,31.45683,-31.45683,122.7538,29.22703,0.1136496,32.87239,0,0,68.22173
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,128.426,34.92666,0,-1,0,34.92666,0,0,93.49934,106.3419,0,36.7649,34.92666,0,0,313.3259,36.7649,0,36.7649,-36.7649,84.00017,20,0.1136496,141.2686,0,0,36.7649
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,53.66139,0,0,-1,0,0,0,0,53.66139,59.02753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136496,59.02753,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,58.4505,0,0,-1,0,0,0,0,58.4505,64.29555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136496,64.29555,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,27.39197,0,0,-1,0,0,0,0,27.39197,30.13116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136496,30.13116,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,59.42625,0,0,-1,0,0,0,0,59.42625,65.36888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136496,65.36888,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,33.90802,0,0,-1,0,0,0,0,33.90802,37.29882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136496,37.29882,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136496,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,37.69441,37.69441,81,0,22.761,37.69441,4.855899,0,0,0,1.830402,0,0,43.30559,41.14031,354.1758,0,42.97071,0,42.97071,124.7658,29.70608,0.1138345,41.46385,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,7.39326,7.39326,79.70905,0,22.43439,7.39326,295.2197,0,0,0,21.82636,0,0,72.31579,68.7,311.2051,38.67365,90.52636,0,90.52636,210.6466,50.15385,0.1139865,8.132586,17.46109,81,60.5
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,53.97219,53.97219,81,0,22.761,53.97219,57.58497,0,0,0,31.07987,0,0,27.02781,25.67642,220.6787,120.1474,56.75629,0,56.75629,264.4904,62.97377,0.1142098,59.36941,24.8639,81,151.2272
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,61.55861,61.55861,0,-1,0,61.55861,71.62802,0,7.105427E-15,0,44.09322,64.79854,61.55861,0,0,163.9224,171.228,0,20.70532,-20.70532,242.665,57.77727,0.1142098,67.71448,35.27457,0,215.3212
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,186.9284,150.5227,84.69548,0,84.69548,323.0142,76.90799,0.1139811,0,67.75639,0,235.2182
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,83.31348,68.7,0,-1,0,68.7,115.4896,0,14.61348,22.94483,79.34134,72.31579,68.7,0,0,102.2329,226.7486,7.025552,0,7.025552,329.6792,78.4949,0.1139622,91.64484,63.47307,0,306.09
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,129.4737,68.7,0,-1,0,68.7,127.0126,0,60.77375,73.72112,87.25766,72.31579,68.7,0,0,95.20733,233.0716,14.94187,0,14.94187,343.8543,81.86992,0.113922,142.4211,69.80613,0,320.3293
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,155.0638,68.7,0,-1,0,68.7,122.4472,0,86.36375,101.8701,84.12122,72.31579,68.7,0,0,80.26546,246.5193,11.80543,0,11.80543,355.054,84.53649,0.1138902,170.5701,67.29697,0,330.6405
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,149.7095,68.7,0,-1,0,68.7,78.6703,0,81.00948,95.98043,54.0465,72.31579,68.7,0,0,68.46002,257.1442,0,18.26929,-18.26929,335.7964,79.95137,0.1138902,164.6804,43.2372,0,311.1907
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,74.92065,74.92065,20.25,0,7.39125,74.92065,62.01683,0,1.421085E-14,0,46.46342,57.54806,54.67066,0,0,88.75924,238.8749,0,11.08464,-11.08464,324.1122,77.16942,0.1138902,82.41272,37.17073,81,285.3383
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,184.7398,149.7,81,0,22.761,149.7,16.42484,0,35.0398,53.51378,24.58798,72.31579,68.7,0,0,101.0755,227.7903,0,47.72781,-47.72781,273.8027,65.19098,0.1138902,203.2138,19.67038,81,252.3783
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,72.31579,0,20.56389,0,0,0,0,0,15.4372,0,0,72.31579,68.7,154.1064,180.0625,84.13721,0,84.13721,353.6222,84.1956,0.1140094,0,12.34976,81,195.4997
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,69.96921,255.7859,1.744246,0,1.744246,355.2769,84.58958,0.1140047,0,1.395397,0,257.5302
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,65.57246,65.57246,0,-1,0,65.57246,0,0,0,3.429699,0,69.02364,65.57246,0,0,68.22496,257.3558,0,69.02364,-69.02364,282.5197,67.26645,0.1140047,72.1297,0,0,257.3558
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,98.33466,68.7,0,-1,0,68.7,0,0,29.63466,39.46813,0,72.31579,68.7,0,0,144.9179,188.3321,0,72.31579,-72.31579,206.2921,49.11707,0.1140047,108.1681,0,0,188.3321
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,80.03493,68.7,0,-1,0,68.7,0,0,11.33493,19.33843,0,72.31579,68.7,0,0,225.2688,116.0163,0,72.31579,-72.31579,130.0646,30.9677,0.1140047,88.03843,0,0,116.0163
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,103.5571,41.51552,0,-1,0,41.51552,0,0,62.04154,72.39725,0,43.70055,41.51552,0,0,305.6196,43.70055,0,43.70055,-43.70055,84.00017,20,0.1140047,113.9128,0,0,43.70055
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.513727,0,0,-1,0,0,0,0,5.513727,6.0651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140047,6.0651,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,45.81715,0,0,-1,0,0,0,0,45.81715,50.39886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140047,50.39886,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,112.1591,0,0,-1,0,0,0,0,112.1591,123.375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140047,123.375,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140047,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.08325,0,0,-1,0,0,0,0,31.08325,34.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140047,34.19157,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,88.59743,0,0,-1,0,0,0,0,88.59743,97.45718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140047,97.45718,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,30.0472,30.0472,81,0,22.761,30.0472,0,0,0,0,0,0,0,50.9528,48.40516,354.1758,0,48.40516,0,48.40516,129.9213,30.93359,0.114212,33.05192,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,305.7706,43.56464,69.97238,0,69.97238,196.303,46.73871,0.1143681,0,1.017908,81,44.83703
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,81.71745,81.71745,81,0,22.761,81.71745,25.9726,0,0,0,21.22414,0.7552032,0.7174431,0,0,235.7983,106.5398,20.46894,0,20.46894,215.7215,51.36216,0.1144416,89.88919,16.97931,81,127.7639
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,107.3314,107.3314,38.63137,0,12.04174,107.3314,22.59135,0,1.421085E-14,0,24.24761,72.31579,68.7,0,0,215.3293,124.9618,0,48.06818,-48.06818,165.0532,39.2983,0.1144416,118.0645,19.39809,81,149.2094
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,105.6074,68.7,0,-1,0,68.7,35.76805,0,36.90742,47.46816,24.57265,72.31579,68.7,0,0,268.7384,76.89366,0,47.74313,-47.74313,114.7275,27.31602,0.1144416,116.1682,19.65812,0,101.4663
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,321.7863,29.15052,75.14915,0,75.14915,186.0203,44.29045,0.1142399,0,60.11932,0,104.2997
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,46.1405,46.1405,0,-1,0,46.1405,159.3814,0,0,0,73.53937,48.56895,46.1405,0,0,246.6372,96.78476,24.97042,0,24.97042,209.7093,49.93068,0.114173,50.75455,58.83149,0,170.3241
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,124.0525,68.7,0,-1,0,68.7,126.256,0,55.35254,67.7578,86.73785,72.31579,68.7,0,0,221.6668,119.2581,14.42207,0,14.42207,223.3913,53.18829,0.1141344,136.4578,69.39028,0,205.996
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,0,0,0,109.7697,0,0,0,0,207.2447,132.238,109.7697,0,109.7697,327.528,77.98269,0.1138416,0,87.81578,0,242.0077
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,0,0,0,77.06037,0,0,0,0,97.47497,231.0307,77.06037,0,77.06037,400.6339,95.38882,0.113637,0,61.6483,0,308.0911
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.818328,0.818328,0,0,0,0.818328,4486.81,15.44082,0,0,36.71682,0.8613979,0.818328,0,0,20.4146,300.3851,20.4146,0,20.4146,420.0009,100,0.1135829,0.9001608,29.37346,0,337.1019
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135829,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135829,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,38.32267,38.32267,0,0,0,38.32267,3.62195,0,0,0,1.388028,40.33966,38.32267,0,0,0,318.7582,0,38.95163,-38.95163,378.9422,90.22416,0.1135829,42.15494,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.27959,279.8066,0,0,0,378.9422,90.22416,0.1135829,0,0,0,279.8066
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.27959,279.8066,0,0,0,378.9422,90.22416,0.1135829,0,0,0,279.8066
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.43073,4.43073,0,-1,0,4.43073,0,0,8.881784E-16,0,0,4.663927,4.43073,0,0,43.27959,279.8066,0,4.663927,-4.663927,374.026,89.05363,0.1135829,4.873804,0,0,279.8066
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,30.94835,30.94835,0,-1,0,30.94835,0,0,0,0,0,32.57721,30.94835,0,0,48.46173,275.1427,0,32.57721,-32.57721,339.6866,80.8776,0.1135829,34.04318,0,0,275.1427
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.1135829,0,0,0,242.5655
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.1135829,0,0,0,242.5655
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.1135829,0,0,0,242.5655
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,50.45869,50.45869,0,-1,0,50.45869,0,0,7.105427E-15,0,0,53.11441,50.45869,0,0,84.65862,242.5655,0,53.11441,-53.11441,283.6991,67.54727,0.1135829,55.50456,0,0,242.5655
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.4477,38.4477,0,-1,0,38.4477,0,0,7.105427E-15,0,0,40.47126,38.4477,0,0,143.6746,189.451,0,40.47126,-40.47126,241.0387,57.39004,0.1135829,42.29247,0,0,189.451
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,27.15871,27.15871,0,-1,0,27.15871,0,0,3.552714E-15,0,0,28.58812,27.15871,0,0,188.6427,148.9798,0,28.58812,-28.58812,210.9041,50.21517,0.1135829,29.87458,0,0,148.9798
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,121.9727,121.9727,53.27272,0,15.746,121.9727,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,220.4073,120.3917,0,72.31579,-72.31579,134.6766,32.06579,0.1135829,134.17,0,81,120.3917
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,95.1003,95.1003,47.56622,0,14.30225,95.1003,2.06098,0,0,0,1.959998,50.03588,47.53409,0,0,300.7581,48.07589,0,48.07589,-48.07589,84.00017,20,0.1135829,104.6103,1.567999,81,50.03588
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,123.9936,91.25018,81,0,22.761,91.25018,11.82426,0,32.74338,53.34288,10.78965,10.78965,10.25017,0,0,354.1758,0,0,0,0,84.00017,20,0.1135829,136.3929,8.631724,81,10.78965
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,26.40531,26.40531,81,0,22.761,26.40531,72.11684,0,0,0,19.04267,0,0,54.59469,51.86496,354.1758,0,70.90763,0,70.90763,151.2691,36.01637,0.1137929,29.04584,15.23414,81,19.04267
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,144.9652,68.7,0,-1,0,68.7,40.12778,0,76.26518,93.5978,27.56778,72.31579,68.7,0,0,283.2682,63.81687,0,44.748,-44.748,104.1005,24.78579,0.1137929,159.4617,22.05423,0,91.38465
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,100.2475,61.03093,0,-1,0,61.03093,74.01857,0,39.21653,83.57369,45.17422,64.24309,61.03093,0,0,332.9882,19.06886,0,19.06886,-19.06886,84.00017,20,0.1137929,110.2722,36.13938,0,64.24309
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,354.1758,0,32.80791,0,32.80791,115.1245,27.41054,0.1137061,0,26.24633,0,32.80791
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,6.224567,6.224567,0,-1,0,6.224567,388.8422,0,0,0,24.20374,6.552176,6.224567,0,0,321.3679,29.52712,17.65157,0,17.65157,131.8702,31.39761,0.1136594,6.847024,19.363,0,53.73087
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,122.6584,60.60889,0,-1,0,60.60889,30.33433,0,62.04948,88.28815,18.3853,63.79884,60.60889,0,0,303.7163,45.41354,0,45.41354,-45.41354,84.00017,20,0.1136594,134.9242,14.70824,0,63.79884
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,51.38009,40.63003,0,-1,0,40.63003,105.2632,0,10.75007,48.3921,42.76845,42.76845,40.63003,0,0,354.1758,0,0,0,0,84.00017,20,0.1136594,56.5181,34.21476,0,42.76845
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,26.44443,26.44443,81,0,22.761,26.44443,89.66849,0,0,0,23.71232,0,0,54.55557,51.82779,354.1758,0,75.54012,0,75.54012,155.6638,37.06274,0.1138565,29.08887,18.96986,81,23.71232
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,72.31579,0,20.56389,0,0,0,0,0,18.59686,0,0,72.31579,68.7,278.6357,67.9861,87.29685,0,87.29685,238.4809,56.78105,0.1139653,0,14.87748,81,86.58295
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,140.5319,140.5319,71.83186,0,20.44146,140.5319,2.783335,0,0,4.88504,3.911472,72.31579,68.7,0,0,191.3388,146.5533,0,68.40432,-68.40432,166.3764,39.61335,0.1139653,154.585,3.129178,81,150.4647
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,83.18441,83.18441,20.25,0,7.39125,83.18441,2.394774,0,0,0,1.992079,66.24675,62.93441,0,0,267.3436,78.14896,0,64.25467,-64.25467,98.64603,23.4871,0.1139653,91.50285,1.593663,81,80.14103
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,73.37741,13.19957,0,-1,0,13.19957,0,0,60.17784,67.51558,0,13.89428,13.19957,0,0,338.7377,13.89428,0,13.89428,-13.89428,84.00017,20,0.1139653,80.71515,0,0,13.89428
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,23.34515,0,0,-1,0,0,0,0,23.34515,25.67967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,25.67967,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,23.19227,0,0,-1,0,0,0,0,23.19227,25.5115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,25.5115,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,26.79343,0,0,-1,0,0,0,0,26.79343,29.47278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,29.47278,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,107.0807,0,0,-1,0,0,0,0,107.0807,117.7888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,117.7888,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,20.71883,0,0,-1,0,0,0,0,20.71883,22.79071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,22.79071,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,101.7201,0,0,-1,0,0,0,0,101.7201,111.8921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,111.8921,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.575458,0,0,-1,0,0,0,0,2.575458,2.833003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,2.833003,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,21.47258,0,0,-1,0,0,0,0,21.47258,23.61984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,23.61984,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,12.87558,0,0,-1,0,0,0,0,12.87558,14.16314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139653,14.16314,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,47.36466,47.36466,81,0,22.761,47.36466,0,0,0,0,0,0,0,33.63534,31.95357,354.1758,0,31.95357,0,31.95357,114.314,27.21756,0.1140999,52.10112,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,121.7986,109.1096,81,0,22.761,109.1096,0.7615039,0,12.68896,25.50029,0.8308741,29.58909,28.10964,0,0,322.2222,28.75822,0,28.75822,-28.75822,84.00017,20,0.1140999,133.9785,0.6646993,81,29.58909
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,354.1758,0,95.90942,0,95.90942,174.9878,41.66368,0.1141852,0,21.76753,81,27.20941
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,73.93092,73.93092,81,0,22.761,73.93092,66.1509,0,0,0,48.90596,0,0,7.069087,6.715632,258.2664,86.31847,55.6216,0,55.6216,227.7551,54.2273,0.1143858,81.32401,39.12477,81,135.2244
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,86.80138,68.7,0,-1,0,68.7,98.75277,0,18.10137,26.78151,67.84315,72.31579,68.7,0,0,202.6448,136.3779,0,4.472639,-4.472639,223.0405,53.10478,0.1143858,95.48151,54.27452,0,204.2211
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.92824,11.92824,0,-1,0,11.92824,803.3876,0,0,0,95.82996,12.55604,11.92824,0,0,207.6144,131.9053,83.27393,0,83.27393,302.0411,71.91441,0.1141665,13.12106,76.66397,0,227.7352
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,76.75779,68.7,0,-1,0,68.7,145.6025,0,8.057787,15.73357,100.0289,72.31579,68.7,0,0,124.3405,206.8518,27.7131,0,27.7131,328.3321,78.17415,0.1140937,84.43356,80.02312,0,306.8807
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,63.29969,63.29969,0,-1,0,63.29969,153.2778,0,0,0.9296654,97.02441,66.63126,63.29969,0,0,96.62737,231.7936,30.39315,0,30.39315,357.1656,85.03925,0.114014,69.62967,77.61953,0,328.818
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,29.74588,29.74588,0,-1,0,29.74588,302.1732,0,0,0,89.88406,31.31145,29.74588,0,0,66.23421,259.1474,58.57261,0,58.57261,412.7324,98.26942,0.1138607,32.72047,71.90725,0,349.0315
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,75.14909,0,0,82.81068,0,0,0,0,7.661604,311.8628,7.661604,0,7.661604,420.0009,100,0.1138406,0,66.24855,0,394.6735
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,77.17273,77.17273,20.25,0,7.39125,77.17273,83.29579,4.362971,0,0,64.28163,59.91866,56.92273,0,0,0,318.7582,0,0,0,420.0009,100,0.1138406,84.89,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,13.10796,13.10796,0,0,0,13.10796,418.3102,41.03409,0,0,54.83194,13.79785,13.10796,0,0,0,318.7582,0,0,0,420.0009,100,0.1138406,14.41876,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,248.5404,149.7,81,0,22.761,149.7,16.98334,0,98.84039,123.6944,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1138406,273.3944,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,127.8529,127.8529,59.15292,0,17.23369,127.8529,2.041476,0,1.421085E-14,0,2.610087,72.31579,68.7,0,0,52.10192,271.8665,0,69.7057,-69.7057,297.0963,70.73708,0.1138406,140.6382,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,77.05412,68.7,0,-1,0,68.7,0,0,8.354112,16.05952,0,72.31579,68.7,0,0,129.5527,202.1608,0,72.31579,-72.31579,220.8688,52.58771,0.1138406,84.75952,0,0,202.1608
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,68.23041,68.23041,0,-1,0,68.23041,0,0,0,6.353447,0,71.82148,68.23041,0,0,209.9036,129.845,0,71.82148,-71.82148,145.1623,34.56239,0.1138406,75.05344,0,0,129.845
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,11.15866,11.15866,0,-1,0,11.15866,0,0,0,0,0,11.74596,11.15866,0,0,289.7052,58.02353,0,11.74596,-11.74596,132.781,31.61446,0.1138406,12.27452,0,0,58.02353
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,33.67205,33.67205,0,-1,0,33.67205,0,0,7.105427E-15,0,0,35.44427,33.67205,0,0,302.7563,46.27757,0,35.44427,-35.44427,95.41947,22.71888,0.1138406,37.03926,0,0,46.27757
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,85.66093,10.29164,0,-1,0,10.29164,0,0,75.36929,83.93539,0,10.8333,10.29164,0,0,342.1388,10.8333,0,10.8333,-10.8333,84.00017,20,0.1138406,94.22702,0,0,10.8333
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,63.29613,0,0,-1,0,0,0,0,63.29613,69.62574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138406,69.62574,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,66.22828,0,0,-1,0,0,0,0,66.22828,72.8511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138406,72.8511,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,24.94431,0,0,-1,0,0,0,0,24.94431,27.43874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138406,27.43874,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,81.42481,0,0,-1,0,0,0,0,81.42481,89.5673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138406,89.5673,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.428837,0,0,-1,0,0,0,0,3.428837,3.771721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138406,3.771721,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,63.16827,63.16827,81,0,22.761,63.16827,0,0,0,0,0,0,0,17.83173,16.94014,354.1758,0,16.94014,0,16.94014,100.071,23.82638,0.1139114,69.4851,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,123.8382,97.69213,81,0,22.761,97.69213,2.379451,0,26.14611,40.29659,2.324536,17.57066,16.69213,0,0,337.2357,15.24613,0,15.24613,-15.24613,84.00017,20,0.1139114,136.2221,1.859629,81,17.57066
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,354.1758,0,86.1117,0,86.1117,165.6929,39.45061,0.114022,0,13.92936,81,17.4117
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,32.05522,32.05522,81,0,22.761,32.05522,99.97997,0,0,0,32.0488,0,0,48.94478,46.49754,268.0641,77.50053,78.54634,0,78.54634,240.2085,57.19239,0.1142076,35.26074,25.63904,81,109.5493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,22.32349,22.32349,0,-1,0,22.32349,187.1151,0,0,0,41.77063,23.49841,22.32349,0,0,189.5178,148.1922,18.27222,0,18.27222,257.5431,61.31965,0.1141599,24.55584,33.4165,0,189.9629
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,137.4089,68.7,0,-1,0,68.7,113.5872,0,68.70888,82.44977,78.0344,72.31579,68.7,0,0,171.2455,164.6372,5.71861,0,5.71861,262.9682,62.61135,0.114145,151.1498,62.42752,0,242.6716
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,131.2727,68.7,0,-1,0,68.7,90.48146,0,62.57271,75.69998,62.16076,72.31579,68.7,0,0,165.5269,169.784,0,10.15503,-10.15503,252.2639,60.0627,0.114145,144.4,49.72861,0,231.9447
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,52.77597,52.77597,0,-1,0,52.77597,153.5043,0,0,0,81.01337,55.55365,52.77597,0,0,176.8103,159.629,25.45971,0,25.45971,276.4171,65.81345,0.1140787,58.05357,64.81069,0,240.6423
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,37.36934,37.36934,0,-1,0,37.36934,190.9073,0,0,0,71.3408,39.33615,37.36934,0,0,151.3506,182.5427,32.00465,0,32.00465,306.7793,73.04256,0.1139954,41.10628,57.07264,0,253.8835
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,62.12783,62.12783,0,-1,0,62.12783,95.18105,0,7.105427E-15,0,59.13393,65.39772,62.12783,0,0,119.3459,211.3469,0,6.263793,-6.263793,300.1767,71.4705,0.1139954,68.34062,47.30714,0,270.4808
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,30.27305,30.27305,0,0,0,30.27305,156.1204,0,0,0,47.2624,31.86637,30.27305,0,0,126.3057,205.0831,15.39604,0,15.39604,314.7827,74.9481,0.1139553,33.30035,37.80992,0,252.3455
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,10.4395,10.4395,0,0,0,10.4395,131.7652,0,0,0,13.75563,10.98895,10.4395,0,0,110.9097,218.9395,2.766676,0,2.766676,317.4074,75.57304,0.1139481,11.48345,11.0045,0,232.6951
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,80.31188,80.31188,20.25,0,7.39125,80.31188,4.463595,0,1.421085E-14,0,3.584797,63.22303,60.06188,0,0,108.143,221.4295,0,59.63823,-59.63823,254.5432,60.60539,0.1139481,88.34307,2.867837,81,225.0143
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,43.12855,43.12855,81,0,22.761,43.12855,4.669341,0,0,0,2.013819,0,0,37.87145,35.97788,174.4077,161.7913,37.9917,0,37.9917,290.5853,69.18683,0.1141043,47.44141,1.611055,81,163.8051
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,229.4123,68.7,0,-1,0,68.7,0,0,160.7123,183.6535,0,72.31579,68.7,0,0,136.416,195.9838,0,72.31579,-72.31579,214.3577,51.03745,0.1141043,252.3535,0,0,195.9838
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7669,123.668,0,0,0,214.3577,51.03745,0.1141043,0,0,0,123.668
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,96.3745,68.7,0,-1,0,68.7,0,0,27.6745,37.31195,0,72.31579,68.7,0,0,216.7669,123.668,0,72.31579,-72.31579,138.1302,32.88807,0.1141043,106.0119,0,0,123.668
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,48.77219,48.77219,0,-1,0,48.77219,0,0,7.105427E-15,4.864784,0,51.33915,48.77219,0,0,297.1178,51.35224,0,51.33915,-51.33915,84.01397,20.00328,0.1141043,53.64941,0,0,51.35224
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,39.84184,0.01243537,0,-1,0,0.01243537,0,0,39.82941,43.81359,0,0.01308986,0.01243537,0,0,354.1613,0.01308986,0,0.01308986,-0.01308986,84.00017,20,0.1141043,43.82603,0,0,0.01308986
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,61.95572,0,0,-1,0,0,0,0,61.95572,68.15129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141043,68.15129,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,31.6516,0,0,-1,0,0,0,0,31.6516,34.81676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141043,34.81676,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141043,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.42375,0,0,-1,0,0,0,0,32.42375,35.66613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141043,35.66613,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,14.76341,0,0,-1,0,0,0,0,14.76341,16.23975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141043,16.23975,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.68105,46.68105,81,0,22.761,46.68105,0,0,0,0,0,0,0,34.31895,32.603,354.1758,0,32.603,0,32.603,114.9301,27.36425,0.1142393,51.34915,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,8.367026,8.367026,80.68282,0,22.68075,8.367026,8.145971,0,0,0,0.6815755,0,0,72.31579,68.7,321.5728,29.3427,69.38158,0,69.38158,180.7512,43.03592,0.1144454,9.203729,0.5452604,81,30.02428
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,23.91587,23.91587,81,0,22.761,23.91587,121.9745,0,0,0,29.17127,0,0,57.08413,54.22993,252.1912,91.78613,83.4012,0,83.4012,259.8726,61.87429,0.1146163,26.30746,23.33702,81,120.9574
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,90.93752,90.93752,81,0,22.761,90.93752,64.51942,0,0,0,58.67236,10.46055,9.937521,0,0,168.79,166.8472,48.21181,0,48.21181,305.6103,72.76421,0.1147829,100.0313,46.93789,81,225.5196
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,34.58184,34.58184,0,-1,0,34.58184,213.6809,0,0,0,73.89479,36.40193,34.58184,0,0,120.5782,210.2378,37.49286,0,37.49286,341.1791,81.23297,0.1146854,38.04002,59.11583,0,284.1326
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,25.18919,25.18919,0,-1,0,25.18919,389.3181,0,0,0,98.06609,26.51494,25.18919,0,0,83.08536,243.9814,71.55115,0,71.55115,409.0585,97.39469,0.1144999,27.70811,78.45287,0,342.0475
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,93.57804,0,0,105.1123,0,0,0,0,11.53421,308.3774,11.53421,0,11.53421,420.0009,100,0.11447,0,84.08981,0,413.4897
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,96.78777,68.7,0,-1,0,68.7,166.7021,42.20858,28.08777,37.76655,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.11447,106.4665,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11447,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,192.3296,68.7,0,-1,0,68.7,143.7205,26.42018,123.6296,142.8626,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.11447,211.5626,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,58.41,58.41,0,0,0,58.41,138.6018,19.47313,0,0,80.95734,61.48421,58.41,0,0,0,318.7582,0,0,0,420.0009,100,0.11447,64.251,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,11.51038,11.51038,0,0,0,11.51038,487.5142,43.99854,0,0,56.11473,12.11619,11.51038,0,0,0,318.7582,0,0,0,420.0009,100,0.11447,12.66142,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,36.03597,36.03597,0,0,0,36.03597,61.71259,0,7.105427E-15,0,22.23873,37.9326,36.03597,0,0,0,318.7582,0,15.69387,-15.69387,403.458,96.06125,0.11447,39.63956,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,101.8781,101.8781,33.17805,0,10.66205,101.8781,2.460801,0,0,0,2.507016,72.31579,68.7,0,0,17.43763,303.0644,0,69.80878,-69.80878,329.8731,78.54107,0.11447,112.0659,2.005613,81,305.5714
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,63.94142,63.94142,0,-1,0,63.94142,0,0,7.105427E-15,1.635558,0,67.30676,63.94142,0,0,95.00294,233.2556,0,67.30676,-67.30676,258.9256,61.64883,0.11447,70.33556,0,0,233.2556
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,151.1066,68.7,0,-1,0,68.7,0,0,82.40661,97.51727,0,72.31579,68.7,0,0,169.7882,165.9488,0,72.31579,-72.31579,182.6981,43.49945,0.11447,166.2173,0,0,165.9488
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,150.9573,68.7,0,-1,0,68.7,0,0,82.25732,97.35305,0,72.31579,68.7,0,0,250.1391,93.63304,0,72.31579,-72.31579,106.4705,25.35007,0.11447,166.0531,0,0,93.63304
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,81.82548,20.25139,0,-1,0,20.25139,0,0,61.57409,69.75664,0,21.31725,20.25139,0,0,330.49,21.31725,0,21.31725,-21.31725,84.00017,20,0.11447,90.00803,0,0,21.31725
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,63.18582,0,0,-1,0,0,0,0,63.18582,69.5044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11447,69.5044,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,36.86522,0,0,-1,0,0,0,0,36.86522,40.55174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11447,40.55174,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11447,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,46.47033,0,0,-1,0,0,0,0,46.47033,51.11736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11447,51.11736,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,17.34016,0,0,-1,0,0,0,0,17.34016,19.07417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11447,19.07417,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,15.66773,0,0,-1,0,0,0,0,15.66773,17.2345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11447,17.2345,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.50343,41.50343,81,0,22.761,41.50343,0,0,0,0,0,0,0,39.49657,37.52174,354.1758,0,37.52174,0,37.52174,119.5964,28.47528,0.1146238,45.65377,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,103.5939,103.5939,69.23293,0,19.78393,103.5939,2.316661,0,0,0.4162622,2.39992,36.16949,34.36101,0,0,316.6541,33.76957,0,33.76957,-33.76957,84.00017,20,0.1146238,113.9533,1.919936,81,36.16949
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,354.1758,0,89.39926,0,89.39926,168.8118,40.1932,0.1147227,0,16.55941,81,20.69926
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,56.97615,56.97615,81,0,22.761,56.97615,67.65921,0,0,0,38.54961,0,0,24.02386,22.82266,264.7766,80.45934,61.37227,0,61.37227,227.0346,54.05575,0.114948,62.67376,30.83969,81,119.0089
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,21.94565,21.94565,0,-1,0,21.94565,304.342,0,0,0,66.78983,23.10068,21.94565,0,0,203.4043,135.6944,43.68914,0,43.68914,268.4818,63.9241,0.1148351,24.14021,53.43186,0,202.4842
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,0,0,0,96.96225,0,0,0,0,159.7151,175.0146,96.96225,0,96.96225,360.4682,85.8256,0.1145852,0,77.5698,0,271.9769
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,150.3203,68.7,0,-1,0,68.7,145.5267,0,81.62029,96.65232,99.97684,72.31579,68.7,0,0,62.75288,262.2806,27.66105,0,27.66105,386.7098,92.07358,0.1145141,165.3523,79.98148,0,362.2575
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,73.70216,68.7,0,-1,0,68.7,148.5209,0,5.002156,12.37237,102.0338,72.31579,68.7,0,0,35.09182,287.1756,29.71806,0,29.71806,414.9028,98.78619,0.1144379,81.07237,81.62708,0,389.2094
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,105.6184,0,0,110.9922,0,0,0,0,5.373767,313.9218,5.373767,0,5.373767,420.0009,100,0.1144241,0,88.79374,0,424.914
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144241,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,58.66533,58.66533,0,0,0,58.66533,135.6938,17.85226,0,0,79.60524,61.75298,58.66533,0,0,0,318.7582,0,0,0,420.0009,100,0.1144241,64.53186,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,18.22788,18.22788,0,0,0,18.22788,298.6813,35.25602,0,0,54.44326,19.18724,18.22788,0,0,0,318.7582,0,0,0,420.0009,100,0.1144241,20.05066,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,25.39948,25.39948,0,0,0,25.39948,85.93942,0,0,0,21.82816,26.73629,25.39948,0,0,0,318.7582,0,4.908128,-4.908128,414.8272,98.76819,0.1144241,27.93942,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,33.92019,33.92019,0,0,0,33.92019,6.285498,0,0,0,2.132053,35.70546,33.92019,0,0,5.453475,313.8501,0,33.57341,-33.57341,379.4377,90.34214,0.1144241,37.31221,1.705642,0,315.9821
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,28.06238,28.06238,0,-1,0,28.06238,0,0,3.552714E-15,0,0,29.53935,28.06238,0,0,42.75727,280.2767,0,29.53935,-29.53935,348.3005,82.92853,0.1144241,30.86862,0,0,280.2767
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.57877,250.7373,0,0,0,348.3005,82.92853,0.1144241,0,0,0,250.7373
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.57877,250.7373,0,0,0,348.3005,82.92853,0.1144241,0,0,0,250.7373
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,84.20993,68.7,0,-1,0,68.7,0,0,15.50993,23.93092,0,72.31579,68.7,0,0,75.57877,250.7373,0,72.31579,-72.31579,272.073,64.77915,0.1144241,92.63092,0,0,250.7373
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,25.13284,25.13284,0,-1,0,25.13284,0,0,0,0,0,26.45563,25.13284,0,0,155.9296,178.4215,0,26.45563,-26.45563,244.1863,58.13948,0.1144241,27.64613,0,0,178.4215
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,85.11358,68.7,0,-1,0,68.7,0,0,16.41358,24.92494,0,72.31579,68.7,0,0,185.3248,151.9659,0,72.31579,-72.31579,167.9588,39.9901,0.1144241,93.62494,0,0,151.9659
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,34.73538,34.73538,0,-1,0,34.73538,0,0,7.105427E-15,0,0,36.56356,34.73538,0,0,265.6757,79.65013,0,36.56356,-36.56356,129.4174,30.8136,0.1144241,38.20892,0,0,79.65013
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,76.90605,40.93224,0,-1,0,40.93224,0,0,35.97381,43.66441,0,43.08657,40.93224,0,0,306.3018,43.08657,0,43.08657,-43.08657,84.00017,20,0.1144241,84.59666,0,0,43.08657
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,81.54761,0,0,-1,0,0,0,0,81.54761,89.70237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144241,89.70237,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,49.20262,0,0,-1,0,0,0,0,49.20262,54.12288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144241,54.12288,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,36.7896,36.7896,81,0,22.761,36.7896,0,0,0,0,0,0,0,44.2104,41.99988,354.1758,0,41.99988,0,41.99988,123.8447,29.48679,0.1145947,40.46856,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,58.09937,58.09937,81,0,22.761,58.09937,3.218229,0,0,0,1.869771,0,0,22.90063,21.7556,312.1759,37.79989,23.62537,0,23.62537,146.2577,34.8232,0.1146894,63.90931,1.495817,81,39.66966
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,107.0861,107.0861,38.38615,0,11.9797,107.0861,15.80817,0,1.421085E-14,0,16.92836,72.31579,68.7,0,0,288.5506,59.06272,0,55.38743,-55.38743,87.87426,20.9224,0.1146894,117.7948,13.54268,81,75.99108
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,43.50399,43.50399,81,0,22.761,43.50399,50.63056,0,0,0,22.02631,0,0,37.49601,35.62121,350.0922,3.675288,57.64752,0,57.64752,142.5635,33.94362,0.1149086,47.85439,17.62105,81,25.7016
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,154.402,68.7,0,-1,0,68.7,56.07283,0,85.70198,109.7428,38.52203,72.31579,68.7,0,0,292.4446,55.55806,0,33.79375,-33.79375,106.9418,25.46227,0.1149086,169.8422,30.81763,0,94.08009
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,56.31533,56.31533,0,-1,0,56.31533,109.6303,0,0,29.54043,61.73866,59.2793,56.31533,0,0,329.9933,21.7643,2.459359,0,2.459359,109.2749,26.01778,0.1149023,61.94687,49.39092,0,83.50296
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.41874,1.41874,0,-1,0,1.41874,5648.842,0,0,0,80.14236,1.49341,1.41874,0,0,327.5339,23.97773,78.64896,0,78.64896,183.8879,43.78274,0.1147007,1.560614,64.11389,0,104.1201
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,27.97008,27.97008,0,-1,0,27.97008,271.8087,0,0,0,76.0251,29.44219,27.97008,0,0,248.8849,94.76179,46.58292,0,46.58292,228.0803,54.30472,0.1145816,30.76709,60.82008,0,170.7869
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,128.7448,68.7,0,-1,0,68.7,147.1247,0,60.04481,72.91929,101.0747,72.31579,68.7,0,0,202.302,136.6864,28.75887,0,28.75887,255.3634,60.80068,0.1145083,141.6193,80.85973,0,237.7611
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,89.253,68.7,0,-1,0,68.7,147.3838,0,20.553,29.4783,101.2527,72.31579,68.7,0,0,173.5431,162.5694,28.9369,0,28.9369,282.8153,67.33685,0.1144345,98.1783,81.00214,0,263.8221
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,0,0,0,83.35218,0,0,0,0,144.6062,188.6126,83.35218,0,83.35218,361.8901,86.16415,0.1142226,0,66.68175,0,271.9648
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,85.64024,85.64024,20.25,0,7.39125,85.64024,51.62893,0,0,0,44.21514,68.83183,65.39024,0,0,61.25407,263.6296,0,24.61669,-24.61669,335.9419,79.986,0.1142226,94.20426,35.37211,81,307.8447
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,73.13581,73.13581,81,0,22.761,73.13581,32.13781,0,0,0,23.50425,0,0,7.864191,7.470982,88.60595,239.0129,30.97523,0,30.97523,365.3275,86.98257,0.1143325,80.44939,18.8034,81,262.5171
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,47.23046,47.23046,0,0,0,47.23046,4.71826,0,7.105427E-15,0,2.228456,49.71627,47.23046,0,0,57.63072,266.8906,0,47.48782,-47.48782,315.271,75.06437,0.1143325,51.9535,1.782765,0,269.119
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,84.75426,68.7,0,-1,0,68.7,0,0,16.05426,24.52969,0,72.31579,68.7,0,0,110.395,219.4028,0,72.31579,-72.31579,239.0435,56.91499,0.1143325,93.22969,0,0,219.4028
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.7458,147.087,0,0,0,239.0435,56.91499,0.1143325,0,0,0,147.087
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,127.2933,68.7,0,-1,0,68.7,0,0,58.59334,71.32268,0,72.31579,68.7,0,0,190.7458,147.087,0,72.31579,-72.31579,162.8159,38.76562,0.1143325,140.0227,0,0,147.087
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,73.02031,68.7,0,-1,0,68.7,0,0,4.320306,11.62234,0,72.31579,68.7,0,0,271.0967,74.77119,0,72.31579,-72.31579,86.58839,20.61624,0.1143325,80.32233,0,0,74.77119
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,69.04765,2.332628,0,-1,0,2.332628,0,0,66.71502,73.61978,0,2.455398,2.332628,0,0,351.4476,2.455398,0,2.455398,-2.455398,84.00017,20,0.1143325,75.95241,0,0,2.455398
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143325,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,80.62689,0,0,-1,0,0,0,0,80.62689,88.68958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143325,88.68958,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,51.5779,0,0,-1,0,0,0,0,51.5779,56.73569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143325,56.73569,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143325,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,49.30726,0,0,-1,0,0,0,0,49.30726,54.23799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143325,54.23799,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,4.175613,4.175613,76.4914,0,21.62033,4.175613,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1145088,4.593174,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,60.29681,60.29681,81,0,22.761,60.29681,1.703214,0,0,0,1.026984,0,0,20.70319,19.66803,285.4758,61.83,20.69501,0,20.69501,168.8077,40.19223,0.1145914,66.32649,0.821587,81,62.85698
