Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,98.98342,98.98342,81,0,22.761,98.98342,28.91797,0,0,0,28.624,18.92992,17.98342,0,0,264.7808,80.45551,9.694077,0,9.694077,178.0043,42.3819,0.1146241,108.8818,22.8992,81,109.0795
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,92.73291,92.73291,81,0,22.761,92.73291,53.51631,0,0,0,49.62723,12.35043,11.73291,0,0,255.0867,89.18018,37.2768,0,37.2768,213.3682,50.80185,0.1147498,102.0062,39.70179,81,138.8074
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,62.42702,62.42702,0,-1,0,62.42702,120.0363,0,0,0,74.93507,65.71265,62.42702,0,0,217.8099,122.7293,9.222407,0,9.222407,222.1174,52.88498,0.1147264,68.66972,59.94805,0,197.6644
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,37.70564,37.70564,0,-1,0,37.70564,254.4466,0,0,0,95.94071,39.69015,37.70564,0,0,208.5875,131.0295,56.25056,0,56.25056,275.4813,65.59066,0.1145838,41.47621,76.75256,0,226.9702
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,128.2527,68.7,0,-1,0,68.7,164.8591,0,59.55274,72.37801,113.2582,72.31579,68.7,0,0,152.3369,181.655,40.94239,0,40.94239,314.3227,74.83858,0.1144802,141.078,90.60654,0,294.9131
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,70.08015,68.7,0,-1,0,68.7,170.5871,0,1.380158,8.388173,117.1934,72.31579,68.7,0,0,111.3946,218.5031,44.87757,0,44.87757,356.8973,84.97537,0.1143669,77.08817,93.75468,0,335.6965
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,141.6944,68.7,0,-1,0,68.7,169.8406,0,72.99442,87.16386,116.6805,72.31579,68.7,0,0,66.51698,258.8929,44.36469,0,44.36469,398.9853,94.99632,0.1142551,155.8639,93.34438,0,375.5734
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,62.78085,62.78085,0,-1,0,62.78085,159.9054,12.15255,0,0.3589314,100.39,66.0851,62.78085,0,0,22.1523,298.8212,22.1523,0,22.1523,420.0009,100,0.1141994,69.05893,80.31197,0,399.2111
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,181.237,149.7,81,0,22.761,149.7,55.69379,11.05781,31.53702,49.66073,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1141994,199.3607,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,93.11085,93.11085,24.41085,0,8.443945,93.11085,56.77028,0,1.421085E-14,0,52.85929,72.31579,68.7,0,0,0,318.7582,0,19.4565,-19.4565,399.4919,95.11693,0.1141994,102.4219,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7930727,0.7930727,0,0,0,0.7930727,3155.054,2.568725,0,0,25.02187,0.8348134,0.7930727,0,0,21.61833,299.3017,21.61833,0,21.61833,420.0009,100,0.114145,0.87238,20.0175,0,324.3236
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,126.7497,126.7497,58.04967,0,16.95457,126.7497,2.166495,0,0,0,2.746025,72.31579,68.7,0,0,0,318.7582,0,69.56976,-69.56976,346.6679,82.5398,0.114145,139.4246,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,59.97648,59.97648,0,-1,0,59.97648,0,0,7.105427E-15,0,0,63.13313,59.97648,0,0,77.29974,249.1885,0,63.13313,-63.13313,280.1197,66.69503,0.114145,65.97413,0,0,249.1885
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,100.103,68.7,0,-1,0,68.7,0,0,31.40299,41.41328,0,72.31579,68.7,0,0,147.4477,186.0553,0,72.31579,-72.31579,203.8922,48.54566,0.114145,110.1133,0,0,186.0553
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,22.53244,22.53244,0,-1,0,22.53244,0,0,3.552714E-15,0,0,23.71836,22.53244,0,0,227.7985,113.7395,0,23.71836,-23.71836,178.8908,42.59297,0.114145,24.78568,0,0,113.7395
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,89.33212,68.7,0,-1,0,68.7,0,0,20.63211,29.56532,0,72.31579,68.7,0,0,254.1523,90.02118,0,72.31579,-72.31579,102.6633,24.44359,0.114145,98.26533,0,0,90.02118
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.5031,17.70539,0,0,0,102.6633,24.44359,0.114145,0,0,0,17.70539
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,109.4819,16.82012,0,-1,0,16.82012,0,0,92.66174,103.6099,0,17.70539,16.82012,0,0,334.5031,17.70539,0,17.70539,-17.70539,84.00017,20,0.114145,120.4301,0,0,17.70539
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,18.45181,0,0,-1,0,0,0,0,18.45181,20.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114145,20.297,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,105.3869,0,0,-1,0,0,0,0,105.3869,115.9256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114145,115.9256,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,128.1867,0,0,-1,0,0,0,0,128.1867,141.0054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114145,141.0054,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,35.81705,0,0,-1,0,0,0,0,35.81705,39.39876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114145,39.39876,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114145,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1141416,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,47.91501,47.91501,22.00492,0,7.835246,47.91501,54.39439,0,0,0,26.06308,27.27378,25.91009,0,0,352.8306,1.210698,0,1.210698,-1.210698,84.00017,20,0.1141416,52.70651,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,84.53336,84.53336,81,0,22.761,84.53336,62.4334,0,0,1.959051,52.77704,3.71932,3.533354,0,0,354.1758,0,49.05772,0,49.05772,130.5404,31.08099,0.1143066,92.98669,42.22163,81,52.77704
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,305.1181,44.15195,72.19862,0,72.19862,199.034,47.38896,0.1141254,0,57.75889,0,116.3506
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,141.3758,68.7,0,-1,0,68.7,140.6646,0,72.6758,86.81339,96.63654,72.31579,68.7,0,0,232.9195,109.1307,24.32076,0,24.32076,222.1067,52.88245,0.1140645,155.5134,77.30923,0,205.7672
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,158.4192,68.7,0,-1,0,68.7,154.9251,0,89.71921,105.5611,106.4336,72.31579,68.7,0,0,208.5987,131.0194,34.11777,0,34.11777,254.4737,60.58885,0.1139792,174.2611,85.14685,0,237.4529
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,0,0,0,101.4246,0,0,0,0,174.4809,161.7254,101.4246,0,101.4246,350.6935,83.4983,0.1137263,0,81.13971,0,263.15
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,57.56638,57.56638,0,-1,0,57.56638,173.2262,0,0,0,99.72003,60.59618,57.56638,0,0,73.0563,253.0076,39.12385,0,39.12385,387.8097,92.33546,0.113629,63.32301,79.77602,0,352.7276
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,44.30877,44.30877,0,-1,0,44.30877,198.6458,7.44425,0,0,88.01751,46.6408,44.30877,0,0,33.93245,288.219,33.93245,0,33.93245,420.0009,100,0.1135448,48.73964,70.414,0,376.2365
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,113.7542,113.7542,45.05415,0,13.6667,113.7542,70.05112,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1135448,125.1296,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,132.2133,132.2133,63.51331,0,18.33687,132.2133,42.1665,1.421085E-14,0,0,55.74973,72.31579,68.7,0,0,0,318.7582,0,16.56606,-16.56606,402.5387,95.84235,0.1135448,145.4346,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,3.171348,3.171348,0,0,0,3.171348,819.983,4.259511,0,0,26.00451,3.338261,3.171348,0,0,18.40674,302.1922,18.40674,0,18.40674,420.0009,100,0.1134991,3.488482,20.80361,0,328.1967
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134991,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,29.8802,29.8802,0,-1,0,29.8802,0,0,3.552714E-15,0,0,31.45284,29.8802,0,0,0,318.7582,0,31.45284,-31.45284,386.8466,92.10616,0.1134991,32.86822,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,157.5939,68.7,0,-1,0,68.7,0,0,88.8939,104.6533,0,72.31579,68.7,0,0,34.9476,287.3054,0,72.31579,-72.31579,310.6191,73.95678,0.1134991,173.3533,0,0,287.3054
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,162.4635,68.7,0,-1,0,68.7,0,0,93.76351,110.0099,0,72.31579,68.7,0,0,115.2985,214.9896,0,72.31579,-72.31579,234.3916,55.8074,0.1134991,178.7099,0,0,214.9896
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,89.55865,68.7,0,-1,0,68.7,0,0,20.85865,29.81452,0,72.31579,68.7,0,0,195.6494,142.6738,0,72.31579,-72.31579,158.164,37.65803,0.1134991,98.51452,0,0,142.6738
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,86.00439,66.84012,0,-1,0,66.84012,0,0,19.16428,27.76472,0,70.35802,66.84012,0,0,276.0002,70.35802,0,70.35802,-70.35802,84.00017,20,0.1134991,94.60484,0,0,70.35802
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134991,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134991,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134991,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,81.81153,0,0,-1,0,0,0,0,81.81153,89.99268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134991,89.99268,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,71.79224,0,0,-1,0,0,0,0,71.79224,78.97147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134991,78.97147,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,37.80682,37.80682,81,0,22.761,37.80682,0,7.105427E-15,0,0,0,0,0,43.19318,41.03352,354.1758,0,41.03352,0,41.03352,122.928,29.26851,0.1136624,41.58751,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1749911,0.1749911,72.49078,0,20.60817,0.1749911,1374.451,0,0,0,2.405166,0,0,72.31579,68.7,313.1423,36.93017,71.10516,0,71.10516,190.3843,45.32949,0.1138062,0.1924902,1.924133,81,39.33533
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,40.38087,40.38087,81,0,22.761,40.38087,26.85755,0,0,0,10.84531,0,0,40.61913,38.58817,242.0371,100.9248,49.43349,0,49.43349,237.281,56.49536,0.1139953,44.41896,8.67625,81,111.7701
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,41.26647,41.26647,81,0,22.761,41.26647,75.08468,-7.105427E-15,0,0,30.9848,0,0,39.73353,37.74685,192.6036,145.4149,68.73165,0,68.73165,302.4856,72.02023,0.1141961,45.39312,24.78784,81,176.3997
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,90.26234,68.7,0,-1,0,68.7,62.61042,0,21.56234,30.58857,43.01336,72.31579,68.7,0,0,123.872,207.2734,0,29.30243,-29.30243,271.5981,64.66608,0.1141961,99.28857,34.41069,0,250.2868
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,49.89252,49.89252,0,-1,0,49.89252,125.578,0,0,0,62.65404,52.51844,49.89252,0,0,156.4302,177.971,10.1356,0,10.1356,281.2136,66.95547,0.1141709,54.88177,50.12323,0,240.625
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.886264,8.886264,0,-1,0,8.886264,561.4169,0,0,0,49.88899,9.353962,8.886264,0,0,146.2946,187.093,40.53503,0,40.53503,319.6685,76.11139,0.1140705,9.77489,39.91119,0,236.982
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,9.4872,9.4872,0,-1,0,9.4872,430.4153,0,0,0,40.83437,9.986526,9.4872,0,0,105.7596,223.5746,30.84784,0,30.84784,348.9333,83.07919,0.1139942,10.43592,32.66749,0,264.4089
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,0,0,0,11.00791,0,0,0,0,74.91177,251.3376,11.00791,0,11.00791,359.3763,85.56561,0.113967,0,8.806326,0,262.3455
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,111.287,68.7,0,-1,0,68.7,17.2211,0,42.58703,53.71573,11.83089,72.31579,68.7,0,0,63.90387,261.2448,0,60.48489,-60.48489,295.6196,70.38548,0.113967,122.4157,9.464716,0,273.0756
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,34.54429,34.54429,0,0,0,34.54429,89.82975,0,0,0,31.03105,36.36242,34.54429,0,0,131.1093,200.7598,0,5.331362,-5.331362,289.9999,69.04745,0.113967,37.99872,24.82484,0,231.7909
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,25.94269,25.94269,0,0,0,25.94269,53.65032,0,0,0,13.91834,27.3081,25.94269,0,0,137.0331,195.4285,0,13.38976,-13.38976,275.8858,65.68697,0.113967,28.53696,11.13467,0,209.3468
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,68.70603,68.70603,20.25,0,7.39125,68.70603,5.024889,0,0,0,3.452402,51.00635,48.45603,0,0,151.9106,182.0387,0,47.55395,-47.55395,225.7596,53.75217,0.113967,75.57664,2.761922,81,185.4911
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,116.7444,116.7444,48.04438,0,14.42323,116.7444,1.741292,0,1.421085E-14,0,2.03286,72.31579,68.7,0,0,204.7483,134.4848,0,70.28293,-70.28293,151.6749,36.11299,0.113967,128.4188,1.626288,81,136.5176
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,148.5784,60.99176,0,-1,0,60.99176,0,0,87.58669,102.4445,0,64.20185,60.99176,0,0,282.8404,64.20185,0,64.20185,-64.20185,84.00017,20,0.113967,163.4363,0,0,64.20185
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,166.4082,0,0,-1,0,0,0,0,166.4082,183.049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,183.049,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,51.83969,0,0,-1,0,0,0,0,51.83969,57.02366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,57.02366,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,89.94172,0,0,-1,0,0,0,0,89.94172,98.93589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,98.93589,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,33.57769,0,0,-1,0,0,0,0,33.57769,36.93546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,36.93546,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,137.5775,0,0,-1,0,0,0,0,137.5775,151.3352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,151.3352,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,78.638,0,0,-1,0,0,0,0,78.638,86.5018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,86.5018,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,32.79193,0,0,-1,0,0,0,0,32.79193,36.07112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113967,36.07112,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,78.85107,78.85107,81,0,22.761,78.85107,0,0,0,5.736176,0,0,0,2.148931,2.041485,354.1758,0,2.041485,0,2.041485,85.93689,20.46112,0.113975,86.73618,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,26.7591,26.7591,81,0,22.761,26.7591,8.280572,0,0,0,2.215806,0,0,54.24091,51.52886,352.1343,1.837336,53.74467,0,53.74467,136.9236,32.60078,0.1141854,29.43501,1.772645,81,4.053143
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,84.15461,84.15461,81,0,22.761,84.15461,20.76979,0,0,0,17.47873,3.320642,3.154609,0,0,298.3896,50.20753,14.15809,0,14.15809,150.3551,35.79876,0.1142323,92.57007,13.98299,81,67.68626
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,284.2316,62.94982,76.96967,0,76.96967,223.3749,53.1844,0.1143586,0,6.615731,81,71.21948
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,118.1738,68.7,0,-1,0,68.7,19.9286,0,49.47379,61.29117,13.69095,72.31579,68.7,0,0,207.2619,132.2225,0,58.62484,-58.62484,161.5789,38.4711,0.1143586,129.9912,10.95276,0,145.9135
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1905747,0.1905747,0,-1,0,0.1905747,22325.97,0,0,0,42.54765,0.2006049,0.1905747,0,0,272.4006,73.59767,42.34705,0,42.34705,201.7529,48.0363,0.114254,0.2096321,34.03812,0,116.1453
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,18.34414,18.34414,0,-1,0,18.34414,171.1859,0,0,0,31.40258,19.30962,18.34414,0,0,230.0536,111.71,12.09296,0,12.09296,213.2253,50.76781,0.1142242,20.17855,25.12207,0,143.1126
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,217.9606,122.5937,40.51714,0,40.51714,251.6632,59.91969,0.1141244,0,32.41371,0,163.1108
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,80.25871,68.7,0,-1,0,68.7,59.61719,0,11.55871,19.58458,40.95701,72.31579,68.7,0,0,177.4435,159.0591,0,31.35878,-31.35878,218.6081,52.04945,0.1141244,88.28458,32.76561,0,200.0161
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,69.16376,68.7,0,-1,0,68.7,62.42387,0,0.4637594,7.380136,42.8852,72.31579,68.7,0,0,212.2866,127.7003,0,29.43059,-29.43059,187.5856,44.66314,0.1141244,76.08014,34.30816,0,170.5855
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,37.76581,37.76581,0,0,0,37.76581,84.59377,0,7.105427E-15,0,31.94752,39.75348,37.76581,0,0,244.9872,98.26973,0,7.805964,-7.805964,179.3573,42.70404,0.1141244,41.54239,25.55801,0,130.2172
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,104.2765,104.2765,35.57653,0,11.26886,104.2765,3.69988,0,1.421085E-14,0,3.858107,72.31579,68.7,0,0,253.6605,90.46377,0,68.45768,-68.45768,107.1966,25.52295,0.1141244,114.7042,3.086485,81,94.32187
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,72.31579,0,20.56389,0,0,0,0,0,12.61279,0,0,72.31579,68.7,329.7246,22.00608,81.31279,0,81.31279,184.3367,43.8896,0.1142397,0,10.09023,81,34.61887
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,72.31579,0,20.56389,0,0,0,0,0,2.526949,0,0,72.31579,68.7,248.4118,95.1876,71.22695,0,71.22695,251.9085,59.9781,0.1143794,0,2.021559,81,97.71455
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.9622126,0.9622126,0,-1,0,0.9622126,0,0,1.110223E-16,0,0,1.012855,0.9622126,0,0,177.1849,159.2919,0,1.012855,-1.012855,250.8409,59.7239,0.1143794,1.058434,0,0,159.2919
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.3103,158.279,0,0,0,250.8409,59.7239,0.1143794,0,0,0,158.279
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,18.49956,18.49956,0,-1,0,18.49956,0,0,0,0,0,19.47322,18.49956,0,0,178.3103,158.279,0,19.47322,-19.47322,230.3143,54.83663,0.1143794,20.34951,0,0,158.279
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,96.38121,68.7,0,-1,0,68.7,0,0,27.68121,37.31933,0,72.31579,68.7,0,0,199.9472,138.8058,0,72.31579,-72.31579,154.0868,36.68725,0.1143794,106.0193,0,0,138.8058
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,15.41254,15.41254,0,-1,0,15.41254,0,0,3.552714E-15,0,0,16.22372,15.41254,0,0,280.298,66.48999,0,16.22372,-16.22372,136.9855,32.61552,0.1143794,16.95379,0,0,66.48999
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.3244,50.26627,0,0,0,136.9855,32.61552,0.1143794,0,0,0,50.26627
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,11.48473,11.48473,0,-1,0,11.48473,0,0,1.776357E-15,0,0,12.08918,11.48473,0,0,298.3244,50.26627,0,12.08918,-12.08918,124.2423,29.58145,0.1143794,12.6332,0,0,50.26627
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,47.06611,36.26823,0,-1,0,36.26823,0,0,10.79788,15.5045,0,38.17708,36.26823,0,0,311.7568,38.17708,0,38.17708,-38.17708,84.00017,20,0.1143794,51.77272,0,0,38.17708
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,51.88979,0,0,-1,0,0,0,0,51.88979,57.07877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143794,57.07877,0,0,0
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.97314,0,0,-1,0,0,0,0,11.97314,13.17046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143794,13.17046,0,0,0
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,29.44158,29.44158,81,0,22.761,29.44158,0,0,0,0,0,0,0,51.55842,48.9805,354.1758,0,48.9805,0,48.9805,130.4671,31.06355,0.1145703,32.38574,0,81,0
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,43.85737,43.85737,81,0,22.761,43.85737,2.055273,-7.105427E-15,0,0,0.9013887,0,0,37.14263,35.2855,305.1953,44.08245,36.18689,0,36.18689,164.797,39.23731,0.1147106,48.24311,0.7211109,81,44.98384
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,6.143851,6.143851,78.45964,0,22.11829,6.143851,321.0215,0,0,0,19.72309,0,0,72.31579,68.7,269.0084,76.65065,88.42309,0,88.42309,248.6825,59.21001,0.1148438,6.758236,15.77847,81,96.37373
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,81.22115,81.22115,81,0,22.761,81.22115,35.32062,0,0,0,28.68781,0.2327931,0.2211535,0,0,180.5853,156.2314,28.45502,0,28.45502,275.6773,65.63734,0.1149365,89.34327,22.95025,81,184.9192
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,121.9593,68.7,0,-1,0,68.7,64.50874,0,53.25929,65.45522,44.3175,72.31579,68.7,0,0,152.1303,181.8409,0,27.99829,-27.99829,246.1646,58.61049,0.1149365,134.1552,35.454,0,226.1584
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,54.35841,54.35841,0,-1,0,54.35841,87.11444,0,7.105427E-15,0,47.35402,57.21938,54.35841,0,0,183.2395,153.8427,0,9.865355,-9.865355,235.7656,56.13455,0.1149365,59.79425,37.88322,0,201.1967
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,6.463404,6.463404,0,-1,0,6.463404,946.0763,0,0,0,61.14874,6.803584,6.463404,0,0,194.201,143.9773,54.34515,0,54.34515,287.3219,68.40984,0.114803,7.109745,48.91899,0,205.126
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,109.4219,68.7,0,-1,0,68.7,126.2707,0,40.72186,51.66404,86.74796,72.31579,68.7,0,0,139.8559,192.8879,14.43217,0,14.43217,301.0135,71.66973,0.1147676,120.364,69.39837,0,279.6359
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,100.7788,68.7,0,-1,0,68.7,121.771,0,32.07884,42.15672,83.65664,72.31579,68.7,0,0,125.4237,205.8769,11.34085,0,11.34085,311.7723,74.23136,0.1147398,110.8567,66.92532,0,289.5335
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,31.03407,31.03407,0,-1,0,31.03407,299.0149,0,0,0,92.79652,32.66745,31.03407,0,0,114.0829,216.0836,60.12907,0,60.12907,368.8158,87.8131,0.1145925,34.13748,74.23721,0,308.8802
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,20.40782,20.40782,0,0,0,20.40782,332.6636,0,0,0,67.8894,21.48192,20.40782,0,0,53.95379,270.1998,46.40748,0,46.40748,412.8418,98.29546,0.1144792,22.4486,54.31152,0,338.0892
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,26.97329,26.97329,0,0,0,26.97329,171.2786,10.26023,0,0,46.19947,28.39293,26.97329,0,0,7.546307,311.9666,7.546307,0,7.546307,420.0009,100,0.1144607,29.67061,36.95958,0,358.166
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,139.6002,139.6002,70.9002,0,20.20575,139.6002,15.53297,0,2.842171E-14,3.860219,21.68406,72.31579,68.7,0,0,0,318.7582,0,50.63173,-50.63173,366.6303,87.29276,0.1144607,153.5602,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,56.25747,268.1265,1.813238,0,1.813238,368.3505,87.70232,0.1144563,0,1.45059,0,269.9397
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,125.9261,68.7,0,-1,0,68.7,0,0,57.2261,69.8187,0,72.31579,68.7,0,0,54.44424,269.7584,0,72.31579,-72.31579,292.123,69.55295,0.1144563,138.5187,0,0,269.7584
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,204.2271,68.7,0,-1,0,68.7,0,0,135.5271,155.9499,0,72.31579,68.7,0,0,134.7951,197.4426,0,72.31579,-72.31579,215.8954,51.40357,0.1144563,224.6499,0,0,197.4426
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,148.1483,68.7,0,-1,0,68.7,0,0,79.44832,94.26315,0,72.31579,68.7,0,0,215.146,125.1268,0,72.31579,-72.31579,139.6679,33.2542,0.1144563,162.9632,0,0,125.1268
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,84.61959,50.17049,0,-1,0,50.17049,0,0,34.4491,42.91106,0,52.81104,50.17049,0,0,295.4969,52.81104,0,52.81104,-52.81104,84.00017,20,0.1144563,93.08155,0,0,52.81104
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144563,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,99.0275,0,0,-1,0,0,0,0,99.0275,108.9303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144563,108.9303,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144563,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,87.9553,0,0,-1,0,0,0,0,87.9553,96.75083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144563,96.75083,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,118.6346,0,0,-1,0,0,0,0,118.6346,130.4981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144563,130.4981,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,80.56267,0,0,-1,0,0,0,0,80.56267,88.61893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144563,88.61893,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,21.84933,21.84933,81,0,22.761,21.84933,0,0,0,0,0,0,0,59.15067,56.19314,354.1758,0,56.19314,0,56.19314,137.3097,32.69271,0.1146734,24.03426,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,116.0951,116.0951,65.66464,0,18.88116,116.0951,2.162774,0,0,0,2.510874,53.0847,50.43047,0,0,297.9827,50.57383,0,50.57383,-50.57383,84.00017,20,0.1146734,127.7046,2.008699,81,53.0847
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,192.6,101.0041,81,0,22.761,101.0041,20.84762,0,91.59593,126.8592,21.05695,21.05695,20.0041,0,0,354.1758,0,0,0,0,84.00017,20,0.1146734,211.86,16.84556,81,21.05695
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,97.63733,97.63733,81,0,22.761,97.63733,52.35555,0,0,16.68854,51.11856,17.51298,16.63733,0,0,354.1758,0,33.60558,0,33.60558,115.8812,27.59071,0.1147823,107.4011,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,35.72505,35.72505,0,-1,0,35.72505,141.4668,0,0,0.9623616,50.53909,37.60532,35.72505,0,0,320.5702,30.24502,12.93377,0,12.93377,128.1513,30.51215,0.1147508,39.29756,40.43127,0,80.78411
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,56.19062,56.19062,0,-1,0,56.19062,90.81212,0,0,12.32324,51.0279,59.14803,56.19062,0,0,307.6364,41.88541,0,8.120131,-8.120131,119.5919,28.47421,0.1147508,61.80969,40.82232,0,92.91331
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,49.45673,49.45673,0,-1,0,49.45673,132.5881,0,0,9.866378,65.57375,52.05972,49.45673,0,0,316.6588,33.76528,13.51402,0,13.51402,132.4124,31.52671,0.1147178,54.40241,52.459,0,99.33903
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,34.02162,34.02162,0,-1,0,34.02162,290.9358,0,0,0,98.98107,35.81223,34.02162,0,0,303.1448,45.9279,63.16884,0,63.16884,192.3397,45.79506,0.1145639,37.42378,79.18486,0,144.909
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,88.54782,68.7,0,-1,0,68.7,130.7162,0,19.84782,28.7026,89.80204,72.31579,68.7,0,0,239.976,102.7799,17.48625,0,17.48625,208.9286,49.7448,0.1145214,97.4026,71.84164,0,192.5819
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,222.4897,118.5175,70.98663,0,70.98663,276.2724,65.77901,0.1143491,0,56.78931,0,189.5041
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,48.47841,48.47841,0,0,0,48.47841,122.5312,0,0,0,59.40115,51.0299,48.47841,0,0,151.5031,182.4055,8.371248,0,8.371248,284.2141,67.66988,0.1143288,53.32625,47.52092,0,241.8066
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,114.2258,114.2258,45.52578,0,13.78602,114.2258,30.85988,0,0,0,35.24994,72.31579,68.7,0,0,143.1318,189.9396,0,37.06585,-37.06585,245.1432,58.36732,0.1143288,125.6484,28.19995,81,225.1895
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,110.0091,110.0091,41.30909,0,12.7192,110.0091,16.93834,0,1.421085E-14,0,18.63371,72.31579,68.7,0,0,184.3161,152.8737,0,53.68208,-53.68208,188.5574,44.89452,0.1143288,121.01,14.90697,81,171.5074
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,62.66643,62.66643,81,0,22.761,62.66643,3.798384,0,0,0,2.380311,0,0,18.33357,17.41689,243.9628,99.19166,19.79721,0,19.79721,207.3386,49.36625,0.1144035,68.93307,1.904249,81,101.572
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,78.09836,68.7,0,-1,0,68.7,0,0,9.398355,17.20819,0,72.31579,68.7,0,0,224.1656,117.0091,0,72.31579,-72.31579,131.1111,31.21687,0.1144035,85.90819,0,0,117.0091
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,204.8572,42.45869,0,-1,0,42.45869,0,0,162.3985,182.8842,0,44.69336,42.45869,0,0,304.5165,44.69336,0,44.69336,-44.69336,84.00017,20,0.1144035,225.3429,0,0,44.69336
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,99.41036,0,0,-1,0,0,0,0,99.41036,109.3514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,109.3514,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,25.88923,0,0,-1,0,0,0,0,25.88923,28.47815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,28.47815,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,78.97668,0,0,-1,0,0,0,0,78.97668,86.87436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,86.87436,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,40.65319,0,0,-1,0,0,0,0,40.65319,44.71851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,44.71851,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,9.721555,0,0,-1,0,0,0,0,9.721555,10.69371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,10.69371,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,80.09025,0,0,-1,0,0,0,0,80.09025,88.09927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,88.09927,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,56.48052,0,0,-1,0,0,0,0,56.48052,62.12857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,62.12857,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,43.54008,0,0,-1,0,0,0,0,43.54008,47.89408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,47.89408,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,83.2902,81,81,0,22.761,81,0,0,2.290202,10.61922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144035,91.61922,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,50.85091,50.85091,81,0,22.761,50.85091,5.169779,0,0,0,2.62888,0,0,30.14908,28.64163,354.1758,0,31.27051,0,31.27051,113.666,27.06327,0.114522,55.93601,2.103104,81,2.62888
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,61.79197,61.79197,81,0,22.761,61.79197,37.47994,0,0,0,23.15959,0,0,19.20803,18.24763,322.9053,28.14346,41.40722,0,41.40722,152.9483,36.41619,0.1146667,67.97116,18.52767,81,51.30305
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,85.97554,85.97554,81,0,22.761,85.97554,48.08598,0,0,0,41.34218,5.237411,4.97554,0,0,281.4981,65.40996,36.10477,0,36.10477,187.2003,44.57141,0.114783,94.5731,33.07375,81,106.7521
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,69.65607,68.7,0,-1,0,68.7,71.37072,0,0.956076,7.921684,49.03168,72.31579,68.7,0,0,245.3933,97.90425,0,23.28411,-23.28411,162.6567,38.72771,0.114783,76.62168,39.22535,0,146.9359
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,45.78447,45.78447,0,-1,0,45.78447,129.4058,0,0,0,59.24775,48.19418,45.78447,0,0,271.2645,74.62015,11.05357,0,11.05357,173.1431,41.22445,0.1147562,50.36291,47.3982,0,133.8679
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,95.63412,68.7,0,-1,0,68.7,88.92139,0,26.93413,36.49754,61.089,72.31579,68.7,0,0,260.211,84.56836,0,11.22679,-11.22679,161.309,38.40682,0.1147562,105.1975,48.8712,0,145.6574
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,84.90128,68.7,0,-1,0,68.7,95.11322,0,16.20128,24.69141,65.34278,72.31579,68.7,0,0,272.6852,73.34158,0,6.973006,-6.973006,153.9588,36.65678,0.1147562,93.39141,52.27423,0,138.6844
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,94.6218,68.7,0,-1,0,68.7,120.2291,0,25.9218,35.38398,82.59737,72.31579,68.7,0,0,280.433,66.36857,10.28158,0,10.28158,163.7128,38.97915,0.1147313,104.084,66.0779,0,148.9659
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,19.6856,19.6856,0,-1,0,19.6856,255.3155,0,0,0,50.26038,20.72168,19.6856,0,0,270.1514,75.62199,29.53869,0,29.53869,191.7356,45.65125,0.1146597,21.65416,40.2083,0,125.8824
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,35.18293,35.18293,0,0,0,35.18293,89.41513,0,0,0,31.45886,37.03466,35.18293,0,0,240.6127,102.2068,0,5.575799,-5.575799,185.8582,44.25187,0.1146597,38.70122,25.16709,0,133.6657
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,8.25707,8.25707,0,0,0,8.25707,350.0519,0,0,0,28.90403,8.691652,8.25707,0,0,246.808,96.63102,20.21238,0,20.21238,205.0333,48.81737,0.1146108,9.082777,23.12322,0,125.535
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,71.55405,71.55405,20.25,0,7.39125,71.55405,24.23677,0,1.421085E-14,0,17.34239,54.00426,51.30405,0,0,226.5956,114.8222,0,36.66187,-36.66187,166.3883,39.61619,0.1146108,78.70946,13.87391,81,132.1646
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,72.31579,0,20.56389,0,0,0,0,0,1.285634,0,0,72.31579,68.7,267.3311,78.16029,69.98563,0,69.98563,232.7825,55.4243,0.1147502,0,1.028507,81,79.44592
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,101.7149,68.7,0,-1,0,68.7,0,0,33.01493,43.18643,0,72.31579,68.7,0,0,197.3454,141.1474,0,72.31579,-72.31579,156.555,37.27493,0.1147502,111.8864,0,0,141.1474
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,77.88404,65.38998,0,-1,0,65.38998,0,0,12.49405,20.28246,0,68.83157,65.38998,0,0,277.6963,68.83157,0,68.83157,-68.83157,84.00017,20,0.1147502,85.67244,0,0,68.83157
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.58217,0,0,-1,0,0,0,0,5.58217,6.140388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147502,6.140388,0,0,0
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,147.5919,0,0,-1,0,0,0,0,147.5919,162.351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147502,162.351,0,0,0
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,37.61548,0,0,-1,0,0,0,0,37.61548,41.37703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147502,41.37703,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,38.22717,0,0,-1,0,0,0,0,38.22717,42.04989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147502,42.04989,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,26.34677,0,0,-1,0,0,0,0,26.34677,28.98145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147502,28.98145,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,19.55742,0,0,-1,0,0,0,0,19.55742,21.51317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147502,21.51317,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147502,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,73.02518,0,0,-1,0,0,0,0,73.02518,80.3277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147502,80.3277,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,66.69614,66.69614,81,0,22.761,66.69614,0,0,0,0,0,0,0,14.30386,13.58867,354.1758,0,13.58867,0,13.58867,96.89151,23.06936,0.1148021,73.36575,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,340.5871,12.2298,69.47229,0,69.47229,162.7987,38.76152,0.1149422,0,0.617835,81,13.0021
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,121.0312,121.0312,52.33115,0,15.50778,121.0312,21.87659,0,0,0,26.47749,72.31579,68.7,0,0,271.1148,74.75487,0,45.8383,-45.8383,114.4809,27.2573,0.1149422,133.1343,21.18199,81,101.2324
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,170.2386,149.7,81,0,22.761,149.7,35.29789,0,20.5386,68.75195,52.84093,72.31579,68.7,0,0,322.0463,28.91656,0,19.47485,-19.47485,93.95261,22.36962,0.1149422,187.2625,42.27275,81,81.7575
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,125.035,68.7,0,-1,0,68.7,114.059,0,56.33504,113.6808,78.35854,72.31579,68.7,0,0,343.685,9.44171,6.042743,0,6.042743,99.68525,23.73454,0.1149276,137.5385,62.68682,0,87.80024
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,337.6423,14.88018,71.94442,0,71.94442,167.9377,39.98509,0.1147539,0,57.55553,0,86.82459
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,51.76577,51.76577,0,-1,0,51.76577,183.4687,0,0,0,94.97399,54.49029,51.76577,0,0,265.6978,79.63015,40.4837,0,40.4837,206.3439,49.12941,0.1146565,56.94235,75.97919,0,174.6041
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,72.45116,68.7,0,-1,0,68.7,160.6988,0,3.751164,10.99628,110.4001,72.31579,68.7,0,0,225.2142,116.0655,38.08429,0,38.08429,242.4739,57.73176,0.1145649,79.69628,88.32007,0,226.4656
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,33.44912,33.44912,0,-1,0,33.44912,237.312,0,0,0,79.37876,35.2096,33.44912,0,0,187.1299,150.3414,44.16916,0,44.16916,284.3764,67.70853,0.1144589,36.79403,63.50301,0,229.7201
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,0,0,0,62.89447,0,0,0,0,142.9607,190.0936,62.89447,0,62.89447,344.0433,81.91492,0.1143084,0,50.31558,0,252.9881
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,86.31138,86.31138,20.25,0,7.39125,86.31138,80.47431,0,0,0,69.45849,69.5383,66.06138,0,0,80.06622,246.6986,0,0.07980751,-0.07980751,343.9592,81.89489,0.1143084,94.94252,55.56679,81,316.1571
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,164.7262,149.7,81,0,22.761,149.7,29.11395,0,15.02619,31.49881,43.58358,72.31579,68.7,0,0,80.1549,246.6188,0,28.73221,-28.73221,313.6728,74.68385,0.1143084,181.1988,34.86686,81,290.2024
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,16.432,16.432,81,0,22.761,16.432,120.6679,0,0,0,19.82816,0,0,64.568,61.3396,112.0796,217.8866,81.16776,0,81.16776,390.6753,93.01775,0.1144712,18.0752,15.86253,81,237.7148
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,145.5469,145.5469,76.84689,0,21.71026,145.5469,1.922749,0,2.842171E-14,10.40158,2.798501,72.31579,68.7,0,0,30.91183,290.9376,0,69.51729,-69.51729,317.3976,75.57072,0.1144712,160.1016,2.238801,81,293.7361
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,83.35796,68.7,0,-1,0,68.7,0,0,14.65797,22.99376,0,72.31579,68.7,0,0,108.1533,221.4203,0,72.31579,-72.31579,241.1701,57.42134,0.1144712,91.69376,0,0,221.4203
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,109.4398,68.7,0,-1,0,68.7,0,0,40.73985,51.68384,0,72.31579,68.7,0,0,188.5041,149.1045,0,72.31579,-72.31579,164.9426,39.27197,0.1144712,120.3838,0,0,149.1045
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.569221,3.569221,0,-1,0,3.569221,0,0,4.440892E-16,0,0,3.757074,3.569221,0,0,268.855,76.78871,0,3.757074,-3.757074,160.9823,38.32904,0.1144712,3.926143,0,0,76.78871
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,101.8902,68.7,0,-1,0,68.7,0,0,33.19016,43.37917,0,72.31579,68.7,0,0,273.0295,73.03164,0,72.31579,-72.31579,84.75474,20.17966,0.1144712,112.0792,0,0,73.03164
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,72.48795,0.6800578,0,-1,0,0.6800578,0,0,71.80789,79.05669,0,0.7158502,0.6800578,0,0,353.3804,0.7158502,0,0.7158502,-0.7158502,84.00017,20,0.1144712,79.73675,0,0,0.7158502
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,120.2422,0,0,-1,0,0,0,0,120.2422,132.2664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144712,132.2664,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,84.56726,0,0,-1,0,0,0,0,84.56726,93.02399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144712,93.02399,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,53.42235,0,0,-1,0,0,0,0,53.42235,58.76459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144712,58.76459,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,14.12951,0,0,-1,0,0,0,0,14.12951,15.54246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144712,15.54246,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,12.17649,0,0,-1,0,0,0,0,12.17649,13.39414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144712,13.39414,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,76.71502,76.71502,81,0,22.761,76.71502,0,0,0,3.386518,0,0,0,4.284983,4.070734,354.1758,0,4.070734,0,4.070734,87.86201,20.91948,0.1144866,84.38652,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.8410495,0.8410495,73.15684,0,20.77668,0.8410495,160.5632,0,0,0,1.350416,0,0,72.31579,68.7,350.1051,3.663661,70.05042,0,70.05042,154.3177,36.74223,0.1146295,0.9251544,1.080333,81,5.014077
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,280.0547,66.70904,84.00966,0,84.00966,234.0162,55.71804,0.1147337,0,12.24773,81,82.01869
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,66.24684,66.24684,81,0,22.761,66.24684,33.52606,0,0,0,22.20996,0,0,14.75316,14.0155,196.045,142.3177,36.22545,0,36.22545,268.3827,63.90052,0.1148569,72.87153,17.76796,81,164.5277
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,67.96728,67.96728,0,-1,0,67.96728,36.65561,0,0,6.064004,24.91382,71.5445,67.96728,0,0,159.8195,174.9206,0,46.63068,-46.63068,219.2297,52.19743,0.1148569,74.76401,19.93106,0,199.8345
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,211.6314,128.2899,18.53079,0,18.53079,236.8095,56.3831,0.1148126,0,14.82463,0,146.8207
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,87.41162,68.7,0,-1,0,68.7,35.10048,0,18.71162,27.45279,24.11403,72.31579,68.7,0,0,193.1006,144.9677,0,48.20176,-48.20176,186.0004,44.28572,0.1148126,96.15279,19.29123,0,169.0817
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,7.554006,7.554006,0,-1,0,7.554006,116.1865,0,0,0,8.776733,7.951585,7.554006,0,0,246.6581,96.76591,0.8251483,0,0.8251483,186.7832,44.4721,0.1148107,8.309406,7.021386,0,105.5426
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.893328,6.893328,0,-1,0,6.893328,142.3552,0,0,0,9.81301,7.256135,6.893328,0,0,245.833,97.50854,2.556876,0,2.556876,189.2089,45.04964,0.1148046,7.58266,7.850408,0,107.3215
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,66.54118,66.54118,0,-1,0,66.54118,17.52155,0,0,4.495293,11.65905,70.04334,66.54118,0,0,243.2761,99.80973,0,58.3843,-58.3843,127.6664,30.3967,0.1148046,73.19529,9.327237,0,111.4688
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,110.6794,110.6794,52.44199,0,15.53582,110.6794,17.95914,0,0,0,19.87705,61.30249,58.23736,0,0,308.1476,41.42543,0,41.42543,-41.42543,84.00017,20,0.1148046,121.7473,15.90164,81,61.30249
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,354.1758,0,78.7651,0,78.7651,158.7233,37.79119,0.1149207,0,8.052078,81,10.0651
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,146.4889,146.4889,77.78893,0,21.9486,146.4889,11.34617,0,2.842171E-14,11.43782,16.62088,72.31579,68.7,0,0,275.4107,70.88859,0,55.69491,-55.69491,100.0157,23.81322,0.1149207,161.1378,13.29671,81,87.50947
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,143.4616,97.87152,81,0,22.761,97.87152,2.621618,0,45.59009,61.88627,2.565818,17.7595,16.87152,0,0,337.2939,15.19368,0,15.19368,-15.19368,84.00017,20,0.1149207,157.8078,2.052654,81,17.7595
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,65.47215,0,0,-1,0,0,0,0,65.47215,72.01937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,72.01937,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,97.21786,0,0,-1,0,0,0,0,97.21786,106.9396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,106.9396,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,76.98912,0,0,-1,0,0,0,0,76.98912,84.68803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,84.68803,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,22.12417,0,0,-1,0,0,0,0,22.12417,24.33659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,24.33659,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,75.64578,0,0,-1,0,0,0,0,75.64578,83.21036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,83.21036,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,50.11544,0,0,-1,0,0,0,0,50.11544,55.12698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,55.12698,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,74.53637,0,0,-1,0,0,0,0,74.53637,81.99001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,81.99001,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.05576,0,0,-1,0,0,0,0,40.05576,44.06134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,44.06134,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.92967,0,0,-1,0,0,0,0,29.92967,32.92264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,32.92264,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,83.45235,0,0,-1,0,0,0,0,83.45235,91.79758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149207,91.79758,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.37392,37.37392,81,0,22.761,37.37392,0,0,0,0,0,0,0,43.62608,41.44477,354.1758,0,41.44477,0,41.44477,123.3181,29.3614,0.1150762,41.11131,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,105.1262,105.1262,69.31284,0,19.80415,105.1262,0.3786027,0,0,0,0.3980107,37.69831,35.81339,0,0,312.731,37.3003,0,37.3003,-37.3003,84.00017,20,0.1150762,115.6388,0.3184086,81,37.69831
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,150.4265,103.1981,81,0,22.761,103.1981,22.64233,0,47.22841,80.02958,23.36646,23.36646,22.19814,0,0,354.1758,0,0,0,0,84.00017,20,0.1150762,165.4692,18.69317,81,23.36646
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,44.69147,44.69147,81,0,22.761,44.69147,110.0065,0,0,0,49.16353,0,0,36.30853,34.4931,354.1758,0,83.65663,0,83.65663,163.3638,38.89607,0.1152304,49.16062,39.33082,81,49.16353
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,29.26046,29.26046,0,-1,0,29.26046,242.9322,0,0,0,71.08308,30.80048,29.26046,0,0,270.5192,75.29097,40.2826,0,40.2826,201.5792,47.99496,0.1151344,32.1865,56.86646,0,146.374
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,133.1959,68.7,0,-1,0,68.7,103.3121,0,64.4959,77.8155,70.9754,72.31579,68.7,0,0,230.2366,111.5453,0,1.340385,-1.340385,200.1664,47.65856,0.1151344,146.5155,56.78032,0,182.5207
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,139.4299,68.7,0,-1,0,68.7,132.7103,0,70.72994,84.67294,91.17196,72.31579,68.7,0,0,231.7259,110.2049,18.85617,0,18.85617,218.0549,51.91772,0.1150895,153.3729,72.93757,0,201.3769
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,95.80457,68.7,0,-1,0,68.7,133.4425,0,27.10457,36.68502,91.67498,72.31579,68.7,0,0,212.8697,127.1755,19.35919,0,19.35919,236.4206,56.29051,0.1150435,105.385,73.33999,0,218.8504
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,132.6757,68.7,0,-1,0,68.7,121.1507,0,63.97573,77.24331,83.23055,72.31579,68.7,0,0,193.5105,144.5987,10.91475,0,10.91475,246.7753,58.7559,0.1150175,145.9433,66.58443,0,227.8293
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,123.3692,68.7,0,-1,0,68.7,130.0754,0,54.66916,67.00607,89.3618,72.31579,68.7,0,0,182.5958,154.422,17.04601,0,17.04601,262.9465,62.60619,0.1149771,135.7061,71.48944,0,243.7838
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,161.0885,149.7,81,0,22.761,149.7,45.72876,0,11.38845,27.4973,68.45596,72.31579,68.7,0,0,165.5498,169.7634,0,3.859836,-3.859836,258.8779,61.63748,0.1149771,177.1973,54.76476,81,238.2194
