Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,103.4907,103.4907,81,0,22.761,103.4907,37.27275,0,0,0,38.57383,23.6744,22.49068,0,0,169.8385,165.9036,14.89943,0,14.89943,273.0128,65.00291,0.1150238,113.8397,30.85906,81,204.4774
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,49.46006,49.46006,81,0,22.761,49.46006,35.87883,0,0,0,17.74569,0,0,31.53994,29.96294,154.939,179.3131,47.70863,0,47.70863,318.2731,75.77917,0.1151913,54.40607,14.19655,81,197.0588
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,131.1519,131.1519,62.45186,0,18.06832,131.1519,1.997882,0,2.842171E-14,0,2.620259,72.31579,68.7,0,0,107.2304,222.2509,0,69.69553,-69.69553,244.8076,58.28741,0.1151913,144.267,2.096207,81,224.8711
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,118.9129,68.7,0,-1,0,68.7,0,0,50.21286,62.10415,0,72.31579,68.7,0,0,184.6699,152.5553,0,72.31579,-72.31579,168.5801,40.13803,0.1151913,130.8042,0,0,152.5553
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,140.9073,68.7,0,-1,0,68.7,0,0,72.20735,86.29808,0,72.31579,68.7,0,0,265.0208,80.23953,0,72.31579,-72.31579,92.35253,21.98865,0.1151913,154.9981,0,0,80.23953
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,160.9736,7.527558,0,-1,0,7.527558,0,0,153.4461,169.5434,0,7.923746,7.527558,0,0,345.3716,7.923746,0,7.923746,-7.923746,84.00017,20,0.1151913,177.071,0,0,7.923746
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,42.70803,0,0,-1,0,0,0,0,42.70803,46.97884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151913,46.97884,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,21.94662,0,0,-1,0,0,0,0,21.94662,24.14128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151913,24.14128,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,39.95968,0,0,-1,0,0,0,0,39.95968,43.95565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151913,43.95565,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,84.61694,0,0,-1,0,0,0,0,84.61694,93.07863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151913,93.07863,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,70.95829,0,0,-1,0,0,0,0,70.95829,78.05412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151913,78.05412,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,44.31903,0,0,-1,0,0,0,0,44.31903,48.75093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151913,48.75093,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,36.41456,0,0,-1,0,0,0,0,36.41456,40.05601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151913,40.05601,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,21.81878,21.81878,81,0,22.761,21.81878,0,0,0,0,0,0,0,59.18122,56.22216,354.1758,0,56.22216,0,56.22216,137.3372,32.69926,0.1154006,24.00066,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,297.9536,50.59994,70.91249,0,70.91249,204.6107,48.71673,0.1155334,0,1.769992,81,52.81243
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,50.36578,50.36578,81,0,22.761,50.36578,44.13198,0,0,0,22.22741,0,0,30.63422,29.10251,227.0412,114.4212,51.32992,0,51.32992,253.3065,60.31096,0.1157105,55.40236,17.78193,81,136.6486
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,83.483,83.483,81,0,22.761,83.483,52.81427,0,0,0,44.09094,2.613685,2.483001,0,0,175.7112,160.6181,41.47726,0,41.47726,292.6553,69.6797,0.1158394,91.8313,35.27275,81,204.7091
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,93.20664,68.7,0,-1,0,68.7,87.903,0,24.50665,33.82731,60.38936,72.31579,68.7,0,0,134.234,197.9476,0,11.92643,-11.92643,280.0837,66.68647,0.1158394,102.5273,48.31149,0,258.337
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,83.88105,68.7,0,-1,0,68.7,86.704,0,15.18105,23.56916,59.56565,72.31579,68.7,0,0,147.4856,186.0212,0,12.75014,-12.75014,266.6439,63.48652,0.1158394,92.26916,47.65252,0,245.5869
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,31.54989,31.54989,0,-1,0,31.54989,254.6939,0,0,0,80.35565,33.21041,31.54989,0,0,161.6524,173.2711,47.14524,0,47.14524,311.3698,74.13552,0.1157274,34.70488,64.28452,0,253.6267
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,0,0,0,110.0621,0,0,0,0,114.5072,215.7018,110.0621,0,110.0621,415.7839,98.99598,0.1154667,0,88.04971,0,325.7639
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,150.2729,68.7,0,-1,0,68.7,146.2335,23.7016,81.57295,96.60025,100.4624,72.31579,68.7,0,0,4.445014,314.7577,4.445014,0,4.445014,420.0009,100,0.1154562,165.3002,80.36993,0,415.2201
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154562,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,134.5318,134.5318,65.83185,0,18.92346,134.5318,57.68663,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1154562,147.985,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,60.64904,60.64904,0,0,0,60.64904,84.0318,0,0,0,50.96447,63.84109,60.64904,0,0,0,318.7582,0,12.87662,-12.87662,406.4277,96.7683,0.1154562,66.71394,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,157.0457,149.7,81,0,22.761,149.7,13.84489,0,7.345659,23.05022,20.7258,72.31579,68.7,0,0,14.30735,305.8816,0,51.59,-51.59,352.0471,83.82056,0.1154562,172.7502,16.58064,81,326.6074
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,25.59842,25.59842,0,0,0,25.59842,8.544524,0,3.552714E-15,0,2.187263,26.94571,25.59842,0,0,71.62957,254.2916,0,24.75844,-24.75844,325.9494,77.60684,0.1154562,28.15826,1.749811,0,256.4789
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,216.9393,68.7,0,-1,0,68.7,0,0,148.2393,169.9332,0,72.31579,68.7,0,0,99.13895,229.5332,0,72.31579,-72.31579,249.7218,59.45746,0.1154562,238.6332,0,0,229.5332
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4898,157.2174,0,0,0,249.7218,59.45746,0.1154562,0,0,0,157.2174
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,11.05117,11.05117,0,-1,0,11.05117,0,0,1.776357E-15,0,0,11.63281,11.05117,0,0,179.4898,157.2174,0,11.63281,-11.63281,237.4598,56.53793,0.1154562,12.15629,0,0,157.2174
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,67.68716,67.68716,0,-1,0,67.68716,0,0,0,5.755884,0,71.24965,67.68716,0,0,192.4152,145.5846,0,71.24965,-71.24965,162.356,38.65613,0.1154562,74.45589,0,0,145.5846
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,45.60978,45.60978,0,-1,0,45.60978,0,0,0,0,0,48.01029,45.60978,0,0,271.5815,74.33492,0,48.01029,-48.01029,111.7488,26.6068,0.1154562,50.17075,0,0,74.33492
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,30.7128,25.0084,0,-1,0,25.0084,0,0,5.704399,8.775679,0,26.32463,25.0084,0,0,324.9262,26.32463,0,26.32463,-26.32463,84.00017,20,0.1154562,33.78408,0,0,26.32463
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154562,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,44.97742,0,0,-1,0,0,0,0,44.97742,49.47517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154562,49.47517,0,0,0
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,93.73337,0,0,-1,0,0,0,0,93.73337,103.1067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154562,103.1067,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,70.60625,0,0,-1,0,0,0,0,70.60625,77.66687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154562,77.66687,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,97.96095,81,81,0,22.761,81,0,0,16.96095,26.75704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154562,107.757,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,79.40743,79.40743,81,0,22.761,79.40743,0.531828,0,0,6.267935,0.4223109,0,0,1.592569,1.512941,354.1758,0,1.935251,0,1.935251,85.83611,20.43713,0.1154631,87.34818,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,122.5749,108.244,81,0,22.761,108.244,24.88469,0,14.33088,47.05987,26.93618,28.67791,27.24401,0,0,352.2405,1.741726,0,1.741726,-1.741726,84.00017,20,0.1154631,134.8324,21.54895,81,28.67791
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,175.9902,134.9805,81,0,22.761,134.9805,42.09612,0,41.00978,101.7932,56.82154,56.82154,53.98046,0,0,354.1758,0,0,0,0,84.00017,20,0.1154631,193.5893,45.45723,81,56.82154
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,84.0566,68.7,0,-1,0,68.7,122.545,0,15.3566,76.46647,84.18842,72.31579,68.7,0,0,354.1758,0,11.87263,0,11.87263,95.26353,22.68175,0.115435,92.46227,67.35074,0,84.18842
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,82.49362,68.7,0,-1,0,68.7,143.378,0,13.79362,61.87675,98.50069,72.31579,68.7,0,0,342.3032,10.68537,26.18489,0,26.18489,120.1047,28.5963,0.1153732,90.74298,78.80054,0,109.1861
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,95.88193,68.7,0,-1,0,68.7,138.4507,0,27.18192,54.85896,95.11565,72.31579,68.7,0,0,316.1183,34.25177,22.79986,0,22.79986,141.7345,33.74625,0.1153194,105.4701,76.09251,0,129.3674
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,90.37318,68.7,0,-1,0,68.7,138.6027,0,21.67318,30.7105,95.22005,72.31579,68.7,0,0,293.3184,54.77164,22.90425,0,22.90425,163.4634,38.91979,0.1152655,99.4105,76.17603,0,149.9917
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,70.52515,68.7,0,-1,0,68.7,123.1487,0,1.825153,8.877668,84.60315,72.31579,68.7,0,0,270.4142,75.38548,12.28736,0,12.28736,175.1202,41.69521,0.1152365,77.57767,67.68252,0,159.9886
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,66.12539,66.12539,0,-1,0,66.12539,106.8516,0,0,4.037925,70.65601,69.60567,66.12539,0,0,258.1268,86.44409,1.050337,0,1.050337,176.1167,41.93246,0.1152341,72.73792,56.52481,0,157.1001
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,131.8924,131.8924,63.19241,0,18.25568,131.8924,39.57175,0,0,0,52.19213,72.31579,68.7,0,0,257.0765,87.3894,0,20.12365,-20.12365,154.9045,36.88195,0.1152341,145.0816,41.75371,81,139.5815
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,72.31579,0,20.56389,0,0,0,0,0,42.48196,0,0,72.31579,68.7,279.4361,67.26575,111.182,0,111.182,260.381,61.99534,0.1152712,0,33.98557,81,109.7477
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,122.3876,122.3876,53.68755,0,15.85095,122.3876,17.88508,0,1.421085E-14,0,21.88911,72.31579,68.7,0,0,168.2541,167.3295,0,50.42667,-50.42667,207.2266,49.33956,0.1152712,134.6263,17.51129,81,189.2186
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,92.02465,92.02465,23.32465,0,8.169137,92.02465,3.106371,0,1.421085E-14,0,2.858627,72.31579,68.7,0,0,224.2838,116.9028,0,69.45716,-69.45716,134.0123,31.90763,0.1152712,101.2271,2.286901,81,119.7615
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.4584,47.44567,0,0,0,134.0123,31.90763,0.1152712,0,0,0,47.44567
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,75.57326,45.07339,0,-1,0,45.07339,0,0,30.49987,38.0572,0,47.44567,45.07339,0,0,301.4584,47.44567,0,47.44567,-47.44567,84.00017,20,0.1152712,83.13058,0,0,47.44567
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,172.0003,0,0,-1,0,0,0,0,172.0003,189.2004,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1152712,189.2004,0,0,1.34816E-14
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,108.3156,1.280752E-14,0,-1,0,1.280752E-14,0,0,108.3156,119.1472,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1152712,119.1472,0,0,1.34816E-14
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,61.42254,1.280752E-14,0,-1,0,1.280752E-14,0,0,61.42254,67.5648,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1152712,67.5648,0,0,1.34816E-14
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.727478,1.280752E-14,0,-1,0,1.280752E-14,0,0,4.727478,5.200226,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1152712,5.200226,0,0,1.34816E-14
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,47.13932,1.280752E-14,0,-1,0,1.280752E-14,0,0,47.13932,51.85325,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1152712,51.85325,0,0,1.34816E-14
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,83.53288,1.280752E-14,0,-1,0,1.280752E-14,0,0,83.53288,91.88616,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1152712,91.88616,0,0,1.34816E-14
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.79705,1.280752E-14,0,-1,0,1.280752E-14,0,0,29.79705,32.77676,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1152712,32.77676,0,0,1.34816E-14
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1152712,0,0,0,1.34816E-14
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,42.97088,42.97088,81,0,22.761,42.97088,0,0,0,0,0,0,0,38.02912,36.12766,354.1758,1.34816E-14,36.12766,0,36.12766,118.2739,28.16039,0.1154041,47.26797,0,81,1.34816E-14
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,34.4268,34.4268,81,0,22.761,34.4268,3.138171,0,0,0,1.080372,0,0,46.5732,44.24454,318.0482,32.5149,45.32491,0,45.32491,161.2729,38.39822,0.1155699,37.86948,0.8642975,81,33.59527
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,272.7232,73.30731,71.49222,0,71.49222,229.0963,54.54664,0.1156994,0,2.233777,81,76.09953
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,76.67017,76.67017,81,0,22.761,76.67017,17.6544,0,0,0,13.53566,0,0,4.329837,4.113345,201.231,137.6503,17.649,0,17.649,245.8396,58.53313,0.1157561,84.33718,10.82853,81,151.186
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.577157,6.577157,0,-1,0,6.577157,74.47929,0,0,0,4.89862,6.923323,6.577157,0,0,183.582,153.5344,0,2.024703,-2.024703,243.7054,58.02499,0.1157561,7.234872,3.918895,0,158.433
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,37.50515,37.50515,0,-1,0,37.50515,44.55894,0,0,0,16.7119,39.47911,37.50515,0,0,185.8317,151.5097,0,22.76721,-22.76721,219.7067,52.31101,0.1157561,41.25567,13.36952,0,168.2216
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,211.1286,128.7425,16.1651,0,16.1651,235.0423,55.96233,0.1157181,0,12.93208,0,144.9076
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,99.45338,68.7,0,-1,0,68.7,26.6159,0,30.75338,40.69872,18.28512,72.31579,68.7,0,0,194.9635,143.2911,0,54.03067,-54.03067,178.0889,42.40204,0.1157181,109.3987,14.6281,0,161.5762
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,254.9976,89.26043,8.172414,0,8.172414,185.8419,44.248,0.1156989,0,6.537931,0,97.43285
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,65.85423,65.85423,0,-1,0,65.85423,29.42613,0,0,3.739655,19.37836,69.32024,65.85423,0,0,246.8251,96.6156,0,49.94189,-49.94189,133.1986,31.71388,0.1156989,72.43965,15.50268,0,115.994
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,46.01411,46.01411,20.25,0,7.39125,46.01411,41.61454,3.552714E-15,0,0,19.14856,27.12011,25.76411,0,0,302.3161,46.67371,0,7.971554,-7.971554,124.7958,29.71323,0.1156989,50.61552,15.31885,81,65.82227
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,110.6987,110.6987,63.83957,0,18.41941,110.6987,9.596561,0,1.421085E-14,1.983134,10.62327,49.32543,46.85916,0,0,311.1734,38.70216,0,38.70216,-38.70216,84.00017,20,0.1156989,121.7686,8.498617,81,49.32543
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,48.69864,48.69864,81,0,22.761,48.69864,4.784027,0,0,0,2.329756,0,0,32.30136,30.68629,354.1758,0,33.01604,0,33.01604,115.3219,27.45755,0.1158182,53.56851,1.863805,81,2.329756
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,89.42901,89.42901,58.7151,0,17.12292,89.42901,2.925207,0,0,0,2.615983,32.33043,30.7139,0,0,321.1598,29.71444,0,29.71444,-29.71444,84.00017,20,0.1158182,98.37191,2.092787,81,32.33043
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,110.4321,0,0,-1,0,0,0,0,110.4321,121.4753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,121.4753,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,90.20966,0,0,-1,0,0,0,0,90.20966,99.23063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,99.23063,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,63.48927,0,0,-1,0,0,0,0,63.48927,69.8382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,69.8382,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,57.13659,0,0,-1,0,0,0,0,57.13659,62.85025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,62.85025,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.5017059,0,0,-1,0,0,0,0,0.5017059,0.5518765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,0.5518765,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,56.53465,0,0,-1,0,0,0,0,56.53465,62.18811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,62.18811,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,13.12466,0,0,-1,0,0,0,0,13.12466,14.43712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,14.43712,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,86.01377,81,81,0,22.761,81,0,0,5.013768,13.61514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158182,94.61514,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,50.73535,50.73535,81,0,22.761,50.73535,4.128083,-3.552714E-15,0,0,2.094397,0,0,30.26465,28.75142,354.1758,0,30.84582,0,30.84582,113.2631,26.96735,0.1159296,55.80888,1.675518,81,2.094397
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,91.70387,91.70387,81,0,22.761,91.70387,22.14601,0,0,0,20.30875,11.26723,10.70387,0,0,323.33,27.76124,9.041516,0,9.041516,121.8406,29.00961,0.1159573,100.8743,16.247,81,48.06998
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,60.55083,60.55083,81,0,22.761,60.55083,21.24026,0,0,0,12.86116,0,0,20.44917,19.42671,314.2885,35.8986,32.28786,0,32.28786,152.4716,36.30268,0.1160675,66.60592,10.28892,81,48.75976
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,160.7567,68.7,0,-1,0,68.7,47.06488,0,92.05673,108.9792,32.33358,72.31579,68.7,0,0,282.0006,64.95768,0,39.98221,-39.98221,110.3266,26.26819,0.1160675,176.8324,25.86686,0,97.29125
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,117.7339,61.20263,0,-1,0,61.20263,64.45532,0,56.53133,98.28547,39.44835,64.42381,61.20263,0,0,326.4253,24.97547,0,24.97547,-24.97547,84.00017,20,0.1160675,129.5073,31.55868,0,64.42381
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,354.1758,0,44.78964,0,44.78964,126.4914,30.11693,0.1159623,0,35.83171,0,44.78964
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,17.58773,17.58773,0,-1,0,17.58773,142.9694,0,0,0,25.14508,18.5134,17.58773,0,0,309.3862,40.31068,6.631679,0,6.631679,132.7827,31.61487,0.1159467,19.3465,20.11606,0,65.45576
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,57.76945,57.76945,0,-1,0,57.76945,39.2414,0,0,15.27396,22.66954,60.80995,57.76945,0,0,302.7545,46.27919,0,38.14041,-38.14041,92.5792,22.04262,0.1159467,63.5464,18.13564,0,68.94873
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,131.868,35.39672,0,-1,0,35.39672,82.27011,0,96.47131,131.79,29.12092,37.2597,35.39672,0,0,345.1327,8.138783,0,8.138783,-8.138783,84.00017,20,0.1159467,145.0548,23.29674,0,37.2597
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,59.63207,59.63207,81,0,22.761,59.63207,10.26506,0,0,0,6.121266,0,0,21.36793,20.29954,354.1758,0,26.4208,0,26.4208,109.0651,25.96784,0.1160393,65.59528,4.897013,81,6.121266
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,60.97193,60.97193,81,0,22.761,60.97193,32.15361,0,0,0,19.60468,0,0,20.02807,19.02667,327.755,23.77872,38.63135,0,38.63135,145.7141,34.69375,0.1161683,67.06912,15.68374,81,43.3834
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,54.34777,54.34777,81,0,22.761,54.34777,23.51878,0,0,0,12.78193,0,0,26.65223,25.31962,289.1237,58.54693,38.10155,0,38.10155,181.8604,43.3,0.1162991,59.78255,10.22554,81,71.32887
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,194.0331,149.7,81,0,22.761,149.7,1.864545,0,44.33312,63.73643,2.791224,72.31579,68.7,0,0,251.0221,92.83833,0,69.52457,-69.52457,108.575,25.85115,0.1162991,213.4364,2.232979,81,95.62955
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,38.89473,22.14807,0,-1,0,22.14807,0,0,16.74665,20.63613,0,23.31376,22.14807,0,0,328.2716,23.31376,0,23.31376,-23.31376,84.00017,20,0.1162991,42.7842,0,0,23.31376
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,130.1896,0,0,-1,0,0,0,0,130.1896,143.2086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,143.2086,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,83.18017,0,0,-1,0,0,0,0,83.18017,91.49818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,91.49818,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,91.66129,0,0,-1,0,0,0,0,91.66129,100.8274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,100.8274,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,23.92469,0,0,-1,0,0,0,0,23.92469,26.31716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,26.31716,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,37.33928,0,0,-1,0,0,0,0,37.33928,41.07321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,41.07321,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,81.53144,0,0,-1,0,0,0,0,81.53144,89.68459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,89.68459,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.767337,0,0,-1,0,0,0,0,1.767337,1.94407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,1.94407,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162991,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,47.41167,47.41167,81,0,22.761,47.41167,0,0,0,0,0,0,0,33.58833,31.90891,354.1758,0,31.90891,0,31.90891,114.2716,27.20747,0.1164148,52.15284,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,11.35874,11.35874,81,0,22.761,11.35874,14.90855,0,0,0,1.693424,0,0,69.64126,66.15919,322.2669,28.71802,67.85262,0,67.85262,178.6423,42.53379,0.1165998,12.49462,1.354739,81,30.41145
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,74.57858,74.57858,81,0,22.761,74.57858,30.17488,8.881784E-16,0,0,22.50399,0,0,6.421427,6.100355,254.4143,89.78538,28.60435,0,28.60435,205.7787,48.99484,0.11669,82.03643,18.00319,81,112.2894
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,48.47104,48.47104,81,0,22.761,48.47104,77.81392,0,0,0,37.71722,0,0,32.52896,30.90251,225.8099,115.5293,68.61973,0,68.61973,270.8771,64.49442,0.1168724,53.31815,30.17377,81,153.2465
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,41.75147,41.75147,0,-1,0,41.75147,190.6434,0,0,0,79.59641,43.94892,41.75147,0,0,157.1902,177.287,35.64749,0,35.64749,304.6953,72.54636,0.1167887,45.92662,63.67712,0,256.8835
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,188.5958,68.7,0,-1,0,68.7,125.5193,0,119.8958,138.7554,86.23174,72.31579,68.7,0,0,121.5427,209.3698,13.91595,0,13.91595,317.8971,75.68964,0.116756,207.4554,68.9854,0,295.6015
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,72.08535,68.7,0,-1,0,68.7,138.2937,0,3.385348,10.59388,95.00774,72.31579,68.7,0,0,107.6268,221.8941,22.69196,0,22.69196,339.4246,80.81522,0.1167028,79.29388,76.0062,0,316.9019
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,32.47406,32.47406,0,-1,0,32.47406,261.8531,0,0,0,85.03432,34.18322,32.47406,0,0,84.9348,242.3169,50.8511,0,50.8511,387.6662,92.30129,0.1165837,35.72146,68.02746,0,327.3512
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,30.4203,0,0,64.50401,0,0,0,0,34.0837,288.0829,34.0837,0,34.0837,420.0009,100,0.1165041,0,51.6032,0,352.5869
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165041,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165041,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,56.70486,56.70486,0,0,0,56.70486,84.70841,0,0,0,48.03379,59.68933,56.70486,0,0,0,318.7582,0,11.65554,-11.65554,407.7148,97.07476,0.1165041,62.37535,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,56.4229,56.4229,0,0,0,56.4229,37.63921,0,0,0,21.23714,59.39253,56.4229,0,0,12.9506,307.1027,0,38.15539,-38.15539,367.4955,87.49876,0.1165041,62.06519,16.98971,0,328.3398
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,55.34548,268.9473,2.626379,0,2.626379,369.9871,88.092,0.1164979,0,2.101104,0,271.5737
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,30.24757,30.24757,0,-1,0,30.24757,0,0,3.552714E-15,0,0,31.83954,30.24757,0,0,52.7191,271.311,0,31.83954,-31.83954,336.4253,80.1011,0.1164979,33.27232,0,0,271.311
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.09637,239.4715,0,0,0,336.4253,80.1011,0.1164979,0,0,0,239.4715
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,42.42123,42.42123,0,-1,0,42.42123,0,0,7.105427E-15,0,0,44.65393,42.42123,0,0,88.09637,239.4715,0,44.65393,-44.65393,289.3559,68.89413,0.1164979,46.66336,0,0,239.4715
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,13.89775,13.89775,0,-1,0,13.89775,0,0,1.776357E-15,0,0,14.62921,13.89775,0,0,137.7119,194.8176,0,14.62921,-14.62921,273.9354,65.22258,0.1164979,15.28752,0,0,194.8176
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,48.13138,48.13138,0,-1,0,48.13138,0,0,0,0,0,50.66461,48.13138,0,0,153.9665,180.1884,0,50.66461,-50.66461,220.5302,52.50708,0.1164979,52.94452,0,0,180.1884
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,75.90606,68.7,0,-1,0,68.7,0,0,7.20606,14.79667,0,72.31579,68.7,0,0,210.2605,129.5237,0,72.31579,-72.31579,144.3026,34.3577,0.1164979,83.49667,0,0,129.5237
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,71.97303,54.34756,0,-1,0,54.34756,0,0,17.62547,24.82277,0,57.20795,54.34756,0,0,290.6114,57.20795,0,57.20795,-57.20795,84.00017,20,0.1164979,79.17033,0,0,57.20795
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,60.62576,0,0,-1,0,0,0,0,60.62576,66.68833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164979,66.68833,0,0,0
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,100.5159,0,0,-1,0,0,0,0,100.5159,110.5675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164979,110.5675,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,46.50368,0,0,-1,0,0,0,0,46.50368,51.15405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164979,51.15405,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,98.78477,81,81,0,22.761,81,0,0,17.78477,27.66324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164979,108.6632,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,80.24136,80.24136,81,0,22.761,80.24136,1.208195,0,0,7.081302,0.9694719,0,0,0.7586353,0.7207035,354.1758,0,1.690175,0,1.690175,85.60361,20.38177,0.1165035,88.2655,0.7755775,81,0.9694719
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,3.154239,3.154239,75.47003,0,21.36192,3.154239,791.98,0,0,0,24.98094,0,0,72.31579,68.7,352.4856,1.521158,93.68094,0,93.68094,174.4772,41.5421,0.1165957,3.469662,19.98475,81,26.5021
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,102.35,102.35,81,0,22.761,102.35,45.53128,0,0,0,46.60127,22.47371,21.35002,0,0,258.8047,85.83401,24.12756,0,24.12756,197.3666,46.99195,0.1166683,112.585,37.28102,81,132.4353
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,63.41327,63.41327,0,-1,0,63.41327,115.1919,0,0,1.054598,73.04697,66.75081,63.41327,0,0,234.6771,107.5488,6.296157,0,6.296157,203.3396,48.4141,0.1166536,69.7546,58.43758,0,180.5958
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,17.84104,17.84104,0,-1,0,17.84104,392.6349,0,0,0,70.05017,18.78005,17.84104,0,0,228.381,113.2154,51.27012,0,51.27012,251.9787,59.99482,0.1165341,19.62515,56.04013,0,183.2655
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,116.9334,68.7,0,-1,0,68.7,136.6877,0,48.23336,59.9267,93.90442,72.31579,68.7,0,0,177.1109,159.3585,21.58863,0,21.58863,272.4595,64.87118,0.1164839,128.6267,75.12354,0,253.2629
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,172.3014,68.7,0,-1,0,68.7,144.9084,0,103.6014,120.8316,99.55207,72.31579,68.7,0,0,155.5222,178.7882,27.23628,0,27.23628,298.2981,71.02322,0.1164206,189.5316,79.64165,0,278.3403
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,0,0,0,91.48335,0,0,0,0,128.2859,203.3009,91.48335,0,91.48335,385.0869,91.68716,0.1162084,0,73.18668,0,294.7842
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,20.60442,20.60442,0,-1,0,20.60442,461.3425,36.56549,0,0,95.05695,21.68887,20.60442,0,0,36.80259,285.6359,36.80259,0,36.80259,420.0009,100,0.1161233,22.66486,76.04556,0,380.6928
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,48.95327,48.95327,0,0,0,48.95327,143.2362,18.58904,0,0,70.11879,51.52975,48.95327,0,0,0,318.7582,0,0,0,420.0009,100,0.1161233,53.84859,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,18.38726,18.38726,0,0,0,18.38726,275.1095,31.23009,0,0,50.58511,19.35501,18.38726,0,0,0,318.7582,0,0,0,420.0009,100,0.1161233,20.22599,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,35.85001,35.85001,0,0,0,35.85001,67.09887,0,0,0,24.05495,37.73685,35.85001,0,0,0,318.7582,0,13.6819,-13.6819,405.5789,96.5662,0.1161233,39.43501,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,39.83699,39.83699,0,0,0,39.83699,7.384289,0,7.105427E-15,0,2.941679,41.93368,39.83699,0,0,15.20211,305.0763,0,38.992,-38.992,364.4777,86.78023,0.1161233,43.82069,2.353343,0,308.018
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,233.5097,68.7,0,-1,0,68.7,0,0,164.8097,188.1607,0,72.31579,68.7,0,0,58.52655,266.0843,0,72.31579,-72.31579,288.2502,68.63085,0.1161233,256.8607,0,0,266.0843
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.8774,193.7685,0,0,0,288.2502,68.63085,0.1161233,0,0,0,193.7685
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,49.39172,49.39172,0,-1,0,49.39172,0,0,7.105427E-15,0,0,51.99128,49.39172,0,0,138.8774,193.7685,0,51.99128,-51.99128,233.4465,55.58239,0.1161233,54.33089,0,0,193.7685
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,87.2037,68.7,0,-1,0,68.7,0,0,18.50371,27.22408,0,72.31579,68.7,0,0,196.6455,141.7773,0,72.31579,-72.31579,157.219,37.43302,0.1161233,95.92408,0,0,141.7773
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,77.23947,65.9884,0,-1,0,65.9884,0,0,11.25107,18.97502,0,69.46147,65.9884,0,0,276.9964,69.46147,0,69.46147,-69.46147,84.00017,20,0.1161233,84.96342,0,0,69.46147
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,52.48934,0,0,-1,0,0,0,0,52.48934,57.73827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161233,57.73827,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161233,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,15.68209,0,0,-1,0,0,0,0,15.68209,17.2503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161233,17.2503,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,95.07145,0,0,-1,0,0,0,0,95.07145,104.5786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161233,104.5786,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161233,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161233,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,71.17494,71.17494,81,0,22.761,71.17494,3.024273,0,0,0,2.152524,0,0,9.825058,9.333805,354.1758,0,11.48633,0,11.48633,94.89706,22.59449,0.1161631,78.29243,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,2.144775,2.144775,74.46056,0,21.10652,2.144775,870.3244,0,0,0,18.6665,0,0,72.31579,68.7,342.6895,10.3377,87.3665,0,87.3665,177.7802,42.32853,0.1162642,2.359252,14.9332,81,29.00419
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,255.323,88.96754,109.7741,0,109.7741,281.921,67.12392,0.1163014,0,32.85927,81,130.0416
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,50.69645,50.69645,0,-1,0,50.69645,118.6096,0,0,0,60.13085,53.36469,50.69645,0,0,145.5489,187.7642,6.766168,0,6.766168,288.34,68.65224,0.1162858,55.76609,48.10468,0,247.8951
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,138.7827,193.8538,69.47455,0,69.47455,354.2493,84.34491,0.1161259,0,55.57964,0,263.3283
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,2.952608,0,0,72.26078,0,0,0,0,69.30817,256.3809,69.30817,0,69.30817,420.0009,100,0.1159668,0,57.80863,0,328.6417
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159668,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,40.14287,40.14287,0,-1,0,40.14287,179.4288,29.77222,0,0,72.02788,42.25565,40.14287,0,0,0,318.7582,0,0,0,420.0009,100,0.1159668,44.15716,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.715837,3.715837,0,-1,0,3.715837,2042.208,71.9737,0,0,75.88511,3.911407,3.715837,0,0,0,318.7582,0,0,0,420.0009,100,0.1159668,4.08742,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,141.8803,141.8803,73.18034,0,20.78263,141.8803,46.83533,0,0,6.368369,66.45013,72.31579,68.7,0,0,0,318.7582,0,5.865664,-5.865664,413.8179,98.52787,0.1159668,156.0684,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,123.6187,123.6187,54.91869,0,16.16243,123.6187,39.45481,0,0,0,48.77353,72.31579,68.7,0,0,6.517404,312.8925,0,23.54226,-23.54226,389.0022,92.61938,0.1159668,135.9806,39.01882,81,361.6661
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,109.8628,109.8628,41.16283,0,12.6822,109.8628,20.81107,0,1.421085E-14,0,22.86363,72.31579,68.7,0,0,32.67547,289.3503,0,49.45216,-49.45216,336.875,80.20818,0.1159668,120.8491,18.29091,81,312.2139
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,126.4987,126.4987,57.79871,0,16.89107,126.4987,2.160744,0,1.421085E-14,0,2.733313,72.31579,68.7,0,0,87.62231,239.8981,0,69.58247,-69.58247,263.5287,62.74479,0.1159668,139.1486,2.18665,81,242.6315
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.9362,170.3157,0,0,0,263.5287,62.74479,0.1159668,0,0,0,170.3157
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,19.41666,19.41666,0,-1,0,19.41666,0,0,3.552714E-15,0,0,20.43859,19.41666,0,0,164.9362,170.3157,0,20.43859,-20.43859,241.9845,57.61524,0.1159668,21.35833,0,0,170.3157
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,5.331459,5.331459,0,-1,0,5.331459,0,0,0,0,0,5.612062,5.331459,0,0,187.6457,149.8771,0,5.612062,-5.612062,236.0688,56.20676,0.1159668,5.864605,0,0,149.8771
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,28.69531,28.69531,0,-1,0,28.69531,0,0,3.552714E-15,0,0,30.20559,28.69531,0,0,193.8813,144.265,0,30.20559,-30.20559,204.2294,48.62594,0.1159668,31.56484,0,0,144.265
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4431,114.0594,0,0,0,204.2294,48.62594,0.1159668,0,0,0,114.0594
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,11.79521,11.79521,0,-1,0,11.79521,0,0,1.776357E-15,0,0,12.41601,11.79521,0,0,227.4431,114.0594,0,12.41601,-12.41601,191.1417,45.50985,0.1159668,12.97473,0,0,114.0594
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,39.18913,39.18913,0,-1,0,39.18913,0,0,7.105427E-15,0,0,41.25172,39.18913,0,0,241.2387,101.6434,0,41.25172,-41.25172,147.6586,35.15674,0.1159668,43.10805,0,0,101.6434
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,46.17725,46.17725,0,-1,0,46.17725,0,0,7.105427E-15,0,0,48.60763,46.17725,0,0,287.0739,60.3917,0,48.60763,-48.60763,96.42166,22.95749,0.1159668,50.79498,0,0,60.3917
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,43.68382,11.19486,0,-1,0,11.19486,0,0,32.48896,36.85734,0,11.78407,11.19486,0,0,341.0824,11.78407,0,11.78407,-11.78407,84.00017,20,0.1159668,48.0522,0,0,11.78407
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,25.35121,0,0,-1,0,0,0,0,25.35121,27.88633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159668,27.88633,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,111.9528,81,81,0,22.761,81,0,0,30.95275,42.14803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159668,123.148,0,81,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,33.53946,33.53946,81,0,22.761,33.53946,2.829665,0,0,0,0.9490542,0,0,47.46054,45.08752,354.1758,0,46.03657,0,46.03657,127.6743,30.39858,0.1161298,36.8934,0.7592434,81,0.9490542
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,308.1392,41.43291,82.77855,0,82.77855,206.2049,49.09631,0.1162289,0,11.26284,81,55.51147
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,225.3607,115.9336,88.46112,0,88.46112,290.1265,69.0776,0.1163146,0,15.8089,81,135.6947
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,136.8996,195.5486,43.6047,0,43.6047,331.4936,78.92688,0.1162148,0,34.88376,0,239.1533
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,93.29486,234.7928,56.23295,0,56.23295,384.8408,91.62859,0.1160865,0,44.98636,0,291.0258
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,79.06591,68.7,0,-1,0,68.7,106.2671,0,10.36591,18.2725,73.00547,72.31579,68.7,0,0,37.06191,285.4025,0.6896836,0,0.6896836,385.4951,91.78437,0.1160849,86.9725,58.40438,0,358.408
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,90.79198,68.7,0,-1,0,68.7,109.4121,0,22.09198,31.17118,75.16613,72.31579,68.7,0,0,36.37223,286.0232,2.850343,0,2.850343,388.1992,92.42819,0.1160784,99.87118,60.1329,0,361.1894
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,46.82284,46.82284,0,-1,0,46.82284,147.2746,0,0,0,68.95814,49.2872,46.82284,0,0,33.52188,288.5885,19.67093,0,19.67093,406.8607,96.8714,0.1160336,51.50513,55.16651,0,357.5467
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,59.79906,0,0,73.65001,0,0,0,0,13.85095,306.2924,13.85095,0,13.85095,420.0009,100,0.116002,0,58.92001,0,379.9424
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,27.75103,27.75103,0,0,0,27.75103,187.6887,22.87393,0,0,52.08554,29.21161,27.75103,0,0,0,318.7582,0,0,0,420.0009,100,0.116002,30.52614,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,96.47385,96.47385,27.77386,0,9.294785,96.47385,28.59173,0,0,0,27.58355,72.31579,68.7,0,0,0,318.7582,0,44.73224,-44.73224,372.8489,88.77338,0.116002,106.1212,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,77.18015,77.18015,20.25,0,7.39125,77.18015,11.60956,0,1.421085E-14,0,8.960279,59.92648,56.93015,0,0,49.70249,274.026,0,50.9662,-50.9662,319.1258,75.98219,0.116002,84.89816,7.168223,81,282.9863
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,89.68696,89.68696,20.98696,0,7.577701,89.68696,2.949005,0,0,0,2.644873,72.31579,68.7,0,0,106.3316,223.0598,0,69.67091,-69.67091,245.6862,58.4966,0.116002,98.65565,2.115898,81,225.7047
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,139.8421,68.7,0,-1,0,68.7,0,0,71.14213,85.12634,0,72.31579,68.7,0,0,183.7437,153.3889,0,72.31579,-72.31579,169.4587,40.34723,0.116002,153.8263,0,0,153.3889
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.0946,81.07308,0,0,0,169.4587,40.34723,0.116002,0,0,0,81.07308
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,175.8023,68.7,0,-1,0,68.7,0,0,107.1023,124.6825,0,72.31579,68.7,0,0,264.0946,81.07308,0,72.31579,-72.31579,93.23116,22.19785,0.116002,193.3825,0,0,81.07308
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,43.36382,8.319428,0,-1,0,8.319428,0,0,35.04439,39.38077,0,8.757293,8.319428,0,0,344.4455,8.757293,0,8.757293,-8.757293,84.00017,20,0.116002,47.7002,0,0,8.757293
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,138.338,0,0,-1,0,0,0,0,138.338,152.1718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116002,152.1718,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,25.39866,0,0,-1,0,0,0,0,25.39866,27.93853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116002,27.93853,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,48.6341,0,0,-1,0,0,0,0,48.6341,53.49751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116002,53.49751,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,13.0122,0,0,-1,0,0,0,0,13.0122,14.31342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116002,14.31342,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,57.56569,0,0,-1,0,0,0,0,57.56569,63.32225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116002,63.32225,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.095091,0,0,-1,0,0,0,0,1.095091,1.2046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116002,1.2046,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,107.7807,81,81,0,22.761,81,0,0,26.7807,37.55877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116002,118.5588,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.1161263,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,99.72015,99.72015,31.02015,0,10.1161,99.72015,19.16036,0,1.421085E-14,0,19.10674,72.31579,68.7,0,0,282.6444,64.37827,0,53.20905,-53.20905,95.77355,22.80318,0.1161263,109.6922,15.28539,81,83.48501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,82.92882,82.92882,81,0,22.761,82.92882,56.95607,0,0,0,47.233,2.030334,1.928817,0,0,341.7656,11.16922,45.20266,0,45.20266,138.6566,33.0134,0.1162599,91.2217,37.7864,81,58.40221
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,296.5629,51.85161,48.6801,0,48.6801,184.8386,44.00909,0.1161491,0,38.94408,0,100.5317
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,187.4065,68.7,0,-1,0,68.7,86.59237,0,118.7065,137.4471,59.48896,72.31579,68.7,0,0,247.8828,95.6637,0,12.82683,-12.82683,171.3179,40.78989,0.1161491,206.1471,47.59117,0,155.1527
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,47.61981,47.61981,0,-1,0,47.61981,116.9862,0,0,0,55.70861,50.12611,47.61981,0,0,262.1348,82.83688,5.582494,0,5.582494,176.6139,42.05085,0.1161365,52.38179,44.56689,0,138.5455
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,0,0,0,90.59794,0,0,0,0,256.5523,87.86112,90.59794,0,90.59794,262.5627,62.5148,0.115931,0,72.47835,0,178.4591
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,26.23343,26.23343,0,-1,0,26.23343,308.3571,0,0,0,80.89265,27.61414,26.23343,0,0,165.9544,169.3993,53.27851,0,53.27851,313.1071,74.54916,0.1158105,28.85678,64.71412,0,250.2919
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,0,0,0,62.40703,0,0,0,0,112.6759,217.3499,62.40703,0,62.40703,372.3116,88.64545,0.1156696,0,49.92562,0,279.757
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,50.32857,50.32857,0,0,0,50.32857,143.2898,0,0,0,72.11572,52.97744,50.32857,0,0,50.26886,273.5162,19.13828,0,19.13828,390.4678,92.96833,0.1156265,55.36143,57.69258,0,345.632
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,56.96493,56.96493,0,0,0,56.96493,82.20255,0,0,0,46.82663,59.96309,56.96493,0,0,31.13058,290.7407,0,13.13646,-13.13646,376.6207,89.67142,0.1156265,62.66142,37.4613,0,337.5673
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,62.80522,62.80522,20.25,0,7.39125,62.80522,26.78629,0,0,0,16.82319,44.79497,42.55522,0,0,45.72665,277.6042,0,27.97178,-27.97178,347.1359,82.65124,0.1156265,69.08575,13.45855,81,294.4274
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,76.8064,249.6325,1.497064,0,1.497064,348.5561,82.98939,0.1156232,0,1.197652,0,251.1295
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,132.1555,68.7,0,-1,0,68.7,0,0,63.45554,76.6711,0,72.31579,68.7,0,0,75.30934,250.9798,0,72.31579,-72.31579,272.3286,64.84001,0.1156232,145.3711,0,0,250.9798
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,100.8109,68.7,0,-1,0,68.7,0,0,32.11091,42.192,0,72.31579,68.7,0,0,155.6602,178.664,0,72.31579,-72.31579,196.1011,46.69064,0.1156232,110.892,0,0,178.664
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,75.53639,68.7,0,-1,0,68.7,0,0,6.83639,14.39003,0,72.31579,68.7,0,0,236.0111,106.3482,0,72.31579,-72.31579,119.8735,28.54126,0.1156232,83.09003,0,0,106.3482
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,90.64539,32.33083,0,-1,0,32.33083,0,0,58.31456,67.3791,0,34.03245,32.33083,0,0,316.362,34.03245,0,34.03245,-34.03245,84.00017,20,0.1156232,99.70993,0,0,34.03245
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,85.98266,0,0,-1,0,0,0,0,85.98266,94.58092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156232,94.58092,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,108.2341,0,0,-1,0,0,0,0,108.2341,119.0575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156232,119.0575,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,92.36886,0,0,-1,0,0,0,0,92.36886,101.6058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156232,101.6058,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,26.78925,0,0,-1,0,0,0,0,26.78925,29.46817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156232,29.46817,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,36.27913,0,0,-1,0,0,0,0,36.27913,39.90705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156232,39.90705,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,117.0494,0,0,-1,0,0,0,0,117.0494,128.7543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156232,128.7543,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,59.62745,59.62745,81,0,22.761,59.62745,0,0,0,0,0,0,0,21.37255,20.30392,354.1758,0,20.30392,0,20.30392,103.2622,24.58618,0.1156944,65.59019,0,81,0
