Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,72.88422,72.88422,81,0,22.761,72.88422,2.011675,0,0,0,1.466194,0,0,8.115776,7.709987,333.8719,18.27353,9.176181,0,9.176181,111.9674,26.65886,0.1157258,80.17265,1.172955,81,19.73972
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,29.26544,29.26544,81,0,22.761,29.26544,84.22082,0,0,0,24.64759,0,0,51.73456,49.14783,324.6957,26.53209,73.79543,0,73.79543,181.9759,43.32752,0.1158917,32.19199,19.71808,81,51.17969
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,13.84354,13.84354,81,0,22.761,13.84354,352.0779,0,0,0,48.74005,0,0,67.15646,63.79864,250.9003,92.94798,112.5387,0,112.5387,288.7395,68.74736,0.11597,15.22789,38.99204,81,141.688
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,111.5775,68.7,0,-1,0,68.7,97.99491,0,42.87752,54.03527,67.3225,72.31579,68.7,0,0,138.3616,194.2328,0,4.993286,-4.993286,283.4761,67.49418,0.11597,122.7353,53.858,0,261.5553
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,105.1235,68.7,0,-1,0,68.7,114.2626,0,36.42352,46.93588,78.49837,72.31579,68.7,0,0,143.9097,189.2395,6.182587,0,6.182587,289.3414,68.89068,0.1159561,115.6359,62.7987,0,267.7379
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.4293279,0.4293279,0,-1,0,0.4293279,24830.27,0,0,0,106.6033,0.4519241,0.4293279,0,0,137.7271,194.8038,106.1514,0,106.1514,390.0455,92.86778,0.1157179,0.4722607,85.28263,0,301.4071
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,61.56844,0,0,93.14417,0,0,0,0,31.57574,290.3401,31.57574,0,31.57574,420.0009,100,0.1156472,0,74.51534,0,383.4842
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,82.08066,68.7,0,-1,0,68.7,144.9567,27.26945,13.38066,21.58872,99.58524,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156472,90.28872,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156472,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156472,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,13.95164,13.95164,0,0,0,13.95164,336.3973,32.24701,0,0,46.93295,14.68594,13.95164,0,0,0,318.7582,0,0,0,420.0009,100,0.1156472,15.34681,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,112.2208,112.2208,43.52082,0,13.27877,112.2208,19.94821,0,0,0,22.38604,72.31579,68.7,0,0,0,318.7582,0,49.92974,-49.92974,367.3703,87.46893,0.1156472,123.4429,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,6.43622,6.43622,0,0,0,6.43622,47.36928,0,0,0,3.048791,6.774968,6.43622,0,0,55.4775,268.8285,0,3.726177,-3.726177,363.4425,86.53376,0.1156472,7.079842,2.439033,0,271.8773
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.61769,265.1023,0,0,0,363.4425,86.53376,0.1156472,0,0,0,265.1023
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,61.97878,61.97878,0,-1,0,61.97878,0,0,7.105427E-15,0,0,65.24081,61.97878,0,0,59.61769,265.1023,0,65.24081,-65.24081,294.6727,70.16002,0.1156472,68.17665,0,0,265.1023
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,76.57381,68.7,0,-1,0,68.7,0,0,7.873816,15.5312,0,72.31579,68.7,0,0,132.1075,199.8615,0,72.31579,-72.31579,218.4451,52.01064,0.1156472,84.2312,0,0,199.8615
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,61.54616,61.54616,0,-1,0,61.54616,0,0,7.105427E-15,0,0,64.78543,61.54616,0,0,212.4584,127.5457,0,64.78543,-64.78543,150.1553,35.75119,0.1156472,67.70078,0,0,127.5457
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,50.52031,50.52031,0,-1,0,50.52031,0,0,7.105427E-15,0,0,53.17928,50.52031,0,0,284.4422,62.76027,0,53.17928,-53.17928,94.09942,22.40458,0.1156472,55.57234,0,0,62.76027
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,51.65915,9.101944,0,-1,0,9.101944,0,0,42.55721,47.72312,0,9.580994,9.101944,0,0,343.5302,9.580994,0,9.580994,-9.580994,84.00017,20,0.1156472,56.82507,0,0,9.580994
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,58.55807,0,0,-1,0,0,0,0,58.55807,64.41388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156472,64.41388,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,58.94305,0,0,-1,0,0,0,0,58.94305,64.83736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156472,64.83736,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.601275,0,0,-1,0,0,0,0,7.601275,8.361403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156472,8.361403,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156472,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156472,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,55.29042,55.29042,81,0,22.761,55.29042,4.788345,3.552714E-15,0,0,2.647496,0,0,25.70958,24.4241,354.1758,0,27.0716,0,27.0716,109.6825,26.11484,0.1157401,60.81946,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,62.31649,62.31649,81,0,22.761,62.31649,41.90088,0,0,0,26.11116,0,0,18.68351,17.74933,327.1042,24.36444,43.86049,0,43.86049,151.2923,36.0219,0.1158782,68.54814,20.88893,81,50.4756
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,94.8315,94.8315,81,0,22.761,94.8315,42.41224,0,0,0,40.22016,14.55947,13.8315,0,0,283.2437,63.83888,25.66069,0,25.66069,175.6361,41.81804,0.1159531,104.3146,32.17613,81,104.059
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,150.4536,68.7,0,-1,0,68.7,94.65355,0,81.75365,96.79901,65.02699,72.31579,68.7,0,0,257.583,86.93351,0,7.288799,-7.288799,167.9531,39.98874,0.1159531,165.499,52.02159,0,151.9605
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,113.9462,68.7,0,-1,0,68.7,114.2833,0,45.24625,56.64087,78.51263,72.31579,68.7,0,0,265.6817,79.64471,6.196846,0,6.196846,173.8319,41.38847,0.1159392,125.3409,62.81011,0,158.1573
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,259.4848,85.22187,76.19404,0,76.19404,246.1159,58.59891,0.1157689,0,60.95523,0,161.4159
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,118.1282,68.7,0,-1,0,68.7,117.4806,0,49.42825,61.24107,80.70918,72.31579,68.7,0,0,183.2908,153.7965,8.393392,0,8.393392,254.0786,60.49478,0.1157502,129.9411,64.56734,0,234.5057
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,4.087073,4.087073,0,-1,0,4.087073,2011.277,0,0,0,82.20236,4.302182,4.087073,0,0,174.8974,161.3506,77.90018,0,77.90018,327.9812,78.09061,0.1155767,4.49578,65.76189,0,243.5529
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,91.29379,68.7,0,-1,0,68.7,119.999,0,22.59379,31.72317,82.43932,72.31579,68.7,0,0,96.99723,231.4607,10.12353,0,10.12353,337.5852,80.37727,0.1155541,100.4232,65.95145,0,313.9
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,12.67585,12.67585,0,0,0,12.67585,517.5474,0,0,0,65.60355,13.343,12.67585,0,0,86.8737,240.5719,52.26054,0,52.26054,387.1639,92.1817,0.1154381,13.94344,52.48284,0,306.1754
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,54.00145,54.00145,0,0,0,54.00145,56.04993,0,7.105427E-15,0,30.26777,56.84363,54.00145,0,0,34.61316,287.6064,0,26.57586,-26.57586,359.1505,85.51186,0.1154381,59.40159,24.21422,0,317.8741
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,92.19402,92.19402,23.49402,0,8.211987,92.19402,17.51133,0,1.421085E-14,0,16.1444,72.31579,68.7,0,0,64.14188,261.0305,0,56.17139,-56.17139,299.9406,71.4143,0.1154381,101.4134,12.91552,81,277.1749
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,59.90417,59.90417,81,0,22.761,59.90417,4.881807,0,0,0,2.924406,0,0,21.09583,20.04104,126.5545,204.8591,22.96545,0,22.96545,321.7276,76.60165,0.1155161,65.89458,2.339525,81,207.7835
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,57.45573,57.45573,0,-1,0,57.45573,0,0,7.105427E-15,0,0,60.47972,57.45573,0,0,103.5891,225.528,0,60.47972,-60.47972,257.9764,61.42282,0.1155161,63.2013,0,0,225.528
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.7888,165.0483,0,0,0,257.9764,61.42282,0.1155161,0,0,0,165.0483
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,59.84968,59.84968,0,-1,0,59.84968,0,0,0,0,0,62.99966,59.84968,0,0,170.7888,165.0483,0,62.99966,-62.99966,191.5689,45.61155,0.1155161,65.83465,0,0,165.0483
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,22.17356,22.17356,0,-1,0,22.17356,0,0,0,0,0,23.34059,22.17356,0,0,240.7884,102.0487,0,23.34059,-23.34059,166.9658,39.75367,0.1155161,24.39091,0,0,102.0487
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,51.1102,51.1102,0,-1,0,51.1102,0,0,7.105427E-15,0,0,53.80021,51.1102,0,0,266.7224,78.70807,0,53.80021,-53.80021,110.2554,26.25122,0.1155161,56.22121,0,0,78.70807
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5004,24.90787,0,0,0,110.2554,26.25122,0.1155161,0,0,0,24.90787
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,59.86376,23.66247,0,-1,0,23.66247,0,0,36.20129,42.18766,0,24.90787,23.66247,0,0,326.5004,24.90787,0,24.90787,-24.90787,84.00017,20,0.1155161,65.85014,0,0,24.90787
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155161,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155161,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,135.364,0,0,-1,0,0,0,0,135.364,148.9004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155161,148.9004,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155161,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,19.73555,19.73555,81,0,22.761,19.73555,7.12245,0,0,0,1.405655,0,0,61.26445,58.20123,354.1758,0,59.60688,0,59.60688,140.5482,33.46379,0.1157117,21.7091,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,56.92561,56.92561,81,0,22.761,56.92561,25.64183,0,0,0,14.59677,0,0,24.07439,22.87067,294.5689,53.64619,37.46744,0,37.46744,176.093,41.92681,0.1158331,62.61817,11.67741,81,68.24297
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,163.6659,149.7,81,0,22.761,149.7,25.54412,0,13.96591,30.3325,38.23955,72.31579,68.7,0,0,257.1015,87.36689,0,34.07624,-34.07624,140.1734,33.37457,0.1158331,180.0325,30.59164,81,125.6064
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,81.65486,68.7,0,-1,0,68.7,49.55255,0,12.95487,32.72614,34.0426,72.31579,68.7,0,0,294.964,53.29065,0,38.27319,-38.27319,99.82996,23.76899,0.1158331,89.82035,27.23408,0,87.33325
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,15.3769,15.3769,0,-1,0,15.3769,400.6932,0,0,0,61.61421,16.18621,15.3769,0,0,337.4897,15.01746,45.42799,0,45.42799,142.9267,34.03011,0.1157322,16.91459,49.29137,0,76.63167
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,292.0617,55.90266,76.82397,0,76.82397,215.8084,51.38284,0.1155621,0,61.45918,0,132.7266
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,215.2378,125.0442,71.00024,0,71.00024,283.1651,67.42013,0.1154054,0,56.80019,0,196.0445
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,0,0,0,63.40582,0,0,0,0,144.2375,188.9444,63.40582,0,63.40582,343.3171,81.74201,0.1152657,0,50.72465,0,252.3503
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,85.17331,68.7,0,-1,0,68.7,75.7727,0,16.47331,24.99064,52.05585,72.31579,68.7,0,0,80.83172,246.0097,0,20.25994,-20.25994,321.9613,76.6573,0.1152657,93.69064,41.64468,0,298.0655
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,29.92382,29.92382,0,0,0,29.92382,159.1362,0,0,0,47.61961,31.49876,29.92382,0,0,103.3428,225.7497,16.12086,0,16.12086,337.2549,80.29862,0.1152303,32.9162,38.09569,0,273.3694
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,112.2587,112.2587,43.5587,0,13.28835,112.2587,21.52145,0,1.421085E-14,0,24.1597,72.31579,68.7,0,0,87.22191,240.2585,0,48.15609,-48.15609,286.4939,68.2127,0.1152303,123.4846,19.32776,81,264.4182
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,99.9119,99.9119,31.2119,0,10.16461,99.9119,18.66634,0,1.421085E-14,0,18.64989,72.31579,68.7,0,0,140.7287,192.1024,0,53.6659,-53.6659,229.9251,54.74396,0.1152303,109.9031,14.91991,81,210.7523
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,30.93953,30.93953,81,0,22.761,30.93953,9.183678,0,0,0,2.841387,0,0,50.06047,47.55745,200.3575,138.4365,50.39883,0,50.39883,277.7376,66.12787,0.1154023,34.03349,2.273109,81,141.2779
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9586,183.7955,0,0,0,277.7376,66.12787,0.1154023,0,0,0,183.7955
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,57.44909,57.44909,0,-1,0,57.44909,0,0,7.105427E-15,0,0,60.47273,57.44909,0,0,149.9586,183.7955,0,60.47273,-60.47273,213.9937,50.95079,0.1154023,63.194,0,0,183.7955
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.1505,123.3227,0,0,0,213.9937,50.95079,0.1154023,0,0,0,123.3227
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,37.15871,37.15871,0,-1,0,37.15871,0,0,0,0,0,39.11444,37.15871,0,0,217.1505,123.3227,0,39.11444,-39.11444,172.7635,41.13409,0.1154023,40.87458,0,0,123.3227
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.611,84.20831,0,0,0,172.7635,41.13409,0.1154023,0,0,0,84.20831
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.611,84.20831,0,0,0,172.7635,41.13409,0.1154023,0,0,0,84.20831
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,59.52515,59.52515,0,-1,0,59.52515,0,0,7.105427E-15,0,0,62.65806,59.52515,0,0,260.611,84.20831,0,62.65806,-62.65806,106.7161,25.40855,0.1154023,65.47767,0,0,84.20831
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,141.9569,20.47273,0,-1,0,20.47273,0,0,121.4842,135.6798,0,21.55025,20.47273,0,0,330.2311,21.55025,0,21.55025,-21.55025,84.00017,20,0.1154023,156.1526,0,0,21.55025
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,53.24885,0,0,-1,0,0,0,0,53.24885,58.57373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154023,58.57373,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154023,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.901002,7.901002,80.21679,0,22.56285,7.901002,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1155722,8.691103,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,69.37675,69.37675,81,0,22.761,69.37675,2.731988,0,0,0,1.895365,0,0,11.62325,11.04209,285.4758,61.83,12.93745,0,12.93745,161.4483,38.43998,0.1156156,76.31442,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,272.5384,73.47371,90.69731,0,90.69731,247.4913,58.92638,0.1156944,0,17.59785,81,95.47102
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,102.2977,102.2977,81,0,22.761,102.2977,42.53768,0,0,0,43.51508,22.41867,21.29774,0,0,181.841,155.1013,21.09641,0,21.09641,267.5051,63.69156,0.1157551,112.5275,34.81207,81,198.6164
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,159.9631,68.7,0,-1,0,68.7,97.68552,0,91.26309,107.2594,67.10995,72.31579,68.7,0,0,160.7446,174.0881,0,5.205835,-5.205835,262.0177,62.38503,0.1157551,175.9594,53.68797,0,241.198
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,166.5289,168.8822,86.59123,0,86.59123,344.1653,81.94396,0.115565,0,69.27299,0,255.4735
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,49.54781,49.54781,0,-1,0,49.54781,197.598,0,0,0,97.90547,52.15558,49.54781,0,0,79.93765,246.8143,45.74989,0,45.74989,387.5675,92.27779,0.1154649,54.50259,78.32438,0,344.7198
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,36.86016,36.86016,0,-1,0,36.86016,302.5823,38.54436,0,0,111.5323,38.80016,36.86016,0,0,34.18777,287.9892,34.18777,0,34.18777,420.0009,100,0.1153902,40.54617,89.22583,0,399.5215
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,142.931,68.7,0,-1,0,68.7,160.9144,38.23239,74.23096,88.52406,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1153902,157.2241,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,38.11819,38.11819,0,-1,0,38.11819,247.7007,54.29462,0,0,94.41903,40.12441,38.11819,0,0,0,318.7582,0,0,0,420.0009,100,0.1153902,41.93001,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153902,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,66.53822,66.53822,20.25,0,7.39125,66.53822,68.6665,0,0,0,45.68947,48.72445,46.28822,0,0,0,318.7582,0,3.034975,-3.034975,416.8017,99.2383,0.1153902,73.19205,36.55158,81,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,34.19962,34.19962,0,0,0,34.19962,64.20298,0,0,0,21.95718,35.9996,34.19962,0,0,3.372194,315.7232,0,14.04243,-14.04243,401.9997,95.71402,0.1153902,37.61959,17.56574,0,337.6804
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,18.97489,301.6808,2.181927,0,2.181927,404.0696,96.20686,0.1153854,0,1.745542,0,303.8628
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,67.07683,67.07683,0,-1,0,67.07683,0,0,0,5.084509,0,70.60719,67.07683,0,0,16.79296,303.6446,0,70.60719,-70.60719,329.6431,78.48631,0.1153854,73.78451,0,0,303.6446
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,94.10527,68.7,0,-1,0,68.7,0,0,25.40527,34.8158,0,72.31579,68.7,0,0,95.24539,233.0374,0,72.31579,-72.31579,253.4156,60.33693,0.1153854,103.5158,0,0,233.0374
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.5963,160.7216,0,0,0,253.4156,60.33693,0.1153854,0,0,0,160.7216
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,45.68198,45.68198,0,-1,0,45.68198,0,0,0,0,0,48.0863,45.68198,0,0,175.5963,160.7216,0,48.0863,-48.0863,202.7282,48.26852,0.1153854,50.25018,0,0,160.7216
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0255,112.6353,0,0,0,202.7282,48.26852,0.1153854,0,0,0,112.6353
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.651253,3.651253,0,-1,0,3.651253,0,0,4.440892E-16,0,0,3.843424,3.651253,0,0,229.0255,112.6353,0,3.843424,-3.843424,198.6769,47.30392,0.1153854,4.016378,0,0,112.6353
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,29.05523,29.05523,0,-1,0,29.05523,0,0,3.552714E-15,0,0,30.58446,29.05523,0,0,233.296,108.7919,0,30.58446,-30.58446,166.438,39.62802,0.1153854,31.96076,0,0,108.7919
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,90.40792,68.7,0,-1,0,68.7,0,0,21.70792,30.74872,0,72.31579,68.7,0,0,267.2787,78.20741,0,72.31579,-72.31579,90.21047,21.47864,0.1153854,99.44872,0,0,78.20741
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,79.55783,5.597032,0,-1,0,5.597032,0,0,73.9608,81.91658,0,5.891613,5.597032,0,0,347.6296,5.891613,0,5.891613,-5.891613,84.00017,20,0.1153854,87.51362,0,0,5.891613
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153854,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.43424,32.43424,81,0,22.761,32.43424,0,0,0,0,0,0,0,48.56576,46.13747,354.1758,0,46.13747,0,46.13747,127.77,30.42137,0.1155429,35.67767,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,70.95745,70.95745,81,0,22.761,70.95745,3.96437,0,0,0,2.813016,0,0,10.04255,9.540419,308.0383,41.52372,12.35344,0,12.35344,139.4895,33.21172,0.1155835,78.0532,2.250413,81,44.33674
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,87.74928,87.74928,81,0,22.761,87.74928,19.90678,0,0,0,17.46805,7.104509,6.749284,0,0,295.6849,52.64182,10.36354,0,10.36354,149.3212,35.5526,0.1156132,96.52422,13.97444,81,70.10987
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,285.3214,61.96901,89.89614,0,89.89614,234.6042,55.85803,0.1156933,0,16.95691,81,83.16515
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,51.84129,51.84129,0,-1,0,51.84129,94.28829,0,0,0,48.88027,54.56978,51.84129,0,0,195.4252,142.8755,0,5.689511,-5.689511,228.6069,54.43011,0.1156933,57.02542,39.10422,0,191.7558
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,23.9799,23.9799,0,-1,0,23.9799,333.1513,0,0,0,79.88937,25.242,23.9799,0,0,201.7469,137.186,54.64736,0,54.64736,280.45,66.77367,0.1155741,26.3779,63.91149,0,217.0754
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.802003,8.802003,0,-1,0,8.802003,573.4813,0,0,0,50.47784,9.265266,8.802003,0,0,147.0995,186.3687,41.21257,0,41.21257,319.5476,76.08262,0.1154844,9.682203,40.38227,0,236.8465
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,99.58884,68.7,0,-1,0,68.7,77.04948,0,30.88883,40.84772,52.93299,72.31579,68.7,0,0,105.887,223.46,0,19.38279,-19.38279,299.1164,71.21805,0.1154844,109.5477,42.3464,0,276.3929
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,102.5262,68.7,0,-1,0,68.7,113.6885,0,33.82621,44.07884,78.10401,72.31579,68.7,0,0,127.4234,204.0772,5.788225,0,5.788225,304.6076,72.52547,0.1154718,112.7788,62.48321,0,282.1812
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,89.71852,68.7,0,-1,0,68.7,101.2864,0,21.01852,29.99037,69.58376,72.31579,68.7,0,0,121.6352,209.2866,0,2.732028,-2.732028,301.7278,71.8398,0.1154718,98.69037,55.66701,0,278.8703
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,62.43494,62.43494,0,0,0,62.43494,87.38614,0,0,0,54.55948,65.72099,62.43494,0,0,124.6708,206.5545,0,11.16151,-11.16151,289.9625,69.03855,0.1154718,68.67844,43.64759,0,261.114
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,0,0,0,32.85117,0,0,0,0,137.0724,195.393,32.85117,0,32.85117,321.1279,76.45886,0.1154004,0,26.28094,0,228.2442
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,0,0,0,12.72627,0,0,0,0,104.2213,224.9591,12.72627,0,12.72627,333.2011,79.33343,0.1153727,0,10.18101,0,237.6853
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,58.35307,58.35307,0,0,0,58.35307,5.413014,0,7.105427E-15,0,3.15866,61.42428,58.35307,0,0,91.495,236.4127,0,58.26562,-58.26562,271.7837,64.71027,0.1153727,64.18838,2.526928,0,239.5714
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,75.06725,68.7,0,-1,0,68.7,0,0,6.367252,13.87398,0,72.31579,68.7,0,0,156.2346,178.1471,0,72.31579,-72.31579,195.5562,46.5609,0.1153727,82.57397,0,0,178.1471
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,38.71055,38.71055,0,-1,0,38.71055,0,0,7.105427E-15,0,0,40.74794,38.71055,0,0,236.5854,105.8313,0,40.74794,-40.74794,152.6041,36.33423,0.1153727,42.5816,0,0,105.8313
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,110.8024,61.8292,0,-1,0,61.8292,0,0,48.97318,60.05341,0,65.08337,61.8292,0,0,281.861,65.08337,0,65.08337,-65.08337,84.00017,20,0.1153727,121.8826,0,0,65.08337
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,79.32514,0,0,-1,0,0,0,0,79.32514,87.25765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153727,87.25765,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,14.36043,0,0,-1,0,0,0,0,14.36043,15.79647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153727,15.79647,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153727,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153727,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,54.83237,0,0,-1,0,0,0,0,54.83237,60.31561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153727,60.31561,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153727,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,34.27232,0,0,-1,0,0,0,0,34.27232,37.69956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153727,37.69956,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153727,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.1153678,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,86.28671,86.28671,59.05471,0,17.20884,86.28671,30.85259,0,0,6.915864,26.62169,28.66526,27.232,0,0,351.9052,2.043579,0,2.043579,-2.043579,84.00017,20,0.1153678,94.91538,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,202.7167,114.5763,81,0,22.761,114.5763,30.84713,0,88.14033,135.2731,35.34351,35.34351,33.57634,0,0,354.1758,0,0,0,0,84.00017,20,0.1153678,222.9883,28.27481,81,35.34351
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,36.5611,36.5611,0,-1,0,36.5611,185.3869,0,0,27.3391,67.7795,38.48537,36.5611,0,0,354.1758,0,29.29413,0,29.29413,111.791,26.61686,0.1153042,40.21721,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,109.4716,68.7,0,-1,0,68.7,124.4955,0,40.77157,79.12185,85.52839,72.31579,68.7,0,0,324.8817,26.36472,13.2126,0,13.2126,124.3256,29.60127,0.1152756,120.4187,68.42271,0,111.8931
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,18.95769,18.95769,0,-1,0,18.95769,456.5258,0,0,0,86.54674,19.95546,18.95769,0,0,311.6691,38.25606,66.59128,0,66.59128,187.4996,44.64268,0.1151314,20.85345,69.2374,0,124.8028
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,136.5367,68.7,0,-1,0,68.7,136.8577,0,67.83665,81.49033,94.0212,72.31579,68.7,0,0,245.0778,98.18821,21.70542,0,21.70542,208.0912,49.54543,0.1150845,150.1903,75.21696,0,192.2094
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,133.6388,68.7,0,-1,0,68.7,96.945,0,64.93884,78.30272,66.60121,72.31579,68.7,0,0,223.3724,117.7231,0,5.714577,-5.714577,202.0675,48.11121,0.1150845,147.0027,53.28097,0,184.3243
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,86.68359,68.7,0,-1,0,68.7,82.82353,0,17.98358,26.65194,56.89977,72.31579,68.7,0,0,229.7219,112.0085,0,15.41602,-15.41602,185.8176,44.2422,0.1150845,95.35194,45.51981,0,168.9083
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,90.58641,90.58641,21.88641,0,7.805261,90.58641,68.95176,0,0,0,62.46092,72.31579,68.7,0,0,246.8508,96.59248,0,9.85487,-9.85487,175.4296,41.76888,0.1150845,99.64505,49.96873,81,159.0534
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,184.8592,149.7,81,0,22.761,149.7,17.01897,0,35.15919,53.64511,25.4774,72.31579,68.7,0,0,257.8007,86.73762,0,46.83839,-46.83839,126.0576,30.01367,0.1150845,203.3451,20.38192,81,112.215
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,73.13173,73.13173,81,0,22.761,73.13173,23.13315,0,0,0,16.91767,0,0,7.868273,7.474859,309.8433,39.89923,24.39253,0,24.39253,149.1984,35.52337,0.1151581,80.4449,13.53414,81,56.8169
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,25.28778,25.28778,81,0,22.761,25.28778,12.36155,0,0,0,3.125962,0,0,55.71222,52.92661,285.4508,61.85251,56.05257,0,56.05257,202.3746,48.18433,0.1153463,27.81656,2.50077,81,64.97847
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,28.75699,28.75699,0,-1,0,28.75699,0,0,3.552714E-15,0,0,30.27052,28.75699,0,0,229.3982,112.2998,0,30.27052,-30.27052,170.4666,40.58722,0.1153463,31.63269,0,0,112.2998
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,147.737,68.7,0,-1,0,68.7,0,0,79.03701,93.81071,0,72.31579,68.7,0,0,263.0321,82.0293,0,72.31579,-72.31579,94.23911,22.43784,0.1153463,162.5107,0,0,82.0293
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.562144,5.562144,0,-1,0,5.562144,0,0,8.881784E-16,0,0,5.854889,5.562144,0,0,343.383,9.713509,0,5.854889,-5.854889,88.06751,20.96841,0.1153463,6.118359,0,0,9.713509
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,5.020203,3.665689,0,-1,0,3.665689,0,0,1.354514,1.856534,0,3.85862,3.665689,0,0,349.8885,3.85862,0,3.85862,-3.85862,84.00017,20,0.1153463,5.522223,0,0,3.85862
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,32.602,0,0,-1,0,0,0,0,32.602,35.8622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153463,35.8622,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,14.87682,0,0,-1,0,0,0,0,14.87682,16.3645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153463,16.3645,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,42.30235,0,0,-1,0,0,0,0,42.30235,46.53258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153463,46.53258,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153463,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,51.10071,0,0,-1,0,0,0,0,51.10071,56.21078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153463,56.21078,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153463,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,52.52377,52.52377,81,0,22.761,52.52377,0,0,0,0,0,0,0,28.47623,27.05242,354.1758,0,27.05242,0,27.05242,109.6644,26.11051,0.1154378,57.77614,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,327.1234,24.34718,70.68036,0,70.68036,176.7176,42.07554,0.115559,0,1.584285,81,26.32754
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,256.443,87.9595,96.56407,0,96.56407,268.3264,63.8871,0.115624,0,22.29126,81,115.8236
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,137.223,137.223,68.52297,0,19.60431,137.223,39.87572,0,0,1.24527,54.71865,72.31579,68.7,0,0,159.879,174.8672,0,17.59714,-17.59714,249.7773,59.47068,0.115624,150.9453,43.77492,81,229.5858
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,81.60136,68.7,0,-1,0,68.7,116.0686,0,12.90136,21.06149,79.73911,72.31579,68.7,0,0,179.4313,157.27,7.423323,0,7.423323,256.8197,61.14743,0.1156079,89.7615,63.79129,0,237.0091
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,36.96636,36.96636,0,-1,0,36.96636,265.4939,0,0,0,98.14345,38.91196,36.96636,0,0,172.008,163.951,59.23149,0,59.23149,313.0116,74.52644,0.1154802,40.663,78.51476,0,262.0945
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,85.44651,68.7,0,-1,0,68.7,156.9636,0,16.74651,25.29116,107.834,72.31579,68.7,0,0,112.7765,217.2594,35.5182,0,35.5182,346.7072,82.54916,0.1154038,93.99116,86.2672,0,325.0934
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,32.52125,0,0,109.7796,0,0,0,0,77.25832,249.2257,77.25832,0,77.25832,420.0009,100,0.1152378,0,87.82365,0,359.0053
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152378,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,53.13878,53.13878,0,-1,0,53.13878,176.1532,37.67012,0,0,93.60567,55.93556,53.13878,0,0,0,318.7582,0,0,0,420.0009,100,0.1152378,58.45266,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,48.93074,48.93074,0,0,0,48.93074,136.8475,15.45445,0,0,66.96049,51.50604,48.93074,0,0,0,318.7582,0,0,0,420.0009,100,0.1152378,53.82381,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,145.4398,145.4398,76.73984,0,21.68318,145.4398,27.85334,0,0,10.28382,40.50985,72.31579,68.7,0,0,0,318.7582,0,31.80594,-31.80594,386.4744,92.01754,0.1152378,159.9838,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,77.42762,77.42762,20.25,0,7.39125,77.42762,29.73249,0,0,0,23.02116,60.18697,57.17762,0,0,35.33993,286.9523,0,37.16581,-37.16581,347.2982,82.68989,0.1152378,85.17038,18.41693,81,309.9734
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,76.63528,249.7865,3.140827,0,3.140827,350.2779,83.39933,0.1152311,0,2.512662,0,252.9273
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49445,252.6132,0,0,0,350.2779,83.39933,0.1152311,0,0,0,252.6132
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,80.55318,68.7,0,-1,0,68.7,0,0,11.85318,19.90849,0,72.31579,68.7,0,0,73.49445,252.6132,0,72.31579,-72.31579,274.0504,65.24995,0.1152311,88.6085,0,0,252.6132
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,112.2705,68.7,0,-1,0,68.7,0,0,43.57047,54.79752,0,72.31579,68.7,0,0,153.8453,180.2974,0,72.31579,-72.31579,197.8228,47.10057,0.1152311,123.4975,0,0,180.2974
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.522017,5.522017,0,-1,0,5.522017,0,0,8.881784E-16,0,0,5.81265,5.522017,0,0,234.1962,107.9816,0,5.81265,-5.81265,191.6957,45.64175,0.1152311,6.074219,0,0,107.9816
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,86.90055,68.7,0,-1,0,68.7,0,0,18.20055,26.8906,0,72.31579,68.7,0,0,240.6547,102.169,0,72.31579,-72.31579,115.4682,27.49238,0.1152311,95.59061,0,0,102.169
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,17.42545,17.42545,0,-1,0,17.42545,0,0,3.552714E-15,0,0,18.34258,17.42545,0,0,321.0056,29.8532,0,18.34258,-18.34258,96.13343,22.88887,0.1152311,19.168,0,0,29.8532
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.44389,10.93509,0,-1,0,10.93509,0,0,28.5088,32.45319,0,11.51062,10.93509,0,0,341.3862,11.51062,0,11.51062,-11.51062,84.00017,20,0.1152311,43.38828,0,0,11.51062
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,20.0176,0,0,-1,0,0,0,0,20.0176,22.01936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152311,22.01936,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152311,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,86.42036,0,0,-1,0,0,0,0,86.42036,95.0624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152311,95.0624,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,7.42562,7.42562,79.74141,0,22.44258,7.42562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1153948,8.168181,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1155133,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,17.89092,17.89092,81,0,22.761,17.89092,78.66247,0,0,0,14.07344,0,0,63.10908,59.95362,213.9586,126.1955,74.02706,0,74.02706,287.2501,68.39275,0.1156713,19.68002,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,139.9315,192.8198,104.6576,0,104.6576,386.537,92.03245,0.1157181,0,28.76608,81,228.7774
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,50.29807,50.29807,0,-1,0,50.29807,89.03708,7.105427E-15,0,0,44.78394,52.94534,50.29807,0,0,35.27394,287.0117,0,8.161404,-8.161404,377.9342,89.98415,0.1157181,55.32788,35.82715,0,331.7956
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,10.8258,0,0,55.16797,0,0,0,0,44.34217,278.8503,44.34217,0,44.34217,420.0009,100,0.1156233,0,44.13438,0,334.0182
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,86.21159,68.7,0,-1,0,68.7,120.4522,10.43489,17.51158,26.13274,82.75068,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156233,94.83274,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,74.5491,68.7,0,-1,0,68.7,126.1655,14.35993,5.849103,13.30401,86.67571,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156233,82.00401,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156233,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,43.41666,43.41666,0,-1,0,43.41666,154.6837,21.45676,0,0,67.15851,45.70175,43.41666,0,0,0,318.7582,0,0,0,420.0009,100,0.1156233,47.75833,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,131.1437,131.1437,62.44374,0,18.06627,131.1437,44.71858,0,0,0,58.64562,72.31579,68.7,0,0,0,318.7582,0,13.67017,-13.67017,405.5912,96.56915,0.1156233,144.2581,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,7.240593,7.240593,0,0,0,7.240593,225.4691,0,0,0,16.3253,7.621677,7.240593,0,0,15.18908,305.088,8.703625,0,8.703625,413.8482,98.53509,0.1156047,7.964652,13.06024,0,321.4134
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,123.6583,123.6583,54.95834,0,16.17246,123.6583,4.54108,0,1.421085E-14,0,5.615425,72.31579,68.7,0,0,6.485456,312.9213,0,66.70036,-66.70036,343.5398,81.79504,0.1156047,136.0242,4.49234,81,318.5367
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,80.59697,246.2209,3.281205,0,3.281205,346.6526,82.53619,0.1155977,0,2.624964,0,249.5022
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.31577,249.174,0,0,0,346.6526,82.53619,0.1155977,0,0,0,249.174
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.31577,249.174,0,0,0,346.6526,82.53619,0.1155977,0,0,0,249.174
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.31577,249.174,0,0,0,346.6526,82.53619,0.1155977,0,0,0,249.174
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,62.58561,62.58561,0,-1,0,62.58561,0,0,1.421085E-14,0.1441678,0,65.87959,62.58561,0,0,77.31577,249.174,0,65.87959,-65.87959,277.2095,66.00213,0.1155977,68.84417,0,0,249.174
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,67.43613,67.43613,0,-1,0,67.43613,0,0,1.421085E-14,5.47974,0,70.9854,67.43613,0,0,150.5153,183.2944,0,70.9854,-70.9854,202.3843,48.18664,0.1155977,74.17974,0,0,183.2944
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.643236,2.643236,0,-1,0,2.643236,0,0,0,0,0,2.782353,2.643236,0,0,229.388,112.3091,0,2.782353,-2.782353,199.4514,47.48835,0.1155977,2.907559,0,0,112.3091
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,138.6786,68.7,0,-1,0,68.7,0,0,69.9786,83.84646,0,72.31579,68.7,0,0,232.4795,109.5267,0,72.31579,-72.31579,123.2239,29.33897,0.1155977,152.5465,0,0,109.5267
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,93.17751,35.35036,0,-1,0,35.35036,0,0,57.82714,67.14489,0,37.21091,35.35036,0,0,312.8304,37.21091,0,37.21091,-37.21091,84.00017,20,0.1155977,102.4953,0,0,37.21091
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,96.36859,0,0,-1,0,0,0,0,96.36859,106.0055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155977,106.0055,0,0,0
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,93.4967,0,0,-1,0,0,0,0,93.4967,102.8464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155977,102.8464,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,55.7937,55.7937,81,0,22.761,55.7937,0,0,0,0,0,0,0,25.2063,23.94598,354.1758,0,23.94598,0,23.94598,106.7173,25.40884,0.1156774,61.37307,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,12.93634,12.93634,81,0,22.761,12.93634,11.71918,0,0,0,1.516032,0,0,68.06367,64.66048,330.2298,21.55139,66.17651,0,66.17651,169.4979,40.35656,0.1158513,14.22997,1.212826,81,23.06742
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,105.8553,105.8553,37.15535,0,11.6683,105.8553,21.93488,0,1.421085E-14,0,23.21925,72.31579,68.7,0,0,264.0533,81.11024,0,49.09654,-49.09654,117.7456,28.03461,0.1158513,116.4409,18.5754,81,104.3295
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,74.63396,74.63396,81,0,22.761,74.63396,63.38728,0,0,0,47.30844,0,0,6.366041,6.047739,318.605,32.01371,53.35618,0,53.35618,168.3637,40.08651,0.1160032,82.09736,37.84675,81,79.32214
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,82.02986,68.7,0,-1,0,68.7,110.5494,0,13.32986,21.53285,75.9474,72.31579,68.7,0,0,265.2488,80.03426,3.631616,0,3.631616,171.8089,40.90681,0.1159955,90.23285,60.75792,0,155.9817
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,33.64078,33.64078,0,-1,0,33.64078,278.5634,0,0,0,93.71089,35.41134,33.64078,0,0,261.6172,83.30272,58.29955,0,58.29955,227.1167,54.07531,0.115871,37.00486,74.96871,0,177.0136
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,170.1651,68.7,0,-1,0,68.7,142.2518,0,101.4651,118.4816,97.72696,72.31579,68.7,0,0,203.3177,135.7723,25.41117,0,25.41117,251.2239,59.81509,0.1158168,187.1816,78.18156,0,233.4993
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,75.08528,68.7,0,-1,0,68.7,125.4883,0,6.38528,13.89381,86.21048,72.31579,68.7,0,0,177.9065,158.6424,13.89469,0,13.89469,264.4055,62.95358,0.1157872,82.59381,68.96838,0,244.8528
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,0,0,0,101.1111,0,0,0,0,164.0118,171.1476,101.1111,0,101.1111,360.3279,85.7922,0.1155722,0,80.88885,0,272.2586
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,109.6887,68.7,0,-1,0,68.7,132.5962,0,40.98867,51.95754,91.09356,72.31579,68.7,0,0,62.90076,262.1476,18.77777,0,18.77777,378.1421,90.03365,0.1155323,120.6575,72.87485,0,353.2411
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,16.82059,16.82059,0,0,0,16.82059,439.7585,12.14111,0,0,73.96999,17.70589,16.82059,0,0,44.12299,279.0475,44.12299,0,44.12299,420.0009,100,0.1154388,18.50265,59.17599,0,353.0175
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,7.286045,7.286045,0,0,0,7.286045,585.3613,34.98017,0,0,42.64969,7.669521,7.286045,0,0,0,318.7582,0,0,0,420.0009,100,0.1154388,8.014649,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154388,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,81.50457,81.50457,20.25,0,7.39125,81.50457,4.064927,0,1.421085E-14,0,3.313101,64.47849,61.25457,0,0,0,318.7582,0,61.16539,-61.16539,355.5269,84.64908,0.1154388,89.65503,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,28.5663,28.5663,0,-1,0,28.5663,0,0,3.552714E-15,0,0,30.06979,28.5663,0,0,67.96155,257.5928,0,30.06979,-30.06979,323.8305,77.10235,0.1154388,31.42293,0,0,257.5928
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,7.336977,7.336977,0,-1,0,7.336977,0,0,8.881784E-16,0,0,7.723133,7.336977,0,0,101.3724,227.523,0,7.723133,-7.723133,315.6896,75.16405,0.1154388,8.070674,0,0,227.523
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,144.6711,68.7,0,-1,0,68.7,0,0,75.97106,90.43816,0,72.31579,68.7,0,0,109.9537,219.7999,0,72.31579,-72.31579,239.4621,57.01467,0.1154388,159.1382,0,0,219.7999
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,124.5405,68.7,0,-1,0,68.7,0,0,55.84046,68.2945,0,72.31579,68.7,0,0,190.3046,147.4841,0,72.31579,-72.31579,163.2345,38.86529,0.1154388,136.9945,0,0,147.4841
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,11.7398,11.7398,0,-1,0,11.7398,0,0,0,0,0,12.35768,11.7398,0,0,270.6554,75.16833,0,12.35768,-12.35768,150.2084,35.76384,0.1154388,12.91378,0,0,75.16833
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.59783,55.59783,0,-1,0,55.59783,0,0,0,1.487494,0,58.52403,55.59783,0,0,284.3862,62.81065,0,58.52403,-58.52403,88.51866,21.07583,0.1154388,61.15761,0,0,62.81065
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,44.85942,4.072289,0,-1,0,4.072289,0,0,40.78713,45.27308,0,4.28662,4.072289,0,0,349.4129,4.28662,0,4.28662,-4.28662,84.00017,20,0.1154388,49.34536,0,0,4.28662
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,53.51599,0,0,-1,0,0,0,0,53.51599,58.86758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154388,58.86758,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154388,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.74096,0,0,-1,0,0,0,0,35.74096,39.31505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154388,39.31505,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,54.75084,54.75084,81,0,22.761,54.75084,0,0,0,0,0,0,0,26.24916,24.9367,354.1758,0,24.9367,0,24.9367,107.6572,25.63262,0.1155213,60.22592,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,9.587472,9.587472,81,0,22.761,9.587472,29.23428,0,0,0,2.802829,0,0,71.41253,67.8419,329.2391,22.44303,70.64473,0,70.64473,174.6767,41.5896,0.1156846,10.54622,2.242263,81,25.24586
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,74.82241,74.82241,81,0,22.761,74.82241,29.72033,0,0,0,22.23746,0,0,6.177589,5.86871,258.5944,86.02329,28.10617,0,28.10617,201.3405,47.93813,0.1157656,82.30465,17.78997,81,108.2608
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,238.0637,149.7,81,0,22.761,149.7,32.07538,0,88.36369,112.1701,48.01685,72.31579,68.7,0,0,230.4882,111.3188,0,24.29894,-24.29894,175.7272,41.83973,0.1157656,261.8701,38.41348,81,159.3357
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,65.21918,65.21918,0,-1,0,65.21918,93.10974,0,0,3.041098,60.72541,68.65177,65.21918,0,0,257.487,87.01991,0,7.926361,-7.926361,167.3721,39.85042,0.1157656,71.7411,48.58033,0,147.7453
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,30.72668,30.72668,0,-1,0,30.72668,310.3503,0,0,0,95.36034,32.34387,30.72668,0,0,266.2941,79.09354,63.01646,0,63.01646,227.1548,54.08435,0.1156322,33.79935,76.28827,0,174.4539
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,108.7706,68.7,0,-1,0,68.7,158.2403,0,40.07057,50.94762,108.7111,72.31579,68.7,0,0,203.2776,135.8084,36.39531,0,36.39531,261.6824,62.3052,0.1155553,119.6476,86.96887,0,244.5195
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,85.50333,68.7,0,-1,0,68.7,161.68,0,16.80333,25.35367,111.0742,72.31579,68.7,0,0,166.8823,168.5641,38.7584,0,38.7584,298.4518,71.05981,0.1154735,94.05367,88.85935,0,279.6383
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,55.38599,55.38599,0,-1,0,55.38599,162.4307,0,0,0,89.96386,58.30104,55.38599,0,0,128.1239,203.4467,31.66282,0,31.66282,328.4898,78.2117,0.1154068,60.92458,71.97108,0,293.4106
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,0,0,0,73.17015,0,0,0,0,96.46111,231.9432,73.17015,0,73.17015,397.9051,94.73912,0.115253,0,58.53612,0,305.1134
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,34.79315,34.79315,0,0,0,34.79315,133.4423,0,0,0,46.42878,36.62437,34.79315,0,0,23.29096,297.7964,9.804406,0,9.804406,407.2064,96.9537,0.1152324,38.27246,37.14302,0,344.2251
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,10.45512,0,0,23.94167,0,0,0,0,13.48655,306.6203,13.48655,0,13.48655,420.0009,100,0.1152041,0,19.15334,0,330.562
