Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,102.1851,102.1851,33.48514,0,10.73974,102.1851,20.31565,0,1.421085E-14,0,20.75957,72.31579,68.7,0,0,0,318.7582,0,51.55622,-51.55622,365.6558,87.06074,0.1152041,112.4037,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,71.27689,71.27689,20.25,0,7.39125,71.27689,4.678912,0,0,0,3.334983,53.71252,51.0269,0,0,57.28468,267.202,0,50.37754,-50.37754,312.5532,74.41729,0.1152041,78.40459,2.667986,81,270.537
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,47.19155,47.19155,0,-1,0,47.19155,0,0,7.105427E-15,0,0,49.67531,47.19155,0,0,113.2597,216.8245,0,49.67531,-49.67531,260.1909,61.95008,0.1152041,51.9107,0,0,216.8245
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,57.27581,57.27581,0,-1,0,57.27581,0,0,7.105427E-15,0,0,60.29033,57.27581,0,0,168.4545,167.1492,0,60.29033,-60.29033,196.6393,46.81878,0.1152041,63.0034,0,0,167.1492
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.4438,106.8588,0,0,0,196.6393,46.81878,0.1152041,0,0,0,106.8588
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,24.24991,24.24991,0,-1,0,24.24991,0,0,0,0,0,25.52622,24.24991,0,0,235.4438,106.8588,0,25.52622,-25.52622,169.7323,40.41236,0.1152041,26.6749,0,0,106.8588
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,65.47735,65.47735,0,-1,0,65.47735,0,0,1.421085E-14,3.325083,0,68.92352,65.47735,0,0,263.8062,81.33261,0,68.92352,-68.92352,97.08049,23.11436,0.1152041,72.02509,0,0,81.33261
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,9.352139,9.352139,0,-1,0,9.352139,0,0,1.776357E-15,0,0,9.844357,9.352139,0,0,340.3879,12.40908,0,9.844357,-9.844357,86.70363,20.64368,0.1152041,10.28735,0,0,12.40908
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.26818,2.436491,0,-1,0,2.436491,0,0,0.8316886,1.158507,0,2.564728,2.436491,0,0,351.3261,2.564728,0,2.564728,-2.564728,84.00017,20,0.1152041,3.594998,0,0,2.564728
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152041,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,9.638612,0,0,-1,0,0,0,0,9.638612,10.60247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152041,10.60247,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,105.5858,0,0,-1,0,0,0,0,105.5858,116.1444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152041,116.1444,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,93.49075,81,81,0,22.761,81,0,0,12.49075,21.83982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152041,102.8398,0,81,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,354.1758,0,71.45542,0,71.45542,151.7887,36.1401,0.1153206,0,2.204337,81,2.755421
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.849067,4.849067,77.16486,0,21.79071,4.849067,416.8791,0,0,0,20.21474,0,0,72.31579,68.7,282.7204,64.30988,88.91474,0,88.91474,236.1407,56.22385,0.1154249,5.333974,16.17179,81,84.52462
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,66.52166,66.52166,81,0,22.761,66.52166,51.56013,0,0,0,34.29866,0,0,14.47834,13.75442,193.8056,144.3331,48.05308,0,48.05308,281.7278,67.07792,0.1155643,73.17383,27.43892,81,178.6318
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,20.46071,20.46071,0,-1,0,20.46071,120.756,0,0,0,24.70753,21.53759,20.46071,0,0,145.7526,187.5809,3.169944,0,3.169944,284.7351,67.79393,0.1155577,22.50678,19.76603,0,212.2885
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,94.26807,68.7,0,-1,0,68.7,69.68621,0,25.56807,34.99487,47.87443,72.31579,68.7,0,0,142.5826,190.4339,0,24.44136,-24.44136,258.9716,61.65979,0.1155577,103.6949,38.29954,0,238.3083
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,95.78719,68.7,0,-1,0,68.7,54.66541,0,27.08719,36.6659,37.55514,72.31579,68.7,0,0,169.7397,165.9925,0,34.76065,-34.76065,222.3307,52.93577,0.1155577,105.3659,30.04411,0,203.5476
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,30.17307,30.17307,0,-1,0,30.17307,209.1053,0,0,0,63.09351,31.76113,30.17307,0,0,208.3626,131.2319,31.33238,0,31.33238,252.0552,60.01302,0.115492,33.19038,50.47481,0,194.3254
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,67.15138,67.15138,0,-1,0,67.15138,101.8008,0,0,5.166521,68.36063,70.68567,67.15138,0,0,177.0303,159.431,0,2.325043,-2.325043,249.6044,59.4295,0.115492,73.86652,54.6885,0,227.7916
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,187.2585,68.7,0,-1,0,68.7,72.35707,0,118.5584,137.2843,49.7093,72.31579,68.7,0,0,179.6136,157.1059,0,22.60648,-22.60648,225.7751,53.75586,0.115492,205.9843,39.76744,0,206.8152
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,66.56919,66.56919,20.25,0,7.39125,66.56919,22.91446,0,0,0,15.25397,48.75704,46.31919,0,0,204.732,134.4995,0,33.50307,-33.50307,190.4597,45.34746,0.115492,73.2261,12.20318,81,149.7534
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,72.31579,0,20.56389,0,0,0,0,0,24.05118,0,0,72.31579,68.7,241.9576,100.9964,92.75118,0,92.75118,278.4512,66.29778,0.1155631,0,19.24095,81,125.0476
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,70.25517,70.25517,81,0,22.761,70.25517,23.01897,0,0,0,16.17202,0,0,10.74482,10.20758,149.2064,184.4725,26.3796,0,26.3796,303.4771,72.25631,0.1156407,77.28069,12.93762,81,200.6445
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,72.31579,0,20.56389,0,0,0,0,0,1.349442,0,0,72.31579,68.7,122.8268,208.2141,70.04944,0,70.04944,369.9318,88.07883,0.1157588,0,1.079553,81,209.5635
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,161.2533,68.7,0,-1,0,68.7,0,0,92.55334,108.6787,0,72.31579,68.7,0,0,52.77736,271.2586,0,72.31579,-72.31579,293.7043,69.92946,0.1157588,177.3787,0,0,271.2586
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,31.83287,31.83287,0,-1,0,31.83287,0,0,3.552714E-15,0,0,33.50829,31.83287,0,0,133.1282,198.9428,0,33.50829,-33.50829,258.3835,61.51975,0.1157588,35.01616,0,0,198.9428
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,188.2738,68.7,0,-1,0,68.7,0,0,119.5738,138.4012,0,72.31579,68.7,0,0,170.3597,165.4345,0,72.31579,-72.31579,182.1559,43.37037,0.1157588,207.1012,0,0,165.4345
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,91.42744,68.7,0,-1,0,68.7,0,0,22.72744,31.87019,0,72.31579,68.7,0,0,250.7106,93.11873,0,72.31579,-72.31579,105.9284,25.22099,0.1157588,100.5702,0,0,93.11873
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,141.8643,19.76279,0,-1,0,19.76279,0,0,122.1015,136.288,0,20.80294,19.76279,0,0,331.0614,20.80294,0,20.80294,-20.80294,84.00017,20,0.1157588,156.0508,0,0,20.80294
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.80879,0,0,-1,0,0,0,0,40.80879,44.88967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157588,44.88967,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,88.2077,0,0,-1,0,0,0,0,88.2077,97.02848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157588,97.02848,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,93.48151,0,0,-1,0,0,0,0,93.48151,102.8297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157588,102.8297,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,44.91371,0,0,-1,0,0,0,0,44.91371,49.40508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157588,49.40508,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,118.7533,0,0,-1,0,0,0,0,118.7533,130.6286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157588,130.6286,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,29.3905,29.3905,81,0,22.761,29.3905,0,0,0,0,0,0,0,51.6095,49.02903,354.1758,0,49.02903,0,49.02903,130.5132,31.07451,0.1159183,32.32954,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,77.86149,77.86149,81,0,22.761,77.86149,1.114927,0,0,0,0.8680989,0,0,3.138512,2.981586,305.1468,44.12613,3.849685,0,3.849685,134.1653,31.94406,0.1159303,85.64764,0.6944791,81,44.99422
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,109.9817,109.9817,41.28167,0,12.71226,109.9817,22.94815,0,1.421085E-14,0,25.23876,72.31579,68.7,0,0,301.2971,47.59084,0,47.07703,-47.07703,84.54178,20.12895,0.1159303,120.9798,20.19101,81,72.82961
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,14.11588,14.11588,81,0,22.761,14.11588,314.6432,0,0,0,44.41466,0,0,66.88412,63.53991,353.6049,0.5138158,107.9546,0,107.9546,186.9565,44.51336,0.1160126,15.52747,35.53173,81,44.92848
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,117.5368,68.7,0,-1,0,68.7,109.9802,0,48.83675,60.59042,75.55637,72.31579,68.7,0,0,245.6503,97.67294,3.240577,0,3.240577,190.0308,45.24533,0.1160058,129.2904,60.4451,0,173.2293
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,0,0,0,83.08973,0,0,0,0,242.4097,100.5895,83.08973,0,83.08973,268.8566,64.01334,0.1158324,0,66.47178,0,183.6792
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,51.53185,51.53185,0,-1,0,51.53185,200.5624,0,0,0,103.3535,54.24405,51.53185,0,0,159.32,175.3702,49.10948,0,49.10948,315.446,75.10603,0.1157301,56.68504,82.68282,0,278.7237
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,123.4975,68.7,0,-1,0,68.7,144.4264,0,54.79751,67.14726,99.22092,72.31579,68.7,0,0,110.2105,219.5687,26.90513,0,26.90513,340.9704,81.18327,0.1156742,135.8473,79.37674,0,318.7897
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,78.43059,68.7,0,-1,0,68.7,121.0516,0,9.730591,17.57365,83.16245,72.31579,68.7,0,0,83.3054,243.7834,10.84666,0,10.84666,351.2604,83.63327,0.1156516,86.27365,66.52996,0,326.9458
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,52.55536,52.55536,0,-1,0,52.55536,131.0559,0,0,0,68.87688,55.32143,52.55536,0,0,72.45875,253.5453,13.55545,0,13.55545,364.1203,86.69513,0.1156235,57.81089,55.1015,0,322.4222
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,31.70412,31.70412,0,0,0,31.70412,170.7181,0,0,0,54.12468,33.37276,31.70412,0,0,58.9033,265.7453,20.75192,0,20.75192,383.8073,91.3825,0.1155804,34.87454,43.29975,0,319.8699
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,10.9089,0,0,49.06027,0,0,0,0,38.15138,284.422,38.15138,0,38.15138,420.0009,100,0.1155013,0,39.24822,0,333.4823
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,85.61114,85.61114,20.25,0,7.39125,85.61114,26.91114,0,1.421085E-14,0,23.03893,68.80119,65.36114,0,0,0,318.7582,0,45.76227,-45.76227,371.7632,88.51486,0.1155013,94.17225,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,61.52304,61.52304,0,0,0,61.52304,5.528859,0,1.421085E-14,0,3.401522,64.7611,61.52304,0,0,50.84696,272.996,0,61.35958,-61.35958,307.0845,73.11521,0.1155013,67.67535,2.721218,0,276.3975
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,30.88092,30.88092,0,-1,0,30.88092,0,0,0,0,0,32.50623,30.88092,0,0,119.0243,211.6364,0,32.50623,-32.50623,272.8199,64.95699,0.1155013,33.96901,0,0,211.6364
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,108.5194,68.7,0,-1,0,68.7,0,0,39.81944,50.67139,0,72.31579,68.7,0,0,155.1423,179.1302,0,72.31579,-72.31579,196.5924,46.80762,0.1155013,119.3714,0,0,179.1302
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,50.27685,50.27685,0,-1,0,50.27685,0,0,7.105427E-15,0,0,52.923,50.27685,0,0,235.4932,106.8144,0,52.923,-52.923,140.8067,33.52533,0.1155013,55.30453,0,0,106.8144
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,52.20632,51.19679,0,-1,0,51.19679,0,0,1.009524,6.230155,0,53.89136,51.19679,0,0,294.2965,53.89136,0,53.89136,-53.89136,84.00017,20,0.1155013,57.42695,0,0,53.89136
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,15.62734,0,0,-1,0,0,0,0,15.62734,17.19007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,17.19007,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,22.7248,0,0,-1,0,0,0,0,22.7248,24.99728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,24.99728,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.726886,0,0,-1,0,0,0,0,5.726886,6.299574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,6.299574,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,52.51016,0,0,-1,0,0,0,0,52.51016,57.76118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155013,57.76118,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,44.23474,44.23474,81,0,22.761,44.23474,0,0,0,0,0,0,0,36.76526,34.92699,354.1758,0,34.92699,0,34.92699,117.1348,27.88919,0.1156143,48.65821,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,319.2488,31.4343,71.3984,0,71.3984,184.8693,44.01641,0.1157285,0,2.158718,81,34.13269
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,130.0475,130.0475,61.34755,0,17.78893,130.0475,7.971683,0,0,0,10.36698,72.31579,68.7,0,0,247.8504,95.69286,0,61.94881,-61.94881,119.5695,28.46887,0.1157285,143.0523,8.293582,81,106.0598
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,110.697,110.697,54.48394,0,16.05244,110.697,22.97042,0,1.421085E-14,3.878572,25.42755,59.17159,56.21301,0,0,316.6824,33.74404,0,33.74404,-33.74404,84.00017,20,0.1157285,121.7666,20.34204,81,59.17159
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,96.07734,34.05631,0,-1,0,34.05631,105.2632,0,62.02103,98.87382,35.84875,35.84875,34.05631,0,0,354.1758,0,0,0,0,84.00017,20,0.1157285,105.6851,28.679,0,35.84875
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,34.02485,34.02485,0,-1,0,34.02485,140.9936,0,0,28.31249,47.97287,35.81563,34.02485,0,0,354.1758,0,12.15724,0,12.15724,95.53354,22.74603,0.1157033,37.42733,38.3783,0,47.97287
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,46.42052,46.42052,0,-1,0,46.42052,120.932,0,0,30.00205,56.13727,48.8637,46.42052,0,0,342.0186,10.94151,7.273571,0,7.273571,102.4339,24.38896,0.1156883,51.06257,44.90982,0,67.07879
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,74.4364,68.7,0,-1,0,68.7,85.5458,0,5.736403,54.10041,58.76997,72.31579,68.7,0,0,334.745,17.48773,0,13.54582,-13.54582,88.1553,20.98932,0.1156883,81.88004,47.01597,0,76.25769
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,85.79135,63.973,0,-1,0,63.973,99.10133,0,21.81835,78.58004,63.39809,67.34,63.973,0,0,349.7959,3.941902,0,3.941902,-3.941902,84.00017,20,0.1156883,94.37048,50.71848,0,67.34
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,62.97756,43.55788,0,-1,0,43.55788,105.2632,0,19.41968,60.56374,45.8504,45.8504,43.55788,0,0,354.1758,0,0,0,0,84.00017,20,0.1156883,69.27531,36.68032,0,45.8504
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,26.48906,26.48906,81,0,22.761,26.48906,69.25546,0,0,0,18.34512,0,0,54.51094,51.78539,354.1758,0,70.13051,0,70.13051,150.5318,35.84084,0.1158485,29.13796,14.67609,81,18.34512
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,60.99667,60.99667,81,0,22.761,60.99667,33.87362,0,0,0,20.66178,0,0,20.00333,19.00316,284.0453,63.11746,39.66494,0,39.66494,188.1613,44.80022,0.1159655,67.09634,16.52943,81,83.77924
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,72.31579,0,20.56389,0,0,0,0,0,14.26107,0,0,72.31579,68.7,244.3804,98.81591,82.96107,0,82.96107,266.8651,63.53917,0.1160549,0,11.40886,81,113.077
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,60.98899,60.98899,81,0,22.761,60.98899,4.389411,0,0,0,2.677058,0,0,20.01101,19.01046,161.4193,173.4809,21.68751,0,21.68751,287.4396,68.43787,0.1161231,67.08789,2.141646,81,176.1579
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,71.43959,68.7,0,-1,0,68.7,0,0,2.739592,9.883552,0,72.31579,68.7,0,0,139.7318,192.9996,0,72.31579,-72.31579,211.2121,50.2885,0.1161231,78.58355,0,0,192.9996
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.0826,120.6838,0,0,0,211.2121,50.2885,0.1161231,0,0,0,120.6838
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,19.67026,19.67026,0,-1,0,19.67026,0,0,0,0,0,20.70553,19.67026,0,0,220.0826,120.6838,0,20.70553,-20.70553,189.3866,45.09195,0.1161231,21.63728,0,0,120.6838
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,54.62236,54.62236,0,-1,0,54.62236,0,0,7.105427E-15,0,0,57.49723,54.62236,0,0,243.0888,99.97832,0,57.49723,-57.49723,128.7792,30.66165,0.1161231,60.0846,0,0,99.97832
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,98.54032,40.35703,0,-1,0,40.35703,0,0,58.18328,68.03732,0,42.48109,40.35703,0,0,306.9746,42.48109,0,42.48109,-42.48109,84.00017,20,0.1161231,108.3943,0,0,42.48109
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,78.82951,0,0,-1,0,0,0,0,78.82951,86.71246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161231,86.71246,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,37.71714,0,0,-1,0,0,0,0,37.71714,41.48885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161231,41.48885,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,26.39528,0,0,-1,0,0,0,0,26.39528,29.03481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161231,29.03481,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,26.26743,0,0,-1,0,0,0,0,26.26743,28.89417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161231,28.89417,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161231,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,34.37957,34.37957,81,0,22.761,34.37957,0,0,0,0,0,0,0,46.62043,44.2894,354.1758,0,44.2894,0,44.2894,126.0168,30.00394,0.116265,37.81753,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,309.8864,39.86046,70.53192,0,70.53192,192.9292,45.93544,0.1163795,0,1.465537,81,41.69238
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,37.75806,37.75806,81,0,22.761,37.75806,61.895,0,0,0,23.37036,0,0,43.24194,41.07984,239.3545,103.3392,64.4502,0,64.4502,254.0721,60.49323,0.1165497,41.53387,18.69629,81,126.7095
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,174.9043,161.3444,113.4419,0,113.4419,361.6925,86.11708,0.1165748,0,35.7935,81,206.0862
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,55.49002,55.49002,0,-1,0,55.49002,99.67672,0,0,0,55.31063,58.41055,55.49002,0,0,61.46242,263.442,0,3.099916,-3.099916,358.4249,85.33909,0.1165748,61.03902,44.2485,0,318.7527
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,29.24333,29.24333,0,-1,0,29.24333,273.775,0,0,0,80.06091,30.78245,29.24333,0,0,64.90677,260.3421,49.27846,0,49.27846,405.1745,96.46993,0.116473,32.16766,64.04873,0,340.403
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,90.25906,68.7,0,-1,0,68.7,141.4902,9.259652,21.55905,30.58496,97.20375,72.31579,68.7,0,0,15.62831,304.6927,15.62831,0,15.62831,420.0009,100,0.1164407,99.28496,77.763,0,401.8965
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,129.6794,68.7,0,-1,0,68.7,116.7048,7.86044,60.97939,73.94733,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1164407,142.6473,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,170.9264,68.7,0,-1,0,68.7,139.3841,23.44112,102.2264,119.3191,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1164407,188.0191,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,46.10911,46.10911,0,-1,0,46.10911,156.6588,23.69808,0,0,72.23399,48.53591,46.10911,0,0,0,318.7582,0,0,0,420.0009,100,0.1164407,50.72002,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,90.12894,90.12894,21.42894,0,7.689523,90.12894,59.31096,0,0,0,53.45634,72.31579,68.7,0,0,0,318.7582,0,18.85945,-18.85945,400.1212,95.26677,0.1164407,99.14184,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.413785,4.413785,0,0,0,4.413785,650.5433,3.112548,0,0,28.71358,4.64609,4.413785,0,0,20.95495,299.8988,20.95495,0,20.95495,420.0009,100,0.1163975,4.855164,22.97087,0,328.6124
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,73.24898,73.24898,20.25,0,7.39125,73.24898,22.84401,0,0,0,16.733,55.7884,52.99898,0,0,0,318.7582,0,39.0554,-39.0554,378.8328,90.19811,0.1163975,80.57388,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,80.22671,80.22671,20.25,0,7.39125,80.22671,4.231213,0,0,0,3.394563,63.13338,59.97671,0,0,43.39489,279.7028,0,59.73882,-59.73882,315.8626,75.20523,0.1163975,88.24938,2.715651,81,283.0974
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,26.66741,26.66741,0,-1,0,26.66741,0,0,0,0,0,28.07096,26.66741,0,0,109.7713,219.964,0,28.07096,-28.07096,286.2732,68.16015,0.1163975,29.33415,0,0,219.964
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.9613,191.8931,0,0,0,286.2732,68.16015,0.1163975,0,0,0,191.8931
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,10.76249,10.76249,0,-1,0,10.76249,0,0,1.776357E-15,0,0,11.32894,10.76249,0,0,140.9613,191.8931,0,11.32894,-11.32894,274.3315,65.31689,0.1163975,11.83874,0,0,191.8931
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,19.28303,19.28303,0,-1,0,19.28303,0,0,0,0,0,20.29793,19.28303,0,0,153.549,180.5641,0,20.29793,-20.29793,252.9356,60.22263,0.1163975,21.21133,0,0,180.5641
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,27.08237,27.08237,0,-1,0,27.08237,0,0,0,0,0,28.50776,27.08237,0,0,176.1023,160.2662,0,28.50776,-28.50776,222.8857,53.06793,0.1163975,29.79061,0,0,160.2662
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,65.16502,65.16502,0,-1,0,65.16502,0,0,1.421085E-14,2.981529,0,68.59476,65.16502,0,0,207.7776,131.7584,0,68.59476,-68.59476,150.5805,35.85243,0.1163975,71.68153,0,0,131.7584
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,72.51693,60.00548,0,-1,0,60.00548,0,0,12.51145,19.76314,0,63.16366,60.00548,0,0,283.994,63.16366,0,63.16366,-63.16366,84.00017,20,0.1163975,79.76862,0,0,63.16366
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,38.91537,0,0,-1,0,0,0,0,38.91537,42.80691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163975,42.80691,0,0,0
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,58.33749,0,0,-1,0,0,0,0,58.33749,64.17124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163975,64.17124,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,23.69138,0,0,-1,0,0,0,0,23.69138,26.06052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163975,26.06052,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,98.15182,81,81,0,22.761,81,0,0,17.15183,26.96701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163975,107.967,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,68.1329,68.1329,81,0,22.761,68.1329,2.935854,1.776357E-15,0,0,2.000282,0,0,12.8671,12.22375,354.1758,0,14.22403,0,14.22403,97.49426,23.21287,0.1164417,74.94619,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,34.07395,34.07395,81,0,22.761,34.07395,22.3481,0,0,0,7.614879,0,0,46.92605,44.57975,339.9518,12.80163,52.19463,0,52.19463,147.0104,35.00241,0.1166035,37.48134,6.091903,81,20.4165
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,206.5346,149.7,81,0,22.761,149.7,12.28819,0,56.83463,85.90501,18.39542,72.31579,68.7,0,0,287.7571,59.77679,0,53.92036,-53.92036,90.17339,21.46981,0.1166035,227.1881,14.71634,81,78.17222
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,131.8598,40.95782,0,-1,0,40.95782,90.96449,0,90.90202,132.4034,37.25707,43.1135,40.95782,0,0,347.6687,5.856426,0,5.856426,-5.856426,84.00017,20,0.1166035,145.0458,29.80566,0,43.1135
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,152.3131,43.50072,0,-1,0,43.50072,105.2632,0,108.8123,158.8442,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1166035,167.5444,36.63218,0,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,47.7957,35.27655,0,-1,0,35.27655,105.2632,0,12.51915,45.51997,37.13321,37.13321,35.27655,0,0,354.1758,0,0,0,0,84.00017,20,0.1166035,52.57528,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,129.5291,68.7,0,-1,0,68.7,112.4767,0,60.82909,127.8004,77.27151,72.31579,68.7,0,0,354.1758,0,4.955723,0,4.955723,88.70158,21.11938,0.1165933,142.482,61.81721,0,77.27151
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,43.53095,43.53095,0,-1,0,43.53095,147.2834,0,0,31.46527,64.11388,45.82206,43.53095,0,0,349.2201,4.460151,18.29182,0,18.29182,106.0547,25.25107,0.1165556,47.88405,51.2911,0,68.57402
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,147.8033,68.7,0,-1,0,68.7,103.0107,0,79.10327,129.261,70.76836,72.31579,68.7,0,0,330.9283,20.92278,0,1.547428,-1.547428,104.4236,24.86271,0.1165556,162.5836,56.61469,0,91.69115
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,91.28571,91.28571,45.79691,0,13.85462,91.28571,31.22897,0,0,0,28.50759,47.88295,45.4888,0,0,332.6476,19.37536,0,19.37536,-19.37536,84.00017,20,0.1165556,100.4143,22.80607,81,47.88295
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,80.05541,80.05541,81,0,22.761,80.05541,28.85463,0,0,2.672014,23.0997,0,0,0.9445859,0.8973566,354.1758,0,23.99705,0,23.99705,106.7658,25.42037,0.1166199,88.06096,18.47976,81,23.0997
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,127.7585,115.1122,81,0,22.761,115.1122,12.43158,0,12.64622,36.29787,14.31027,35.90761,34.11223,0,0,330.1787,21.59735,0,21.59735,-21.59735,84.00017,20,0.1166199,140.5343,11.44821,81,35.90761
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,101.0862,84.38617,81,0,22.761,84.38617,4.223898,0,16.70001,29.51756,3.564386,3.564386,3.386166,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,111.1948,2.851509,81,3.564386
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,210.1357,0,0,-1,0,0,0,0,210.1357,231.1493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,231.1493,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,174.9759,0,0,-1,0,0,0,0,174.9759,192.4735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,192.4735,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,147.8764,0,0,-1,0,0,0,0,147.8764,162.664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,162.664,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,27.97699,0,0,-1,0,0,0,0,27.97699,30.77469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,30.77469,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,133.4315,0,0,-1,0,0,0,0,133.4315,146.7747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,146.7747,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,37.10712,0,0,-1,0,0,0,0,37.10712,40.81783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,40.81783,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,46.44746,0,0,-1,0,0,0,0,46.44746,51.09221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,51.09221,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,50.28081,0,0,-1,0,0,0,0,50.28081,55.30889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,55.30889,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.806854,0,0,-1,0,0,0,0,8.806854,9.687539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166199,9.687539,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,34.38223,34.38223,81,0,22.761,34.38223,0,0,0,0,0,0,0,46.61777,44.28688,354.1758,0,44.28688,0,44.28688,126.0144,30.00337,0.1167601,37.82045,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,49.86172,49.86172,81,0,22.761,49.86172,4.708118,0,0,0,2.347549,0,0,31.13828,29.58136,309.8889,39.85819,31.92891,0,31.92891,156.3048,37.21536,0.1168599,54.8479,1.878039,81,42.20574
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1156874,0.1156874,72.43148,0,20.59316,0.1156874,16538.03,0,0,0,19.13242,0,0,72.31579,68.7,277.96,68.59422,87.83242,0,87.83242,239.63,57.05464,0.1169375,0.1272562,15.30593,81,87.72663
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,76.28415,76.28415,81,0,22.761,76.28415,46.87452,0,0,0,35.75783,0,0,4.715849,4.480056,190.1276,147.6434,40.23789,0,40.23789,277.803,66.14343,0.1170462,83.91257,28.60626,81,183.4012
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.500258,3.500258,0,-1,0,3.500258,2041.304,0,0,0,71.4509,3.684482,3.500258,0,0,149.8897,183.8575,67.76642,0,67.76642,342.0918,81.45028,0.1169067,3.850284,57.16072,0,255.3084
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,104.3253,68.7,0,-1,0,68.7,124.7953,0,35.62535,46.05788,85.73441,72.31579,68.7,0,0,82.1233,244.8473,13.41861,0,13.41861,354.8219,84.48122,0.1168791,114.7579,68.58752,0,330.5817
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,58.45518,58.45518,0,-1,0,58.45518,148.9892,0,0,0,87.09188,61.53176,58.45518,0,0,68.70468,256.924,25.56011,0,25.56011,379.0703,90.25465,0.1168266,64.3007,69.6735,0,344.0159
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,35.15367,0,0,78.29824,0,0,0,0,43.14457,279.9281,43.14457,0,43.14457,420.0009,100,0.116738,0,62.6386,0,358.2263
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,81.0397,68.7,0,-1,0,68.7,115.501,7.033413,12.3397,20.44367,79.34921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.116738,89.14367,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,209.3271,68.7,0,-1,0,68.7,90.46156,0,140.6271,161.5598,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.116738,230.2598,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,19.19987,19.19987,0,0,0,19.19987,306.3908,27.3177,0,0,58.82664,20.21039,19.19987,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1167149,21.11986,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,31.99277,31.99277,0,0,0,31.99277,89.46774,0,0,0,28.62321,33.6766,31.99277,0,0,0,318.7582,0,5.053391,-5.053391,414.6741,98.73173,0.1167149,35.19205,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,153.3225,149.7,81,0,22.761,149.7,14.27707,0,3.622507,18.95476,21.37277,72.31579,68.7,0,0,5.614879,313.7048,0,50.94302,-50.94302,360.9754,85.94636,0.1167149,168.6548,17.09822,81,335.0776
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,47.28398,47.28398,0,0,0,47.28398,7.302222,0,0,0,3.452781,49.77261,47.28398,0,0,62.21824,262.7618,0,46.31983,-46.31983,312.1501,74.32129,0.1167149,52.01238,2.762225,0,266.2146
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6847,216.442,0,0,0,312.1501,74.32129,0.1167149,0,0,0,216.442
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,134.9025,68.7,0,-1,0,68.7,0,0,66.20248,79.69273,0,72.31579,68.7,0,0,113.6847,216.442,0,72.31579,-72.31579,235.9225,56.17192,0.1167149,148.3927,0,0,216.442
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,123.1645,68.7,0,-1,0,68.7,0,0,54.46445,66.78089,0,72.31579,68.7,0,0,194.0356,144.1262,0,72.31579,-72.31579,159.695,38.02254,0.1167149,135.4809,0,0,144.1262
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,42.09985,42.09985,0,-1,0,42.09985,0,0,7.105427E-15,0,0,44.31564,42.09985,0,0,274.3865,71.8104,0,44.31564,-44.31564,112.9822,26.90047,0.1167149,46.30984,0,0,71.8104
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.6261,27.49477,0,0,0,112.9822,26.90047,0.1167149,0,0,0,27.49477
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,93.72478,26.12003,0,-1,0,26.12003,0,0,67.60474,76.97722,0,27.49477,26.12003,0,0,323.6261,27.49477,0,27.49477,-27.49477,84.00017,20,0.1167149,103.0973,0,0,27.49477
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,18.30575,0,0,-1,0,0,0,0,18.30575,20.13633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167149,20.13633,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,72.03652,0,0,-1,0,0,0,0,72.03652,79.24017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167149,79.24017,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,52.85655,0,0,-1,0,0,0,0,52.85655,58.1422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167149,58.1422,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,60.19061,0,0,-1,0,0,0,0,60.19061,66.20966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167149,66.20966,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,51.48129,51.48129,81,0,22.761,51.48129,0,0,0,0,0,0,0,29.51871,28.04278,354.1758,0,28.04278,0,28.04278,110.6039,26.33421,0.1168031,56.62942,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,108.9327,107.4692,81,0,22.761,107.4692,2.441454,0,1.463483,14.35085,2.623811,27.86231,26.46919,0,0,326.133,25.2385,0,25.2385,-25.2385,84.00017,20,0.1168031,119.8259,2.099049,81,27.86231
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,128.0677,95.55671,81,0,22.761,95.55671,16.03535,0,32.51097,56.9631,15.32285,15.32285,14.55671,0,0,354.1758,0,0,0,0,84.00017,20,0.1168031,140.8745,12.25828,81,15.32285
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,94.49204,94.49204,81,0,22.761,94.49204,34.34564,0,0,16.775,32.4539,14.20215,13.49204,0,0,354.1758,0,18.25175,0,18.25175,101.3153,24.12264,0.1168512,103.9412,25.96312,81,32.4539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,48.99868,48.99868,0,-1,0,48.99868,114.4067,0,0,27.64232,56.05779,51.57756,48.99868,0,0,335.924,16.42658,4.480233,0,4.480233,105.5656,25.13462,0.116842,53.89855,44.84623,0,72.48437
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,10.76681,10.76681,0,-1,0,10.76681,809.9943,0,0,0,87.21054,11.33348,10.76681,0,0,331.4438,20.45879,75.87705,0,75.87705,177.5489,42.27347,0.1166866,11.84349,69.76843,0,107.6693
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,179.1954,68.7,0,-1,0,68.7,130.7433,0,110.4954,128.415,89.82061,72.31579,68.7,0,0,255.5668,88.74814,17.50482,0,17.50482,194.1555,46.22739,0.1166509,197.115,71.85649,0,178.5688
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,19.05128,19.05128,0,-1,0,19.05128,472.3946,0,0,0,89.99718,20.05397,19.05128,0,0,238.0619,104.5025,69.94321,0,69.94321,260.5094,62.02592,0.1165081,20.9564,71.99775,0,194.4997
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,50.97662,50.97662,0,-1,0,50.97662,174.992,0,0,0,89.20498,53.6596,50.97662,0,0,168.1187,167.4514,35.54538,0,35.54538,294.2307,70.05479,0.1164357,56.07428,71.36398,0,256.6563
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,124.7227,68.7,0,-1,0,68.7,92.13799,0,56.0227,68.49497,63.2988,72.31579,68.7,0,0,132.5733,199.4422,0,9.016992,-9.016992,284.726,67.79176,0.1164357,137.195,50.63904,0,262.741
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,0,0,0,71.64835,0,0,0,0,142.5922,190.4252,71.64835,0,71.64835,352.6976,83.97545,0.11629,0,57.31869,0,262.0736
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,0,0,0,40.84108,0,0,0,0,70.94387,254.9087,40.84108,0,40.84108,391.4428,93.20049,0.1162071,0,32.67287,0,295.7498
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,147.182,147.182,78.48203,0,22.12395,147.182,8.684706,0,0,12.20024,12.78233,72.31579,68.7,0,0,30.10279,291.6657,0,59.53346,-59.53346,328.6891,78.25914,0.1162071,161.9002,10.22586,81,304.448
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,38.54448,38.54448,81,0,22.761,38.54448,8.682663,0,0,0,3.346687,0,0,42.45552,40.33275,96.25108,232.1322,43.67944,0,43.67944,370.127,88.1253,0.1163423,42.39892,2.677349,81,235.4789
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,176.6374,68.7,0,-1,0,68.7,0,0,107.9374,125.6012,0,72.31579,68.7,0,0,52.57164,271.4438,0,72.31579,-72.31579,293.8995,69.97592,0.1163423,194.3012,0,0,271.4438
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,126.4499,68.7,0,-1,0,68.7,0,0,57.74987,70.39486,0,72.31579,68.7,0,0,132.9225,199.128,0,72.31579,-72.31579,217.6719,51.82655,0.1163423,139.0949,0,0,199.128
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,70.01429,68.7,0,-1,0,68.7,0,0,1.314288,8.315717,0,72.31579,68.7,0,0,213.2734,126.8122,0,72.31579,-72.31579,141.4444,33.67717,0.1163423,77.01572,0,0,126.8122
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,64.2407,51.77156,0,-1,0,51.77156,0,0,12.46914,18.89321,0,54.49638,51.77156,0,0,293.6243,54.49638,0,54.49638,-54.49638,84.00017,20,0.1163423,70.66477,0,0,54.49638
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,101.1124,0,0,-1,0,0,0,0,101.1124,111.2236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163423,111.2236,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,58.7655,0,0,-1,0,0,0,0,58.7655,64.64205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163423,64.64205,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.820487,0,0,-1,0,0,0,0,8.820487,9.702536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163423,9.702536,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,35.60295,0,0,-1,0,0,0,0,35.60295,39.16325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163423,39.16325,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,90.81396,0,0,-1,0,0,0,0,90.81396,99.89536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163423,99.89536,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,16.65209,0,0,-1,0,0,0,0,16.65209,18.3173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163423,18.3173,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163423,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,42.4648,42.4648,81,0,22.761,42.4648,5.182153,-7.105427E-15,0,0,2.200591,0,0,38.5352,36.60844,354.1758,0,38.80903,0,38.80903,120.8176,28.76605,0.1164627,46.71128,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,76.73593,76.73593,81,0,22.761,76.73593,27.90102,0,0,0,21.41011,0,0,4.26407,4.050866,315.3668,34.92813,25.46097,0,25.46097,144.972,34.51709,0.1165315,84.40952,17.12809,81,56.33824
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,182.4288,149.7,81,0,22.761,149.7,29.90954,0,32.72879,56.21364,44.77459,72.31579,68.7,0,0,289.9058,57.84301,0,27.5412,-27.5412,115.9411,27.60496,0.1165315,200.6717,35.81967,81,102.6176
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,320.5071,30.3018,68.40574,0,68.40574,180.8365,43.05621,0.1163928,0,54.72459,0,98.70754
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,70.45296,68.7,0,-1,0,68.7,106.2045,0,1.752962,8.798258,72.96247,72.31579,68.7,0,0,252.1014,91.86697,0.6466812,0,0.6466812,181.45,43.20228,0.1163915,77.49826,58.36998,0,164.8294
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,124.1206,68.7,0,-1,0,68.7,145.5244,0,55.42064,67.8327,99.97526,72.31579,68.7,0,0,251.4547,92.44898,27.65947,0,27.65947,207.69,49.44991,0.1163355,136.5327,79.98021,0,192.4242
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,0,0,0,93.27242,0,0,0,0,223.7952,117.3425,93.27242,0,93.27242,296.176,70.51796,0.1161471,0,74.61793,0,210.6149
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,0,0,0,64.69569,0,0,0,0,130.5228,201.2877,64.69569,0,64.69569,357.5517,85.1312,0.1160168,0,51.75656,0,265.9834
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,0,0,0,53.60899,0,0,0,0,65.82713,259.5138,53.60899,0,53.60899,408.4097,97.24021,0.1159091,0,42.88719,0,313.1228
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,71.30087,71.30087,20.25,0,7.39125,71.30087,67.72368,7.105427E-15,0,0,48.28757,53.73775,51.05087,0,0,12.21814,307.7619,0,5.450188,-5.450188,402.6647,95.87235,0.1159091,78.43095,38.63005,81,356.0495
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,67.47878,67.47878,20.25,0,7.39125,67.47878,63.05136,0,0,0,42.54629,49.71451,47.22879,0,0,18.27391,302.3117,0,7.168219,-7.168219,395.1087,94.07332,0.1159091,74.22666,34.03703,81,344.858
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,94.73643,94.73643,26.03643,0,8.855216,94.73643,24.64639,0,1.421085E-14,0,23.34911,72.31579,68.7,0,0,26.2386,295.1435,0,48.96668,-48.96668,343.4933,81.78396,0.1159091,104.2101,18.67929,81,318.4926
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,80.64602,246.1768,3.623837,0,3.623837,346.9312,82.6025,0.1159018,0,2.89907,0,249.8006
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,67.16843,67.16843,0,-1,0,67.16843,0,0,0,5.185277,0,70.70361,67.16843,0,0,77.02218,249.4383,0,70.70361,-70.70361,272.403,64.85773,0.1159018,73.88528,0,0,249.4383
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,142.6596,68.7,0,-1,0,68.7,0,0,73.95956,88.22551,0,72.31579,68.7,0,0,155.5818,178.7346,0,72.31579,-72.31579,196.1755,46.70836,0.1159018,156.9255,0,0,178.7346
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,67.30036,67.30036,0,-1,0,67.30036,0,0,1.421085E-14,5.330401,0,70.84249,67.30036,0,0,235.9326,106.4189,0,70.84249,-70.84249,121.501,28.92874,0.1159018,74.0304,0,0,106.4189
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,56.83305,33.79755,0,-1,0,33.79755,0,0,23.03549,28.7188,0,35.57637,33.79755,0,0,314.6465,35.57637,0,35.57637,-35.57637,84.00017,20,0.1159018,62.51635,0,0,35.57637
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,65.57913,0,0,-1,0,0,0,0,65.57913,72.13705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159018,72.13705,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,28.99304,0,0,-1,0,0,0,0,28.99304,31.89234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159018,31.89234,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,26.64651,0,0,-1,0,0,0,0,26.64651,29.31116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159018,29.31116,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,86.78897,0,0,-1,0,0,0,0,86.78897,95.46786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159018,95.46786,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,35.27824,0,0,-1,0,0,0,0,35.27824,38.80606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159018,38.80606,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,87.48564,0,0,-1,0,0,0,0,87.48564,96.2342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159018,96.2342,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,19.82713,19.82713,81,0,22.761,19.82713,0,0,0,0,0,0,0,61.17287,58.11423,354.1758,0,58.11423,0,58.11423,139.1322,33.12664,0.1160808,21.80984,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,116.4026,116.4026,64.45142,0,18.57421,116.4026,2.04693,0,0,0,2.38268,54.68549,51.95121,0,0,296.0616,52.30281,0,52.30281,-52.30281,84.00017,20,0.1160808,128.0429,1.906144,81,54.68549
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,70.31144,70.31144,81,0,22.761,70.31144,24.36435,0,0,0,17.13093,0,0,10.68856,10.15413,354.1758,0,27.28506,0,27.28506,109.885,26.16305,0.1161571,77.34258,13.70474,81,17.13093
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,36.66571,36.66571,81,0,22.761,36.66571,53.19992,0,0,0,19.50613,0,0,44.33429,42.11757,326.8907,24.55655,61.6237,0,61.6237,168.3464,40.0824,0.1163285,40.33228,15.6049,81,44.06268
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,83.53333,68.7,0,-1,0,68.7,46.61901,0,14.83334,23.18667,32.02726,72.31579,68.7,0,0,265.2671,80.01788,0,40.28853,-40.28853,125.8786,29.97103,0.1163285,91.88667,25.62181,0,112.0451
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,4.296715,4.296715,0,-1,0,4.296715,959.5769,0,0,0,41.23029,4.522858,4.296715,0,0,310.0321,39.72935,36.70743,0,36.70743,160.7023,38.26238,0.1162548,4.726387,32.98423,0,80.95964
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,163.6371,68.7,0,-1,0,68.7,57.3268,0,94.9371,111.3008,39.38351,72.31579,68.7,0,0,273.3246,72.76604,0,32.93228,-32.93228,125.9886,29.99724,0.1162548,180.0008,31.50681,0,112.1496
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,56.17414,56.17414,0,-1,0,56.17414,137.3364,0,0,9.291454,77.14752,59.13068,56.17414,0,0,309.9161,39.83376,18.01685,0,18.01685,143.0809,34.06682,0.1162186,61.79156,61.71802,0,116.9813
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,93.46496,68.7,0,-1,0,68.7,78.63521,0,24.76496,39.30072,54.02239,72.31579,68.7,0,0,291.8992,56.04893,0,18.2934,-18.2934,123.798,29.47565,0.1162186,102.8115,43.21791,0,110.0713
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,123.477,68.7,0,-1,0,68.7,78.89449,0,54.777,89.65886,54.20051,72.31579,68.7,0,0,312.2252,37.75552,0,18.11528,-18.11528,104.7028,24.92919,0.1162186,135.8247,43.36041,0,91.95603
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,332.3533,19.64024,44.96007,0,44.96007,147.3557,35.08461,0.1161285,0,35.96805,0,64.60031
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,73.09957,73.09957,20.25,0,7.39125,73.09957,40.9304,0,0,0,29.91995,55.63113,52.84958,0,0,287.3932,60.1043,0,25.71118,-25.71118,120.2537,28.63178,0.1161285,80.40953,23.93596,81,90.02425
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,72.31579,0,20.56389,0,0,0,0,0,10.48218,0,0,72.31579,68.7,315.9612,34.39312,79.18217,0,79.18217,195.3725,46.51717,0.1162222,0,8.385742,81,44.8753
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,126.3816,126.3816,57.68164,0,16.86146,126.3816,0.9121081,0,0,0,1.152737,72.31579,68.7,0,0,236.7791,105.6571,0,71.16306,-71.16306,120.3601,28.6571,0.1162222,139.0198,0.9221898,81,106.8098
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,46.52862,32.76933,0,-1,0,32.76933,0,0,13.75929,18.41216,0,34.49403,32.76933,0,0,315.8491,34.49403,0,34.49403,-34.49403,84.00017,20,0.1162222,51.18148,0,0,34.49403
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,42.52795,0,0,-1,0,0,0,0,42.52795,46.78074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,46.78074,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,140.6197,0,0,-1,0,0,0,0,140.6197,154.6816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,154.6816,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,85.60205,0,0,-1,0,0,0,0,85.60205,94.16225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,94.16225,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.03073,0,0,-1,0,0,0,0,31.03073,34.1338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,34.1338,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,16.46448,0,0,-1,0,0,0,0,16.46448,18.11093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,18.11093,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,63.64914,0,0,-1,0,0,0,0,63.64914,70.01405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,70.01405,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,57.98439,0,0,-1,0,0,0,0,57.98439,63.78283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162222,63.78283,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,32.52784,32.52784,81,0,22.761,32.52784,0,0,0,0,0,0,0,48.47216,46.04855,354.1758,0,46.04855,0,46.04855,127.6857,30.40129,0.1163646,35.78063,0,81,0
