Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,44.31001,44.31001,81,0,22.761,44.31001,2.662823,0,0,0,1.179897,0,0,36.68999,34.85549,308.1273,41.4437,36.03539,0,36.03539,161.8718,38.54084,0.1164753,48.74101,0.9439176,81,42.62359
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,66.58348,66.58348,81,0,22.761,66.58348,29.44497,0,0,0,19.60549,0,0,14.41652,13.6957,272.0919,73.87554,33.30118,0,33.30118,193.4641,46.06279,0.1165683,73.24183,15.68439,81,93.48103
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,56.20965,56.20965,81,0,22.761,56.20965,62.21911,0,0,0,34.97314,0,0,24.79035,23.55083,238.7907,103.8466,58.52398,0,58.52398,248.9848,59.28198,0.1167313,61.83062,27.97852,81,138.8197
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,56.95948,56.95948,0,-1,0,56.95948,90.77958,0,0,0,51.70758,59.95735,56.95948,0,0,180.2667,156.5182,0,8.249772,-8.249772,240.2888,57.21151,0.1167313,62.65543,41.36606,0,208.2258
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,42.9426,42.9426,0,-1,0,42.9426,187.9052,0,0,0,80.69138,45.20273,42.9426,0,0,189.4331,148.2684,35.48865,0,35.48865,273.9563,65.22755,0.1166602,47.23685,64.55311,0,228.9598
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,154.7397,68.7,0,-1,0,68.7,122.2589,0,86.03973,101.5137,83.99187,72.31579,68.7,0,0,153.9445,180.2082,11.67607,0,11.67607,285.0332,67.86491,0.1166368,170.2137,67.19349,0,264.2001
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,0,0,0,84.58492,0,0,0,0,142.2684,190.7167,84.58492,0,84.58492,365.2775,86.97066,0.1164677,0,67.66794,0,275.3016
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,1.31683,0,0,59.00031,0,0,0,0,57.68348,266.8431,57.68348,0,57.68348,420.0009,100,0.1163527,0,47.20025,0,325.8434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,59.00819,59.00819,0,-1,0,59.00819,122.8661,10.38719,0,0,72.50107,62.11388,59.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1163527,64.909,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,13.28462,13.28462,0,0,0,13.28462,387.9342,37.55178,0,0,51.53559,13.98381,13.28462,0,0,0,318.7582,0,0,0,420.0009,100,0.1163527,14.61308,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,129.453,129.453,60.75305,0,17.63852,129.453,32.68571,0,0,0,42.31266,72.31579,68.7,0,0,0,318.7582,0,30.00313,-30.00313,388.3748,92.46999,0.1163527,142.3984,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.427219,5.427219,0,0,0,5.427219,440.3403,0,0,0,23.89823,5.712862,5.427219,0,0,33.33681,288.7551,18.18537,0,18.18537,405.6269,96.57764,0.1163165,5.969941,19.11858,0,312.6533
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,143.4892,143.4892,74.78923,0,21.18968,143.4892,2.582386,0,0,8.138156,3.705446,72.31579,68.7,0,0,15.15145,305.1219,0,68.61034,-68.61034,333.3053,79.35824,0.1163165,157.8382,2.964357,81,308.8274
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,114.2122,68.7,0,-1,0,68.7,0,0,45.51216,56.93338,0,72.31579,68.7,0,0,91.38516,236.5116,0,72.31579,-72.31579,257.0777,61.20886,0.1163165,125.6334,0,0,236.5116
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.654433,3.654433,0,-1,0,3.654433,0,0,4.440892E-16,0,0,3.846772,3.654433,0,0,171.736,164.1958,0,3.846772,-3.846772,253.0229,60.24342,0.1163165,4.019877,0,0,164.1958
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.88279,59.88279,0,-1,0,59.88279,0,0,7.105427E-15,0,0,63.03452,59.88279,0,0,176.0102,160.349,0,63.03452,-63.03452,186.5787,44.4234,0.1163165,65.87107,0,0,160.349
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.577,43.577,0,-1,0,43.577,0,0,0,0,0,45.87053,43.577,0,0,246.0486,97.31451,0,45.87053,-45.87053,138.2269,32.9111,0.1163165,47.9347,0,0,97.31451
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.15314,48.87178,0,-1,0,48.87178,0,0,7.281357,12.89667,0,51.44398,48.87178,0,0,297.0158,51.44398,0,51.44398,-51.44398,84.00017,20,0.1163165,61.76845,0,0,51.44398
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,28.28422,0,0,-1,0,0,0,0,28.28422,31.11264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163165,31.11264,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,91.10233,0,0,-1,0,0,0,0,91.10233,100.2126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163165,100.2126,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,26.53467,0,0,-1,0,0,0,0,26.53467,29.18814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163165,29.18814,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,10.65587,0,0,-1,0,0,0,0,10.65587,11.72145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163165,11.72145,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,68.46552,0,0,-1,0,0,0,0,68.46552,75.31207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163165,75.31207,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163165,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,60.80769,60.80769,81,0,22.761,60.80769,0.9573236,0,0,0,0.5821263,0,0,20.19231,19.1827,354.1758,0,19.76482,0,19.76482,102.7507,24.46441,0.1163769,66.88846,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.353208,1.353208,73.669,0,20.90626,1.353208,1587.751,0,0,0,21.48558,0,0,72.31579,68.7,334.411,17.78834,90.18558,0,90.18558,188.3083,44.83521,0.1164542,1.488529,17.18846,81,39.27392
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,81.1828,81.1828,81,0,22.761,81.1828,43.16628,0,0,0,35.0436,0.1924181,0.1827971,0,0,244.2254,98.95536,34.85118,0,34.85118,221.371,52.70728,0.1165438,89.30108,28.03488,81,133.999
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,209.3742,130.3214,58.74482,0,58.74482,277.1012,65.97635,0.116427,0,46.99585,0,189.0662
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.737888,1.737888,0,-1,0,1.737888,4832.823,0,0,0,83.98906,1.829356,1.737888,0,0,150.6294,183.1918,82.1597,0,82.1597,355.0448,84.5343,0.1162641,1.911677,67.19125,0,267.1808
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,152.5925,68.7,0,-1,0,68.7,118.5024,0,83.89252,99.15178,81.41115,72.31579,68.7,0,0,68.46971,257.1355,9.095363,0,9.095363,363.6734,86.58873,0.1162461,167.8518,65.12892,0,338.5466
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,28.1663,0,0,87.54064,0,0,0,0,59.37435,265.3213,59.37435,0,59.37435,420.0009,100,0.1161287,0,70.03252,0,352.862
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161287,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,44.89517,44.89517,0,-1,0,44.89517,175.6439,31.59755,0,0,78.85563,47.25808,44.89517,0,0,0,318.7582,0,0,0,420.0009,100,0.1161287,49.38469,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,131.0558,131.0558,62.3558,0,18.04402,131.0558,57.67112,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161287,144.1614,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,85.06829,85.06829,20.25,0,7.39125,85.06829,59.46466,0,0,0,50.58557,68.22977,64.81829,0,0,0,318.7582,0,17.64421,-17.64421,401.4022,95.57176,0.1161287,93.57512,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,48.33181,48.33181,0,0,0,48.33181,48.5274,0,0,0,23.45417,50.87559,48.33181,0,0,19.60468,301.114,0,27.42142,-27.42142,372.4975,88.6897,0.1161287,53.16499,18.76334,0,324.5682
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,50.07291,273.6926,3.684105,0,3.684105,375.9926,89.52186,0.1161214,0,2.947284,0,277.3767
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.38881,277.0083,0,0,0,375.9926,89.52186,0.1161214,0,0,0,277.0083
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,41.34205,41.34205,0,-1,0,41.34205,0,0,7.105427E-15,0,0,43.51795,41.34205,0,0,46.38881,277.0083,0,43.51795,-43.51795,330.1206,78.59999,0.1161214,45.47625,0,0,277.0083
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.74208,233.4904,0,0,0,330.1206,78.59999,0.1161214,0,0,0,233.4904
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,46.23525,46.23525,0,-1,0,46.23525,0,0,7.105427E-15,0,0,48.66869,46.23525,0,0,94.74208,233.4904,0,48.66869,-48.66869,278.8193,66.38541,0.1161214,50.85878,0,0,233.4904
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.8184,184.8217,0,0,0,278.8193,66.38541,0.1161214,0,0,0,184.8217
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,98.7521,68.7,0,-1,0,68.7,0,0,30.0521,39.92731,0,72.31579,68.7,0,0,148.8184,184.8217,0,72.31579,-72.31579,202.5918,48.23604,0.1161214,108.6273,0,0,184.8217
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,67.83745,67.83745,0,-1,0,67.83745,0,0,1.421085E-14,5.921192,0,71.40784,67.83745,0,0,229.1693,112.5059,0,71.40784,-71.40784,127.3213,30.31454,0.1161214,74.62119,0,0,112.5059
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.5113,41.09803,0,0,0,127.3213,30.31454,0.1161214,0,0,0,41.09803
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,80.438,39.04313,0,-1,0,39.04313,0,0,41.39486,49.43866,0,41.09803,39.04313,0,0,308.5113,41.09803,0,41.09803,-41.09803,84.00017,20,0.1161214,88.4818,0,0,41.09803
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161214,0,0,0,0
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,87.72404,81,81,0,22.761,81,0,0,6.724044,15.49645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161214,96.49645,0,81,0
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,8.147305,8.147305,80.4631,0,22.62516,8.147305,4.720245,0,0,0,0.3845728,0,0,72.31579,68.7,354.1758,0,69.08457,0,69.08457,149.5396,35.60458,0.1162727,8.962036,0.3076583,81,0.3845728
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,101.0105,101.0105,81,0,22.761,101.0105,24.21464,0,0,0,24.45932,21.06365,20.01047,0,0,285.0912,62.17612,3.395675,0,3.395675,152.761,36.37159,0.1162814,111.1115,19.56746,81,86.63544
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,118.6804,118.6804,81,0,22.761,118.6804,44.01161,0,0,0,52.23315,39.66357,37.68039,0,0,281.6956,65.23222,12.56958,0,12.56958,164.6855,39.21076,0.1163136,130.5484,41.78652,81,117.4654
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,37.61666,37.61666,0,-1,0,37.61666,198.5239,0,0,0,74.67806,39.59649,37.61666,0,0,269.126,76.54485,35.08157,0,35.08157,197.9668,47.13486,0.1162443,41.37833,59.74245,0,151.2229
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,127.4107,68.7,0,-1,0,68.7,142.2259,0,58.71067,71.45174,97.7092,72.31579,68.7,0,0,234.0444,108.1183,25.39341,0,25.39341,222.0571,52.87064,0.1161942,140.1517,78.16736,0,205.8275
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,124.8403,68.7,0,-1,0,68.7,149.4191,0,56.14034,68.62437,102.6509,72.31579,68.7,0,0,208.651,130.9723,30.33515,0,30.33515,250.8356,59.72263,0.1161344,137.3244,82.12075,0,233.6233
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,60.19646,60.19646,0,-1,0,60.19646,186.796,0,0,0,112.4446,63.3647,60.19646,0,0,178.3159,158.274,49.07987,0,49.07987,297.3968,70.80862,0.1160379,66.21611,89.95565,0,270.7185
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,26.68358,26.68358,0,-1,0,26.68358,397.9042,0,0,0,106.1751,28.08798,26.68358,0,0,129.236,202.4458,78.0871,0,78.0871,371.4767,88.44667,0.1158845,29.35194,84.94006,0,308.6209
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,153.1349,68.7,0,-1,0,68.7,122.3683,0,84.43494,99.74844,84.06699,72.31579,68.7,0,0,51.14888,272.7242,11.75121,0,11.75121,382.6249,91.10099,0.1158615,168.4484,67.2536,0,356.7912
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,94.26171,94.26171,25.56171,0,8.735113,94.26171,74.243,0,0,0,69.98272,72.31579,68.7,0,0,39.39767,283.3003,0,2.333069,-2.333069,380.1656,90.51545,0.1158615,103.6879,55.98618,81,353.2831
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,76.30286,76.30286,20.25,0,7.39125,76.30286,58.99458,0,0,0,45.01456,59.00302,56.05286,0,0,41.98997,280.9673,0,13.98846,-13.98846,365.4205,87.00471,0.1158615,83.93315,36.01165,81,325.9818
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.682657,7.682657,0,0,0,7.682657,315.7331,0,0,0,24.25669,8.087007,7.682657,0,0,57.5327,266.9788,16.16968,0,16.16968,380.7604,90.65707,0.1158298,8.450922,19.40535,0,291.2355
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,120.1626,120.1626,51.46264,0,15.28805,120.1626,2.913578,0,0,0,3.501032,72.31579,68.7,0,0,41.36302,281.5315,0,68.81476,-68.81476,308.2233,73.38635,0.1158298,132.1789,2.800826,81,285.0325
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,20.18143,20.18143,0,-1,0,20.18143,0,0,0,0,0,21.24361,20.18143,0,0,117.8239,212.7168,0,21.24361,-21.24361,285.8306,68.05476,0.1158298,22.19957,0,0,212.7168
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.4279,191.4731,0,0,0,285.8306,68.05476,0.1158298,0,0,0,191.4731
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,126.1032,68.7,0,-1,0,68.7,0,0,57.4032,70.01352,0,72.31579,68.7,0,0,141.4279,191.4731,0,72.31579,-72.31579,209.603,49.90539,0.1158298,138.7135,0,0,191.4731
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,18.18145,18.18145,0,-1,0,18.18145,0,0,3.552714E-15,0,0,19.13837,18.18145,0,0,221.7787,119.1573,0,19.13837,-19.13837,189.4294,45.10215,0.1158298,19.9996,0,0,119.1573
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.0436,100.019,0,0,0,189.4294,45.10215,0.1158298,0,0,0,100.019
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,56.43977,56.43977,0,-1,0,56.43977,0,0,7.105427E-15,0,0,59.41028,56.43977,0,0,243.0436,100.019,0,59.41028,-59.41028,126.8055,30.19172,0.1158298,62.08374,0,0,100.019
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.055,40.6087,0,0,0,126.8055,30.19172,0.1158298,0,0,0,40.6087
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,37.5856,37.5856,0,-1,0,37.5856,0,0,7.105427E-15,2.765899,0,39.56379,37.5856,0,0,309.055,40.6087,0,39.56379,-39.56379,85.10159,20.26225,0.1158298,41.34416,0,0,40.6087
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,36.77707,0.9926612,0,-1,0,0.9926612,0,0,35.78441,39.46212,0,1.044906,0.9926612,0,0,353.0148,1.044906,0,1.044906,-1.044906,84.00017,20,0.1158298,40.45478,0,0,1.044906
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,46.10642,0,0,-1,0,0,0,0,46.10642,50.71706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158298,50.71706,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,73.68934,73.68934,81,0,22.761,73.68934,0,0,0,0.05827163,0,0,0,7.310662,6.945129,354.1758,0,6.945129,0,6.945129,90.5889,21.56874,0.1158509,81.05827,0,81,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,347.2307,6.250616,69.10722,0,69.10722,156.1497,37.17844,0.1159629,0,0.3257717,81,6.657831
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,86.30718,86.30718,81,0,22.761,86.30718,28.03717,0,0,0,24.19809,5.586506,5.30718,0,0,278.1235,68.44711,18.61159,0,18.61159,173.8063,41.38236,0.1160104,94.9379,19.35847,81,92.6452
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,78.68756,78.68756,81,0,22.761,78.68756,53.85091,0,0,0,42.37397,0,0,2.312439,2.196817,259.5119,85.19753,44.57079,0,44.57079,216.0898,51.44985,0.1161251,86.55632,33.89918,81,127.5715
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,68.06435,68.06435,0,-1,0,68.06435,105.4798,0,0,6.170783,71.79411,71.64668,68.06435,0,0,214.9411,125.3112,0.1474253,0,0.1474253,216.2297,51.48315,0.1161248,74.87078,57.43529,0,197.1053
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,38.52866,38.52866,0,-1,0,38.52866,224.3493,0,0,0,86.43877,40.55648,38.52866,0,0,214.7937,125.4439,45.88229,0,45.88229,259.7574,61.84689,0.116035,42.38152,69.15102,0,211.8827
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,31.86717,31.86717,0,-1,0,31.86717,257.4304,0,0,0,82.03577,33.54439,31.86717,0,0,168.9114,166.738,48.49138,0,48.49138,305.7604,72.79995,0.1159402,35.05389,65.62862,0,248.7738
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,46.01828,46.01828,0,-1,0,46.01828,228.8469,0,0,0,105.3114,48.44029,46.01828,0,0,120.42,210.3802,56.87112,0,56.87112,359.7131,85.64581,0.1158292,50.6201,84.24913,0,315.6917
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,43.51079,43.51079,0,-1,0,43.51079,223.4468,0,0,0,97.22346,45.80083,43.51079,0,0,63.54887,261.5642,51.42263,0,51.42263,408.4969,97.26096,0.115729,47.86187,77.77876,0,358.7877
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,88.26376,68.7,0,-1,0,68.7,133.4606,7.245369,19.56376,28.39013,91.68741,72.31579,68.7,0,0,12.12625,307.8446,12.12625,0,12.12625,420.0009,100,0.1157054,97.09013,73.34992,0,399.532
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,108.4188,108.4188,39.71875,0,12.31684,108.4188,57.22142,0,0,0,62.03875,72.31579,68.7,0,0,0,318.7582,0,10.27704,-10.27704,409.1679,97.42073,0.1157054,119.2606,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,62.20448,62.20448,0,0,0,62.20448,69.72563,0,0,0,43.37247,65.4784,62.20448,0,0,11.41894,308.4812,0,22.10593,-22.10593,385.8662,91.87272,0.1157054,68.42493,34.69798,0,351.8536
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,127.4999,127.4999,58.7999,0,17.14437,127.4999,18.25307,0,1.421085E-14,0,23.27264,72.31579,68.7,0,0,35.98108,286.3752,0,49.04315,-49.04315,334.1702,79.56417,0.1157054,140.2499,18.61811,81,309.6479
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.724676,3.724676,76.04047,0,21.50624,3.724676,103.145,0,0,0,3.841818,0,0,72.31579,68.7,90.47346,237.3321,72.54182,0,72.54182,402.9894,95.94966,0.1158279,4.097144,3.073455,81,241.1739
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,101.9123,68.7,0,-1,0,68.7,0,0,33.21231,43.40354,0,72.31579,68.7,0,0,17.93165,302.6198,0,72.31579,-72.31579,326.7618,77.80029,0.1158279,112.1035,0,0,302.6198
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,19.33253,19.33253,0,-1,0,19.33253,0,0,0,0,0,20.35003,19.33253,0,0,98.28252,230.304,0,20.35003,-20.35003,305.311,72.69296,0.1158279,21.26578,0,0,230.304
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,23.44048,23.44048,0,-1,0,23.44048,0,0,3.552714E-15,0,0,24.67419,23.44048,0,0,120.8937,209.9539,0,24.67419,-24.67419,279.3022,66.50038,0.1158279,25.78452,0,0,209.9539
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,110.9794,68.7,0,-1,0,68.7,0,0,42.2794,53.37735,0,72.31579,68.7,0,0,148.3094,185.2797,0,72.31579,-72.31579,203.0746,48.351,0.1158279,122.0773,0,0,185.2797
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,82.74165,68.7,0,-1,0,68.7,0,0,14.04165,22.31582,0,72.31579,68.7,0,0,228.6603,112.9639,0,72.31579,-72.31579,126.8471,30.20163,0.1158279,91.01582,0,0,112.9639
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,126.1502,38.61575,0,-1,0,38.61575,0,0,87.53446,100.1495,0,40.64816,38.61575,0,0,309.0112,40.64816,0,40.64816,-40.64816,84.00017,20,0.1158279,138.7652,0,0,40.64816
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,131.1187,0,0,-1,0,0,0,0,131.1187,144.2306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158279,144.2306,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158279,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,60.52633,0,0,-1,0,0,0,0,60.52633,66.57896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158279,66.57896,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,102.499,0,0,-1,0,0,0,0,102.499,112.7489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1158279,112.7489,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,19.20804,19.20804,81,0,22.761,19.20804,0,0,0,0,0,0,0,61.79196,58.70236,354.1758,0,58.70236,0,58.70236,139.6901,33.25949,0.1160003,21.12884,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,73.66315,73.66315,81,0,22.761,73.66315,3.333028,0,0,0,2.455214,0,0,7.336846,6.970004,295.4734,52.83213,9.425217,0,9.425217,148.6317,35.38842,0.1160275,81.02947,1.964171,81,55.28734
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,46.18445,46.18445,81,0,22.761,46.18445,28.34945,0,0,0,13.09304,0,0,34.81555,33.07477,286.0482,61.31482,46.16781,0,46.16781,192.4303,45.81665,0.1161604,50.8029,10.47443,81,74.40786
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,97.22792,97.22792,81,0,22.761,97.22792,22.67125,0,0,0,22.04279,17.08202,16.22792,0,0,239.8804,102.8659,4.960766,0,4.960766,197.1365,46.93716,0.116173,106.9507,17.63423,81,124.9086
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,36.84575,36.84575,0,-1,0,36.84575,74.69753,0,0,0,27.52287,38.785,36.84575,0,0,234.9196,107.3305,0,11.26213,-11.26213,185.2652,44.11066,0.116173,40.53032,22.01829,0,134.8534
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,38.22308,38.22308,0,-1,0,38.22308,92.70628,0,0,0,35.43519,40.23481,38.22308,0,0,247.4331,96.06841,0,4.799623,-4.799623,180.2059,42.90608,0.116173,42.04538,28.34815,0,131.5036
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,56.51677,56.51677,0,-1,0,56.51677,117.1898,0,0,0,66.2319,59.49134,56.51677,0,0,252.7661,91.26878,6.740561,0,6.740561,186.6006,44.42862,0.1161598,62.16845,52.98552,0,157.5007
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,246.0255,97.33529,81.23833,0,81.23833,263.67,62.77845,0.1160019,0,64.99067,0,178.5736
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,39.19788,39.19788,0,-1,0,39.19788,193.7048,0,0,0,75.92818,41.26093,39.19788,0,0,164.7872,170.4498,34.66725,0,34.66725,296.5583,70.60897,0.1159346,43.11766,60.74254,0,246.378
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,44.14589,44.14589,0,-1,0,44.14589,190.1976,0,0,0,83.96441,46.46936,44.14589,0,0,130.1199,201.6503,37.49505,0,37.49505,332.1292,79.07822,0.115862,48.56048,67.17153,0,285.6147
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,0,0,0,71.28947,0,0,0,0,92.62484,235.3959,71.28947,0,71.28947,399.7603,95.18084,0.1157241,0,57.03158,0,306.6853
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,107.0227,107.0227,38.32267,0,11.96363,107.0227,30.87817,0,1.421085E-14,0,33.04664,72.31579,68.7,0,0,21.33537,299.5564,0,39.26915,-39.26915,358.367,85.32531,0.1157241,117.7249,26.43731,81,332.603
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,21.03843,21.03843,0,0,0,21.03843,87.02096,0,0,0,18.30784,22.14571,21.03843,0,0,64.96775,260.2873,0,3.837872,-3.837872,354.3215,84.36211,0.1157241,23.14227,14.64627,0,278.5951
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,131.188,131.188,62.48801,0,18.07747,131.188,2.050155,0,0,0,2.689558,72.31579,68.7,0,0,69.23206,256.4494,0,69.62623,-69.62623,280.929,66.88773,0.1157241,144.3068,2.151646,81,259.1389
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5945,186.8232,0,0,0,280.929,66.88773,0.1157241,0,0,0,186.8232
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5945,186.8232,0,0,0,280.929,66.88773,0.1157241,0,0,0,186.8232
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,72.50963,68.7,0,-1,0,68.7,0,0,3.809629,11.06059,0,72.31579,68.7,0,0,146.5945,186.8232,0,72.31579,-72.31579,204.7015,48.73836,0.1157241,79.76059,0,0,186.8232
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,25.75288,25.75288,0,-1,0,25.75288,0,0,3.552714E-15,0,0,27.1083,25.75288,0,0,226.9454,114.5074,0,27.1083,-27.1083,176.1269,41.93488,0.1157241,28.32817,0,0,114.5074
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,20.90798,20.90798,0,-1,0,20.90798,0,0,0,0,0,22.0084,20.90798,0,0,257.0657,87.39906,0,22.0084,-22.0084,152.928,36.41135,0.1157241,22.99878,0,0,87.39906
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,13.38401,13.38401,0,-1,0,13.38401,0,0,1.776357E-15,0,0,14.08843,13.38401,0,0,281.5195,65.39066,0,14.08843,-14.08843,138.0775,32.87552,0.1157241,14.72241,0,0,65.39066
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,58.41938,48.73712,0,-1,0,48.73712,0,0,9.682261,15.5242,0,51.30223,48.73712,0,0,297.1733,51.30223,0,51.30223,-51.30223,84.00017,20,0.1157241,64.26132,0,0,51.30223
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,48.88277,0,0,-1,0,0,0,0,48.88277,53.77105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157241,53.77105,0,0,0
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,78.44882,0,0,-1,0,0,0,0,78.44882,86.29371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157241,86.29371,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,83.2028,0,0,-1,0,0,0,0,83.2028,91.52307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157241,91.52307,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157241,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,84.36908,81.54606,81,0,22.761,81.54606,0.7048807,0,2.82302,11.69678,0.5748024,0.5748024,0.5460623,0,0,354.1758,0,0,0,0,84.00017,20,0.1157241,92.80599,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.964283,4.964283,77.28008,0,21.81986,4.964283,26.20041,0,0,0,1.300662,0,0,72.31579,68.7,354.1758,0,70.00066,0,70.00066,150.4086,35.81151,0.1158563,5.460711,1.04053,81,1.300662
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,85.21481,85.21481,81,0,22.761,85.21481,5.611844,0,0,0,4.782123,4.436647,4.214815,0,0,284.1751,63.0006,0.345475,0,0.345475,150.7364,35.88954,0.1158572,93.7363,3.825698,81,67.78271
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,145.5351,64.29008,0,-1,0,64.29008,6.785247,0,81.24505,99.11387,4.362241,67.67377,64.29008,0,0,283.8297,63.31152,0,63.31152,-63.31152,84.00017,20,0.1158572,160.0886,3.489793,0,67.67377
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,144.122,7.338508,0,-1,0,7.338508,105.2632,0,136.7834,157.0665,7.724746,7.724746,7.338508,0,0,354.1758,0,0,0,0,84.00017,20,0.1158572,158.5342,6.179797,0,7.724746
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,70.93412,19.13366,0,-1,0,19.13366,105.2632,0,51.80046,74.20081,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1158572,78.02753,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,72.98088,21.82861,0,-1,0,21.82861,105.2632,0,51.15228,75.91325,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1158572,80.27897,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,140.3263,15.59316,0,-1,0,15.59316,105.2632,0,124.7331,151.2403,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1158572,154.3589,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,70.25552,7.258409,0,-1,0,7.258409,105.2632,0,62.99712,75.82939,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1158572,77.28107,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,61.69061,61.69061,81,0,22.761,61.69061,19.6932,0,0,0,12.14885,0,0,19.30939,18.34392,354.1758,0,30.49277,0,30.49277,112.9281,26.8876,0.1159429,67.85967,9.719083,81,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,50.42302,50.42302,81,0,22.761,50.42302,4.169119,0,0,0,2.102196,0,0,30.57698,29.04813,323.683,27.44349,31.15033,0,31.15033,142.4799,33.92373,0.1160353,55.46532,1.681757,81,29.54569
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,292.5327,55.47879,68.98482,0,68.98482,207.9247,49.50578,0.1161456,0,0.2278555,81,55.76361
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,56.87248,56.87248,81,0,22.761,56.87248,7.110061,0,0,0,4.043668,0,0,24.12752,22.92114,223.5479,117.5651,26.96481,0,26.96481,233.5058,55.5965,0.1162243,62.55973,3.234935,81,121.6088
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,206.0189,68.7,0,-1,0,68.7,0,0,137.3189,157.9208,0,72.31579,68.7,0,0,196.5831,141.8335,0,72.31579,-72.31579,157.2782,37.44712,0.1162243,226.6208,0,0,141.8335
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,68.8575,66.04179,0,-1,0,66.04179,0,0,2.815714,9.701464,0,69.51767,66.04179,0,0,276.934,69.51767,0,69.51767,-69.51767,84.00017,20,0.1162243,75.74325,0,0,69.51767
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,147.4301,0,0,-1,0,0,0,0,147.4301,162.1731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,162.1731,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,78.3446,0,0,-1,0,0,0,0,78.3446,86.17905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,86.17905,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,86.24142,0,0,-1,0,0,0,0,86.24142,94.86556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,94.86556,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,67.87327,0,0,-1,0,0,0,0,67.87327,74.6606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,74.6606,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,60.13566,0,0,-1,0,0,0,0,60.13566,66.14922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,66.14922,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,19.19635,0,0,-1,0,0,0,0,19.19635,21.11598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,21.11598,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,64.59104,0,0,-1,0,0,0,0,64.59104,71.05015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,71.05015,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,57.1486,0,0,-1,0,0,0,0,57.1486,62.86346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,62.86346,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,137.8553,81,81,0,22.761,81,0,0,56.85533,70.64086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162243,151.6409,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,23.87721,23.87721,81,0,22.761,23.87721,3.945124,0,0,0,0.9419855,0,0,57.12279,54.26665,354.1758,0,55.20864,0,55.20864,136.3757,32.47033,0.1163887,26.26493,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,79.50013,79.50013,81,0,22.761,79.50013,2.754859,0,0,0,2.190117,0,0,1.499868,1.424874,298.9672,49.68777,3.614991,0,3.614991,139.8052,33.28688,0.1163984,87.45014,1.752094,81,51.87789
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,122.5011,122.5011,56.5814,0,16.58309,122.5011,13.4267,0,1.421085E-14,0.3318723,16.44785,69.38911,65.91966,0,0,295.3522,52.94127,0,52.94127,-52.94127,84.00017,20,0.1163984,134.7512,13.15828,81,69.38911
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,50.97947,24.73821,0,-1,0,24.73821,105.2632,0,26.24126,51.12978,26.04022,26.04022,24.73821,0,0,354.1758,0,0,0,0,84.00017,20,0.1163984,56.07742,20.83218,0,26.04022
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,101.6662,18.19877,0,-1,0,18.19877,105.2632,0,83.46742,108.1931,19.1566,19.1566,18.19877,0,0,354.1758,0,0,0,0,84.00017,20,0.1163984,111.8328,15.32528,0,19.1566
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,78.66074,22.68823,0,-1,0,22.68823,105.2632,0,55.97251,81.98917,23.88234,23.88234,22.68823,0,0,354.1758,0,0,0,0,84.00017,20,0.1163984,86.52681,19.10588,0,23.88234
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.497111,5.497111,0,-1,0,5.497111,390.858,0,0,1.964502,21.4859,5.786433,5.497111,0,0,354.1758,0,15.69947,0,15.69947,98.89399,23.54614,0.116368,6.046823,17.18872,0,21.4859
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,51.98171,49.17833,0,-1,0,49.17833,76.53197,0,2.803381,36.60578,37.63715,51.76667,49.17833,0,0,338.4763,14.12952,0,14.12952,-14.12952,84.00017,20,0.116368,57.17989,30.10972,0,51.76667
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,10.71018,9.776818,0,-1,0,9.776818,105.2632,0,0.9333615,9.825834,10.29139,10.29139,9.776818,0,0,354.1758,0,0,0,0,84.00017,20,0.116368,11.7812,8.23311,0,10.29139
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,18.12458,18.12458,81,0,22.761,18.12458,107.072,0,0,0,19.40635,0,0,62.87542,59.73164,354.1758,0,79.138,0,79.138,159.0771,37.87542,0.1164986,19.93704,15.52508,81,19.40635
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,64.79063,64.79063,81,0,22.761,64.79063,41.8682,0,0,0,27.12667,0,0,16.20937,15.3989,275.0378,71.2242,42.52557,0,42.52557,199.4204,47.48095,0.1166121,71.26969,21.70134,81,98.35087
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,95.70602,95.70602,27.00601,0,9.100521,95.70602,12.14156,0,0,0,11.6202,72.31579,68.7,0,0,232.5122,109.4972,0,60.69559,-60.69559,135.4416,32.24794,0.1166121,105.2766,9.296161,81,121.1174
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,60.74015,60.74015,81,0,22.761,60.74015,5.97471,0,0,0,3.629048,0,0,20.25985,19.24685,299.9518,48.80162,22.8759,0,22.8759,157.1436,37.41507,0.1166783,66.81417,2.903239,81,52.43068
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,99.41292,65.92044,0,-1,0,65.92044,0,0,33.49248,43.43377,0,69.38994,65.92044,0,0,277.0759,69.38994,0,69.38994,-69.38994,84.00017,20,0.1166783,109.3542,0,0,69.38994
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,64.94958,0,0,-1,0,0,0,0,64.94958,71.44455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,71.44455,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,87.46263,0,0,-1,0,0,0,0,87.46263,96.20889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,96.20889,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,93.43647,0,0,-1,0,0,0,0,93.43647,102.7801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,102.7801,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,7.223364,0,0,-1,0,0,0,0,7.223364,7.945701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,7.945701,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,77.88794,0,0,-1,0,0,0,0,77.88794,85.67673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,85.67673,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,44.38106,0,0,-1,0,0,0,0,44.38106,48.81916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,48.81916,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,86.1842,0,0,-1,0,0,0,0,86.1842,94.80261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,94.80261,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,67.30268,0,0,-1,0,0,0,0,67.30268,74.03294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,74.03294,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,15.27032,0,0,-1,0,0,0,0,15.27032,16.79735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166783,16.79735,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,35.80866,35.80866,81,0,22.761,35.80866,0,0,0,0,0,0,0,45.19134,42.93177,354.1758,0,42.93177,0,42.93177,124.7288,29.69728,0.1168057,39.38953,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,62.54527,62.54527,81,0,22.761,62.54527,3.745,0,0,0,2.34232,0,0,18.45473,17.53199,311.244,38.63859,19.87431,0,19.87431,143.5833,34.18642,0.1168636,68.7998,1.873856,81,40.98091
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,86.18636,86.18636,81,0,22.761,86.18636,24.6431,0,0,0,21.23899,5.459324,5.186358,0,0,291.3697,56.52547,15.77967,0,15.77967,158.5532,37.75068,0.1169028,94.80499,16.99119,81,77.76447
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,127.3547,127.3547,58.65471,0,17.10764,127.3547,32.38674,0,0,0,41.24604,72.31579,68.7,0,0,275.5901,70.72718,0,31.06975,-31.06975,125.8028,29.95298,0.1169028,140.0902,32.99683,81,111.9732
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,21.62219,21.62219,0,-1,0,21.62219,287.4525,0,0,0,62.15352,22.7602,21.62219,0,0,310.112,39.65742,39.39332,0,39.39332,163.1745,38.85101,0.1168266,23.78441,49.72282,0,101.8109
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,270.7187,75.11141,61.44508,0,61.44508,221.4665,52.73001,0.116708,0,49.15606,0,136.5565
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,47.17976,47.17976,0,-1,0,47.17976,141.2452,0,0,0,66.63914,49.6629,47.17976,0,0,209.2736,130.412,16.97624,0,16.97624,237.5715,56.56454,0.1166753,51.89773,53.31131,0,197.0511
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,125.5595,68.7,0,-1,0,68.7,73.80528,0,56.8595,69.41546,50.70423,72.31579,68.7,0,0,192.2974,145.6906,0,21.61156,-21.61156,214.791,51.1406,0.1166753,138.1155,40.56339,0,196.3948
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,79.40702,68.7,0,-1,0,68.7,66.99673,0,10.70702,18.64772,46.02675,72.31579,68.7,0,0,216.3102,124.079,0,26.28904,-26.28904,187.0799,44.54274,0.1166753,87.34772,36.8214,0,170.1058
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,25.78755,25.78755,0,-1,0,25.78755,101.3495,0,0,0,26.13555,27.14479,25.78755,0,0,245.5202,97.79,0,1.009241,-1.009241,186.0161,44.28945,0.1166753,28.36631,20.90844,0,123.9256
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,106.0012,106.0012,37.30117,0,11.7052,106.0012,21.40472,0,0,0,22.68926,72.31579,68.7,0,0,246.6416,96.78076,0,49.62653,-49.62653,133.7051,31.83448,0.1166753,116.6013,18.15141,81,119.47
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,184.2322,132.8608,81,0,22.761,132.8608,5.596892,0,51.37143,75.44606,7.436075,54.59031,51.86079,0,0,301.7822,47.15423,0,47.15423,-47.15423,84.00017,20,0.1166753,202.6554,5.94886,81,54.59031
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,72.31579,0,20.56389,0,0,0,0,0,5.043144,0,0,72.31579,68.7,354.1758,0,73.74314,0,73.74314,153.9591,36.65685,0.1167748,0,4.034515,81,5.043144
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,46.86471,46.86471,81,0,22.761,46.86471,6.763175,7.105427E-15,0,0,3.169542,0,0,34.13529,32.42853,280.4326,66.36883,35.59807,0,35.59807,187.7303,44.69761,0.1168784,51.55118,2.535634,81,69.53838
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,127.1778,68.7,0,-1,0,68.7,0,0,58.47778,71.19556,0,72.31579,68.7,0,0,244.8346,98.40709,0,72.31579,-72.31579,111.5028,26.54824,0.1168784,139.8956,0,0,98.40709
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,159.3914,24.78674,0,-1,0,24.78674,0,0,134.6047,150.5438,0,26.0913,24.78674,0,0,325.1855,26.0913,0,26.0913,-26.0913,84.00017,20,0.1168784,175.3306,0,0,26.0913
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,91.73779,0,0,-1,0,0,0,0,91.73779,100.9116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,100.9116,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.65931,0,0,-1,0,0,0,0,48.65931,53.52524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,53.52524,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,103.4885,0,0,-1,0,0,0,0,103.4885,113.8373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,113.8373,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,72.52053,0,0,-1,0,0,0,0,72.52053,79.77258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,79.77258,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,74.09135,0,0,-1,0,0,0,0,74.09135,81.50049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,81.50049,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,15.00142,0,0,-1,0,0,0,0,15.00142,16.50156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,16.50156,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,10.38835,0,0,-1,0,0,0,0,10.38835,11.42719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,11.42719,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,83.46524,81,81,0,22.761,81,0,0,2.465243,10.81177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168784,91.81177,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,49.06549,49.06549,81,0,22.761,49.06549,4.183133,0,0,0,2.052475,0,0,31.93451,30.33779,354.1758,0,32.39026,0,32.39026,114.7283,27.3162,0.116973,53.97204,1.64198,81,2.052475
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,89.79684,89.79684,81,0,22.761,89.79684,22.33327,0,0,0,20.05457,9.25983,8.796839,0,0,321.7856,29.15123,10.79475,0,10.79475,124.9691,29.75448,0.1169997,98.77652,16.04366,81,49.20581
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,90.70249,90.70249,81,0,22.761,90.70249,40.29295,0,0,0,36.54671,10.21315,9.702488,0,0,310.9908,38.8665,26.33356,0,26.33356,149.9513,35.70261,0.1170648,99.77274,29.23737,81,75.41321
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,73.96642,68.7,0,-1,0,68.7,62.65009,0,5.266416,13.74697,43.04061,72.31579,68.7,0,0,284.6572,62.56671,0,29.27518,-29.27518,119.0925,28.3553,0.1170648,81.36306,34.43249,0,105.6073
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,130.4682,68.7,0,-1,0,68.7,87.20595,0,61.76817,100.505,59.91048,72.31579,68.7,0,0,317.1852,33.29153,0,12.40531,-12.40531,106.0162,25.2419,0.1170648,143.515,47.92839,0,93.20201
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,67.60885,67.60885,0,-1,0,67.60885,145.5777,0,0,35.82737,98.42343,71.16721,67.60885,0,0,330.9689,20.88622,27.25622,0,27.25622,131.8737,31.39844,0.1170123,74.36973,78.73875,0,119.3097
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,0,0,0,94.19576,0,0,0,0,303.7127,45.41682,94.19576,0,94.19576,221.2357,52.67505,0.1168311,0,75.35661,0,139.6126
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,0,0,0,88.26006,0,0,0,0,209.5169,130.193,88.26006,0,88.26006,304.9665,72.61092,0.1166619,0,70.60804,0,218.4531
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,50.91346,50.91346,0,-1,0,50.91346,172.6867,0,0,0,87.92079,53.59312,50.91346,0,0,121.2569,209.6271,34.32767,0,34.32767,337.5326,80.36474,0.1165962,56.00481,70.33663,0,297.5479
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,0,0,0,68.6311,0,0,0,0,86.92918,240.522,68.6311,0,68.6311,402.6418,95.8669,0.1164651,0,54.90488,0,309.1531
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,51.91003,51.91003,0,0,0,51.91003,65.59262,0,0,0,34.04915,54.64214,51.91003,0,0,18.29807,302.29,0,20.59299,-20.59299,380.9348,90.69859,0.1164651,57.10103,27.23932,0,336.3391
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,34.25915,34.25915,0,0,0,34.25915,67.23185,0,0,0,23.03306,36.06226,34.25915,0,0,41.17916,281.697,0,13.0292,-13.0292,367.2009,87.4286,0.1164651,37.68506,18.42645,0,304.73
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,74.92789,74.92789,20.25,0,7.39125,74.92789,5.138088,0,1.421085E-14,0,3.849861,57.55567,54.67789,0,0,55.65606,268.6678,0,53.70581,-53.70581,310.59,73.94984,0.1164651,82.42068,3.079889,81,272.5176
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,142.7377,68.7,0,-1,0,68.7,0,0,74.03771,88.31148,0,72.31579,68.7,0,0,115.3292,214.962,0,72.31579,-72.31579,234.3624,55.80047,0.1164651,157.0115,0,0,214.962
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,46.87618,46.87618,0,-1,0,46.87618,0,0,7.105427E-15,0,0,49.34335,46.87618,0,0,195.6801,142.6462,0,49.34335,-49.34335,182.35,43.41658,0.1164651,51.5638,0,0,142.6462
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,103.6272,68.7,0,-1,0,68.7,0,0,34.9272,45.28992,0,72.31579,68.7,0,0,250.506,93.30283,0,72.31579,-72.31579,106.1225,25.2672,0.1164651,113.9899,0,0,93.30283
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,18.09001,18.09001,0,-1,0,18.09001,0,0,3.552714E-15,0,0,19.04212,18.09001,0,0,330.8569,20.98704,0,19.04212,-19.04212,86.05029,20.48812,0.1164651,19.89901,0,0,20.98704
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,56.80115,1.847674,0,-1,0,1.847674,0,0,54.95348,60.63359,0,1.94492,1.847674,0,0,352.0148,1.94492,0,1.94492,-1.94492,84.00017,20,0.1164651,62.48127,0,0,1.94492
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,63.35741,0,0,-1,0,0,0,0,63.35741,69.69315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164651,69.69315,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,56.72615,0,0,-1,0,0,0,0,56.72615,62.39877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164651,62.39877,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,59.45793,0,0,-1,0,0,0,0,59.45793,65.40372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164651,65.40372,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,91.90742,0,0,-1,0,0,0,0,91.90742,101.0982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164651,101.0982,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164651,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,44.21235,44.21235,81,0,22.761,44.21235,0,0,0,0,0,0,0,36.78765,34.94827,354.1758,0,34.94827,0,34.94827,117.155,27.89399,0.1165677,48.63359,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,78.75967,78.75967,81,0,22.761,78.75967,2.763517,0,0,0,2.176537,0,0,2.240327,2.12831,319.2275,31.45344,4.304848,0,4.304848,121.2389,28.86636,0.1165794,86.63564,1.74123,81,33.62997
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,39.04382,39.04382,81,0,22.761,39.04382,43.75115,0,0,0,17.08212,0,0,41.95618,39.85837,314.9227,35.3278,56.94049,0,56.94049,175.2574,41.72787,0.1167383,42.9482,13.6657,81,52.40992
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,64.6524,64.6524,81,0,22.761,64.6524,35.10221,0,0,0,22.69442,0,0,16.3476,15.53022,257.9822,86.57424,38.22464,0,38.22464,211.5205,50.36192,0.1168396,71.11765,18.15554,81,109.2687
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,48.89584,48.89584,0,-1,0,48.89584,79.97506,7.105427E-15,0,0,39.10448,51.4693,48.89584,0,0,219.7576,120.9764,0,12.36483,-12.36483,198.4868,47.25867,0.1168396,53.78542,31.28358,0,160.0809
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,49.87509,49.87509,0,-1,0,49.87509,90.4443,0,0,0,45.10918,52.5001,49.87509,0,0,233.4963,108.6116,0,7.390918,-7.390918,190.6961,45.40375,0.1168396,54.8626,36.08734,0,153.7208
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,162.2379,68.7,0,-1,0,68.7,55.35799,0,93.53789,109.7617,38.03094,72.31579,68.7,0,0,241.7084,101.2207,0,34.28485,-34.28485,154.5567,36.79914,0.1168396,178.4617,30.42475,0,139.2516
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,129.1253,68.7,0,-1,0,68.7,110.9062,0,60.4253,73.33783,76.19256,72.31579,68.7,0,0,279.8027,66.93581,3.876767,0,3.876767,158.2345,37.67481,0.1168322,142.0378,60.95404,0,143.1284
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,27.53359,27.53359,0,-1,0,27.53359,319.2043,0,0,0,87.88839,28.98273,27.53359,0,0,275.9259,70.4249,58.90567,0,58.90567,214.1174,50.98022,0.1167198,30.28695,70.31071,0,158.3133
