Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,142.4502,68.7,0,-1,0,68.7,92.36543,0,73.75018,87.99519,63.45505,72.31579,68.7,0,0,217.0202,123.44,0,8.860739,-8.860739,204.7773,48.75641,0.1167198,156.6952,50.76404,0,186.8951
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,0,0,0,52.44444,0,0,0,0,226.8655,114.5793,52.44444,0,52.44444,254.5305,60.60238,0.1166199,0,41.95555,0,167.0237
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,85.04387,85.04387,20.25,0,7.39125,85.04387,51.2218,0,1.421085E-14,0,43.561,68.20407,64.79387,0,0,174.4211,161.7793,0,24.64307,-24.64307,228.5544,54.41761,0.1166199,93.54826,34.8488,81,205.3403
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,78.22086,78.22086,81,0,22.761,78.22086,25.73703,0,0,0,20.13173,0,0,2.779141,2.640184,201.8023,137.1362,22.77191,0,22.77191,250.1577,59.56124,0.116677,86.04295,16.10538,81,157.2679
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,7.230463,7.230463,79.54625,0,22.3932,7.230463,56.03892,0,0,0,4.051873,0,0,72.31579,68.7,179.0303,157.6309,72.75188,0,72.75188,319.1762,75.99419,0.1168103,7.953509,3.241498,81,161.6828
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,86.15462,68.7,0,-1,0,68.7,0,0,17.45462,26.07008,0,72.31579,68.7,0,0,106.2785,223.1076,0,72.31579,-72.31579,242.9487,57.84481,0.1168103,94.77008,0,0,223.1076
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,216.4587,68.7,0,-1,0,68.7,0,0,147.7587,169.4046,0,72.31579,68.7,0,0,186.6293,150.7918,0,72.31579,-72.31579,166.7211,39.69543,0.1168103,238.1046,0,0,150.7918
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,82.22881,68.7,0,-1,0,68.7,0,0,13.52881,21.75169,0,72.31579,68.7,0,0,266.9802,78.47601,0,72.31579,-72.31579,90.49361,21.54606,0.1168103,90.45169,0,0,78.47601
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,155.6216,5.852216,0,-1,0,5.852216,0,0,149.7693,165.3315,0,6.160227,5.852216,0,0,347.3311,6.160227,0,6.160227,-6.160227,84.00017,20,0.1168103,171.1837,0,0,6.160227
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,71.72373,0,0,-1,0,0,0,0,71.72373,78.8961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168103,78.8961,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,44.86745,0,0,-1,0,0,0,0,44.86745,49.3542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168103,49.3542,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,18.58636,0,0,-1,0,0,0,0,18.58636,20.44499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168103,20.44499,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168103,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.11574,0,0,-1,0,0,0,0,31.11574,34.22731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168103,34.22731,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,61.4457,0,0,-1,0,0,0,0,61.4457,67.59027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168103,67.59027,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,28.1347,28.1347,81,0,22.761,28.1347,0,0,0,0,0,0,0,52.8653,50.22203,354.1758,0,50.22203,0,50.22203,131.645,31.34398,0.1169567,30.94817,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,77.18573,77.18573,81,0,22.761,77.18573,2.976637,0,0,0,2.297539,0,0,3.814274,3.62356,303.9538,45.19983,5.921099,0,5.921099,137.2622,32.68142,0.1169729,84.9043,1.838031,81,47.49737
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,77.48204,77.48204,81,0,22.761,77.48204,19.19876,0,0,0,14.87559,0,0,3.517959,3.342061,298.0327,50.52882,18.21765,0,18.21765,154.545,36.79636,0.117019,85.23025,11.90047,81,65.40441
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,153.3765,149.7,81,0,22.761,149.7,20.50518,0,3.676461,19.01411,30.69626,72.31579,68.7,0,0,279.815,66.92471,0,41.61953,-41.61953,110.6742,26.35094,0.117019,168.7141,24.557,81,97.62096
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,134.735,68.7,0,-1,0,68.7,79.10601,0,66.03504,113.8429,54.34583,72.31579,68.7,0,0,326.059,25.30518,0,17.96996,-17.96996,91.73216,21.84095,0.117019,148.2086,43.47667,0,79.65101
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,71.68026,65.63275,0,-1,0,65.63275,94.08701,0,6.047509,60.14697,61.75189,69.0871,65.63275,0,0,346.0256,7.335216,0,7.335216,-7.335216,84.00017,20,0.117019,78.84829,49.40151,0,69.0871
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,158.449,68.7,0,-1,0,68.7,130.4932,0,89.74897,157.2606,89.64883,72.31579,68.7,0,0,354.1758,0,17.33304,0,17.33304,100.4437,23.91513,0.116986,174.2939,71.71906,0,89.64883
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,69.57243,68.7,0,-1,0,68.7,90.80453,0,0.8724372,49.85722,62.38272,72.31579,68.7,0,0,336.8428,15.59974,0,9.933074,-9.933074,89.97336,21.42218,0.116986,76.52968,49.90617,0,77.98245
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,38.40932,38.40932,0,-1,0,38.40932,144.7507,0,0,26.30334,55.59777,40.43086,38.40932,0,0,347.8795,5.666663,15.16691,0,15.16691,104.362,24.84803,0.1169571,42.25025,44.47822,0,61.26443
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,144.2156,68.7,0,-1,0,68.7,133.5113,0,75.51556,122.8588,91.72226,72.31579,68.7,0,0,332.7126,19.31688,19.40647,0,19.40647,122.7725,29.2315,0.1169202,158.6371,73.37781,0,111.0391
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,68.21687,68.21687,81,0,22.761,68.21687,104.9963,0,0,0,71.62521,0,0,12.78312,12.14397,313.3061,36.7827,83.76918,0,83.76918,202.243,48.15299,0.1170385,75.03856,57.30017,81,108.4079
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,44.7565,44.7565,81,0,22.761,44.7565,118.0482,0,0,0,52.83425,0,0,36.2435,34.43132,229.537,112.175,87.26558,0,87.26558,285.0304,67.86423,0.1171498,49.23215,42.2674,81,165.0092
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,72.31579,0,20.56389,0,0,0,0,0,23.19001,0,0,72.31579,68.7,142.2714,190.714,91.89001,0,91.89001,372.2049,88.62003,0.1172125,0,18.55201,81,213.904
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,147.93,147.93,79.22997,0,22.31318,147.93,2.093038,0,2.842171E-14,13.02297,3.096231,72.31579,68.7,0,0,50.38136,273.415,0,69.21956,-69.21956,299.2411,71.24773,0.1172125,162.723,2.476985,81,276.5112
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,135.2163,68.7,0,-1,0,68.7,0,0,66.51633,80.03796,0,72.31579,68.7,0,0,127.292,204.1954,0,72.31579,-72.31579,223.0135,53.09835,0.1172125,148.738,0,0,204.1954
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,109.4325,68.7,0,-1,0,68.7,0,0,40.73248,51.67572,0,72.31579,68.7,0,0,207.6429,131.8797,0,72.31579,-72.31579,146.786,34.94897,0.1172125,120.3757,0,0,131.8797
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,93.14902,56.58567,0,-1,0,56.58567,0,0,36.56336,45.87827,0,59.56386,56.58567,0,0,287.9937,59.56386,0,59.56386,-59.56386,84.00017,20,0.1172125,102.4639,0,0,59.56386
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.860338,0,0,-1,0,0,0,0,6.860338,7.546371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172125,7.546371,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172125,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172125,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,132.8071,0,0,-1,0,0,0,0,132.8071,146.0878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172125,146.0878,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,88.56687,0,0,-1,0,0,0,0,88.56687,97.42355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172125,97.42355,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,57.8047,0,0,-1,0,0,0,0,57.8047,63.58517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172125,63.58517,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172125,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,100.3414,81,81,0,22.761,81,0,0,19.34142,29.37556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172125,110.3756,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1173172,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1174084,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,119.7448,119.7448,51.04482,0,15.18234,119.7448,24.29155,0,1.421085E-14,0,29.08787,72.31579,68.7,0,0,207.936,131.6158,0,43.22792,-43.22792,177.1692,42.18306,0.1174084,131.7193,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,65.34892,65.34892,0,-1,0,65.34892,73.26347,0,0,3.18381,47.87689,68.78834,65.34892,0,0,255.967,88.38789,0,20.91145,-20.91145,155.1266,36.93483,0.1174084,71.88381,38.30151,0,136.2648
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,31.02799,31.02799,0,-1,0,31.02799,168.8236,0,0,0,52.38258,32.66104,31.02799,0,0,279.202,67.47644,19.72153,0,19.72153,173.8361,41.38946,0.117371,34.13079,41.90606,0,119.859
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,61.77835,61.77835,0,-1,0,61.77835,96.69803,1.421085E-14,0,0,59.73845,65.02985,61.77835,0,0,259.4804,85.22582,0,5.291395,-5.291395,168.2585,40.06146,0.117371,67.95618,47.79076,0,144.9643
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,40.58171,40.58171,0,-1,0,40.58171,225.9495,0,0,0,91.69417,42.71759,40.58171,0,0,265.3598,79.93443,48.97657,0,48.97657,214.7217,51.12411,0.1172783,44.63988,73.35533,0,171.6286
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,0,0,0,69.24022,0,0,0,0,216.3832,124.0134,69.24022,0,69.24022,280.4088,66.76385,0.1171474,0,55.39217,0,193.2536
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,106.2411,68.7,0,-1,0,68.7,89.27971,0,37.54113,48.16524,61.33516,72.31579,68.7,0,0,147.143,186.3295,0,10.98063,-10.98063,268.8341,64.008,0.1171474,116.8652,49.06813,0,247.6647
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,13.29116,13.29116,0,0,0,13.29116,415.487,0,0,0,55.22305,13.9907,13.29116,0,0,159.3437,175.3489,41.23235,0,41.23235,307.9506,73.32143,0.1170696,14.62028,44.17844,0,230.572
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,22.83823,22.83823,0,0,0,22.83823,156.4895,0,0,0,35.73943,24.04025,22.83823,0,0,118.1113,212.458,11.69918,0,11.69918,319.0494,75.964,0.1170475,25.12206,28.59154,0,248.1975
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.65681,4.65681,0,0,0,4.65681,465.0194,0,0,0,21.65507,4.901906,4.65681,0,0,106.4121,222.9873,16.75316,0,16.75316,334.9429,79.74814,0.117016,5.122491,17.32406,0,244.6424
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,88.7058,88.7058,20.25,0,7.39125,88.7058,4.862602,0,0,0,4.31341,72.05875,68.4558,0,0,89.65898,238.0651,0,67.74533,-67.74533,263.533,62.74583,0.117016,97.57639,3.450728,81,242.3786
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,49.5607,49.5607,0,-1,0,49.5607,0,0,0,0,0,52.16916,49.5607,0,0,164.9316,170.3198,0,52.16916,-52.16916,208.5419,49.65273,0.117016,54.51677,0,0,170.3198
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.88922,8.88922,0,-1,0,8.88922,0,0,1.776357E-15,0,0,9.357074,8.88922,0,0,222.8973,118.1507,0,9.357074,-9.357074,198.6787,47.30435,0.117016,9.778142,0,0,118.1507
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,34.39456,34.39456,0,-1,0,34.39456,0,0,7.105427E-15,0,0,36.2048,34.39456,0,0,233.2941,108.7936,0,36.2048,-36.2048,160.5155,38.21789,0.117016,37.83402,0,0,108.7936
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,114.9153,68.7,0,-1,0,68.7,0,0,46.21532,57.70686,0,72.31579,68.7,0,0,273.5216,72.58877,0,72.31579,-72.31579,84.28792,20.06851,0.117016,126.4069,0,0,72.58877
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,53.81731,0.2593312,0,-1,0,0.2593312,0,0,53.55798,58.9397,0,0.2729802,0.2593312,0,0,353.8725,0.2729802,0,0.2729802,-0.2729802,84.00017,20,0.117016,59.19904,0,0,0.2729802
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,82.07083,0,0,-1,0,0,0,0,82.07083,90.27792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117016,90.27792,0,0,0
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,64.00963,0,0,-1,0,0,0,0,64.00963,70.41059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117016,70.41059,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,44.28437,0,0,-1,0,0,0,0,44.28437,48.71281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117016,48.71281,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.138,0,0,-1,0,0,0,0,47.138,51.8518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117016,51.8518,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117016,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,100.0262,81,81,0,22.761,81,0,0,19.0262,29.02882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117016,110.0288,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,85.34813,81.88564,81,0,22.761,81.88564,1.138485,0,3.46249,12.70582,0.9322556,0.9322556,0.8856429,0,0,354.1758,0,0,0,0,84.00017,20,0.117016,93.88294,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,3.019483,3.019483,75.33527,0,21.32782,3.019483,682.8323,0,0,0,20.61801,0,0,72.31579,68.7,354.1758,0,89.31801,0,89.31801,168.7347,40.17484,0.1170969,3.321432,16.4944,81,20.61801
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,264.8578,80.38621,106.453,0,106.453,269.7248,64.22007,0.1171317,0,30.20238,81,118.1392
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,185.2402,68.7,0,-1,0,68.7,90.87827,0,116.5402,135.0642,62.43337,72.31579,68.7,0,0,158.4048,176.1939,0,9.882416,-9.882416,259.3079,61.73984,0.1171317,203.7642,49.9467,0,238.6273
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,169.3853,166.3115,88.9586,0,88.9586,343.7014,81.8335,0.1169648,0,71.16688,0,255.2701
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,102.5171,68.7,0,-1,0,68.7,147.4821,0,33.81712,44.06883,101.3202,72.31579,68.7,0,0,80.42669,246.3742,29.00439,0,29.00439,371.2174,88.38491,0.1169104,112.7688,81.05614,0,347.6944
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,46.19183,46.19183,0,-1,0,46.19183,208.5213,0,0,0,96.31981,48.62298,46.19183,0,0,51.4223,272.4781,47.69683,0,47.69683,416.4666,99.1585,0.1168212,50.81102,77.05585,0,368.798
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,75.75174,0,0,79.47721,0,0,0,0,3.725474,315.4053,3.725474,0,3.725474,420.0009,100,0.1168142,0,63.58177,0,394.8825
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168142,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,11.49946,11.49946,0,0,0,11.49946,564.79,52.84312,0,0,64.94782,12.1047,11.49946,0,0,0,318.7582,0,0,0,420.0009,100,0.1168142,12.64941,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168142,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,72.72045,72.72045,20.25,0,7.39125,72.72045,30.39444,0,0,0,22.10298,55.23206,52.47046,0,0,0,318.7582,0,33.12908,-33.12908,385.0797,91.68546,0.1168142,79.9925,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,36.81009,285.6292,3.237846,0,3.237846,388.1514,92.41682,0.1168082,0,2.590277,0,288.867
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,107.0235,68.7,0,-1,0,68.7,0,0,38.32351,49.02586,0,72.31579,68.7,0,0,33.57224,288.5432,0,72.31579,-72.31579,311.9239,74.26744,0.1168082,117.7259,0,0,288.5432
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.94266,2.94266,0,-1,0,2.94266,0,0,4.440892E-16,0,0,3.097537,2.94266,0,0,113.9231,216.2274,0,3.097537,-3.097537,308.6588,73.49004,0.1168082,3.236926,0,0,216.2274
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.3648,213.1299,0,0,0,308.6588,73.49004,0.1168082,0,0,0,213.1299
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,17.61082,17.61082,0,-1,0,17.61082,0,0,0,0,0,18.53771,17.61082,0,0,117.3648,213.1299,0,18.53771,-18.53771,289.1183,68.83756,0.1168082,19.3719,0,0,213.1299
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,38.6082,38.6082,0,-1,0,38.6082,0,0,7.105427E-15,0,0,40.64021,38.6082,0,0,137.9623,194.5922,0,40.64021,-40.64021,246.2798,58.63793,0.1168082,42.46902,0,0,194.5922
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1181,153.952,0,0,0,246.2798,58.63793,0.1168082,0,0,0,153.952
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,64.23168,64.23168,0,-1,0,64.23168,0,0,0,1.954852,0,67.6123,64.23168,0,0,183.1181,153.952,0,67.6123,-67.6123,175.0102,41.669,0.1168082,70.65485,0,0,153.952
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,9.353956,9.353956,0,-1,0,9.353956,0,0,1.776357E-15,0,0,9.84627,9.353956,0,0,258.2428,86.33967,0,9.84627,-9.84627,164.6313,39.19785,0.1168082,10.28935,0,0,86.33967
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,10.51623,10.51623,0,-1,0,10.51623,0,0,0,0,0,11.06971,10.51623,0,0,269.1831,76.4934,0,11.06971,-11.06971,152.9628,36.41964,0.1168082,11.56785,0,0,76.4934
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.4828,65.42368,0,0,0,152.9628,36.41964,0.1168082,0,0,0,65.42368
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,52.30961,52.30961,0,0,0,52.30961,0,0,7.105427E-15,0,0,55.06275,52.30961,0,0,281.4828,65.42368,0,55.06275,-55.06275,94.92155,22.60032,0.1168082,57.54058,0,0,65.42368
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,342.6637,10.36093,1.066658,0,1.066658,95.93347,22.84126,0.1168062,0,0.853326,0,11.42759
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,22.27025,22.27025,81,0,22.761,22.27025,36.01038,0,0,0,8.019603,0,0,58.72975,55.79326,341.597,11.32093,63.81286,0,63.81286,156.4717,37.25508,0.11696,24.49728,6.415682,81,19.34053
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,38.08259,38.08259,81,0,22.761,38.08259,18.03785,0,0,0,6.869281,0,0,42.91741,40.77154,277.7841,68.7525,47.64082,0,47.64082,201.6677,48.01603,0.117093,41.89085,5.495425,81,75.62179
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,27.67438,27.67438,0,-1,0,27.67438,43.2483,0,7.105427E-15,0,11.9687,29.13092,27.67438,0,0,230.1433,111.6292,0,17.16223,-17.16223,183.5771,43.70876,0.117093,30.44182,9.574959,0,123.5979
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,100.09,68.7,0,-1,0,68.7,16.89327,0,31.38997,41.39896,11.60567,72.31579,68.7,0,0,249.2125,94.46702,0,60.71012,-60.71012,119.5831,28.4721,0.117093,110.099,9.284539,0,106.0727
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,200.7521,43.33191,0,-1,0,43.33191,27.36007,0,157.4202,186.5057,11.85564,45.61254,43.33191,0,0,316.6682,33.7569,0,33.7569,-33.7569,84.00017,20,0.117093,220.8273,9.484514,0,45.61254
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,17.5131,17.5131,0,-1,0,17.5131,187.5386,0,0,13.02409,32.84382,18.43484,17.5131,0,0,354.1758,0,14.40898,0,14.40898,97.66972,23.25465,0.1170661,19.26441,26.27506,0,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,100.0941,39.94868,0,-1,0,39.94868,72.80131,0,60.14543,92.25803,29.08316,42.05124,39.94868,0,0,339.7668,12.96808,0,12.96808,-12.96808,84.00017,20,0.1170661,110.1035,23.26653,0,42.05124
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,73.6065,17.59098,0,-1,0,17.59098,105.2632,0,56.01553,77.44896,18.51682,18.51682,17.59098,0,0,354.1758,0,0,0,0,84.00017,20,0.1170661,80.96716,14.81345,0,18.51682
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,88.77696,88.77696,81,0,22.761,88.77696,14.47975,0,0,14.21227,12.85469,8.186278,7.776965,0,0,354.1758,0,4.668407,0,4.668407,88.42901,21.05448,0.1170773,97.65466,10.28375,81,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,89.62831,85.82835,81,0,22.761,85.82835,1.026359,0,3.799965,13.43229,0.8809068,5.082473,4.82835,0,0,349.5074,4.201567,0,4.201567,-4.201567,84.00017,20,0.1170773,98.59115,0.7047254,81,5.082473
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,26.09339,26.09339,81,0,22.761,26.09339,16.40849,0,0,0,4.28153,0,0,54.90661,52.16128,354.1758,0,56.44281,0,56.44281,137.5465,32.74911,0.1172363,28.70272,3.425224,81,4.28153
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,47.83573,47.83573,81,0,22.761,47.83573,4.28107,0,0,0,2.047881,0,0,33.16427,31.50606,297.733,50.79853,33.55394,0,33.55394,169.3786,40.32815,0.117331,52.6193,1.638305,81,52.84641
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.179,80.99708,0,0,0,169.3786,40.32815,0.117331,0,0,0,80.99708
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,132.5254,68.7,0,-1,0,68.7,0,0,63.8254,77.07794,0,72.31579,68.7,0,0,264.179,80.99708,0,72.31579,-72.31579,93.15105,22.17878,0.117331,145.7779,0,0,80.99708
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,61.6358,8.247223,0,-1,0,8.247223,0,0,53.38858,59.55216,0,8.681287,8.247223,0,0,344.5299,8.681287,0,8.681287,-8.681287,84.00017,20,0.117331,67.79939,0,0,8.681287
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,51.84145,0,0,-1,0,0,0,0,51.84145,57.02559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,57.02559,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,8.190547,0,0,-1,0,0,0,0,8.190547,9.009602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,9.009602,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,73.89733,0,0,-1,0,0,0,0,73.89733,81.28706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,81.28706,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.17,0,0,-1,0,0,0,0,36.17,39.787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,39.787,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,71.68764,0,0,-1,0,0,0,0,71.68764,78.85641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,78.85641,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.9873,0,0,-1,0,0,0,0,10.9873,12.08603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,12.08603,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.99933,0,0,-1,0,0,0,0,51.99933,57.19926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,57.19926,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,107.1084,81,81,0,22.761,81,0,0,26.10841,36.81925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,117.8193,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,85.62083,83.15404,81,0,22.761,83.15404,2.726758,0,2.466793,12.75211,2.267409,2.267409,2.154039,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,94.18291,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,138.811,85.72536,81,0,22.761,85.72536,5.802331,0,53.08566,70.74706,4.97407,4.97407,4.725366,0,0,354.1758,0,0,0,0,84.00017,20,0.117331,152.6921,3.979256,81,4.97407
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.117423,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,145.4997,68.7,0,-1,0,68.7,20.32056,0,76.79974,92.82569,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.117423,160.0497,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,80.78176,37.04716,0,-1,0,37.04716,79.31105,0,43.7346,74.14347,29.3825,38.99702,37.04716,0,0,343.493,9.61452,0,9.61452,-9.61452,84.00017,20,0.117423,88.85994,23.506,0,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,38.46183,33.09654,0,-1,0,33.09654,105.2632,0,5.365295,35.68871,34.83846,34.83846,33.09654,0,0,354.1758,0,0,0,0,84.00017,20,0.117423,42.30802,27.87077,0,34.83846
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,91.85423,20.24093,0,-1,0,20.24093,105.2632,0,71.6133,96.99147,21.30625,21.30625,20.24093,0,0,354.1758,0,0,0,0,84.00017,20,0.117423,101.0397,17.045,0,21.30625
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,116.1623,11.39273,0,-1,0,11.39273,105.2632,0,104.7696,125.5,11.99234,11.99234,11.39273,0,0,354.1758,0,0,0,0,84.00017,20,0.117423,127.7785,9.593876,0,11.99234
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,56.93058,27.05556,0,-1,0,27.05556,105.2632,0,29.87502,57.21253,28.47953,28.47953,27.05556,0,0,354.1758,0,0,0,0,84.00017,20,0.117423,62.62364,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,181.2632,109.0225,81,0,22.761,109.0225,27.05625,0,72.24066,112.785,29.49741,29.49741,28.02254,0,0,354.1758,0,0,0,0,84.00017,20,0.117423,199.3895,23.59793,81,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,104.3095,104.3095,81,0,22.761,104.3095,31.40762,0,0,27.51583,32.76114,24.53631,23.3095,0,0,354.1758,0,8.224823,0,8.224823,91.80292,21.85779,0.1174426,114.7404,26.20891,81,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,47.38198,47.38198,81,0,22.761,47.38198,30.23359,0,0,0,14.32527,0,0,33.61802,31.93712,345.951,7.40234,46.26239,0,46.26239,135.6913,32.30738,0.1175674,52.12018,11.46022,81,21.72762
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,299.6886,49.03849,72.4908,0,72.4908,204.4621,48.68135,0.1176646,0,3.032642,81,52.8293
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,108.1802,68.7,0,-1,0,68.7,0,0,39.48015,50.29816,0,72.31579,68.7,0,0,227.1978,114.2802,0,72.31579,-72.31579,128.2346,30.53198,0.1176646,118.9982,0,0,114.2802
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,118.5783,39.8662,0,-1,0,39.8662,0,0,78.71212,90.56995,0,41.96442,39.8662,0,0,307.5487,41.96442,0,41.96442,-41.96442,84.00017,20,0.1176646,130.4362,0,0,41.96442
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176646,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,58.16891,0,0,-1,0,0,0,0,58.16891,63.98581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176646,63.98581,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,105.3341,0,0,-1,0,0,0,0,105.3341,115.8675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176646,115.8675,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,48.95319,0,0,-1,0,0,0,0,48.95319,53.84851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176646,53.84851,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,55.74845,0,0,-1,0,0,0,0,55.74845,61.3233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176646,61.3233,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,55.96657,0,0,-1,0,0,0,0,55.96657,61.56322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176646,61.56322,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,79.94655,0,0,-1,0,0,0,0,79.94655,87.94121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176646,87.94121,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.99592,0,0,-1,0,0,0,0,31.99592,35.19551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176646,35.19551,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,70.65133,70.65133,81,0,22.761,70.65133,0,0,0,0,0,0,0,10.34867,9.831241,354.1758,0,9.831241,0,9.831241,93.3269,22.22065,0.1176924,77.71646,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,41.77237,41.77237,81,0,22.761,41.77237,4.607864,0,0,0,1.924814,0,0,39.22763,37.26625,344.3446,8.848117,39.19107,0,39.19107,130.5068,31.07299,0.1178025,45.9496,1.539851,81,10.77293
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,40.49397,40.49397,81,0,22.761,40.49397,45.17025,0,0,0,18.29123,0,0,40.50603,38.48073,305.1535,44.12008,56.77196,0,56.77196,184.3654,43.89644,0.1179545,44.54337,14.63298,81,62.41131
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,61.06895,61.06895,81,0,22.761,61.06895,78.15567,0,0,0,47.72885,0,0,19.93105,18.9345,248.3815,95.21484,66.66335,0,66.66335,247.6078,58.95412,0.1181006,67.17584,38.18308,81,142.9437
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,51.49851,51.49851,0,-1,0,51.49851,109.6768,0,0,0,56.4819,54.20896,51.49851,0,0,181.7182,155.2119,2.272937,0,2.272937,249.7641,59.46753,0.1180964,56.64836,45.18552,0,211.6937
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,88.5288,68.7,0,-1,0,68.7,117.0585,0,19.8288,28.68168,80.41919,72.31579,68.7,0,0,179.4453,157.2575,8.1034,0,8.1034,257.4517,61.2979,0.1180812,97.38168,64.33535,0,237.6767
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,55.12734,55.12734,0,-1,0,55.12734,140.6245,0,0,0,77.52252,58.02878,55.12734,0,0,171.3419,164.5506,19.49374,0,19.49374,275.9451,65.70107,0.1180447,60.64008,62.01802,0,242.0731
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,0,0,0,63.0918,0,0,0,0,151.8481,182.0949,63.0918,0,63.0918,335.7992,79.95203,0.1179268,0,50.47344,0,245.1867
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,40.29068,40.29068,0,-1,0,40.29068,151.0013,0,0,0,60.83946,42.41124,40.29068,0,0,88.75632,238.8775,18.42822,0,18.42822,353.2817,84.11453,0.1178924,44.31974,48.67157,0,299.717
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,60.26247,60.26247,0,-1,0,60.26247,117.7122,0,0,0,70.93625,63.43417,60.26247,0,0,70.3281,255.4629,7.502077,0,7.502077,360.3988,85.80907,0.1178785,66.28871,56.749,0,326.3992
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,0,0,0,46.51851,0,0,0,0,62.82603,262.2148,46.51851,0,46.51851,404.5302,96.31651,0.1177918,0,37.21481,0,308.7333
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,46.77645,46.77645,0,0,0,46.77645,92.70769,0,0,0,43.36537,49.23838,46.77645,0,0,16.30752,304.0815,0,5.873004,-5.873004,398.3395,94.84254,0.1177918,51.4541,34.6923,0,347.4468
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,13.71213,13.71213,0,0,0,13.71213,150.5325,0,0,0,20.6412,14.43382,13.71213,0,0,22.83308,298.2085,6.207387,0,6.207387,404.2283,96.24464,0.1177802,15.08334,16.51296,0,318.8497
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,42.98647,42.98647,0,0,0,42.98647,10.28635,0,0,0,4.421739,45.24892,42.98647,0,0,16.62569,303.7951,0,40.82718,-40.82718,361.1927,85.99809,0.1177802,47.28512,3.537391,0,308.2168
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,67.19293,67.19293,0,-1,0,67.19293,0,0,0,5.212221,0,70.7294,67.19293,0,0,61.98923,262.9679,0,70.7294,-70.7294,286.6374,68.24686,0.1177802,73.91222,0,0,262.9679
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,91.29015,68.7,0,-1,0,68.7,0,0,22.59015,31.71917,0,72.31579,68.7,0,0,140.5775,192.2385,0,72.31579,-72.31579,210.4098,50.09748,0.1177802,100.4192,0,0,192.2385
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9283,119.9227,0,0,0,210.4098,50.09748,0.1177802,0,0,0,119.9227
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,72.49449,68.7,0,-1,0,68.7,0,0,3.794488,11.04394,0,72.31579,68.7,0,0,220.9283,119.9227,0,72.31579,-72.31579,134.1823,31.9481,0.1177802,79.74393,0,0,119.9227
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,6.239851,6.239851,0,-1,0,6.239851,0,0,8.881784E-16,0,0,6.568265,6.239851,0,0,301.2792,47.60695,0,6.568265,-6.568265,127.2587,30.29964,0.1177802,6.863837,0,0,47.60695
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,8.602538,8.602538,0,-1,0,8.602538,0,0,0,0,0,9.055303,8.602538,0,0,308.5773,41.03868,0,9.055303,-9.055303,117.7136,28.02699,0.1177802,9.462791,0,0,41.03868
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,79.30616,30.38421,0,-1,0,30.38421,0,0,48.92195,56.85257,0,31.98338,30.38421,0,0,318.6387,31.98338,0,31.98338,-31.98338,84.00017,20,0.1177802,87.23678,0,0,31.98338
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,36.25443,0,0,-1,0,0,0,0,36.25443,39.87987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177802,39.87987,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,72.9389,0,0,-1,0,0,0,0,72.9389,80.2328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177802,80.2328,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,11.07469,0,0,-1,0,0,0,0,11.07469,12.18216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177802,12.18216,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,56.54687,56.54687,81,0,22.761,56.54687,0,0,0,0,0,0,0,24.45313,23.23047,354.1758,0,23.23047,0,23.23047,106.0385,25.24722,0.1178456,62.20156,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,106.6432,102.9495,81,0,22.761,102.9495,2.134331,0,3.693735,16.02799,2.197283,23.10471,21.94947,0,0,330.9453,20.90742,0,20.90742,-20.90742,84.00017,20,0.1178456,117.3075,1.757826,81,23.10471
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,100.4357,93.47054,81,0,22.761,93.47054,14.04388,0,6.96511,26.98511,13.12689,13.12689,12.47054,0,0,354.1758,0,0,0,0,84.00017,20,0.1178456,110.4792,10.50151,81,13.12689
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,95.86607,95.86607,81,0,22.761,95.86607,32.18148,0,0,18.59096,30.85112,15.64849,14.86607,0,0,354.1758,0,15.20263,0,15.20263,98.42265,23.43392,0.1178814,105.4527,24.6809,81,30.85112
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,338.9732,13.68237,66.23837,0,66.23837,161.2619,38.39561,0.1177582,0,52.9907,0,79.92074
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,272.7348,73.2969,78.23991,0,78.23991,235.4868,56.06817,0.117613,0,62.59192,0,151.5368
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,118.2406,68.7,0,-1,0,68.7,117.9035,0,49.54058,61.36464,80.99972,72.31579,68.7,0,0,194.4949,143.7128,8.683928,0,8.683928,243.7251,58.02966,0.1175969,130.0646,64.79977,0,224.7125
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,56.13202,56.13202,0,-1,0,56.13202,148.4107,0,0,0,83.30592,59.08634,56.13202,0,0,185.811,151.5284,24.21958,0,24.21958,266.7018,63.5003,0.117552,61.74522,66.64474,0,234.8343
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,127.7737,68.7,0,-1,0,68.7,70.23506,0,59.07374,71.85111,48.25148,72.31579,68.7,0,0,161.5914,173.326,0,24.0643,-24.0643,241.3358,57.46078,0.117552,140.5511,38.60119,0,221.5775
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,41.94912,41.94912,0,-1,0,41.94912,128.6014,0,0,0,53.94714,44.15697,41.94912,0,0,188.3295,149.2617,9.790173,0,9.790173,250.6236,59.67216,0.1175339,46.14403,43.15771,0,203.2088
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,0,0,0,41.22935,0,0,0,0,178.5393,158.0728,41.22935,0,41.22935,289.7372,68.9849,0.1174576,0,32.98348,0,199.3022
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,128.1412,128.1412,59.44121,0,17.30663,128.1412,22.54608,0,0,0,28.89082,72.31579,68.7,0,0,137.31,195.1792,0,43.42496,-43.42496,243.9632,58.08636,0.1174576,140.9553,23.11266,81,224.0701
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,94.76628,94.76628,26.06628,0,8.86277,94.76628,9.987791,0,1.421085E-14,0,9.465058,72.31579,68.7,0,0,185.56,151.7543,0,62.85073,-62.85073,177.7127,42.31247,0.1174576,104.2429,7.572046,81,161.2193
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,58.91577,58.91577,81,0,22.761,58.91577,5.299054,0,0,0,3.121979,0,0,22.08423,20.98002,255.3941,88.90354,24.102,0,24.102,200.5779,47.75655,0.1175238,64.80734,2.497583,81,92.02552
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.2921,110.5953,0,0,0,200.5779,47.75655,0.1175238,0,0,0,110.5953
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,41.42343,41.42343,0,-1,0,41.42343,0,0,7.105427E-15,0,0,43.60361,41.42343,0,0,231.2921,110.5953,0,43.60361,-43.60361,154.6156,36.81318,0.1175238,45.56578,0,0,110.5953
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.7405,66.99173,0,0,0,154.6156,36.81318,0.1175238,0,0,0,66.99173
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,87.1006,63.64214,0,-1,0,63.64214,0,0,23.45846,32.16852,0,66.99173,63.64214,0,0,279.7405,66.99173,0,66.99173,-66.99173,84.00017,20,0.1175238,95.81066,0,0,66.99173
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175238,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,39.7662,0,0,-1,0,0,0,0,39.7662,43.74283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175238,43.74283,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,42.20912,0,0,-1,0,0,0,0,42.20912,46.43003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175238,46.43003,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,67.12423,0,0,-1,0,0,0,0,67.12423,73.83665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175238,73.83665,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,108.0633,0,0,-1,0,0,0,0,108.0633,118.8696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175238,118.8696,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,16.18113,0,0,-1,0,0,0,0,16.18113,17.79925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175238,17.79925,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,34.13342,34.13342,81,0,22.761,34.13342,0,-7.105427E-15,0,0,0,0,0,46.86658,44.52325,354.1758,0,44.52325,0,44.52325,126.2386,30.05676,0.1176487,37.54676,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,309.6526,40.07093,69.75066,0,69.75066,192.4099,45.81179,0.1177497,0,0.8405335,81,41.12159
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,98.645,98.645,81,0,22.761,98.645,24.66862,0,0,0,24.33436,18.57369,17.645,0,0,239.9019,102.8465,5.76067,0,5.76067,197.875,47.113,0.1177633,108.5095,19.46749,81,127.1809
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,53.05596,53.05596,81,0,22.761,53.05596,97.69911,0,0,0,51.83521,0,0,27.94404,26.54684,234.1412,108.0311,78.38204,0,78.38204,272.2347,64.81766,0.1178863,58.36156,41.46816,81,159.8663
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,58.00335,58.00335,0,-1,0,58.00335,91.91764,0,7.105427E-15,0,53.31531,61.05616,58.00335,0,0,155.7592,178.575,0,7.740847,-7.740847,264.0751,62.87491,0.1178863,63.80369,42.65225,0,231.8903
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,164.3601,170.8341,57.99437,0,57.99437,319.0934,75.97447,0.1177792,0,46.3955,0,228.8285
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,68.51751,68.51751,0,-1,0,68.51751,122.4106,0,0,6.669261,83.87272,72.1237,68.51751,0,0,106.3657,223.0291,11.74902,0,11.74902,330.2395,78.6283,0.1177575,75.36926,67.09818,0,306.9018
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,0,0,0,90.49108,0,0,0,0,94.61672,233.6032,90.49108,0,90.49108,416.0869,99.06812,0.1175908,0,72.39287,0,324.0943
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,186.7322,68.7,0,-1,0,68.7,107.0099,0,118.0322,136.7054,73.51582,72.31579,68.7,0,0,4.125643,315.0451,1.200031,0,1.200031,417.2254,99.33917,0.1175886,205.4054,58.81266,0,388.561
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,132.9117,68.7,0,-1,0,68.7,75.62757,0,64.21165,77.50281,51.95614,72.31579,68.7,0,0,2.925612,316.1252,0,20.35965,-20.35965,395.7644,94.22943,0.1175886,146.2028,41.56491,0,368.0813
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,72.65993,72.65993,20.25,0,7.39125,72.65993,68.65173,0,1.421085E-14,0,49.8823,55.16835,52.40993,0,0,25.54744,295.7655,0,5.286045,-5.286045,390.1924,92.90277,0.1175886,79.92593,39.90584,81,345.6478
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,6.026461,0,0,37.44729,0,0,0,0,31.42083,290.4795,31.42083,0,31.42083,420.0009,100,0.1175308,0,29.95783,0,327.9268
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,64.18701,64.18701,20.25,0,7.39125,64.18701,32.33096,0,0,0,20.75227,46.24949,43.93701,0,0,0,318.7582,0,25.49721,-25.49721,393.1244,93.60087,0.1175308,70.60571,16.60182,81,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,89.50335,89.50335,20.80335,0,7.531247,89.50335,5.088723,0,0,0,4.554577,72.31579,68.7,0,0,28.33024,293.261,0,67.76122,-67.76122,321.6978,76.59457,0.1175308,98.45368,3.643662,81,297.8156
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,41.19978,41.19978,0,-1,0,41.19978,0,0,0,0,0,43.36819,41.19978,0,0,103.6205,225.4998,0,43.36819,-43.36819,275.9837,65.71028,0.1175308,45.31976,0,0,225.4998
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.8074,182.1316,0,0,0,275.9837,65.71028,0.1175308,0,0,0,182.1316
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,30.67581,30.67581,0,-1,0,30.67581,0,0,3.552714E-15,0,0,32.29033,30.67581,0,0,151.8074,182.1316,0,32.29033,-32.29033,241.9467,57.60625,0.1175308,33.74339,0,0,182.1316
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,61.58983,61.58983,0,-1,0,61.58983,0,0,7.105427E-15,0,0,64.83141,61.58983,0,0,187.6855,149.8413,0,64.83141,-64.83141,173.6085,41.33526,0.1175308,67.74882,0,0,149.8413
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,46.71881,46.71881,0,-1,0,46.71881,0,0,7.105427E-15,0,0,49.17769,46.71881,0,0,259.7204,85.00988,0,49.17769,-49.17769,121.7706,28.99294,0.1175308,51.39069,0,0,85.00988
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,28.67663,28.67663,0,-1,0,28.67663,0,0,3.552714E-15,0,0,30.18593,28.67663,0,0,314.3623,35.83219,0,30.18593,-30.18593,89.95185,21.41706,0.1175308,31.54429,0,0,35.83219
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,68.9819,5.36395,0,-1,0,5.36395,0,0,63.61795,70.51614,0,5.646263,5.36395,0,0,347.9022,5.646263,0,5.646263,-5.646263,84.00017,20,0.1175308,75.88009,0,0,5.646263
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.96621,0,0,-1,0,0,0,0,1.96621,2.162831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175308,2.162831,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.541099,0,0,-1,0,0,0,0,5.541099,6.095209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175308,6.095209,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,124.8933,0,0,-1,0,0,0,0,124.8933,137.3826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175308,137.3826,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,20.33555,20.33555,81,0,22.761,20.33555,0,0,0,0,0,0,0,60.66445,57.63123,354.1758,0,57.63123,0,57.63123,138.674,33.01754,0.1176914,22.3691,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,73.72827,73.72827,81,0,22.761,73.72827,2.977297,0,0,0,2.19511,0,0,7.27173,6.908143,296.5446,51.86811,9.103252,0,9.103252,147.3101,35.07375,0.1177158,81.1011,1.756088,81,54.06322
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,95.33014,95.33014,29.01078,0,9.607728,95.33014,10.22637,0,0,0,9.748811,69.80984,66.31935,0,0,287.4413,60.06104,0,60.06104,-60.06104,84.00017,20,0.1177158,104.8632,7.799048,81,69.80984
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,75.6955,75.6955,81,0,22.761,75.6955,24.87774,0,0,0,18.83133,0,0,5.304498,5.039273,354.1758,0,23.87061,0,23.87061,106.6458,25.39181,0.1177737,83.26505,15.06507,81,18.83133
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,85.69147,49.5566,0,-1,0,49.5566,61.91162,0,36.13487,68.0218,30.6813,52.16484,49.5566,0,0,330.3052,21.48355,0,21.48355,-21.48355,84.00017,20,0.1177737,94.26062,24.54504,0,52.16484
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,204.6003,50.74768,0,-1,0,50.74768,105.2632,0,153.8526,214.9108,53.41861,53.41861,50.74768,0,0,354.1758,0,0,0,0,84.00017,20,0.1177737,225.0603,42.73489,0,53.41861
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.296053,3.296053,0,-1,0,3.296053,2139.234,0,0,0,70.51029,3.46953,3.296053,0,0,354.1758,0,67.04076,0,67.04076,147.6006,35.14293,0.1176505,3.625659,56.40823,0,70.51029
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,82.05405,68.7,0,-1,0,68.7,104.0828,0,13.35406,21.55946,71.5049,72.31579,68.7,0,0,287.135,60.33669,0,0.8108938,-0.8108938,146.7459,34.93942,0.1176505,90.25946,57.20391,0,131.8416
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,6.18011,6.18011,0,-1,0,6.18011,953.4084,0,0,0,58.9217,6.505379,6.18011,0,0,288.036,59.52579,52.41631,0,52.41631,196.4724,46.77904,0.1175544,6.798121,47.13736,0,118.4475
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,85.97079,68.7,0,-1,0,68.7,72.68665,0,17.27079,25.86786,49.93573,72.31579,68.7,0,0,235.6197,106.7005,0,22.38006,-22.38006,172.8817,41.16222,0.1175544,94.56786,39.94859,0,156.6362
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,84.04811,84.04811,20.25,0,7.39125,84.04811,71.83189,0,1.421085E-14,0,60.37335,67.15591,63.79811,0,0,260.4865,84.32042,0,6.782556,-6.782556,165.7323,39.45998,0.1175544,92.45292,48.29868,81,144.6938
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,132.1158,132.1158,63.4158,0,18.3122,132.1158,24.8836,0,0,0,32.87517,72.31579,68.7,0,0,268.0226,77.53786,0,39.44062,-39.44062,124.1582,29.56141,0.1175544,145.3274,26.30013,81,110.413
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,91.10017,91.10017,81,0,22.761,91.10017,13.48035,0,0,0,12.28062,10.63176,10.10017,0,0,311.8456,38.09724,1.648859,0,1.648859,125.7224,29.93385,0.1175582,100.2102,9.824494,81,50.37786
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,20.48823,20.48823,81,0,22.761,20.48823,19.9454,0,0,0,4.08646,0,0,60.51177,57.48618,310.1967,39.58121,61.57264,0,61.57264,184.1354,43.84167,0.1177115,22.53705,3.269168,81,43.66767
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,10.77306,10.77306,0,-1,0,10.77306,0,0,1.776357E-15,0,0,11.34007,10.77306,0,0,248.624,94.99659,0,11.34007,-11.34007,172.1819,40.99561,0.1177115,11.85037,0,0,94.99659
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,75.71281,68.7,0,-1,0,68.7,0,0,7.012812,14.58409,0,72.31579,68.7,0,0,261.2241,83.65652,0,72.31579,-72.31579,95.95435,22.84623,0.1177115,83.2841,0,0,83.65652
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,80.40916,10.7737,0,-1,0,10.7737,0,0,69.63546,77.67638,0,11.34073,10.7737,0,0,341.575,11.34073,0,11.34073,-11.34073,84.00017,20,0.1177115,88.45007,0,0,11.34073
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,158.3918,0,0,-1,0,0,0,0,158.3918,174.231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177115,174.231,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177115,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177115,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177115,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177115,0,0,0,0
