Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.92771,0,0,-1,0,0,0,0,41.92771,46.12048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177115,46.12048,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4562027,0,0,-1,0,0,0,0,0.4562027,0.501823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177115,0.501823,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,56.7368,56.7368,81,0,22.761,56.7368,0,0,0,0,0,0,0,24.2632,23.05004,354.1758,0,23.05004,0,23.05004,105.8674,25.20646,0.1177754,62.41048,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,331.1258,20.74503,70.36507,0,70.36507,172.6215,41.10028,0.1178741,0,1.332059,81,22.4101
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,260.7607,84.0736,84.81216,0,84.81216,253.0814,60.25736,0.1179462,0,12.88973,81,100.1858
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,39.43432,39.43432,81,0,22.761,39.43432,43.52435,0,0,0,17.16353,0,0,41.56568,39.48739,175.9485,160.4045,56.65092,0,56.65092,306.8252,73.05347,0.1180949,43.37775,13.73082,81,177.5681
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,78.05596,68.7,0,-1,0,68.7,74.93027,0,9.355959,17.16155,51.47709,72.31579,68.7,0,0,119.2976,211.3904,0,20.8387,-20.8387,284.8593,67.8235,0.1180949,85.86156,41.18167,0,262.8675
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,39.33691,39.33691,0,-1,0,39.33691,183.6018,0,0,0,72.22327,41.40728,39.33691,0,0,142.4517,190.5517,30.81599,0,30.81599,314.0939,74.78411,0.1180385,43.2706,57.77861,0,262.7749
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,199.7566,68.7,0,-1,0,68.7,87.60594,0,131.0566,151.0323,60.18528,72.31579,68.7,0,0,111.6357,218.2861,0,12.13051,-12.13051,301.3072,71.73967,0.1180385,219.7323,48.14822,0,278.4713
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,0,0,0,67.12454,0,0,0,0,125.1141,206.1556,67.12454,0,67.12454,364.9872,86.90153,0.1179157,0,53.69963,0,273.2801
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,35.12164,35.12164,0,-1,0,35.12164,258.1592,0,0,0,90.66974,36.97014,35.12164,0,0,57.98953,266.5677,53.6996,0,53.6996,415.9311,99.03101,0.1178177,38.6338,72.53579,0,357.2374
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,12.22544,12.22544,0,-1,0,12.22544,488.166,42.52161,0,0,59.68043,12.86888,12.22544,0,0,4.289933,314.8973,4.289933,0,4.289933,420.0009,100,0.1178099,13.44798,47.74434,0,374.5777
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.6173969,0.6173969,0,0,0,0.6173969,6988.452,42.49659,0,0,43.14648,0.6498914,0.6173969,0,0,0,318.7582,0,0,0,420.0009,100,0.1178099,0.6791366,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.99848,10.99848,0,0,0,10.99848,231.5127,13.88554,0,0,25.46289,11.57735,10.99848,0,0,0,318.7582,0,0,0,420.0009,100,0.1178099,12.09833,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178099,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.691866,6.691866,0,0,0,6.691866,70.54314,0,0,0,4.720652,7.044069,6.691866,0,0,0,318.7582,0,2.323417,-2.323417,417.5518,99.41689,0.1178099,7.361053,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,181.7072,68.7,0,-1,0,68.7,0,0,113.0072,131.1779,0,72.31579,68.7,0,0,2.581575,316.4348,0,72.31579,-72.31579,341.3242,81.26751,0.1178099,199.8779,0,0,316.4348
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,133.534,68.7,0,-1,0,68.7,0,0,64.83403,78.18743,0,72.31579,68.7,0,0,82.93245,244.119,0,72.31579,-72.31579,265.0967,63.11813,0.1178099,146.8874,0,0,244.119
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,104.1009,68.7,0,-1,0,68.7,0,0,35.40094,45.81104,0,72.31579,68.7,0,0,163.2833,171.8032,0,72.31579,-72.31579,188.8691,44.96875,0.1178099,114.511,0,0,171.8032
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6342,99.48744,0,0,0,188.8691,44.96875,0.1178099,0,0,0,99.48744
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,21.37445,21.37445,0,-1,0,21.37445,0,0,0,0,0,22.49942,21.37445,0,0,243.6342,99.48744,0,22.49942,-22.49942,165.1527,39.32198,0.1178099,23.5119,0,0,99.48744
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,28.91603,28.91603,0,-1,0,28.91603,0,0,3.552714E-15,0,0,30.43793,28.91603,0,0,268.6336,76.98801,0,30.43793,-30.43793,133.0683,31.68286,0.1178099,31.80764,0,0,76.98801
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,36.28603,36.28603,0,-1,0,36.28603,0,0,7.105427E-15,0,0,38.19582,36.28603,0,0,302.4535,46.55009,0,38.19582,-38.19582,92.80634,22.0967,0.1178099,39.91463,0,0,46.55009
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.8853,7.936555,0,-1,0,7.936555,0,0,23.94874,27.13727,0,8.354268,7.936555,0,0,344.8933,8.354268,0,8.354268,-8.354268,84.00017,20,0.1178099,35.07383,0,0,8.354268
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,48.28801,0,0,-1,0,0,0,0,48.28801,53.11681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178099,53.11681,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.86941,0,0,-1,0,0,0,0,42.86941,47.15635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178099,47.15635,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,58.78471,58.78471,81,0,22.761,58.78471,0,0,0,0,0,0,0,22.21529,21.10452,354.1758,0,21.10452,0,21.10452,104.0217,24.76702,0.1178681,64.66319,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,333.0713,18.99407,70.23005,0,70.23005,170.6478,40.63034,0.1179663,0,1.224037,81,20.52412
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,19.15723,19.15723,81,0,22.761,19.15723,51.26501,0,0,0,9.820955,0,0,61.84277,58.75063,262.8412,82.20111,68.57159,0,68.57159,235.7005,56.11905,0.1181051,21.07295,7.856764,81,92.02206
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,194.2697,143.9155,80.15077,0,80.15077,311.7382,74.22322,0.1181849,0,9.160616,81,155.3663
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,68.31857,68.31857,0,-1,0,68.31857,22.45259,0,1.421085E-14,6.450418,15.33929,71.91428,68.31857,0,0,114.1189,216.0512,0,56.57499,-56.57499,252.1029,60.02438,0.1181849,75.15042,12.27143,0,231.3905
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,176.98,159.4762,28.43601,0,28.43601,279.0797,66.4474,0.1181331,0,22.74881,0,187.9122
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,148.544,185.0686,37.36467,0,37.36467,314.5269,74.88721,0.1180651,0,29.89173,0,222.4333
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,36.6699,36.6699,0,-1,0,36.6699,111.3499,0,0,0,40.8319,38.5999,36.6699,0,0,111.1793,218.6969,2.232,0,2.232,316.6443,75.39137,0.118061,40.33689,32.66552,0,259.5287
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,79.21198,68.7,0,-1,0,68.7,28.32201,0,10.51197,18.43317,19.45722,72.31579,68.7,0,0,108.9473,220.7057,0,52.85857,-52.85857,260.9265,62.12524,0.118061,87.13317,15.56578,0,240.1629
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,167.679,167.8471,42.37939,0,42.37939,301.1311,71.69775,0.117984,0,33.90351,0,210.2265
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,10.82494,10.82494,0,0,0,10.82494,147.3977,0,0,0,15.95572,11.39468,10.82494,0,0,125.2997,205.9885,4.56104,0,4.56104,305.4581,72.72798,0.1179757,11.90744,12.76458,0,221.9442
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,54.34972,54.34972,0,0,0,54.34972,8.905052,0,7.105427E-15,0,4.83987,57.21023,54.34972,0,0,120.7386,210.0935,0,52.37036,-52.37036,250.2549,59.58438,0.1179757,59.78469,3.871896,0,214.9333
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,79.20938,79.20938,20.25,0,7.39125,79.20938,2.557262,0,1.421085E-14,0,2.025592,62.06251,58.95938,0,0,178.9279,157.7231,0,60.03692,-60.03692,186.9705,44.51669,0.1179757,87.13033,1.620473,81,159.7487
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,72.31579,0,20.56389,0,0,0,0,0,1.843059,0,0,72.31579,68.7,245.6356,97.68619,70.54306,0,70.54306,253.8935,60.45071,0.1180728,0,1.474447,81,99.52925
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,37.3491,37.3491,0,-1,0,37.3491,0,0,7.105427E-15,0,0,39.31484,37.3491,0,0,175.0925,161.1749,0,39.31484,-39.31484,212.452,50.58371,0.1180728,41.08401,0,0,161.1749
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.7757,121.8601,0,0,0,212.452,50.58371,0.1180728,0,0,0,121.8601
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,62.68169,62.68169,0,-1,0,62.68169,0,0,1.421085E-14,0.249863,0,65.98073,62.68169,0,0,218.7757,121.8601,0,65.98073,-65.98073,142.9022,34.02427,0.1180728,68.94986,0,0,121.8601
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0876,55.87937,0,0,0,142.9022,34.02427,0.1180728,0,0,0,55.87937
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0876,55.87937,0,0,0,142.9022,34.02427,0.1180728,0,0,0,55.87937
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.915765,3.915765,0,-1,0,3.915765,0,0,8.881784E-16,0,0,4.121858,3.915765,0,0,292.0876,55.87937,0,4.121858,-4.121858,138.5574,32.98978,0.1180728,4.307342,0,0,55.87937
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.6674,51.75751,0,0,0,138.5574,32.98978,0.1180728,0,0,0,51.75751
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,60.86441,49.16964,0,-1,0,49.16964,0,0,11.69478,17.78122,0,51.75751,49.16964,0,0,296.6674,51.75751,0,51.75751,-51.75751,84.00017,20,0.1180728,66.95085,0,0,51.75751
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180728,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,111.0569,0,0,-1,0,0,0,0,111.0569,122.1626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180728,122.1626,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,52.94143,52.94143,81,0,22.761,52.94143,0,0,0,0,0,0,0,28.05857,26.65564,354.1758,0,26.65564,0,26.65564,109.2879,26.02088,0.1181456,58.23557,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,64.52265,64.52265,81,0,22.761,64.52265,2.342519,0,0,0,1.511455,0,0,16.47735,15.65348,327.5202,23.99008,17.16494,0,17.16494,125.572,29.89804,0.1181919,70.97491,1.209164,81,25.50153
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,63.00736,63.00736,81,0,22.761,63.00736,9.8606,0,0,0,6.212903,0,0,17.99264,17.09301,310.3552,39.43852,23.30591,0,23.30591,147.6819,35.1623,0.1182527,69.3081,4.970323,81,45.65142
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,147.0076,147.0076,78.80843,0,22.20653,147.0076,7.737565,0,0,21.15405,11.37481,71.78865,68.19922,0,0,287.0493,60.41384,0,60.41384,-60.41384,84.00017,20,0.1182527,161.7084,9.09985,81,71.78865
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,354.1758,0,14.96756,0,14.96756,98.19965,23.38082,0.1182256,0,11.97405,0,14.96756
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,44.95597,44.95597,0,-1,0,44.95597,141.6159,0,0,24.55799,63.66478,47.32207,44.95597,0,0,339.2083,13.47081,16.34271,0,16.34271,113.7037,27.07226,0.1181959,49.45157,50.93183,0,77.13559
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,322.8655,28.17924,88.70612,0,88.70612,197.8577,47.10889,0.1180351,0,70.9649,0,116.8854
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,66.72765,66.72765,0,-1,0,66.72765,133.4942,0,0,4.700419,89.07755,70.23963,66.72765,0,0,234.1594,108.0148,18.83791,0,18.83791,215.7289,51.36393,0.118001,73.40042,71.26204,0,197.0923
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,75.4107,68.7,0,-1,0,68.7,84.15954,0,6.710696,14.25177,57.8176,72.31579,68.7,0,0,215.3215,124.9689,0,14.49819,-14.49819,200.4465,47.72526,0.118001,82.95177,46.25408,0,182.7865
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,148.2222,68.7,0,-1,0,68.7,86.50845,0,79.52219,94.34441,59.4313,72.31579,68.7,0,0,231.4306,110.4707,0,12.88449,-12.88449,186.8651,44.49159,0.118001,163.0444,47.54504,0,169.902
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,245.7467,97.5862,53.70467,0,53.70467,237.8138,56.62222,0.117904,0,42.96373,0,151.2909
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,18.53923,18.53923,0,0,0,18.53923,150.7119,0,0,0,27.94082,19.51498,18.53923,0,0,192.042,145.9204,8.425839,0,8.425839,245.8072,58.52541,0.1178887,20.39316,22.35266,0,173.8612
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,63.29428,63.29428,20.25,0,7.39125,63.29428,12.49317,7.105427E-15,0,0,7.907461,45.30976,43.04428,0,0,183.6162,153.5037,0,37.40231,-37.40231,206.3817,49.13841,0.1178887,69.6237,6.325969,81,161.4111
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,72.31579,0,20.56389,0,0,0,0,0,4.810355,0,0,72.31579,68.7,225.1743,116.1014,73.51035,0,73.51035,276.1198,65.74268,0.1179801,0,3.848284,81,120.9117
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6639,182.2607,0,0,0,276.1198,65.74268,0.1179801,0,0,0,182.2607
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,83.93646,68.7,0,-1,0,68.7,0,0,15.23646,23.63011,0,72.31579,68.7,0,0,151.6639,182.2607,0,72.31579,-72.31579,199.8923,47.5933,0.1179801,92.33011,0,0,182.2607
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.0148,109.9449,0,0,0,199.8923,47.5933,0.1179801,0,0,0,109.9449
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.0148,109.9449,0,0,0,199.8923,47.5933,0.1179801,0,0,0,109.9449
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,124.5722,68.7,0,-1,0,68.7,0,0,55.87224,68.32946,0,72.31579,68.7,0,0,232.0148,109.9449,0,72.31579,-72.31579,123.6647,29.44392,0.1179801,137.0295,0,0,109.9449
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.3657,37.62909,0,0,0,123.6647,29.44392,0.1179801,0,0,0,37.62909
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,38.07098,35.74764,0,-1,0,35.74764,0,0,2.323341,6.130439,0,37.62909,35.74764,0,0,312.3657,37.62909,0,37.62909,-37.62909,84.00017,20,0.1179801,41.87808,0,0,37.62909
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,36.19629,0,0,-1,0,0,0,0,36.19629,39.81592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179801,39.81592,0,0,0
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,51.58709,0,0,-1,0,0,0,0,51.58709,56.74579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179801,56.74579,0,0,0
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179801,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,8.634833,8.634833,80.95062,0,22.74851,8.634833,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.118117,9.498317,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,27.5573,27.5573,81,0,22.761,27.5573,0.7190892,0,0,0,0.1981616,0,0,53.4427,50.77056,285.4758,61.83,50.96872,0,50.96872,197.5279,47.03035,0.1182553,30.31304,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,52.68539,52.68539,81,0,22.761,52.68539,1.791324,0,0,0,0.9437661,0,0,28.31461,26.89888,234.5071,107.7019,27.84264,0,27.84264,223.9417,53.31936,0.1183303,57.95393,0.7550129,81,108.6456
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,171.6648,149.7,81,0,22.761,149.7,4.706004,0,21.96482,39.13131,7.044888,72.31579,68.7,0,0,206.6644,132.7602,0,65.2709,-65.2709,155.1402,36.93806,0.1183303,188.8313,5.63591,81,139.8051
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,130.7177,68.7,0,-1,0,68.7,23.42068,0,62.01767,76.61748,16.09001,72.31579,68.7,0,0,279.1877,67.48933,0,56.22578,-56.22578,95.87299,22.82686,0.1183303,143.7894,12.872,0,83.57933
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,341.6608,11.26354,5.170473,0,5.170473,100.7781,23.99474,0.118321,0,4.136378,0,16.43402
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,29.07704,29.07704,0,-1,0,29.07704,127.152,0,0,9.838932,36.97204,30.60741,29.07704,0,0,336.4903,15.91697,6.36463,0,6.36463,106.8161,25.43237,0.1183095,31.98474,29.57763,0,52.88901
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,31.99017,31.99017,0,-1,0,31.99017,178.0457,0,0,3.804454,56.9571,33.67386,31.99017,0,0,330.1256,21.64514,23.28324,0,23.28324,128.9046,30.6915,0.1182675,35.18918,45.56568,0,78.60223
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,7.222646,7.222646,0,-1,0,7.222646,531.1104,0,0,0,38.36022,7.602785,7.222646,0,0,306.8424,42.60006,30.75744,0,30.75744,158.0836,37.63889,0.118212,7.944911,30.68818,0,80.96027
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,75.94855,68.7,0,-1,0,68.7,50.7089,0,7.248557,14.84341,34.83701,72.31579,68.7,0,0,276.085,70.28175,0,37.47878,-37.47878,118.5775,28.23269,0.118212,83.54341,27.86961,0,105.1188
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,185.0594,135.6141,81,0,22.761,135.6141,18.20281,0,49.44529,86.71227,24.68558,57.48855,54.61412,0,0,317.7281,32.80297,0,32.80297,-32.80297,84.00017,20,0.118212,203.5654,19.74846,81,57.48855
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,28.50466,28.50466,81,0,22.761,28.50466,34.99224,0,0,0,9.974421,0,0,52.49534,49.87057,354.1758,0,59.84499,0,59.84499,140.7741,33.51758,0.1183644,31.35513,7.979537,81,9.974421
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,72.31579,0,20.56389,0,0,0,0,0,4.311988,0,0,72.31579,68.7,294.3308,53.86049,73.01199,0,73.01199,210.0394,50.00927,0.1184556,0,3.44959,81,58.17248
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,149.7804,149.7,81,0,22.761,149.7,3.242018,0,0.0803793,15.05842,4.853301,72.31579,68.7,0,0,221.3188,119.5713,0,67.46249,-67.46249,138.9277,33.07795,0.1184556,164.7584,3.882641,81,124.4246
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,30.27896,30.27896,0,-1,0,30.27896,0,0,3.552714E-15,0,0,31.87259,30.27896,0,0,296.2772,52.10879,0,31.87259,-31.87259,105.331,25.07876,0.1184556,33.30685,0,0,52.10879
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,76.2914,19.22439,0,-1,0,19.22439,0,0,57.067,64.69614,0,20.2362,19.22439,0,0,331.6911,20.2362,0,20.2362,-20.2362,84.00017,20,0.1184556,83.92053,0,0,20.2362
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,202.0881,0,0,-1,0,0,0,0,202.0881,222.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184556,222.297,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,109.0156,0,0,-1,0,0,0,0,109.0156,119.9171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184556,119.9171,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,56.28292,0,0,-1,0,0,0,0,56.28292,61.91121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184556,61.91121,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,3.145901,0,0,-1,0,0,0,0,3.145901,3.460491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184556,3.460491,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,91.12507,0,0,-1,0,0,0,0,91.12507,100.2376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184556,100.2376,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,108.2642,0,0,-1,0,0,0,0,108.2642,119.0906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184556,119.0906,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.9947708,0,0,-1,0,0,0,0,0.9947708,1.094248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184556,1.094248,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,16.63948,0,0,-1,0,0,0,0,16.63948,18.30343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184556,18.30343,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.94162,30.94162,81,0,22.761,30.94162,0,0,0,0,0,0,0,50.05838,47.55546,354.1758,0,47.55546,0,47.55546,129.1152,30.74166,0.1185839,34.03579,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,62.65702,62.65702,81,0,22.761,62.65702,1.742755,0,0,0,1.091959,0,0,18.34298,17.42583,306.6204,42.79991,18.51779,0,18.51779,146.6828,34.9244,0.1186334,68.92272,0.8735669,81,43.89187
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,153.4066,149.7,81,0,22.761,149.7,9.011141,0,3.706552,28.69154,13.48968,72.31579,68.7,0,0,288.1026,59.46592,0,58.82611,-58.82611,84.67459,20.16058,0.1186334,168.7472,10.79174,81,72.9556
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,41.85428,41.85428,81,0,22.761,41.85428,104.9491,0,0,0,43.92567,0,0,39.14572,37.18843,353.4649,0.6398119,81.11411,0,81.11411,161.6262,38.48235,0.1187466,46.03971,35.14054,81,44.56548
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,57.58121,57.58121,0,-1,0,57.58121,79.04608,0,0,0,45.51569,60.6118,57.58121,0,0,272.3508,73.64251,0,15.09611,-15.09611,145.7135,34.69362,0.1187466,63.33933,36.41255,0,119.1582
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,54.9489,54.9489,0,-1,0,54.9489,58.59164,0,7.105427E-15,0,32.19546,57.84095,54.9489,0,0,289.1243,58.5464,0,25.64549,-25.64549,118.6808,28.25727,0.1187466,60.44379,25.75637,0,90.74186
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,202.6565,68.7,0,-1,0,68.7,66.1377,0,133.9565,183.0333,45.4366,72.31579,68.7,0,0,317.6192,32.90091,0,26.8792,-26.8792,90.34761,21.51129,0.1187466,222.9221,36.34927,0,78.3375
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,100.476,50.21674,0,-1,0,50.21674,93.27171,0,50.25922,95.90371,46.83802,52.85973,50.21674,0,0,347.485,6.021714,0,6.021714,-6.021714,84.00017,20,0.1187466,110.5236,37.47041,0,52.85973
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,103.4947,61.22515,0,-1,0,61.22515,105.2632,0,42.26952,101.5991,64.44753,64.44753,61.22515,0,0,354.1758,0,0,0,0,84.00017,20,0.1187466,113.8441,51.55803,0,64.44753
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,75.77758,55.17233,0,-1,0,55.17233,105.2632,0,20.60525,72.32087,58.07614,58.07614,55.17233,0,0,354.1758,0,0,0,0,84.00017,20,0.1187466,83.35534,46.46091,0,58.07614
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,55.79797,55.79797,81,0,22.761,55.79797,88.05515,0,0,0,49.13299,0,0,25.20202,23.94192,354.1758,0,73.07491,0,73.07491,153.3251,36.50591,0.118874,61.37777,39.30639,81,49.13299
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,92.9657,92.9657,81,0,22.761,92.9657,36.86105,0,0,0,34.26813,12.59548,11.9657,0,0,281.1009,65.76743,21.67265,0,21.67265,173.8856,41.40125,0.1189227,102.2623,27.4145,81,100.0356
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,72.31579,0,20.56389,0,0,0,0,0,21.05579,0,0,72.31579,68.7,259.4283,85.27281,89.75579,0,89.75579,259.0354,61.67498,0.1189826,0,16.84464,81,106.3286
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,207.2711,149.7,81,0,22.761,149.7,2.996389,0,57.57108,78.29819,4.485594,72.31579,68.7,0,0,169.6724,166.053,0,67.83019,-67.83019,187.5361,44.65137,0.1189826,227.9982,3.588476,81,170.5386
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,70.50806,68.7,0,-1,0,68.7,0,0,1.808064,8.858871,0,72.31579,68.7,0,0,245.0393,98.22283,0,72.31579,-72.31579,111.3086,26.50199,0.1189826,77.55887,0,0,98.22283
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,67.64891,24.61169,0,-1,0,24.61169,0,0,43.03722,49.80211,0,25.90704,24.61169,0,0,325.3902,25.90704,0,25.90704,-25.90704,84.00017,20,0.1189826,74.4138,0,0,25.90704
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,83.77042,0,0,-1,0,0,0,0,83.77042,92.14746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189826,92.14746,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,72.1618,0,0,-1,0,0,0,0,72.1618,79.37798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189826,79.37798,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,32.65152,0,0,-1,0,0,0,0,32.65152,35.91668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189826,35.91668,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,70.41077,0,0,-1,0,0,0,0,70.41077,77.45184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189826,77.45184,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,69.28044,0,0,-1,0,0,0,0,69.28044,76.20849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189826,76.20849,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,52.27879,0,0,-1,0,0,0,0,52.27879,57.50666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189826,57.50666,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,71.64188,0,0,-1,0,0,0,0,71.64188,78.80608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189826,78.80608,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,92.52087,0,0,-1,0,0,0,0,92.52087,101.7729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189826,101.7729,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,18.1813,18.1813,81,0,22.761,18.1813,0,0,0,0,0,0,0,62.8187,59.67776,354.1758,0,59.67776,0,59.67776,140.6155,33.4798,0.1191336,19.99943,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,60.17645,60.17645,81,0,22.761,60.17645,3.374273,0,0,0,2.030518,0,0,20.82355,19.78237,294.498,53.70999,21.81289,0,21.81289,161.309,38.40683,0.119191,66.1941,1.624414,81,55.74051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,48.43233,48.43233,81,0,22.761,48.43233,44.62129,0,0,0,21.61113,0,0,32.56767,30.93929,272.6852,73.34159,52.55042,0,52.55042,211.1627,50.27673,0.1193219,53.27556,17.2889,81,94.95272
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,41.3698,41.3698,81,0,22.761,41.3698,120.3436,0,0,0,49.78589,0,0,39.6302,37.64869,220.1347,120.637,87.43459,0,87.43459,294.1104,70.02615,0.1194222,45.50678,39.82871,81,170.4229
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,152.773,68.7,0,-1,0,68.7,105.2477,0,84.07299,99.35029,72.3052,72.31579,68.7,0,0,132.7001,199.3281,0,0.01058991,-0.01058991,294.0993,70.02349,0.1194222,168.0503,57.84416,0,271.6333
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,106.201,68.7,0,-1,0,68.7,87.73568,0,37.50098,48.12109,60.27441,72.31579,68.7,0,0,132.7119,199.3175,0,12.04138,-12.04138,281.4065,67.00142,0.1194222,116.8211,48.21953,0,259.5919
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,52.72542,52.72542,0,-1,0,52.72542,176.9068,0,0,0,93.27484,55.50044,52.72542,0,0,146.0912,187.2761,37.7744,0,37.7744,317.2425,75.53378,0.1193541,57.99796,74.61987,0,280.551
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,89.36758,68.7,0,-1,0,68.7,111.0484,0,20.66758,29.60434,76.29025,72.31579,68.7,0,0,108.3168,221.2731,3.974453,0,3.974453,321.013,76.43151,0.119347,98.30434,61.0322,0,297.5633
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,68.92299,68.7,0,-1,0,68.7,143.1309,0,0.2229897,7.115289,98.33092,72.31579,68.7,0,0,104.3424,224.8501,26.01513,0,26.01513,345.6931,82.30772,0.1193002,75.81529,78.66474,0,323.181
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,10.38334,10.38334,0,-1,0,10.38334,776.5526,0,0,0,80.63213,10.92984,10.38334,0,0,78.32724,248.2637,69.70229,0,69.70229,411.8185,98.05183,0.1191749,11.42168,64.5057,0,328.8958
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,74.36009,74.36009,20.25,0,7.39125,74.36009,98.14718,7.399394,0,0,72.98233,56.95799,54.11009,0,0,8.624947,310.9958,8.624947,0,8.624947,420.0009,100,0.1191595,81.7961,58.38586,81,383.9781
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,193.9673,149.7,81,0,22.761,149.7,33.03323,0,44.26727,63.664,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1191595,213.364,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,92.62288,92.62288,81,0,22.761,92.62288,29.02877,0,0,0,26.88728,12.23461,11.62288,0,0,25.40561,295.8932,14.65267,0,14.65267,409.7997,97.57117,0.1191921,101.8852,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,88.34087,88.34087,81,0,22.761,88.34087,4.970498,0,0,0,4.390981,7.727224,7.340863,0,0,10.75294,309.0806,0,3.336243,-3.336243,406.283,96.73386,0.1191921,97.17495,3.512785,81,313.4716
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,52.72937,52.72937,0,-1,0,52.72937,0,0,0,0,0,55.5046,52.72937,0,0,14.45988,305.7443,0,55.5046,-55.5046,347.776,82.80364,0.1191921,58.00231,0,0,305.7443
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,141.0789,68.7,0,-1,0,68.7,0,0,72.37889,86.48678,0,72.31579,68.7,0,0,76.13166,250.2397,0,72.31579,-72.31579,271.5485,64.65427,0.1191921,155.1868,0,0,250.2397
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,44.18042,44.18042,0,-1,0,44.18042,0,0,7.105427E-15,0,0,46.50571,44.18042,0,0,156.4825,177.924,0,46.50571,-46.50571,222.5271,52.98255,0.1191921,48.59846,0,0,177.924
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1555,131.4182,0,0,0,222.5271,52.98255,0.1191921,0,0,0,131.4182
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,46.62577,46.62577,0,-1,0,46.62577,0,0,7.105427E-15,0,0,49.07977,46.62577,0,0,208.1555,131.4182,0,49.07977,-49.07977,170.7925,40.66481,0.1191921,51.28835,0,0,131.4182
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6886,82.33847,0,0,0,170.7925,40.66481,0.1191921,0,0,0,82.33847
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,55.85085,55.85085,0,-1,0,55.85085,0,0,7.105427E-15,0,0,58.79037,55.85085,0,0,262.6886,82.33847,0,58.79037,-58.79037,108.822,25.90996,0.1191921,61.43594,0,0,82.33847
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,74.41456,22.37069,0,-1,0,22.37069,0,0,52.04387,59.48532,0,23.5481,22.37069,0,0,328.0113,23.5481,0,23.5481,-23.5481,84.00017,20,0.1191921,81.85602,0,0,23.5481
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,62.92762,0,0,-1,0,0,0,0,62.92762,69.22038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191921,69.22038,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,57.60578,0,0,-1,0,0,0,0,57.60578,63.36636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191921,63.36636,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,30.25797,30.25797,81,0,22.761,30.25797,0,0,0,0,0,0,0,50.74203,48.20493,354.1758,0,48.20493,0,48.20493,129.7314,30.88836,0.1193202,33.28377,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,47.03748,47.03748,81,0,22.761,47.03748,4.047337,0,0,0,1.903765,0,0,33.96252,32.2644,305.9709,43.38443,34.16816,0,34.16816,162.1461,38.60615,0.1194101,51.74122,1.523012,81,45.2882
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,271.8027,74.13578,78.16288,0,78.16288,236.298,56.26131,0.1194898,0,7.570307,81,83.59866
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,104.8999,104.8999,81,0,22.761,104.8999,28.98038,0,0,0,30.40038,25.15777,23.89988,0,0,193.6398,144.4824,5.24262,0,5.24262,241.2715,57.44549,0.1195014,115.3899,24.32031,81,174.8828
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,71.41601,68.7,0,-1,0,68.7,46.15381,0,2.716011,9.857613,31.70767,72.31579,68.7,0,0,188.3972,149.2007,0,40.60812,-40.60812,198.4668,47.25391,0.1195014,78.55761,25.36613,0,180.9084
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,71.85236,68.7,0,-1,0,68.7,70.16959,0,3.152366,10.3376,48.20651,72.31579,68.7,0,0,233.5173,108.5926,0,24.10928,-24.10928,173.0534,41.20311,0.1195014,79.03761,38.56521,0,156.7991
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,93.77884,68.7,0,-1,0,68.7,47.93033,0,25.07884,34.45672,32.92814,72.31579,68.7,0,0,260.3055,84.48333,0,39.38765,-39.38765,131.5352,31.31784,0.1195014,103.1567,26.34251,0,117.4115
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,61.91088,61.91088,0,-1,0,61.91088,58.26395,0,7.105427E-15,18.40745,36.07172,65.16936,61.91088,0,0,304.0695,45.09568,0,29.09763,-29.09763,100.8636,24.01509,0.1195014,68.10197,28.85738,0,81.1674
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,336.4002,15.99805,18.04234,0,18.04234,117.9801,28.09044,0.119469,0,14.43387,0,34.04039
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,318.3578,32.23616,5.636484,0,5.636484,123.3273,29.36358,0.1194589,0,4.509187,0,37.87264
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,93.73145,93.73145,81,0,22.761,93.73145,20.44566,0,0,0,19.16401,13.40152,12.73144,0,0,312.7214,37.30899,5.762494,0,5.762494,128.7941,30.6652,0.1194717,103.1046,15.33121,81,56.47301
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,149.7892,129.6041,81,0,22.761,129.6041,6.68729,0,20.18509,41.75094,8.667004,51.16224,48.60413,0,0,306.9589,42.49524,0,42.49524,-42.49524,84.00017,20,0.1194717,164.7681,6.933603,81,51.16224
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,69.72604,69.72604,81,0,22.761,69.72604,4.3986,-1.776357E-15,0,0,3.066969,0,0,11.27396,10.71027,354.1758,0,13.77723,0,13.77723,97.0704,23.11195,0.1195068,76.69864,2.453575,81,3.066969
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,72.31579,0,20.56389,0,0,0,0,0,4.252377,0,0,72.31579,68.7,340.3986,12.39951,72.95238,0,72.95238,166.2791,39.59018,0.1195955,0,3.401901,81,16.65189
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,147.1371,68.7,0,-1,0,68.7,0,0,78.43713,93.15085,0,72.31579,68.7,0,0,267.4462,78.05665,0,72.31579,-72.31579,90.05157,21.44081,0.1195955,161.8508,0,0,78.05665
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,119.8469,5.453817,0,-1,0,5.453817,0,0,114.3931,126.3778,0,5.74086,5.453817,0,0,347.7971,5.74086,0,5.74086,-5.74086,84.00017,20,0.1195955,131.8316,0,0,5.74086
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,70.03368,0,0,-1,0,0,0,0,70.03368,77.03706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195955,77.03706,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,45.3564,0,0,-1,0,0,0,0,45.3564,49.89204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195955,49.89204,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,18.61494,0,0,-1,0,0,0,0,18.61494,20.47644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195955,20.47644,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195955,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,35.68599,0,0,-1,0,0,0,0,35.68599,39.25458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195955,39.25458,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,47.51289,0,0,-1,0,0,0,0,47.51289,52.26418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195955,52.26418,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,26.7646,0,0,-1,0,0,0,0,26.7646,29.44106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195955,29.44106,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,11.3465,0,0,-1,0,0,0,0,11.3465,12.48115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195955,12.48115,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,60.90382,60.90382,81,0,22.761,60.90382,0,0,0,0,0,0,0,20.09618,19.09138,354.1758,0,19.09138,0,19.09138,102.1118,24.31229,0.119646,66.99419,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,47.42006,47.42006,81,0,22.761,47.42006,2.815322,0,0,0,1.335027,0,0,33.57994,31.90094,335.0844,17.18224,33.23597,0,33.23597,133.6422,31.81952,0.1197331,52.16207,1.068022,81,18.51727
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,113.4316,113.4316,81,0,22.761,113.4316,15.49382,0,1.421085E-14,0,17.57488,34.13851,32.43158,0,0,301.8484,47.09461,0,16.56363,-16.56363,116.1826,27.66248,0.1197331,124.7747,14.0599,81,64.66949
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,122.2423,122.2423,81,0,22.761,122.2423,24.1195,0,0,18.86006,29.48423,43.41291,41.24226,0,0,320.2525,30.53098,0,13.92868,-13.92868,101.5005,24.16674,0.1197331,134.4665,23.58738,81,60.01521
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,88.0014,52.05273,0,-1,0,52.05273,73.368,0,35.94866,73.77325,38.19006,54.79235,52.05273,0,0,335.7288,16.6023,0,16.6023,-16.6023,84.00017,20,0.1197331,96.80154,30.55204,0,54.79235
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,46.48021,41.8287,0,-1,0,41.8287,105.2632,0,4.651515,42.7625,44.03021,44.03021,41.8287,0,0,354.1758,0,0,0,0,84.00017,20,0.1197331,51.12823,35.22417,0,44.03021
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,23.08262,23.08262,0,-1,0,23.08262,162.1122,0,0,18.28113,37.41974,24.29749,23.08262,0,0,354.1758,0,13.12225,0,13.12225,96.44902,22.96401,0.1197096,25.39088,29.93579,0,37.41974
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,21.55562,21.55562,0,-1,0,21.55562,269.8625,0,0,1.439261,58.17054,22.69013,21.55562,0,0,341.0536,11.81002,35.48041,0,35.48041,130.1087,30.9782,0.119646,23.71119,46.53643,0,69.98056
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,32.24015,32.24015,0,-1,0,32.24015,171.0214,0,0,0,55.13756,33.937,32.24015,0,0,305.5732,43.74239,21.20056,0,21.20056,150.2213,35.76691,0.1196081,35.46417,44.11005,0,98.87995
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,77.71061,68.7,0,-1,0,68.7,106.9763,0,9.010607,16.78167,73.49271,72.31579,68.7,0,0,284.3726,62.8229,1.176922,0,1.176922,151.3378,36.03275,0.119606,85.48167,58.79417,0,136.3156
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,5.20765,5.20765,0,0,0,5.20765,744.6528,0,0,0,38.77891,5.481737,5.20765,0,0,283.1957,63.88213,33.29717,0,33.29717,182.9263,43.55379,0.1195464,5.728415,31.02312,0,102.661
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,58.58712,58.58712,0,0,0,58.58712,73.50933,0,0,0,43.067,61.67065,58.58712,0,0,249.8985,93.84958,0,18.60365,-18.60365,163.3163,38.88477,0.1195464,64.44583,34.4536,0,136.9166
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,161.5762,149.7,81,0,22.761,149.7,15.39469,0,11.87619,28.03381,23.04585,72.31579,68.7,0,0,270.5692,75.24593,0,49.26994,-49.26994,111.3813,26.51929,0.1195464,177.7338,18.43668,81,98.29178
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,108.4559,108.4559,81,0,22.761,108.4559,2.735191,7.105427E-15,0,13.06071,2.966477,28.90098,27.45593,0,0,325.3136,25.97599,0,25.9345,-25.9345,84.04389,20.01041,0.1195464,119.3015,2.373182,81,28.94246
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,119.8204,0.03940887,0,-1,0,0.03940887,0,0,119.7809,131.763,0,0.04148301,0.03940887,0,0,354.1297,0.04148301,0,0.04148301,-0.04148301,84.00017,20,0.1195464,131.8024,0,0,0.04148301
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,94.4087,0,0,-1,0,0,0,0,94.4087,103.8496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,103.8496,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,28.2236,0,0,-1,0,0,0,0,28.2236,31.04596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,31.04596,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.507025,0,0,-1,0,0,0,0,3.507025,3.857727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,3.857727,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,105.0908,0,0,-1,0,0,0,0,105.0908,115.5998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,115.5998,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.705747,0,0,-1,0,0,0,0,5.705747,6.276322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,6.276322,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,72.73053,0,0,-1,0,0,0,0,72.73053,80.00358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,80.00358,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.644733,0,0,-1,0,0,0,0,3.644733,4.009206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195464,4.009206,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,52.4863,52.4863,81,0,22.761,52.4863,0,0,0,0,0,0,0,28.5137,27.08802,354.1758,0,27.08802,0,27.08802,109.6981,26.11855,0.1196178,57.73493,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,327.0878,24.37922,69.95607,0,69.95607,176.0643,41.91998,0.1197114,0,1.004858,81,25.63529
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,10.578,10.578,81,0,22.761,10.578,176.3815,0,0,0,18.65763,0,0,70.422,66.9009,257.1317,87.33968,85.55853,0,85.55853,257.2322,61.24565,0.1198134,11.6358,14.92611,81,105.9973
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,19.32291,19.32291,81,0,22.761,19.32291,243.2894,0,0,0,47.01058,0,0,61.67709,58.59324,171.5732,164.3424,105.6038,0,105.6038,357.4168,85.09907,0.1198793,21.2552,37.60847,81,211.3529
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,40.56507,40.56507,0,-1,0,40.56507,183.7578,0,0,0,74.54149,42.70008,40.56507,0,0,65.96937,259.3858,31.84141,0,31.84141,387.6242,92.2913,0.1198224,44.62158,59.63319,0,333.9273
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,24.84946,24.84946,0,-1,0,24.84946,362.1154,29.69843,0,0,89.98372,26.15732,24.84946,0,0,34.12796,288.0431,34.12796,0,34.12796,420.0009,100,0.1197616,27.3344,71.98698,0,378.0268
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,124.5594,68.7,0,-1,0,68.7,158.276,36.4198,55.85936,68.31529,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,137.0153,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,32.55779,32.55779,0,-1,0,32.55779,331.0064,73.49703,0,0,107.7684,34.27136,32.55779,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,35.81357,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7831665,0.7831665,0,-1,0,0.7831665,13842.42,107.5848,0,0,108.4092,0.8243858,0.7831665,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,0.8614832,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,75.43905,68.7,0,-1,0,68.7,152.7751,32.6407,6.739051,14.28296,104.9565,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,82.98296,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,35.98347,35.98347,0,0,0,35.98347,222.196,42.07648,0,0,79.95383,37.87734,35.98347,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,39.58182,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,67.39783,67.39783,42.84722,0,13.10835,67.39783,38.34359,0,0,0,25.84275,25.84275,24.55061,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,74.13762,20.6742,81,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,4.757999,0,0,4.757999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,0,3.806399,0,323.5162
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197616,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,91.26199,68.7,0,-1,0,68.7,0,0,22.56199,31.68818,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1197616,100.3882,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,118.0285,68.7,0,-1,0,68.7,0,0,49.32853,61.13139,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1197616,129.8314,0,0,246.4424
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,110.2095,68.7,0,-1,0,68.7,0,0,41.50952,52.53047,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1197616,121.2305,0,0,174.1266
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,36.12486,36.12486,0,-1,0,36.12486,0,0,7.105427E-15,0,0,38.02617,36.12486,0,0,241.0526,101.8109,0,38.02617,-38.02617,151.2351,36.00829,0.1197616,39.73734,0,0,101.8109
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,62.7345,60.59546,0,-1,0,60.59546,0,0,2.13904,8.41249,0,63.78469,60.59546,0,0,283.3039,63.78469,0,63.78469,-63.78469,84.00017,20,0.1197616,69.00795,0,0,63.78469
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,109.443,0,0,-1,0,0,0,0,109.443,120.3874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197616,120.3874,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,62.32519,0,0,-1,0,0,0,0,62.32519,68.55771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197616,68.55771,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,132.1518,0,0,-1,0,0,0,0,132.1518,145.367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197616,145.367,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197616,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,16.80029,16.80029,81,0,22.761,16.80029,0,0,0,0,0,0,0,64.19971,60.98973,354.1758,0,60.98973,0,60.98973,141.8601,33.77615,0.1199069,18.48032,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,110.4747,110.4747,81,0,22.761,110.4747,0.7551482,0,1.421085E-14,0,0.8342476,31.02598,29.47468,0,0,293.1861,54.89075,0,30.19174,-30.19174,110.0352,26.19881,0.1199069,121.5222,0.6673981,81,55.725
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,235.6915,118.8941,81,0,22.761,118.8941,12.77563,0,116.7975,151.9106,15.18947,39.88848,37.89406,0,0,326.7325,24.69902,0,24.69902,-24.69902,84.00017,20,0.1199069,259.2607,12.15157,81,39.88848
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,46.68978,46.68978,81,0,22.761,46.68978,64.60429,0,0,0,30.1636,0,0,34.31022,32.59471,354.1758,0,62.75831,0,62.75831,143.5379,34.17563,0.1200487,51.35876,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,43.69769,43.69769,0,-1,0,43.69769,90.16007,0,0,0,39.39787,45.99757,43.69769,0,0,291.4175,56.48248,0,6.599698,-6.599698,136.5812,32.51928,0.1200487,48.06746,31.5183,0,95.88035
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,48.24372,48.24372,0,-1,0,48.24372,139.1069,0,0,0,67.11034,50.78286,48.24372,0,0,298.7505,49.88278,16.32748,0,16.32748,152.0708,36.20727,0.1200196,53.06809,53.68827,0,116.9931
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,98.24874,68.7,0,-1,0,68.7,73.44089,0,29.54874,39.37362,50.45389,72.31579,68.7,0,0,282.423,64.57751,0,21.8619,-21.8619,129.0264,30.7205,0.1200196,108.0736,40.36311,0,115.0314
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,306.714,42.71561,92.15677,0,92.15677,216.454,51.53656,0.1198556,0,73.72541,0,134.8724
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,57.54346,57.54346,0,-1,0,57.54346,126.5177,0,0,0,72.80264,60.57207,57.54346,0,0,214.5573,125.6567,12.23057,0,12.23057,228.0569,54.29915,0.1198339,63.29781,58.24212,0,198.4594
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,43.10159,43.10159,0,-1,0,43.10159,149.1029,0,0,0,64.26574,45.3701,43.10159,0,0,202.3267,136.6642,18.89564,0,18.89564,245.9829,58.56723,0.1198004,47.41175,51.41259,0,200.93
