Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,29.21877,29.21877,0,0,0,29.21877,165.1388,0,0,0,48.25153,30.7566,29.21877,0,0,183.431,153.6703,17.49493,0,17.49493,262.58,62.51893,0.1197693,32.14065,38.60123,0,201.9218
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,103.5785,103.5785,81,0,22.761,103.5785,35.42516,0,0,0,36.69286,23.76685,22.5785,0,0,165.9361,169.4157,12.92601,0,12.92601,274.8427,65.43861,0.1197975,113.9364,29.35428,81,206.1086
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,72.31579,0,20.56389,0,0,0,0,0,23.83429,0,0,72.31579,68.7,153.0101,181.0491,92.53429,0,92.53429,362.6284,86.33994,0.11985,0,19.06743,81,204.8834
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,60.90359,60.90359,0,0,0,60.90359,8.143629,0,1.421085E-14,0,4.959763,64.10905,60.90359,0,0,60.4758,264.33,0,59.14928,-59.14928,300.2796,71.49501,0.11985,66.99396,3.96781,0,269.2898
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,112.3788,68.7,0,-1,0,68.7,0,0,43.67878,54.91666,0,72.31579,68.7,0,0,126.1972,205.1807,0,72.31579,-72.31579,224.0521,53.34563,0.11985,123.6167,0,0,205.1807
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.5481,132.8649,0,0,0,224.0521,53.34563,0.11985,0,0,0,132.8649
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,139.4539,68.7,0,-1,0,68.7,0,0,70.75391,84.69931,0,72.31579,68.7,0,0,206.5481,132.8649,0,72.31579,-72.31579,147.8246,35.19625,0.11985,153.3993,0,0,132.8649
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.899,60.54914,0,0,0,147.8246,35.19625,0.11985,0,0,0,60.54914
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.899,60.54914,0,0,0,147.8246,35.19625,0.11985,0,0,0,60.54914
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,96.39912,57.52168,0,-1,0,57.52168,0,0,38.87743,48.51734,0,60.54914,57.52168,0,0,286.899,60.54914,0,60.54914,-60.54914,84.00017,20,0.11985,106.039,0,0,60.54914
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.11985,0,0,0,1.34816E-14
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.11985,0,0,0,1.34816E-14
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.68821,1.280752E-14,0,-1,0,1.280752E-14,0,0,35.68821,39.25703,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.11985,39.25703,0,0,1.34816E-14
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,49.67019,1.280752E-14,0,-1,0,1.280752E-14,0,0,49.67019,54.6372,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.11985,54.6372,0,0,1.34816E-14
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,34.04519,34.04519,81,0,22.761,34.04519,0,0,0,0,0,0,0,46.95481,44.60707,354.1758,1.34816E-14,44.60707,0,44.60707,126.3182,30.07569,0.1199661,37.4497,0,81,1.34816E-14
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,48.22166,48.22166,81,0,22.761,48.22166,2.412941,0,0,0,1.163561,0,0,32.77834,31.13942,309.5687,40.14637,32.30298,0,32.30298,156.9635,37.37218,0.1200496,53.04383,0.9308485,81,41.30993
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.794715,5.794715,78.1105,0,22.02996,5.794715,309.0219,0,0,0,17.90694,0,0,72.31579,68.7,277.2657,69.21905,86.60694,0,86.60694,239.126,56.93465,0.1201362,6.374187,14.32555,81,87.12598
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,190.6588,147.1653,118.4692,0,118.4692,351.5157,83.69405,0.1201421,0,39.81535,81,196.9345
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,68.5033,68.5033,0,-1,0,68.5033,118.2029,0,0,6.653621,80.97289,72.10873,68.5033,0,0,72.18963,253.7876,8.864162,0,8.864162,359.925,85.69627,0.1201264,75.35362,64.77831,0,334.7604
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,2.005749,2.005749,0,-1,0,2.005749,4584.317,26.5131,0,0,91.94988,2.111315,2.005749,0,0,63.32547,261.7653,63.32547,0,63.32547,420.0009,100,0.1200145,2.206324,73.55991,0,353.7152
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200145,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,20.81466,20.81466,0,-1,0,20.81466,489.7337,80.02622,0,0,101.9364,21.91017,20.81466,0,0,0,318.7582,0,0,0,420.0009,100,0.1200145,22.89612,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,107.8649,68.7,0,-1,0,68.7,140.9615,24.52476,39.16489,49.95138,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1200145,118.6514,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,65.04103,65.04103,0,-1,0,65.04103,134.9248,19.29224,0,2.845135,87.75648,68.46424,65.04103,0,0,0,318.7582,0,0,0,420.0009,100,0.1200145,71.54514,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.690094,8.690094,0,0,0,8.690094,707.6921,52.35164,0,0,61.49911,9.147468,8.690094,0,0,0,318.7582,0,0,0,420.0009,100,0.1200145,9.559104,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,160.4187,149.7,81,0,22.761,149.7,35.07493,0,10.71874,26.76061,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1200145,176.4606,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,78.81577,78.81577,69.43381,0,19.83475,78.81577,40.45552,1.065814E-14,0,0,31.88533,9.875751,9.381963,0,0,22.00958,298.9496,22.00958,0,22.00958,420.0009,100,0.1200621,86.69735,25.50826,81,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,139.5001,139.5001,81,0,22.761,139.5001,3.310452,0,0,3.750131,4.618084,61.57907,58.50012,0,0,0,318.7582,0,56.96099,-56.96099,359.9587,85.70428,0.1200621,153.4501,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,130.5767,68.7,0,-1,0,68.7,0,0,61.87669,74.93436,0,72.31579,68.7,0,0,63.28999,261.7972,0,72.31579,-72.31579,283.7311,67.5549,0.1200621,143.6344,0,0,261.7972
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,70.50619,68.7,0,-1,0,68.7,0,0,1.806184,8.856802,0,72.31579,68.7,0,0,143.6409,189.4814,0,72.31579,-72.31579,207.5036,49.40553,0.1200621,77.5568,0,0,189.4814
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9917,117.1657,0,0,0,207.5036,49.40553,0.1200621,0,0,0,117.1657
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9917,117.1657,0,0,0,207.5036,49.40553,0.1200621,0,0,0,117.1657
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9917,117.1657,0,0,0,207.5036,49.40553,0.1200621,0,0,0,117.1657
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,15.21433,15.21433,0,-1,0,15.21433,0,0,0,0,0,16.01508,15.21433,0,0,223.9917,117.1657,0,16.01508,-16.01508,190.6222,45.38616,0.1200621,16.73576,0,0,117.1657
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,51.2869,51.2869,0,-1,0,51.2869,0,0,7.105427E-15,0,0,53.98621,51.2869,0,0,241.7863,101.1506,0,53.98621,-53.98621,133.7158,31.83703,0.1200621,56.41558,0,0,101.1506
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,156.4816,44.80615,0,-1,0,44.80615,0,0,111.6754,127.3236,0,47.16437,44.80615,0,0,301.7709,47.16437,0,47.16437,-47.16437,84.00017,20,0.1200621,172.1297,0,0,47.16437
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,83.29452,0,0,-1,0,0,0,0,83.29452,91.62397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200621,91.62397,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,20.6922,0,0,-1,0,0,0,0,20.6922,22.76142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200621,22.76142,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,48.90667,48.90667,81,0,22.761,48.90667,0,0,0,0,0,0,0,32.09333,30.48866,354.1758,0,30.48866,0,30.48866,112.9242,26.88667,0.1201409,53.79734,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,67.91776,67.91776,81,0,22.761,67.91776,1.313249,0,0,0,0.8919291,0,0,13.08223,12.42812,323.6871,27.43979,13.32005,0,13.32005,125.5608,29.89536,0.120175,74.70954,0.7135432,81,28.33172
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,27.5831,27.5831,81,0,22.761,27.5831,84.57192,0,0,0,23.32755,0,0,53.4169,50.74606,310.3671,39.42784,74.07362,0,74.07362,195.8332,46.62685,0.120295,30.34141,18.66204,81,62.75539
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,143.1367,143.1367,81,0,22.761,143.1367,37.13839,0,0,7.750326,53.15865,65.40701,62.13666,0,0,236.2935,106.0941,0,12.24836,-12.24836,182.9223,43.55283,0.120295,157.4503,42.52692,81,159.2527
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,96.80251,68.7,0,-1,0,68.7,100.122,0,28.1025,37.78276,68.78381,72.31579,68.7,0,0,249.9028,93.84573,0,3.531981,-3.531981,179.1992,42.6664,0.120295,106.4828,55.02705,0,162.6295
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,36.19363,36.19363,0,-1,0,36.19363,232.966,0,0,0,84.31887,38.09856,36.19363,0,0,253.8272,90.31375,46.22031,0,46.22031,223.0477,53.10648,0.1202134,39.81299,67.45509,0,174.6326
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,92.65276,68.7,0,-1,0,68.7,147.3201,0,23.95276,33.21804,101.2089,72.31579,68.7,0,0,207.6069,131.912,28.89313,0,28.89313,250.4581,59.63276,0.1201625,101.918,80.96713,0,233.1209
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,87.63189,68.7,0,-1,0,68.7,168.9886,0,18.93189,27.69508,116.0952,72.31579,68.7,0,0,178.7138,157.9158,43.77939,0,43.77939,291.9908,69.52149,0.1200854,96.39508,92.87614,0,274.011
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,56.11966,56.11966,0,-1,0,56.11966,173.9326,0,0,0,97.61037,59.07332,56.11966,0,0,134.9344,197.3173,38.53706,0,38.53706,328.5503,78.22611,0.1200176,61.73162,78.0883,0,294.9277
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,0,0,0,94.22374,0,0,0,0,96.39732,232.0006,94.22374,0,94.22374,417.9388,99.50904,0.1198521,0,75.379,0,326.2244
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,75.42414,75.42414,20.25,0,7.39125,75.42414,104.9541,18.90915,0,0,79.16076,58.07804,55.17414,0,0,2.17357,316.802,2.17357,0,2.17357,420.0009,100,0.1198483,82.96655,63.32861,81,395.9628
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198483,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,42.15461,42.15461,0,0,0,42.15461,50.24744,0,0,0,21.18161,44.37328,42.15461,0,0,0,318.7582,0,23.19166,-23.19166,395.5547,94.1795,0.1198483,46.37007,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,103.7937,103.7937,81,0,22.761,103.7937,4.908262,3.552714E-15,0,0,5.094468,23.99339,22.79372,0,0,25.76851,295.5666,0,18.89892,-18.89892,375.6335,89.43636,0.1198483,114.1731,4.075575,81,300.661
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,47.38836,47.38836,0,-1,0,47.38836,0,0,0,0,0,49.88248,47.38836,0,0,46.76732,276.6676,0,49.88248,-49.88248,323.0527,76.91716,0.1198483,52.1272,0,0,276.6676
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.1923,226.7852,0,0,0,323.0527,76.91716,0.1198483,0,0,0,226.7852
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,55.41593,55.41593,0,-1,0,55.41593,0,0,7.105427E-15,0,0,58.33256,55.41593,0,0,102.1923,226.7852,0,58.33256,-58.33256,261.5648,62.27721,0.1198483,60.95752,0,0,226.7852
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,42.35809,42.35809,0,-1,0,42.35809,0,0,7.105427E-15,0,0,44.58746,42.35809,0,0,167.0063,168.4526,0,44.58746,-44.58746,214.5655,51.08692,0.1198483,46.5939,0,0,168.4526
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,49.66327,49.66327,0,-1,0,49.66327,0,0,0,0,0,52.27713,49.66327,0,0,216.5479,123.8651,0,52.27713,-52.27713,159.4606,37.96672,0.1198483,54.6296,0,0,123.8651
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,41.58385,41.58385,0,-1,0,41.58385,0,0,0,0,0,43.77247,41.58385,0,0,274.6336,71.58801,0,43.77247,-43.77247,113.3203,26.98097,0.1198483,45.74223,0,0,71.58801
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.2697,27.81553,0,0,0,113.3203,26.98097,0.1198483,0,0,0,27.81553
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,53.1241,26.42476,0,-1,0,26.42476,0,0,26.69934,32.01175,0,27.81553,26.42476,0,0,323.2697,27.81553,0,27.81553,-27.81553,84.00017,20,0.1198483,58.43651,0,0,27.81553
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,49.2133,0,0,-1,0,0,0,0,49.2133,54.13464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,54.13464,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,115.952,0,0,-1,0,0,0,0,115.952,127.5472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198483,127.5472,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,58.07742,58.07742,81,0,22.761,58.07742,0,0,0,0,0,0,0,22.92258,21.77645,354.1758,0,21.77645,0,21.77645,104.6591,24.91879,0.1199044,63.88516,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,3.056637,3.056637,75.37243,0,21.33722,3.056637,22.74257,0,0,0,0.6951579,0,0,72.31579,68.7,332.3994,19.59881,69.39516,0,69.39516,170.4931,40.59352,0.1200092,3.362301,0.5561264,81,20.29396
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,75.29124,75.29124,81,0,22.761,75.29124,7.842774,0,0,0,5.904922,0,0,5.708755,5.423317,263.0042,82.05445,11.32824,0,11.32824,181.2401,43.15231,0.1200358,82.82037,4.723938,81,87.95937
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,67.57621,67.57621,81,0,22.761,67.57621,19.01574,0,0,0,12.85012,0,0,13.42379,12.7526,251.676,92.24986,25.60272,0,25.60272,205.5289,48.93536,0.1200962,74.33383,10.28009,81,105.1
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,226.0732,115.2923,12.74247,0,12.74247,217.6175,51.81359,0.1200738,0,10.19397,0,128.0348
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,55.63297,55.63297,0,-1,0,55.63297,56.21821,0,7.105427E-15,0,31.27586,58.56102,55.63297,0,0,213.3308,126.7605,0,27.28516,-27.28516,188.8564,44.96572,0.1200738,61.19626,25.02069,0,158.0364
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,243.6476,99.47537,42.08218,0,42.08218,228.7791,54.4711,0.1200001,0,33.66575,0,141.5576
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.918088,3.918088,0,-1,0,3.918088,716.5562,0,0,0,28.0753,4.124303,3.918088,0,0,201.5654,137.3493,23.951,0,23.951,251.501,59.88107,0.1199582,4.309897,22.46024,0,165.4246
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,40.65192,40.65192,0,-1,0,40.65192,31.79957,0,7.105427E-15,0,12.92713,42.79149,40.65192,0,0,177.6144,158.9052,0,29.86436,-29.86436,220.0212,52.38589,0.1199582,44.71711,10.34171,0,171.8324
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,95.27013,68.7,0,-1,0,68.7,40.23533,0,26.57013,36.09714,27.64167,72.31579,68.7,0,0,210.7971,129.0409,0,44.67412,-44.67412,172.9305,41.17385,0.1199582,104.7971,22.11334,0,156.6825
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,260.435,84.36675,20.19491,0,20.19491,192.0891,45.73541,0.1199229,0,16.15593,0,104.5617
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,240.2401,102.5422,16.2247,0,16.2247,207.4812,49.40019,0.1198945,0,12.97976,0,118.7669
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,112.0858,112.0858,81,0,22.761,112.0858,5.421507,0,1.421085E-14,0,6.076737,32.72185,31.08576,0,0,224.0154,117.1444,0,26.64512,-26.64512,179.3948,42.71296,0.1198945,123.2943,4.86139,81,123.2211
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,42.24161,42.24161,81,0,22.761,42.24161,11.90162,0,0,0,5.027434,0,0,38.75839,36.82047,253.621,90.49928,41.8479,0,41.8479,219.0952,52.16542,0.1199997,46.46577,4.021947,81,95.52672
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,100.3864,68.7,0,-1,0,68.7,0,0,31.68643,41.72507,0,72.31579,68.7,0,0,211.7731,128.1624,0,72.31579,-72.31579,142.8677,34.01604,0.1199997,110.4251,0,0,128.1624
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,28.96862,28.96862,0,-1,0,28.96862,0,0,3.552714E-15,0,0,30.49328,28.96862,0,0,292.124,55.84661,0,30.49328,-30.49328,110.7249,26.36302,0.1199997,31.86548,0,0,55.84661
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,169.9678,24.08566,0,-1,0,24.08566,0,0,145.8821,162.8789,0,25.35333,24.08566,0,0,326.0054,25.35333,0,25.35333,-25.35333,84.00017,20,0.1199997,186.9645,0,0,25.35333
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,49.45281,0,0,-1,0,0,0,0,49.45281,54.39809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199997,54.39809,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199997,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,92.20133,0,0,-1,0,0,0,0,92.20133,101.4215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199997,101.4215,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,99.10011,0,0,-1,0,0,0,0,99.10011,109.0101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199997,109.0101,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,71.74316,0,0,-1,0,0,0,0,71.74316,78.91747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199997,78.91747,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,113.9017,0,0,-1,0,0,0,0,113.9017,125.2919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199997,125.2919,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,96.16152,0,0,-1,0,0,0,0,96.16152,105.7777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199997,105.7777,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,14.25675,14.25675,81,0,22.761,14.25675,0,0,0,0,0,0,0,66.74325,63.40609,354.1758,0,63.40609,0,63.40609,144.1525,34.32195,0.1201375,15.68243,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.534314,4.534314,76.85011,0,21.71108,4.534314,25.14317,0,0,0,1.14007,0,0,72.31579,68.7,290.7697,57.06548,69.84007,0,69.84007,210.4086,50.09718,0.1202469,4.987745,0.9120561,81,58.20555
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,61.99834,61.99834,81,0,22.761,61.99834,28.49664,0,0,0,17.66745,0,0,19.00166,18.05158,220.9297,119.9215,35.71902,0,35.71902,244.2946,58.16527,0.1203306,68.19817,14.13396,81,137.589
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,35.34678,35.34678,81,0,22.761,35.34678,115.5373,0,0,0,40.83873,0,0,45.65322,43.37056,185.2106,152.0687,84.20929,0,84.20929,324.1826,77.18616,0.1204314,38.88146,32.67098,81,192.9074
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,73.94398,68.7,0,-1,0,68.7,70.63943,0,5.243985,12.63838,48.52929,72.31579,68.7,0,0,101.0013,227.857,0,23.7865,-23.7865,299.1094,71.21638,0.1204314,81.33839,38.82343,0,276.3863
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,90.39711,68.7,0,-1,0,68.7,128.8052,0,21.69711,30.73682,88.48917,72.31579,68.7,0,0,127.4308,204.0705,16.17338,0,16.17338,314.4528,74.86956,0.1204032,99.43683,70.79134,0,292.5597
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,0,0,0,82.94012,0,0,0,0,111.2574,218.6266,82.94012,0,82.94012,393.1367,93.60379,0.1202584,0,66.3521,0,301.5667
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,88.6128,68.7,0,-1,0,68.7,134.0535,0,19.9128,28.77408,92.09474,72.31579,68.7,0,0,28.31728,293.2727,19.77895,0,19.77895,411.9007,98.07139,0.120224,97.47408,73.67579,0,385.3674
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,56.96476,56.96476,0,-1,0,56.96476,171.6514,29.27957,0,0,97.78081,59.96291,56.96476,0,0,8.538329,311.0737,8.538329,0,8.538329,420.0009,100,0.1202091,62.66124,78.22465,0,408.8545
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,122.5798,68.7,0,-1,0,68.7,100.7402,0,53.87981,66.13779,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1202091,134.8378,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,65.97942,65.97942,27.68184,0,9.271505,65.97942,66.33244,0,0,0,43.76576,40.31325,38.29758,0,0,3.452513,315.651,3.452513,0,3.452513,420.0009,100,0.1202164,72.57737,35.01261,81,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,29.10417,29.10417,0,0,0,29.10417,125.3427,5.843977,0,0,36.47995,30.63597,29.10417,0,0,0,318.7582,0,0,0,420.0009,100,0.1202164,32.01459,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,50.68562,50.68562,0,0,0,50.68562,42.49495,0,7.105427E-15,0,21.53883,53.35328,50.68562,0,0,0,318.7582,0,31.81445,-31.81445,386.4655,92.0154,0.1202164,55.75418,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,87.86124,87.86124,81,0,22.761,87.86124,5.920036,2.664535E-15,0,0,5.201417,7.222359,6.861241,0,0,35.34939,286.9438,0,2.020941,-2.020941,384.3352,91.5082,0.1202164,96.64736,4.161134,81,292.1452
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,182.0898,68.7,0,-1,0,68.7,0,0,113.3898,131.5988,0,72.31579,68.7,0,0,37.59488,284.9228,0,72.31579,-72.31579,308.1077,73.35882,0.1202164,200.2988,0,0,284.9228
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,81.38177,68.7,0,-1,0,68.7,0,0,12.68177,20.81994,0,72.31579,68.7,0,0,117.9458,212.607,0,72.31579,-72.31579,231.8801,55.20945,0.1202164,89.51994,0,0,212.607
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,19.04881,19.04881,0,-1,0,19.04881,0,0,3.552714E-15,0,0,20.05138,19.04881,0,0,198.2966,140.2913,0,20.05138,-20.05138,210.7441,50.17707,0.1202164,20.9537,0,0,140.2913
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.576,120.2399,0,0,0,210.7441,50.17707,0.1202164,0,0,0,120.2399
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.374092,2.374092,0,-1,0,2.374092,0,0,0,0,0,2.499044,2.374092,0,0,220.576,120.2399,0,2.499044,-2.499044,208.1099,49.54988,0.1202164,2.611501,0,0,120.2399
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,107.5881,68.7,0,-1,0,68.7,0,0,38.88805,49.64685,0,72.31579,68.7,0,0,223.3527,117.7408,0,72.31579,-72.31579,131.8824,31.4005,0.1202164,118.3469,0,0,117.7408
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,60.272,43.15378,0,-1,0,43.15378,0,0,17.11822,23.14542,0,45.42503,43.15378,0,0,303.7036,45.42503,0,45.42503,-45.42503,84.00017,20,0.1202164,66.2992,0,0,45.42503
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.93481,0,0,-1,0,0,0,0,36.93481,40.62829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202164,40.62829,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,9.299168,0,0,-1,0,0,0,0,9.299168,10.22908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202164,10.22908,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,68.34177,0,0,-1,0,0,0,0,68.34177,75.17594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202164,75.17594,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,60.53103,60.53103,81,0,22.761,60.53103,0,0,0,0,0,0,0,20.46897,19.44552,354.1758,0,19.44552,0,19.44552,102.4478,24.39229,0.1202659,66.58413,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,24.51197,24.51197,81,0,22.761,24.51197,5.658256,0,0,0,1.38695,0,0,56.48803,53.66363,334.7303,17.50097,55.05058,0,55.05058,154.6734,36.82692,0.1204053,26.96317,1.10956,81,18.88792
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,279.6797,67.04649,79.06949,0,79.06949,229.6853,54.68686,0.1204792,0,8.295591,81,77.41599
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,200.6102,138.209,101.9974,0,101.9974,326.4485,77.72567,0.1205131,0,26.63789,81,171.5064
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,76.81589,68.7,0,-1,0,68.7,86.18756,0,8.115886,15.79747,59.21085,72.31579,68.7,0,0,98.61285,230.0067,0,13.10494,-13.10494,312.6347,74.43668,0.1205131,84.49747,47.36868,0,289.2175
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,82.0999,68.7,0,-1,0,68.7,125.191,0,13.3999,21.60989,86.00625,72.31579,68.7,0,0,113.1739,216.9017,13.69046,0,13.69046,325.6226,77.52903,0.1204893,90.30989,68.805,0,302.908
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,76.97895,68.7,0,-1,0,68.7,127.9658,0,8.278955,15.97685,87.91248,72.31579,68.7,0,0,99.48343,229.2231,15.59669,0,15.59669,340.4189,81.05196,0.1204622,84.67685,70.32998,0,317.1356
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,53.34695,53.34695,0,-1,0,53.34695,103.5791,7.105427E-15,0,0,55.25631,56.15469,53.34695,0,0,83.88674,243.2602,0,0.8983788,-0.8983788,339.4719,80.82648,0.1204622,58.68165,44.20504,0,298.5164
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,72.395,68.7,0,-1,0,68.7,100.4686,0,3.694995,10.93449,69.0219,72.31579,68.7,0,0,84.88494,242.3618,0,3.293889,-3.293889,335.9998,79.9998,0.1204622,79.6345,55.21752,0,311.3837
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,31.98242,31.98242,0,-1,0,31.98242,258.8484,0,0,0,82.78599,33.66571,31.98242,0,0,88.54482,239.0679,49.12028,0,49.12028,382.5994,91.09492,0.1203769,35.18066,66.22879,0,321.8539
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,19.26515,0,0,58.68969,0,0,0,0,39.42454,283.2762,39.42454,0,39.42454,420.0009,100,0.1203085,0,46.95176,0,341.9658
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203085,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203085,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,10.35863,10.35863,0,0,0,10.35863,49.79741,0,0,0,5.158329,10.90382,10.35863,0,0,0,318.7582,0,5.745491,-5.745491,413.9445,98.55803,0.1203085,11.39449,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,120.8947,68.7,0,-1,0,68.7,0,0,52.19472,64.28419,0,72.31579,68.7,0,0,6.383879,313.0127,0,72.31579,-72.31579,337.717,80.40865,0.1203085,132.9842,0,0,313.0127
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,119.6962,68.7,0,-1,0,68.7,0,0,50.99619,62.96581,0,72.31579,68.7,0,0,86.73476,240.6969,0,72.31579,-72.31579,261.4895,62.25928,0.1203085,131.6658,0,0,240.6969
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.57528,44.57528,0,-1,0,44.57528,0,0,7.105427E-15,0,0,46.92135,44.57528,0,0,167.0856,168.3811,0,46.92135,-46.92135,212.03,50.48324,0.1203085,49.03281,0,0,168.3811
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,18.67985,18.67985,0,-1,0,18.67985,0,0,3.552714E-15,0,0,19.663,18.67985,0,0,219.2205,121.4598,0,19.663,-19.663,191.3034,45.54834,0.1203085,20.54783,0,0,121.4598
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.93329,30.93329,0,-1,0,30.93329,0,0,3.552714E-15,0,0,32.56136,30.93329,0,0,241.0682,101.7968,0,32.56136,-32.56136,156.9807,37.37629,0.1203085,34.02662,0,0,101.7968
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.923838,2.923838,0,-1,0,2.923838,0,0,4.440892E-16,0,0,3.077724,2.923838,0,0,277.2475,69.23545,0,3.077724,-3.077724,153.7365,36.60386,0.1203085,3.216222,0,0,69.23545
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,55.7704,55.7704,0,-1,0,55.7704,0,0,7.105427E-15,0,0,58.70568,55.7704,0,0,280.6672,66.15772,0,58.70568,-58.70568,91.85531,21.87027,0.1203085,61.34744,0,0,66.15772
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,26.0111,7.07944,0,-1,0,7.07944,0,0,18.93166,21.53277,0,7.452042,7.07944,0,0,345.8958,7.452042,0,7.452042,-7.452042,84.00017,20,0.1203085,28.61221,0,0,7.452042
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,22.5093,0,0,-1,0,0,0,0,22.5093,24.76023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203085,24.76023,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.97213,0,0,-1,0,0,0,0,45.97213,50.56935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203085,50.56935,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,25.82288,25.82288,81,0,22.761,25.82288,0,0,0,0,0,0,0,55.17712,52.41826,354.1758,0,52.41826,0,52.41826,133.7285,31.84006,0.120441,28.40517,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,139.785,126.4605,81,0,22.761,126.4605,0.5350929,0,13.32455,27.81733,0.676681,47.85312,45.46046,0,0,301.7575,47.17643,0,47.17643,-47.17643,84.00017,20,0.120441,153.7635,0.5413448,81,47.85312
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,53.15535,53.15535,81,0,22.761,53.15535,14.48908,0,0,0,7.701719,0,0,27.84465,26.45242,354.1758,0,34.15414,0,34.15414,116.4016,27.71462,0.1205241,58.47088,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,96.51179,96.51179,81,0,22.761,96.51179,14.45991,7.105427E-15,0,0,13.95552,16.3282,15.51179,0,0,320.0217,30.73872,0,2.372678,-2.372678,113.9006,27.11914,0.1205241,106.163,11.16442,81,44.69424
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,32.9166,32.9166,0,-1,0,32.9166,46.03678,0,7.105427E-15,6.381308,15.15374,34.64906,32.9166,0,0,322.658,28.36605,0,19.49531,-19.49531,93.35075,22.22632,0.1205241,36.20826,12.12299,0,43.51979
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,99.14704,27.89746,0,-1,0,27.89746,73.46552,0,71.24958,96.74049,20.49501,29.36574,27.89746,0,0,344.3194,8.870734,0,8.870734,-8.870734,84.00017,20,0.1205241,109.0617,16.39601,0,29.36574
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,91.87487,47.1713,0,-1,0,47.1713,105.2632,0,44.70358,91.62811,49.654,49.654,47.1713,0,0,354.1758,0,0,0,0,84.00017,20,0.1205241,101.0624,39.72319,0,49.654
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,6.224768,6.224768,0,-1,0,6.224768,712.9237,0,0,0,44.37784,6.552387,6.224768,0,0,354.1758,0,37.82546,0,37.82546,119.8845,28.54388,0.1204585,6.847244,35.50227,0,44.37784
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,8.249834,8.249834,0,-1,0,8.249834,726.2104,0,0,0,59.91115,8.684035,8.249834,0,0,316.3503,34.04291,51.22711,0,51.22711,168.4828,40.11488,0.1203698,9.074817,47.92892,0,93.95406
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,265.1232,80.14731,53.63616,0,53.63616,219.3666,52.23003,0.1202771,0,42.90892,0,133.7835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,26.23934,26.23934,0,0,0,26.23934,123.8837,0,0,0,32.50627,27.62036,26.23934,0,0,211.4871,128.4198,4.88591,0,4.88591,224.0018,53.33364,0.1202686,28.86328,26.00502,0,160.9261
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,28.598,28.598,0,0,0,28.598,112.7149,0,0,0,32.23421,30.10316,28.598,0,0,206.6012,132.8172,2.131054,0,2.131054,226.0235,53.815,0.120265,31.4578,25.78737,0,165.0514
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,105.4129,105.4129,81,0,22.761,105.4129,11.77697,0,0,0,12.41444,25.6978,24.41291,0,0,204.4701,134.7351,0,13.28335,-13.28335,212.0216,50.48123,0.120265,115.9542,9.931556,81,147.1496
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,72.31579,0,20.56389,0,0,0,0,0,4.425485,0,0,72.31579,68.7,219.2294,121.4518,73.12549,0,73.12549,281.3945,66.99856,0.1203488,0,3.540388,81,125.8773
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.290236,3.290236,0,-1,0,3.290236,0,0,4.440892E-16,0,0,3.463406,3.290236,0,0,146.1039,187.2647,0,3.463406,-3.463406,277.7437,66.12933,0.1203488,3.61926,0,0,187.2647
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,46.94651,46.94651,0,-1,0,46.94651,0,0,7.105427E-15,0,0,49.41737,46.94651,0,0,149.9521,183.8013,0,49.41737,-49.41737,225.6533,53.72686,0.1203488,51.64116,0,0,183.8013
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,9.007119,9.007119,0,-1,0,9.007119,0,0,1.776357E-15,0,0,9.481177,9.007119,0,0,204.8603,134.3839,0,9.481177,-9.481177,215.6592,51.34733,0.1203488,9.90783,0,0,134.3839
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,32.35193,32.35193,0,-1,0,32.35193,0,0,7.105427E-15,0,0,34.05466,32.35193,0,0,215.395,124.9027,0,34.05466,-34.05466,179.7625,42.8005,0.1203488,35.58712,0,0,124.9027
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,116.5992,68.7,0,-1,0,68.7,0,0,47.89921,59.55913,0,72.31579,68.7,0,0,253.2335,90.84808,0,72.31579,-72.31579,103.5349,24.65112,0.1203488,128.2591,0,0,90.84808
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,117.8421,17.60568,0,-1,0,17.60568,0,0,100.2364,112.0206,0,18.5323,17.60568,0,0,333.5844,18.5323,0,18.5323,-18.5323,84.00017,20,0.1203488,129.6263,0,0,18.5323
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203488,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,19.68634,0,0,-1,0,0,0,0,19.68634,21.65497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203488,21.65497,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.925661,0,0,-1,0,0,0,0,6.925661,7.618227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203488,7.618227,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203488,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,70.00643,70.00643,81,0,22.761,70.00643,0,0,0,0,0,0,0,10.99357,10.44389,354.1758,0,10.44389,0,10.44389,93.90811,22.35903,0.1203751,77.00707,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,82.11187,82.11187,81,0,22.761,82.11187,2.132107,0,0,0.06089019,1.750713,1.170386,1.111867,0,0,343.7319,9.399503,0.5803267,0,0.5803267,94.45866,22.49011,0.1203763,90.32305,1.40057,81,11.15022
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,80.22268,80.22268,81,0,22.761,80.22268,24.71616,0,0,0,19.82796,0,0,0.777323,0.7384568,343.1516,9.921797,20.56642,0,20.56642,113.9697,27.13558,0.1204199,88.24494,15.86237,81,29.74976
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,150.2002,133.6466,81,0,22.761,133.6466,20.19198,0,16.55357,52.08287,26.9859,55.41747,52.6466,0,0,322.5852,28.43158,0,28.43158,-28.43158,84.00017,20,0.1204199,165.2202,21.58872,81,55.41747
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,10.6634,10.6634,0,-1,0,10.6634,528.291,0,0,1.026321,56.33376,11.22463,10.6634,0,0,354.1758,0,45.10913,0,45.10913,126.7944,30.18909,0.120342,11.72974,45.06701,0,56.33376
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,309.0667,40.59822,99.13647,0,99.13647,220.8436,52.5817,0.1201713,0,79.30917,0,139.7347
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,115.9519,68.7,0,-1,0,68.7,165.9527,0,47.25193,58.84712,114.0095,72.31579,68.7,0,0,209.9302,129.821,41.69374,0,41.69374,260.3977,61.99933,0.1200996,127.5471,91.20762,0,243.8306
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,12.90002,12.90002,0,-1,0,12.90002,789.2399,0,0,0,101.8121,13.57897,12.90002,0,0,168.2365,167.3454,88.23311,0,88.23311,344.103,81.92912,0.1199483,14.19002,81.44966,0,269.1575
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,94.47274,68.7,0,-1,0,68.7,121.9094,0,25.77274,35.22001,83.75178,72.31579,68.7,0,0,80.00336,246.7552,11.43599,0,11.43599,354.9521,84.51225,0.1199287,103.92,67.00142,0,330.507
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,101.337,68.7,0,-1,0,68.7,106.9066,0,32.63695,42.77065,73.44487,72.31579,68.7,0,0,68.56737,257.0476,1.129079,0,1.129079,356.0233,84.76727,0.1199268,111.4706,58.75589,0,330.4925
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,113.6782,113.6782,81,0,22.761,113.6782,63.75586,0,0,0,72.47649,34.39808,32.67817,0,0,67.43829,258.0638,38.07841,0,38.07841,392.1476,93.36829,0.1200061,125.046,57.98119,81,330.5403
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,77.70808,77.70808,66.79668,0,19.16756,77.70808,52.56282,0,0,0,40.84556,11.48569,10.9114,0,0,29.35987,292.3344,29.35987,0,29.35987,420.0009,100,0.1200677,85.47889,32.67645,81,333.1799
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,12.48796,12.48796,0,0,0,12.48796,196.5437,11.39907,0,0,24.5443,13.14522,12.48796,0,0,0,318.7582,0,0,0,420.0009,100,0.1200677,13.73676,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,151.1542,149.7,81,0,22.761,149.7,3.494263,0,1.454182,16.5696,5.230912,72.31579,68.7,0,0,0,318.7582,0,67.08488,-67.08488,349.2872,83.16344,0.1200677,166.2696,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.53875,251.6734,0,0,0,349.2872,83.16344,0.1200677,0,0,0,251.6734
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,78.84792,68.7,0,-1,0,68.7,0,0,10.14792,18.03271,0,72.31579,68.7,0,0,74.53875,251.6734,0,72.31579,-72.31579,273.0596,65.01407,0.1200677,86.73271,0,0,251.6734
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,58.6274,58.6274,0,-1,0,58.6274,0,0,0,0,0,61.71305,58.6274,0,0,154.8896,179.3576,0,61.71305,-61.71305,208.0084,49.5257,0.1200677,64.49014,0,0,179.3576
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,74.31465,68.7,0,-1,0,68.7,0,0,5.614652,13.04612,0,72.31579,68.7,0,0,223.4597,117.6445,0,72.31579,-72.31579,131.7808,31.37633,0.1200677,81.74612,0,0,117.6445
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,39.10268,39.10268,0,-1,0,39.10268,0,0,0,0,0,41.16072,39.10268,0,0,303.8105,45.32872,0,41.16072,-41.16072,88.39363,21.04606,0.1200677,43.01295,0,0,45.32872
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,54.24836,3.959603,0,-1,0,3.959603,0,0,50.28875,55.71359,0,4.168003,3.959603,0,0,349.5447,4.168003,0,4.168003,-4.168003,84.00017,20,0.1200677,59.67319,0,0,4.168003
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200677,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,9.675138,0,0,-1,0,0,0,0,9.675138,10.64265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200677,10.64265,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,46.83239,0,0,-1,0,0,0,0,46.83239,51.51563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200677,51.51563,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,88.35474,0,0,-1,0,0,0,0,88.35474,97.19022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200677,97.19022,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,53.36823,53.36823,81,0,22.761,53.36823,0,0,0,0,0,0,0,27.63177,26.25019,354.1758,0,26.25019,0,26.25019,108.9033,25.9293,0.1201335,58.70505,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.550269,3.550269,75.86606,0,21.46211,3.550269,44.94636,0,0,0,1.595717,0,0,72.31579,68.7,327.9256,23.62517,70.29572,0,70.29572,175.5917,41.80745,0.120236,3.905296,1.276573,81,25.22088
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,40.85513,40.85513,81,0,22.761,40.85513,23.20196,0,0,0,9.479191,0,0,40.14487,38.13762,257.6299,86.89131,47.61681,0,47.61681,220.7649,52.56297,0.1203512,44.94065,7.583353,81,96.3705
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,210.0131,129.7464,97.01628,0,97.01628,312.8026,74.47668,0.1203932,0,22.65302,81,158.0627
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,74.57143,68.7,0,-1,0,68.7,38.69203,0,5.871438,13.32858,26.58143,72.31579,68.7,0,0,112.9968,217.0611,0,45.73436,-45.73436,264.5944,62.99854,0.1203932,82.02858,21.26514,0,243.6425
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,95.53918,68.7,0,-1,0,68.7,53.08104,0,26.83917,36.39309,36.46667,72.31579,68.7,0,0,163.8128,171.3267,0,35.84911,-35.84911,226.8061,54.00135,0.1203932,105.0931,29.17334,0,207.7934
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,144.4162,68.7,0,-1,0,68.7,56.37853,0,75.71619,90.15781,38.73205,72.31579,68.7,0,0,203.6451,135.4776,0,33.58374,-33.58374,191.4057,45.5727,0.1203932,158.8578,30.98564,0,174.2097
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,240.9604,101.8939,38.58441,0,38.58441,228.0101,54.28802,0.1203272,0,30.86753,0,140.4783
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,202.376,136.6199,42.13968,0,42.13968,267.9873,63.80638,0.1202552,0,33.71174,0,178.7595
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,123.0378,68.7,0,-1,0,68.7,58.37057,0,54.33775,66.64153,40.10058,72.31579,68.7,0,0,160.2363,174.5456,0,32.21521,-32.21521,234.0295,55.72121,0.1202552,135.3415,32.08047,0,214.6461
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,83.53368,83.53368,81,0,22.761,83.53368,21.64911,0,0,0,18.0843,2.66703,2.533679,0,0,196.031,142.3304,15.41727,0,15.41727,248.6556,59.20361,0.1202874,91.88705,14.46744,81,160.4147
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,44.28712,44.28712,81,0,22.761,44.28712,38.4752,-7.105427E-15,0,0,17.03956,0,0,36.71288,34.87724,180.6137,156.2059,51.91679,0,51.91679,297.9082,70.93039,0.1204097,48.71583,13.63165,81,173.2455
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,75.7383,75.7383,81,0,22.761,75.7383,22.01528,0,0,0,16.674,0,0,5.261697,4.998612,128.6969,202.931,21.67261,0,21.67261,318.4687,75.82572,0.1204569,83.31213,13.3392,81,219.605
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,72.31579,0,20.56389,0,0,0,0,0,5.259987,0,0,72.31579,68.7,107.0243,222.4364,73.95998,0,73.95998,388.6333,92.53155,0.120538,0,4.20799,81,227.6964
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,108.4066,68.7,0,-1,0,68.7,0,0,39.70662,50.54728,0,72.31579,68.7,0,0,33.0643,289.0003,0,72.31579,-72.31579,312.4058,74.38217,0.120538,119.2473,0,0,289.0003
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,63.11373,63.11373,0,-1,0,63.11373,0,0,7.105427E-15,0.725104,0,66.43551,63.11373,0,0,113.4152,216.6846,0,66.43551,-66.43551,242.3766,57.7086,0.120538,69.4251,0,0,216.6846
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.51322,53.51322,0,-1,0,53.51322,0,0,7.105427E-15,0,0,56.3297,53.51322,0,0,187.2324,150.2491,0,56.3297,-56.3297,182.9998,43.57131,0.120538,58.86454,0,0,150.2491
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.83612,10.83612,0,-1,0,10.83612,0,0,1.776357E-15,0,0,11.40645,10.83612,0,0,249.821,93.91935,0,11.40645,-11.40645,170.9764,40.70859,0.120538,11.91974,0,0,93.91935
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,17.38212,17.38212,0,-1,0,17.38212,0,0,0,0,0,18.29696,17.38212,0,0,262.4948,82.5129,0,18.29696,-18.29696,151.6897,36.11652,0.120538,19.12033,0,0,82.5129
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.8248,64.21593,0,0,0,151.6897,36.11652,0.120538,0,0,0,64.21593
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.66464,36.66464,0,-1,0,36.66464,0,0,0,0,0,38.59436,36.66464,0,0,282.8248,64.21593,0,38.59436,-38.59436,111.0077,26.43035,0.120538,40.3311,0,0,64.21593
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,50.1202,24.3405,0,-1,0,24.3405,0,0,25.7797,30.79173,0,25.62158,24.3405,0,0,325.7074,25.62158,0,25.62158,-25.62158,84.00017,20,0.120538,55.13223,0,0,25.62158
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120538,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,20.5957,0,0,-1,0,0,0,0,20.5957,22.65527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120538,22.65527,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.810777,5.810777,78.12656,0,22.03402,5.810777,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1206511,6.391854,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,66.35366,66.35366,81,0,22.761,66.35366,1.660044,0,0,0,1.1015,0,0,14.64634,13.91402,285.4758,61.83,15.01552,0,15.01552,163.4197,38.90937,0.1206879,72.98902,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,29.315,29.315,81,0,22.761,29.315,78.69643,0,0,0,23.06986,0,0,51.68499,49.10075,270.4603,75.34397,72.17061,0,72.17061,231.8867,55.21102,0.1208062,32.24651,18.45589,81,98.41383
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,198.2897,140.2975,103.2714,0,103.2714,329.8586,78.5376,0.1208367,0,27.65711,81,174.8689
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,51.91653,51.91653,0,-1,0,51.91653,53.97182,0,7.105427E-15,0,28.02029,54.64898,51.91653,0,0,95.01829,233.2418,0,26.62868,-26.62868,301.7895,71.85449,0.1208367,57.10818,22.41623,0,261.2621
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,23.13078,23.13078,0,-1,0,23.13078,337.861,0,0,0,78.14989,24.34819,23.13078,0,0,124.6057,206.6131,53.8017,0,53.8017,352.8303,84.00703,0.120745,25.44386,62.51991,0,284.763
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,164.7094,68.7,0,-1,0,68.7,158.4272,0,96.00935,112.4803,108.8395,72.31579,68.7,0,0,70.80402,255.0346,36.52368,0,36.52368,387.4796,92.25687,0.1206828,181.1803,87.07157,0,363.8741
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,13.48634,13.48634,0,-1,0,13.48634,771.0101,55.50458,0,0,103.9811,14.19615,13.48634,0,0,34.28033,287.9059,34.28033,0,34.28033,420.0009,100,0.1206245,14.83498,83.18485,0,391.887
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206245,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,52.30801,52.30801,0,-1,0,52.30801,60.33551,0,7.105427E-15,0,31.5603,55.06106,52.30801,0,0,0,318.7582,0,23.50075,-23.50075,395.2289,94.10192,0.1206245,57.53881,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,53.54779,53.54779,0,0,0,53.54779,76.28145,0,0,0,40.84703,56.36609,53.54779,0,0,26.11195,295.2575,0,15.51906,-15.51906,378.8703,90.20705,0.1206245,58.90257,32.67762,0,336.1045
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,62.4737,62.4737,69.47153,0,19.8443,62.4737,57.60699,0,0,0,35.98922,0,0,6.997824,6.647933,43.35535,279.7384,42.63716,0,42.63716,419.3195,99.83778,0.1207151,68.72108,28.79138,81,315.7276
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,62.02411,62.02411,0,0,0,62.02411,37.29144,0,7.105427E-15,0,23.12968,65.28854,62.02411,0,0,0.7181978,318.1118,0,42.15885,-42.15885,374.8802,89.257,0.1207151,68.22652,18.50375,0,341.2415
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,79.93752,79.93752,81,0,22.761,79.93752,6.441293,0,0,0,5.149009,0,0,1.062482,1.009358,47.56137,275.953,6.158368,0,6.158368,380.7225,90.64803,0.1207282,87.93127,4.119207,81,281.102
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.403,281.4955,0,0,0,380.7225,90.64803,0.1207282,0,0,0,281.4955
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.20577,43.20577,0,-1,0,43.20577,0,0,7.105427E-15,0,0,45.47976,43.20577,0,0,41.403,281.4955,0,45.47976,-45.47976,332.7826,79.2338,0.1207282,47.52635,0,0,281.4955
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.93607,236.0158,0,0,0,332.7826,79.2338,0.1207282,0,0,0,236.0158
