Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.93607,236.0158,0,0,0,332.7826,79.2338,0.1207282,0,0,0,236.0158
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.93607,236.0158,0,0,0,332.7826,79.2338,0.1207282,0,0,0,236.0158
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,56.35933,56.35933,0,-1,0,56.35933,0,0,7.105427E-15,0,0,59.32561,56.35933,0,0,91.93607,236.0158,0,59.32561,-59.32561,270.248,64.34462,0.1207282,61.99527,0,0,236.0158
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,38.83924,38.83924,0,-1,0,38.83924,0,0,7.105427E-15,0,0,40.88341,38.83924,0,0,157.8534,176.6902,0,40.88341,-40.88341,227.153,54.08395,0.1207282,42.72316,0,0,176.6902
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2794,135.8067,0,0,0,227.153,54.08395,0.1207282,0,0,0,135.8067
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,20.8896,20.8896,0,-1,0,20.8896,0,0,0,0,0,21.98905,20.8896,0,0,203.2794,135.8067,0,21.98905,-21.98905,203.9745,48.56527,0.1207282,22.97856,0,0,135.8067
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,18.28769,18.28769,0,-1,0,18.28769,0,0,3.552714E-15,0,0,19.25021,18.28769,0,0,227.7117,113.8177,0,19.25021,-19.25021,183.6831,43.73397,0.1207282,20.11646,0,0,113.8177
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,72.17789,72.17789,81,0,22.761,72.17789,0,0,0,0,0,0,0,8.822103,8.380998,249.1008,94.56749,8.380998,0,8.380998,191.634,45.62704,0.1207489,79.39569,0,81,94.56749
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,112.5216,112.5216,81,0,22.761,112.5216,1.468238,0,0,0,1.652084,33.18062,31.52159,0,0,240.7198,102.1104,0,31.52853,-31.52853,158.4,37.71421,0.1207489,123.7737,1.321667,81,103.7625
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,110.2785,110.2785,81,0,22.761,110.2785,11.1688,0,0,0,12.31679,30.8195,29.27853,0,0,275.7515,70.58186,0,18.50271,-18.50271,138.8964,33.07051,0.1207489,121.3064,9.853432,81,82.89864
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,139.6351,139.6351,81,0,22.761,139.6351,26.84186,0,0,16.00207,37.48064,61.72112,58.63507,0,0,296.3101,52.07914,0,24.24048,-24.24048,113.3447,26.98678,0.1207489,153.5986,29.98451,81,89.55978
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,50.15907,47.56398,0,-1,0,47.56398,46.73428,0,2.595086,24.5048,22.22869,50.06735,47.56398,0,0,323.244,27.83866,0,27.83866,-27.83866,84.00017,20,0.1207489,55.17498,17.78295,0,50.06735
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,8.323472,8.323472,0,-1,0,8.323472,217.6558,0,0,5.713681,18.11652,8.76155,8.323472,0,0,354.1758,0,9.354968,0,9.354968,92.87507,22.11307,0.120733,9.155819,14.49321,0,18.11652
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,83.39967,28.00809,0,-1,0,28.00809,75.2023,0,55.39158,79.73922,21.06273,29.4822,28.00809,0,0,344.8208,8.419472,0,8.419472,-8.419472,84.00017,20,0.120733,91.73964,16.85018,0,29.4822
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,54.53042,22.00029,0,-1,0,22.00029,105.2632,0,32.53013,55.5834,23.1582,23.1582,22.00029,0,0,354.1758,0,0,0,0,84.00017,20,0.120733,59.98346,18.52656,0,23.1582
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,110.8218,53.49789,0,-1,0,53.49789,105.2632,0,57.32394,111.2044,56.31357,56.31357,53.49789,0,0,354.1758,0,0,0,0,84.00017,20,0.120733,121.904,45.05086,0,56.31357
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,354.1758,0,28.53511,0,28.53511,111.071,26.44541,0.1206845,0,22.82809,0,28.53511
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,82.52279,82.52279,81,0,22.761,82.52279,31.85446,0,0,0,26.28719,1.602934,1.522787,0,0,325.6407,25.6816,24.68425,0,24.68425,134.4885,32.021,0.1207353,90.77506,21.02975,81,51.96879
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,91.81966,91.81966,81,0,22.761,91.81966,20.50541,0,0,0,18.82799,11.38911,10.81965,0,0,300.9565,47.89743,7.438885,0,7.438885,141.5456,33.70127,0.1207507,101.0016,15.06239,81,66.72542
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.376001,4.376001,76.69179,0,21.67102,4.376001,256.9594,0,0,0,11.24454,0,0,72.31579,68.7,293.5175,54.59242,79.94454,0,79.94454,217.3877,51.75887,0.120838,4.813601,8.995635,81,65.83697
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,25.23802,25.23802,81,0,22.761,25.23802,12.5669,0,0,0,3.171638,0,0,55.76198,52.97388,213.573,126.5425,56.14552,0,56.14552,270.652,64.44083,0.1209747,27.76182,2.53731,81,129.7142
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,76.54353,68.7,0,-1,0,68.7,0,0,7.843527,15.49788,0,72.31579,68.7,0,0,157.4275,177.0735,0,72.31579,-72.31579,194.4245,46.29145,0.1209747,84.19788,0,0,177.0735
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,31.74912,31.74912,0,-1,0,31.74912,0,0,0,0,0,33.42013,31.74912,0,0,237.7784,104.7577,0,33.42013,-33.42013,159.1966,37.90387,0.1209747,34.92403,0,0,104.7577
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.591096,3.591096,0,-1,0,3.591096,0,0,4.440892E-16,0,0,3.780101,3.591096,0,0,274.9119,71.33756,0,3.780101,-3.780101,155.212,36.95516,0.1209747,3.950206,0,0,71.33756
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,63.62518,63.62518,0,-1,0,63.62518,0,0,7.105427E-15,5.80811,0,66.97387,63.62518,0,0,279.112,67.55746,0,66.97387,-66.97387,84.61533,20.14647,0.1209747,69.98769,0,0,67.55746
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,11.66597,0.5544074,0,-1,0,0.5544074,0,0,11.11156,12.27815,0,0.5835868,0.5544074,0,0,353.5274,0.5835868,0,0.5835868,-0.5835868,84.00017,20,0.1209747,12.83256,0,0,0.5835868
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,30.0166,0,0,-1,0,0,0,0,30.0166,33.01826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209747,33.01826,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.2779,0,0,-1,0,0,0,0,27.2779,30.00569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209747,30.00569,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,73.17311,0,0,-1,0,0,0,0,73.17311,80.49043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209747,80.49043,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,56.89508,0,0,-1,0,0,0,0,56.89508,62.58459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209747,62.58459,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,83.36713,0,0,-1,0,0,0,0,83.36713,91.70385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209747,91.70385,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,88.81033,81,81,0,22.761,81,0,0,7.810332,16.69136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209747,97.69137,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,11.18359,11.18359,81,0,22.761,11.18359,2.672866,0,0,0,0.2989223,0,0,69.81641,66.32559,354.1758,0,66.62451,0,66.62451,147.2057,35.04891,0.1211012,12.30195,0.2391379,81,0.2989223
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,53.64856,53.64856,81,0,22.761,53.64856,7.774425,0,0,0,4.170867,0,0,27.35144,25.98386,287.5513,59.96206,30.15473,0,30.15473,175.813,41.86016,0.1211734,59.01342,3.336694,81,64.13293
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,33.81498,33.81498,81,0,22.761,33.81498,44.557,0,0,0,15.06694,0,0,47.18502,44.82577,257.3966,87.10132,59.89271,0,59.89271,232.6322,55.38852,0.1213109,37.19648,12.05355,81,102.1683
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,266.4924,68.7,0,-1,0,68.7,14.73005,0,197.7924,224.4417,10.11954,72.31579,68.7,0,0,197.5038,141.0048,0,62.19625,-62.19625,167.0716,39.77888,0.1213109,293.1417,8.095634,0,151.1243
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,83.21042,68.7,0,-1,0,68.7,26.50541,0,14.51042,22.83146,18.20922,72.31579,68.7,0,0,266.6108,78.80852,0,54.10657,-54.10657,110.0383,26.19954,0.1213109,91.53146,14.56738,0,97.01773
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,167.9635,40.453,0,-1,0,40.453,44.19984,0,127.5105,157.8958,17.88016,42.58211,40.453,0,0,326.7292,24.70194,0,24.70194,-24.70194,84.00017,20,0.1213109,184.7599,14.30413,0,42.58211
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,354.1758,0,23.11891,0,23.11891,105.9327,25.22202,0.1212717,0,18.49513,0,23.11891
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,64.51121,56.0748,0,-1,0,56.0748,68.15733,0,8.436407,43.93404,38.21909,59.02611,56.0748,0,0,331.0569,20.80702,0,20.80702,-20.80702,84.00017,20,0.1212717,70.96233,30.57527,0,59.02611
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,24.77544,14.96718,0,-1,0,14.96718,105.2632,0,9.808266,24.25955,15.75492,15.75492,14.96718,0,0,354.1758,0,0,0,0,84.00017,20,0.1212717,27.25299,12.60394,0,15.75492
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,139.7487,105.4125,81,0,22.761,105.4125,24.37793,0,34.33617,67.84105,25.69739,25.69739,24.41252,0,0,354.1758,0,0,0,0,84.00017,20,0.1212717,153.7236,20.55791,81,25.69739
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,71.06477,71.06477,81,0,22.761,71.06477,7.861075,0,0,0,5.586455,0,0,9.935228,9.438467,354.1758,0,15.02492,0,15.02492,98.25406,23.39378,0.1213062,78.17125,4.469164,81,5.586455
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,72.70452,72.70452,81,0,22.761,72.70452,13.37222,0,0,0,9.722207,0,0,8.295476,7.880702,339.1509,13.52243,17.60291,0,17.60291,114.9536,27.36986,0.1213453,79.97498,7.777765,81,23.24464
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,64.22733,64.22733,81,0,22.761,64.22733,7.888766,0,0,0,5.066744,0,0,16.77267,15.93404,321.548,29.36505,21.00078,0,21.00078,134.8767,32.11345,0.1213945,70.65006,4.053395,81,34.43179
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.8005095,0.8005095,0,-1,0,0.8005095,0,0,1.110223E-16,0,0,0.8426415,0.8005095,0,0,300.5472,48.26575,0,0.8426415,-0.8426415,133.9885,31.90196,0.1213945,0.8805604,0,0,48.26575
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,125.9837,45.05196,0,-1,0,45.05196,0,0,80.93178,93.53015,0,47.42311,45.05196,0,0,301.4835,47.42311,0,47.42311,-47.42311,84.00017,20,0.1213945,138.5821,0,0,47.42311
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213945,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.576916,0,0,-1,0,0,0,0,6.576916,7.234608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213945,7.234608,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.88975,0,0,-1,0,0,0,0,27.88975,30.67872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213945,30.67872,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,15.38484,0,0,-1,0,0,0,0,15.38484,16.92332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213945,16.92332,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,32.83458,0,0,-1,0,0,0,0,32.83458,36.11804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213945,36.11804,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,21.38207,0,0,-1,0,0,0,0,21.38207,23.52028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213945,23.52028,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,59.99333,0,0,-1,0,0,0,0,59.99333,65.99266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213945,65.99266,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,115.8966,0,0,-1,0,0,0,0,115.8966,127.4863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213945,127.4863,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,50.54423,50.54423,81,0,22.761,50.54423,0,0,0,0,0,0,0,30.45577,28.93298,354.1758,0,28.93298,0,28.93298,111.4484,26.53528,0.1214651,55.59865,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,12.35681,12.35681,81,0,22.761,12.35681,4.716191,0,0,0,0.5827708,0,0,68.64319,65.21103,325.2428,26.03968,65.7938,0,65.7938,173.8659,41.39656,0.1215921,13.59249,0.4662166,81,26.62245
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,30.2375,30.2375,81,0,22.761,30.2375,10.47973,0,0,0,3.168809,0,0,50.7625,48.22437,259.449,85.2541,51.39318,0,51.39318,222.6217,53.00507,0.1217159,33.26125,2.535048,81,88.42291
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,62.96741,62.96741,81,0,22.761,62.96741,14.0466,0,0,0,8.844782,0,0,18.03258,17.13095,208.0558,131.508,25.97574,0,25.97574,247.2645,58.87238,0.1217756,69.26416,7.075826,81,140.3528
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,58.25432,58.25432,0,-1,0,58.25432,58.52564,0,7.105427E-15,0,34.09372,61.32034,58.25432,0,0,182.0801,154.8861,0,27.22662,-27.22662,218.5651,52.03921,0.1217756,64.07975,27.27497,0,188.9798
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,75.92582,68.7,0,-1,0,68.7,62.73662,0,7.225817,14.8184,43.10006,72.31579,68.7,0,0,212.3319,127.6595,0,29.21573,-29.21573,187.769,44.70682,0.1217756,83.5184,34.48005,0,170.7596
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,106.6043,68.7,0,-1,0,68.7,41.0141,0,37.9043,48.56473,28.17668,72.31579,68.7,0,0,244.7938,98.44378,0,44.13911,-44.13911,141.2423,33.62906,0.1217756,117.2647,22.54135,0,126.6205
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,18.89175,18.89175,0,-1,0,18.89175,181.8477,0,0,0,34.35422,19.88606,18.89175,0,0,293.8373,54.30467,14.46817,0,14.46817,154.968,36.89708,0.121751,20.78093,27.48338,0,88.6589
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,97.83353,68.7,0,-1,0,68.7,33.49219,0,29.13353,39.28542,23.00913,72.31579,68.7,0,0,279.3691,67.32602,0,49.30666,-49.30666,102.9942,24.52239,0.121751,107.6169,18.40731,0,90.33515
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,76.40557,44.95525,0,-1,0,44.95525,65.18027,0,31.45032,61.36036,29.30195,47.32132,44.95525,0,0,334.1543,18.01937,0,18.01937,-18.01937,84.00017,20,0.121751,84.04613,23.44156,0,47.32132
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,43.0601,43.0601,81,0,22.761,43.0601,80.55135,0,0,0,34.68549,0,0,37.9399,36.0429,354.1758,0,70.7284,0,70.7284,151.099,35.97588,0.121869,47.36611,27.7484,81,34.68549
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,83.15573,83.15573,81,0,22.761,83.15573,22.35258,0,0,0,18.58745,2.269191,2.155731,0,0,283.4474,63.65556,16.31826,0,16.31826,166.5799,39.6618,0.121902,91.47131,14.86996,81,82.243
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,72.31579,0,20.56389,0,0,0,0,0,5.689803,0,0,72.31579,68.7,267.1292,78.34199,74.3898,0,74.3898,237.1522,56.46471,0.1219796,0,4.551842,81,84.03179
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,17.18085,17.18085,81,0,22.761,17.18085,27.40484,0,0,0,4.708385,0,0,63.81915,60.62819,192.7393,145.2928,65.33658,0,65.33658,299.136,71.2227,0.1221063,18.89893,3.766708,81,150.0012
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.62191,30.62191,0,-1,0,30.62191,0,0,3.552714E-15,0,0,32.23359,30.62191,0,0,127.4028,204.0957,0,32.23359,-32.23359,265.1588,63.13292,0.1221063,33.6841,0,0,204.0957
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,109.7804,68.7,0,-1,0,68.7,0,0,41.08038,52.05841,0,72.31579,68.7,0,0,163.2179,171.8622,0,72.31579,-72.31579,188.9312,44.98354,0.1221063,120.7584,0,0,171.8622
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5687,99.54636,0,0,0,188.9312,44.98354,0.1221063,0,0,0,99.54636
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.31321,28.31321,0,-1,0,28.31321,0,0,3.552714E-15,0,0,29.80337,28.31321,0,0,243.5687,99.54636,0,29.80337,-29.80337,157.5157,37.50367,0.1221063,31.14453,0,0,99.54636
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,103.1141,66.25584,0,-1,0,66.25584,0,0,36.85831,47.16973,0,69.74298,66.25584,0,0,276.6836,69.74298,0,69.74298,-69.74298,84.00017,20,0.1221063,113.4256,0,0,69.74298
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,71.45732,0,0,-1,0,0,0,0,71.45732,78.60305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221063,78.60305,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,57.24023,0,0,-1,0,0,0,0,57.24023,62.96426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221063,62.96426,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.628078,0,0,-1,0,0,0,0,1.628078,1.790886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221063,1.790886,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221063,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,26.41227,0,0,-1,0,0,0,0,26.41227,29.0535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221063,29.0535,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,75.61577,75.61577,81,0,22.761,75.61577,0,0,0,2.177346,0,0,0,5.384231,5.11502,354.1758,0,5.11502,0,5.11502,88.8527,21.15536,0.1221187,83.17735,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,49.37076,49.37076,81,0,22.761,49.37076,2.374179,0,0,0,1.17215,0,0,31.62924,30.04778,349.0608,4.603518,31.21993,0,31.21993,118.4705,28.20721,0.1221936,54.30783,0.9377203,81,5.775668
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,168.7101,131.2327,81,0,22.761,131.2327,15.37351,0,37.47742,69.68148,20.17507,52.87653,50.2327,0,0,317.8409,32.70145,0,32.70145,-32.70145,84.00017,20,0.1221936,185.5811,16.14006,81,52.87653
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,22.83521,22.83521,81,0,22.761,22.83521,225.677,0,0,0,51.53383,0,0,58.16479,55.25655,354.1758,0,106.7904,0,106.7904,185.3104,44.12144,0.1222496,25.11874,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,247.3854,96.11134,77.51153,0,77.51153,258.8443,61.62947,0.1221182,0,62.00922,0,173.6229
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,46.75475,46.75475,0,-1,0,46.75475,207.6024,0,0,0,97.06402,49.21553,46.75475,0,0,169.8739,165.8717,47.84848,0,47.84848,304.2374,72.43732,0.1220372,51.43023,77.65121,0,262.9357
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,69.80991,68.7,0,-1,0,68.7,140.0778,0,1.109914,8.090905,96.23345,72.31579,68.7,0,0,122.0254,208.9353,23.91767,0,23.91767,326.9276,77.83976,0.1219967,76.79091,76.98676,0,305.1688
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,87.48284,68.7,0,-1,0,68.7,129.973,0,18.78284,27.53112,89.29147,72.31579,68.7,0,0,98.10775,230.4613,16.97569,0,16.97569,343.0322,81.67417,0.121968,96.23112,71.43318,0,319.7527
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,95.76261,68.7,0,-1,0,68.7,75.8782,0,27.06261,36.63887,52.12832,72.31579,68.7,0,0,81.13206,245.7394,0,20.18747,-20.18747,321.7527,76.60764,0.121968,105.3389,41.70266,0,297.8677
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,86.51133,68.7,0,-1,0,68.7,130.5284,0,17.81133,26.46246,89.673,72.31579,68.7,0,0,103.5626,225.5519,17.35721,0,17.35721,338.2192,80.52823,0.1219387,95.16246,71.7384,0,315.2249
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,76.4855,76.4855,81,0,22.761,76.4855,95.96807,0,0,0,73.40166,0,0,4.514501,4.288775,86.20537,241.1734,77.69043,0,77.69043,411.9229,98.07668,0.1220439,84.13405,58.72132,81,314.575
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,189.3285,149.7,81,0,22.761,149.7,31.98061,0,39.62851,58.56136,47.87497,72.31579,68.7,0,0,8.51494,311.0948,0,24.44082,-24.44082,386.16,91.94267,0.1220439,208.2614,38.29998,81,358.9698
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,0,0,0,30.7582,0,0,0,0,35.67141,286.654,30.7582,0,30.7582,415.3398,98.89022,0.121992,0,24.60656,0,317.4122
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,257.5819,149.7,81,0,22.761,149.7,3.458371,0,107.8819,133.6401,5.177182,72.31579,68.7,0,0,4.913208,314.3363,0,67.13861,-67.13861,344.5695,82.04018,0.121992,283.3401,4.141746,81,319.5135
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,111.1914,68.7,0,-1,0,68.7,0,0,42.49141,53.61055,0,72.31579,68.7,0,0,79.51166,247.1977,0,72.31579,-72.31579,268.3419,63.8908,0.121992,122.3105,0,0,247.1977
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,119.4253,68.7,0,-1,0,68.7,0,0,50.72533,62.66786,0,72.31579,68.7,0,0,159.8625,174.8819,0,72.31579,-72.31579,192.1144,45.74143,0.121992,131.3679,0,0,174.8819
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,91.90781,68.7,0,-1,0,68.7,0,0,23.2078,32.39859,0,72.31579,68.7,0,0,240.2134,102.5662,0,72.31579,-72.31579,115.8868,27.59205,0.121992,101.0986,0,0,102.5662
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,43.89436,28.73784,0,-1,0,28.73784,0,0,15.15651,19.54595,0,30.25036,28.73784,0,0,320.5643,30.25036,0,30.25036,-30.25036,84.00017,20,0.121992,48.28379,0,0,30.25036
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,22.21526,0,0,-1,0,0,0,0,22.21526,24.43678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,24.43678,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,71.3397,0,0,-1,0,0,0,0,71.3397,78.47366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,78.47366,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,37.40425,0,0,-1,0,0,0,0,37.40425,41.14468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,41.14468,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,39.11487,0,0,-1,0,0,0,0,39.11487,43.02636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,43.02636,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.3387,0,0,-1,0,0,0,0,46.3387,50.97257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,50.97257,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,133.2487,81.88024,81,0,22.761,81.88024,1.131614,0,51.36842,65.39748,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,146.5735,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,110.997,96.5881,81,0,22.761,96.5881,16.98815,0,14.40889,37.97907,16.40853,16.40853,15.5881,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,122.0967,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,241.7194,121.869,81,0,22.761,121.869,35.3002,0,119.8504,176.7176,43.02,43.02,40.869,0,0,354.1758,0,0,0,0,84.00017,20,0.121992,265.8914,34.416,81,43.02
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,96.51212,68.7,0,-1,0,68.7,108.6053,0,27.81212,91.98708,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1219881,106.1633,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,45.78994,45.78994,0,-1,0,45.78994,211.6063,0,0,29.99589,96.89439,48.19994,45.78994,0,0,351.8798,2.066434,48.69445,0,48.69445,132.374,31.51756,0.121906,50.36893,77.51552,0,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,101.1108,68.7,0,-1,0,68.7,142.8737,0,32.41084,48.97575,98.15422,72.31579,68.7,0,0,303.1853,45.89145,25.83843,0,25.83843,156.8865,37.35385,0.1218625,111.2219,78.52338,0,144.0457
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,8.423541,8.423541,0,-1,0,8.423541,1224.245,0,0,0,103.1248,8.866885,8.423541,0,0,277.3469,69.14603,94.25787,0,94.25787,246.3074,58.64449,0.121704,9.265895,82.49981,0,172.2708
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,125.1436,68.7,0,-1,0,68.7,162.5444,0,56.44364,68.95801,111.668,72.31579,68.7,0,0,183.089,153.9781,39.35222,0,39.35222,283.6401,67.53323,0.121638,137.658,89.3344,0,265.6461
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,86.64985,68.7,0,-1,0,68.7,128.5413,0,17.94985,26.61483,88.30788,72.31579,68.7,0,0,143.7368,189.3951,15.99209,0,15.99209,298.8116,71.14547,0.1216112,95.31483,70.6463,0,277.703
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,77.15552,77.15552,81,0,22.761,77.15552,78.34421,0,0,0,60.44688,0,0,3.844486,3.652261,127.7447,203.788,64.09914,0,64.09914,359.6214,85.62396,0.121739,84.87106,48.3575,81,264.2349
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,42.24284,42.24284,0,0,0,42.24284,121.2838,0,0,0,51.23371,44.46615,42.24284,0,0,63.64556,261.4772,6.767561,0,6.767561,366.0416,87.1526,0.1217277,46.46712,40.98697,0,312.7109
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,165.5328,149.7,81,0,22.761,149.7,18.76327,0,15.83284,32.38613,28.08861,72.31579,68.7,0,0,56.878,267.568,0,44.22718,-44.22718,319.4221,76.05273,0.1217277,182.0861,22.47089,81,295.6566
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,229.8469,149.7,81,0,22.761,149.7,3.472572,0,80.14694,103.1316,5.19844,72.31579,68.7,0,0,106.0193,223.3409,0,67.11735,-67.11735,248.6742,59.20802,0.1217277,252.8316,4.158752,81,228.5393
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5941,156.2235,0,0,0,248.6742,59.20802,0.1217277,0,0,0,156.2235
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,21.91171,21.91171,0,-1,0,21.91171,0,0,3.552714E-15,0,0,23.06496,21.91171,0,0,180.5941,156.2235,0,23.06496,-23.06496,224.3616,53.41932,0.1217277,24.10289,0,0,156.2235
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.60686,33.60686,0,-1,0,33.60686,0,0,7.105427E-15,0,0,35.37564,33.60686,0,0,206.2219,133.1585,0,35.37564,-35.37564,187.0724,44.54095,0.1217277,36.96755,0,0,133.1585
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,54.12583,54.12583,0,-1,0,54.12583,0,0,0,0,0,56.97456,54.12583,0,0,245.5282,97.78289,0,56.97456,-56.97456,127.0159,30.24183,0.1217277,59.53842,0,0,97.78289
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,67.5521,38.76791,0,-1,0,38.76791,0,0,28.78419,35.53941,0,40.80833,38.76791,0,0,308.8332,40.80833,0,40.80833,-40.80833,84.00017,20,0.1217277,74.30731,0,0,40.80833
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,23.52316,0,0,-1,0,0,0,0,23.52316,25.87547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217277,25.87547,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,6.118281,0,0,-1,0,0,0,0,6.118281,6.730109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217277,6.730109,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.35822,0,0,-1,0,0,0,0,35.35822,38.89405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217277,38.89405,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,38.7224,0,0,-1,0,0,0,0,38.7224,42.59465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217277,42.59465,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,34.20047,0,0,-1,0,0,0,0,34.20047,37.62051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217277,37.62051,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,48.65902,48.65902,81,0,22.761,48.65902,0,0,0,0,0,0,0,32.34098,30.72393,354.1758,0,30.72393,0,30.72393,113.1474,26.93981,0.1218014,53.52493,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,323.4519,27.65154,70.18938,0,70.18938,179.7349,42.79395,0.1218851,0,1.191504,81,29.14092
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,88.7543,88.7543,81,0,22.761,88.7543,21.8364,0,0,0,19.38074,8.162417,7.754296,0,0,253.2625,90.82198,11.21833,0,11.21833,190.3776,45.3279,0.1219075,97.62972,15.5046,81,110.2027
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,89.99522,89.99522,81,0,22.761,89.99522,28.54604,0,0,0,25.69007,9.468647,8.995214,0,0,242.0442,100.9185,16.22142,0,16.22142,205.7666,48.99194,0.1219398,98.99474,20.55206,81,126.6085
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,89.18899,68.7,0,-1,0,68.7,57.52034,0,20.48899,29.40789,39.51647,72.31579,68.7,0,0,225.8227,115.5178,0,32.79932,-32.79932,171.1931,40.76017,0.1219398,98.10789,31.61318,0,155.0342
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,63.31708,63.31708,0,-1,0,63.31708,74.59544,0,0,0.9487851,47.23165,66.64955,63.31708,0,0,262.2664,82.71844,0,19.41791,-19.41791,150.7248,35.88678,0.1219398,69.64879,37.78532,0,129.9501
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,17.09764,17.09764,0,-1,0,17.09764,386.7911,0,0,0,66.13216,17.99752,17.09764,0,0,283.8419,63.30053,48.13464,0,48.13464,196.3893,46.75927,0.1218592,18.80741,52.90572,0,129.4327
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,55.90261,55.90261,0,-1,0,55.90261,185.575,0,0,0,103.7413,58.84485,55.90261,0,0,235.7072,106.6217,44.89643,0,44.89643,238.9818,56.90032,0.1217841,61.49287,82.99303,0,210.363
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,133.0273,68.7,0,-1,0,68.7,138.4292,0,64.32728,77.63,95.10088,72.31579,68.7,0,0,190.8108,147.0285,22.7851,0,22.7851,260.5977,62.04694,0.121746,146.33,76.08071,0,242.1294
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,187.4306,68.7,0,-1,0,68.7,69.96611,0,118.7306,137.4737,48.06672,72.31579,68.7,0,0,168.0257,167.5351,0,24.24907,-24.24907,235.0369,55.96105,0.121746,206.1737,38.45337,0,215.6018
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,60.19145,60.19145,0,0,0,60.19145,67.61933,0,0,0,40.70105,63.35942,60.19145,0,0,194.9691,143.286,0,22.65836,-22.65836,211.1529,50.27439,0.121746,66.21059,32.56084,0,183.9871
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,44.73198,44.73198,0,0,0,44.73198,76.62026,0,0,0,34.27376,47.08629,44.73198,0,0,220.1451,120.6276,0,12.81253,-12.81253,197.6473,47.05878,0.121746,49.20517,27.419,0,154.9014
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,55.65628,55.65628,0,0,0,55.65628,49.69302,0,0,0,27.65729,58.58556,55.65628,0,0,234.3812,107.8151,0,30.92827,-30.92827,165.046,39.29659,0.121746,61.2219,22.12583,0,135.4724
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,268.746,76.88684,4.949774,0,4.949774,169.7418,40.41463,0.1217377,0,3.959819,0,81.83662
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,97.94519,68.7,0,-1,0,68.7,0,0,29.24519,39.03971,0,72.31579,68.7,0,0,263.7962,81.34164,0,72.31579,-72.31579,93.51424,22.26525,0.1217377,107.7397,0,0,81.34164
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,90.58319,8.574555,0,-1,0,8.574555,0,0,82.00863,91.06695,0,9.025848,8.574555,0,0,344.1471,9.025848,0,9.025848,-9.025848,84.00017,20,0.1217377,99.64151,0,0,9.025848
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,84.69189,0,0,-1,0,0,0,0,84.69189,93.16107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217377,93.16107,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,13.59623,0,0,-1,0,0,0,0,13.59623,14.95586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217377,14.95586,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,128.3601,0,0,-1,0,0,0,0,128.3601,141.1962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217377,141.1962,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.165429,0,0,-1,0,0,0,0,1.165429,1.281972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217377,1.281972,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,18.91598,0,0,-1,0,0,0,0,18.91598,20.80757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217377,20.80757,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,28.03317,0,0,-1,0,0,0,0,28.03317,30.83649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217377,30.83649,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,32.55881,0,0,-1,0,0,0,0,32.55881,35.81469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217377,35.81469,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,72.40506,0,0,-1,0,0,0,0,72.40506,79.64557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217377,79.64557,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.22579,36.22579,81,0,22.761,36.22579,0,0,0,0,0,0,0,44.77421,42.5355,354.1758,0,42.5355,0,42.5355,124.3529,29.60777,0.1218393,39.84837,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,54.10686,54.10686,81,0,22.761,54.10686,2.815587,0,0,0,1.523426,0,0,26.89314,25.54848,311.6403,38.28195,27.07191,0,27.07191,150.0356,35.72268,0.1219034,59.51754,1.218741,81,39.80538
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,126.3107,126.3107,81,0,22.761,126.3107,12.02242,0,1.421085E-14,0,15.18561,47.6955,45.31072,0,0,284.5684,62.64667,0,32.50989,-32.50989,115.7671,27.56355,0.1219034,138.9418,12.14849,81,77.83228
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,72.75358,72.75358,81,0,22.761,72.75358,50.10625,0,0,0,36.45409,0,0,8.246425,7.834104,320.6905,30.13679,44.28819,0,44.28819,157.7826,37.56721,0.1219946,80.02893,29.16327,81,66.59087
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,6.240066,6.240066,0,-1,0,6.240066,756.2878,0,0,0,47.19286,6.568491,6.240066,0,0,276.4023,69.99616,40.62437,0,40.62437,196.3223,46.7433,0.1219267,6.864072,37.75429,0,117.189
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,235.7779,106.5581,50.09681,0,50.09681,243.8483,58.05899,0.1218431,0,40.07745,0,156.6549
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.829338,8.829338,0,-1,0,8.829338,637.1598,0,0,0,56.25699,9.294041,8.829338,0,0,185.6811,151.6452,46.96295,0,46.96295,288.4012,68.66682,0.1217648,9.712272,45.00559,0,207.9022
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,121.0347,68.7,0,-1,0,68.7,94.75838,0,52.3347,64.43817,65.09901,72.31579,68.7,0,0,138.7182,193.9119,0,7.216785,-7.216785,280.7941,66.8556,0.1217648,133.1382,52.0792,0,259.0109
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,0,0,0,69.06541,0,0,0,0,146.7368,186.6951,69.06541,0,69.06541,346.3153,82.45586,0.1216499,0,55.25233,0,255.7605
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,38.37686,38.37686,0,-1,0,38.37686,149.2642,0,0,0,57.28291,40.3967,38.37686,0,0,77.67141,248.854,16.88622,0,16.88622,362.335,86.27005,0.1216218,42.21455,45.82633,0,306.1369
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,10.03676,10.03676,0,0,0,10.03676,134.009,0,0,0,13.45017,10.56501,10.03676,0,0,60.78519,264.0515,2.885154,0,2.885154,365.0721,86.92175,0.121617,11.04044,10.76013,0,277.5017
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,68.70242,68.70242,81,0,22.761,68.70242,44.43357,1.776357E-15,0,0,30.52694,0,0,12.29758,11.6827,57.90004,266.6482,42.20964,0,42.20964,405.1156,96.45591,0.1217054,75.57265,24.42155,81,297.1751
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,15.69039,304.6369,9.352702,0,9.352702,413.9884,98.56847,0.1216899,0,7.482162,0,313.9896
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,41.66848,41.66848,0,0,0,41.66848,12.61655,0,0,0,5.257124,43.86155,41.66848,0,0,6.337692,313.0543,0,38.60443,-38.60443,373.2957,88.87976,0.1216899,45.83532,4.2057,0,318.3114
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,37.39159,37.39159,0,-1,0,37.39159,0,0,7.105427E-15,0,0,39.35957,37.39159,0,0,49.2315,274.4499,0,39.35957,-39.35957,331.8071,79.00153,0.1216899,41.13075,0,0,274.4499
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,200.416,68.7,0,-1,0,68.7,0,0,131.716,151.7576,0,72.31579,68.7,0,0,92.96436,235.0903,0,72.31579,-72.31579,255.5796,60.85216,0.1216899,220.4576,0,0,235.0903
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,31.05381,31.05381,0,-1,0,31.05381,0,0,7.105427E-15,0,0,32.68822,31.05381,0,0,173.3152,162.7745,0,32.68822,-32.68822,221.1232,52.64827,0.1216899,34.15919,0,0,162.7745
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,23.31852,23.31852,0,-1,0,23.31852,0,0,3.552714E-15,0,0,24.54581,23.31852,0,0,209.6355,130.0863,0,24.54581,-24.54581,195.2496,46.48791,0.1216899,25.65037,0,0,130.0863
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,31.69285,31.69285,0,-1,0,31.69285,0,0,7.105427E-15,0,0,33.3609,31.69285,0,0,236.9086,105.5405,0,33.3609,-33.3609,160.0841,38.11519,0.1216899,34.86214,0,0,105.5405
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,102.4956,68.5706,0,-1,0,68.5706,0,0,33.92503,44.17459,0,72.17958,68.5706,0,0,273.9763,72.17958,0,72.17958,-72.17958,84.00017,20,0.1216899,112.7452,0,0,72.17958
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,106.6475,0,0,-1,0,0,0,0,106.6475,117.3123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216899,117.3123,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,92.65129,0,0,-1,0,0,0,0,92.65129,101.9164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216899,101.9164,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,63.45393,0,0,-1,0,0,0,0,63.45393,69.79932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216899,69.79932,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,72.16463,0,0,-1,0,0,0,0,72.16463,79.3811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216899,79.3811,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216899,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,5.333155,5.333155,77.64894,0,21.91318,5.333155,14.06601,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1217947,5.86647,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,53.46017,53.46017,81,0,22.761,53.46017,11.5857,0,0,0,6.193737,0,0,27.53983,26.16284,284.7256,62.50515,32.35658,0,32.35658,180.5825,42.99575,0.1218691,58.80619,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,52.09344,52.09344,81,0,22.761,52.09344,33.49918,0,0,0,17.45087,0,0,28.90656,27.46123,252.3691,91.62606,44.91211,0,44.91211,223.1899,53.14034,0.1219687,57.30278,13.9607,81,109.0769
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,158.4045,68.7,0,-1,0,68.7,44.48605,0,89.70449,105.5449,30.56191,72.31579,68.7,0,0,207.457,132.047,0,41.75388,-41.75388,179.1774,42.66121,0.1219687,174.2449,24.44953,0,162.6089
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,84.61665,68.7,0,-1,0,68.7,52.24888,0,15.91665,24.37831,35.89499,72.31579,68.7,0,0,253.8502,90.29308,0,36.42081,-36.42081,140.7865,33.52054,0.1219687,93.07831,28.71599,0,126.1881
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,63.18206,63.18206,0,-1,0,63.18206,78.9801,0,7.105427E-15,8.840368,49.90126,66.50744,63.18206,0,0,294.3177,53.87228,0,16.60618,-16.60618,123.2821,29.35282,0.1219687,69.50027,39.92101,0,103.7735
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,129.3042,68.7,0,-1,0,68.7,61.70918,0,60.60417,98.77689,42.39421,72.31579,68.7,0,0,312.769,37.2661,0,29.92158,-29.92158,91.74197,21.84328,0.1219687,142.2346,33.91537,0,79.66031
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,24.81238,24.81238,0,-1,0,24.81238,271.0064,0,0,7.54013,67.24313,26.1183,24.81238,0,0,346.0152,7.344519,41.12484,0,41.12484,130.7564,31.13242,0.1219004,27.29362,53.79451,0,74.58765
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,131.5325,68.7,0,-1,0,68.7,51.77331,0,62.83253,95.78879,35.56826,72.31579,68.7,0,0,304.8904,44.35687,0,36.74753,-36.74753,92.02113,21.90975,0.1219004,144.6858,28.45461,0,79.92514
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,54.56402,54.56402,81,0,22.761,54.56402,27.91354,0,0,0,15.23075,0,0,26.43598,25.11418,345.721,7.609347,40.34493,0,40.34493,130.2957,31.02272,0.12199,60.02042,12.1846,81,22.8401
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,69.45234,69.45234,81,0,22.761,69.45234,3.396848,0,0,0,2.35919,0,0,11.54766,10.97028,305.376,43.91978,13.32947,0,13.32947,142.9411,34.03354,0.1220206,76.39757,1.887352,81,46.27898
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,140.5221,140.5221,81,0,22.761,140.5221,8.196157,0,0,18.26554,11.51741,62.65488,59.52213,0,0,292.0466,55.91631,0,51.13746,-51.13746,89.03751,21.19937,0.1220206,154.5743,9.213931,81,67.43372
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,42.93759,42.93759,81,0,22.761,42.93759,9.733825,0,0,0,4.17947,0,0,38.06241,36.15929,348.866,4.778845,40.33876,0,40.33876,127.3062,30.31095,0.1221143,47.23135,3.343575,81,8.958314
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,136.4626,39.02954,0,-1,0,39.02954,0,0,97.43301,111.0793,0,41.08373,39.02954,0,0,308.5272,41.08373,0,41.08373,-41.08373,84.00017,20,0.1221143,150.1088,0,0,41.08373
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.26381,1.280752E-14,0,-1,0,1.280752E-14,0,0,45.26381,49.79018,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,49.79018,0,0,1.34816E-14
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,244.6313,0,0,-1,0,0,0,0,244.6313,269.0945,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1221143,269.0945,0,0,1.34816E-14
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,130.8401,0,0,-1,0,0,0,0,130.8401,143.9241,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1221143,143.9241,0,0,1.34816E-14
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,80.5207,1.280752E-14,0,-1,0,1.280752E-14,0,0,80.5207,88.57277,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,88.57277,0,0,1.34816E-14
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,3.171336,1.280752E-14,0,-1,0,1.280752E-14,0,0,3.171336,3.48847,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,3.48847,0,0,1.34816E-14
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,120.6121,1.280752E-14,0,-1,0,1.280752E-14,0,0,120.6121,132.6733,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,132.6733,0,0,1.34816E-14
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,78.702,1.280752E-14,0,-1,0,1.280752E-14,0,0,78.702,86.5722,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,86.5722,0,0,1.34816E-14
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,96.43465,1.280752E-14,0,-1,0,1.280752E-14,0,0,96.43465,106.0781,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,106.0781,0,0,1.34816E-14
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,78.30559,1.280752E-14,0,-1,0,1.280752E-14,0,0,78.30559,86.13615,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,86.13615,0,0,1.34816E-14
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,89.75447,81,81,0,22.761,81,0,0,8.754469,17.72992,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,98.72992,0,81,1.34816E-14
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,94.31197,82.34215,81,0,22.761,82.34215,1.715749,0,11.96983,22.47474,1.412785,1.412785,1.342145,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221143,103.7432,1.130228,81,1.412785
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,75.33529,75.33529,81,0,22.761,75.33529,21.37235,0,0,0,16.10092,0,0,5.664713,5.381477,354.1758,1.34816E-14,21.4824,0,21.4824,104.3802,24.85237,0.1221588,82.86881,12.88074,81,16.10092
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,46.96258,46.96258,81,0,22.761,46.96258,64.50153,0,0,0,30.29159,0,0,34.03742,32.33554,332.6934,19.33416,62.62713,0,62.62713,163.7935,38.99837,0.1222869,51.65884,24.23327,81,49.62575
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,270.0663,75.69858,48.94603,0,48.94603,210.2278,50.05413,0.1222056,0,39.15683,0,124.6446
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,87.66259,68.7,0,-1,0,68.7,70.09559,0,18.96259,27.72885,48.15567,72.31579,68.7,0,0,221.1202,119.75,0,24.16012,-24.16012,184.7608,43.99057,0.1222056,96.42885,38.52453,0,167.9057
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,100.2362,68.7,0,-1,0,68.7,68.71429,0,31.53617,41.55979,47.20671,72.31579,68.7,0,0,247.9648,95.58989,0,25.10908,-25.10908,158.2935,37.68885,0.1222056,110.2598,37.76537,0,142.7966
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,22.51254,22.51254,0,-1,0,22.51254,233.9318,0,0,0,52.66398,23.69741,22.51254,0,0,275.8638,70.48081,28.96658,0,28.96658,185.7736,44.23172,0.1221576,24.76379,42.13119,0,123.1448
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,246.8972,96.55073,12.80732,0,12.80732,197.9237,47.12459,0.1221363,0,10.24585,0,109.358
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,79.91702,68.7,0,-1,0,68.7,71.40893,0,11.21702,19.20872,49.05793,72.31579,68.7,0,0,234.0899,108.0773,0,23.25785,-23.25785,173.4077,41.28747,0.1221363,87.90872,39.24635,0,157.1353
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,61.85313,61.85313,0,0,0,61.85313,32.46842,0,0,0,20.08274,65.10856,61.85313,0,0,259.932,84.81946,0,45.02582,-45.02582,125.9463,29.98717,0.1221363,68.03844,16.06619,0,104.9022
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.555179,6.555179,0,0,0,6.555179,312.8835,0,0,0,20.51007,6.900188,6.555179,0,0,309.9607,39.79364,13.60989,0,13.60989,138.8578,33.06132,0.1221138,7.210697,16.40806,0,60.30371
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,67.92485,67.92485,81,0,22.761,67.92485,16.94265,0,0,0,11.50827,0,0,13.07515,12.42139,296.3508,52.04253,23.92966,0,23.92966,161.5595,38.46646,0.1221657,74.71734,9.206613,81,63.5508
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,159.8399,149.7,81,0,22.761,149.7,3.237869,0,10.13992,26.12391,4.84709,72.31579,68.7,0,0,272.4211,73.57923,0,67.4687,-67.4687,90.44123,21.53358,0.1221657,175.8239,3.877672,81,78.42632
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,124.0359,5.805002,0,-1,0,5.805002,0,0,118.2309,130.6345,0,6.110528,5.805002,0,0,347.3863,6.110528,0,6.110528,-6.110528,84.00017,20,0.1221657,136.4395,0,0,6.110528
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,105.9672,0,0,-1,0,0,0,0,105.9672,116.564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,116.564,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,52.12856,0,0,-1,0,0,0,0,52.12856,57.34141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,57.34141,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,11.19376,0,0,-1,0,0,0,0,11.19376,12.31313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,12.31313,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,97.09306,0,0,-1,0,0,0,0,97.09306,106.8024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,106.8024,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,110.0137,0,0,-1,0,0,0,0,110.0137,121.0151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,121.0151,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.77167,0,0,-1,0,0,0,0,45.77167,50.34884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,50.34884,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.786147,0,0,-1,0,0,0,0,9.786147,10.76476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,10.76476,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,25.24563,0,0,-1,0,0,0,0,25.24563,27.77019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221657,27.77019,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.683406,6.683406,78.9992,0,22.2548,6.683406,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1222757,7.351747,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,64.93745,64.93745,81,0,22.761,64.93745,0.8636554,0,0,0,0.5608358,0,0,16.06255,15.25942,285.4758,61.83,15.82025,0,15.82025,164.1831,39.09114,0.1223127,71.4312,0.4486687,81,62.39083
