Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,67.9925,67.9925,81,0,22.761,67.9925,23.28439,0,0,0,15.83164,0,0,13.0075,12.35712,269.6555,76.06823,28.18876,0,28.18876,190.9253,45.45832,0.1223728,74.79175,12.66531,81,91.89986
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,78.49496,78.49496,81,0,22.761,78.49496,52.07203,0,0,0,40.87392,0,0,2.505033,2.379781,241.4668,101.4381,43.2537,0,43.2537,231.9594,55.22832,0.1224584,86.34447,32.69913,81,142.312
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,76.02277,68.7,0,-1,0,68.7,86.75386,0,7.322763,14.92504,59.5999,72.31579,68.7,0,0,198.2131,140.3664,0,12.71589,-12.71589,218.5557,52.03696,0.1224584,83.62504,47.67992,0,199.9663
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,30.62018,30.62018,0,-1,0,30.62018,233.6429,0,0,0,71.54189,32.23177,30.62018,0,0,212.3419,127.6506,39.31012,0,39.31012,255.8485,60.91619,0.1223933,33.6822,57.23351,0,199.1924
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,29.79457,29.79457,0,-1,0,29.79457,314.73,0,0,0,93.77245,31.36271,29.79457,0,0,173.0317,163.0297,62.40974,0,62.40974,315.0556,75.01309,0.1222901,32.77403,75.01797,0,256.8021
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,0,0,0,97.86298,0,0,0,0,110.622,219.1984,97.86298,0,97.86298,407.8966,97.11803,0.1221286,0,78.29038,0,317.0614
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,51.81758,51.81758,0,-1,0,51.81758,168.1197,19.81173,0,0,87.11558,54.54483,51.81758,0,0,12.75902,307.2751,12.75902,0,12.75902,420.0009,100,0.1221075,56.99934,69.69246,0,394.3907
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221075,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,92.0658,92.0658,31.76608,0,10.30482,92.0658,68.94351,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.1221075,101.2724,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,79.6339,79.6339,53.08243,0,15.69785,79.6339,35.09676,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1221075,87.5973,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,138.0659,138.0659,81,0,22.761,138.0659,16.72043,0,0,2.172444,23.0852,60.06932,57.06586,0,0,0,318.7582,0,36.98412,-36.98412,381.0161,90.71795,0.1221075,151.8724,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,94.95808,94.95808,81,0,22.761,94.95808,5.519025,0,0,0,5.24076,14.69271,13.95808,0,0,41.09347,281.7741,0,9.451955,-9.451955,371.0529,88.34576,0.1221075,104.4539,4.192608,81,287.0149
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,114.2676,68.7,0,-1,0,68.7,0,0,45.56755,56.99431,0,72.31579,68.7,0,0,51.59564,272.3221,0,72.31579,-72.31579,294.8254,70.19638,0.1221075,125.6943,0,0,272.3221
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,121.5404,68.7,0,-1,0,68.7,0,0,52.84041,64.99445,0,72.31579,68.7,0,0,131.9465,200.0064,0,72.31579,-72.31579,218.5978,52.047,0.1221075,133.6944,0,0,200.0064
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,146.3197,68.7,0,-1,0,68.7,0,0,77.61966,92.25163,0,72.31579,68.7,0,0,212.2974,127.6906,0,72.31579,-72.31579,142.3703,33.89762,0.1221075,160.9516,0,0,127.6906
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,14.75455,14.75455,0,-1,0,14.75455,0,0,1.776357E-15,0,0,15.53111,14.75455,0,0,292.6483,55.37478,0,15.53111,-15.53111,125.9991,29.99972,0.1221075,16.23001,0,0,55.37478
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,22.8551,22.8551,0,-1,0,22.8551,0,0,0,0,0,24.05801,22.8551,0,0,309.9051,39.84367,0,24.05801,-24.05801,100.6397,23.96179,0.1221075,25.14062,0,0,39.84367
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,21.7963,14.99638,0,-1,0,14.99638,0,0,6.799915,8.979545,0,15.78567,14.99638,0,0,336.6362,15.78567,0,15.78567,-15.78567,84.00017,20,0.1221075,23.97593,0,0,15.78567
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,106.3144,0,0,-1,0,0,0,0,106.3144,116.9458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221075,116.9458,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,47.36959,0,0,-1,0,0,0,0,47.36959,52.10655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221075,52.10655,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,53.12624,0,0,-1,0,0,0,0,53.12624,58.43886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221075,58.43886,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,19.8282,0,0,-1,0,0,0,0,19.8282,21.81102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221075,21.81102,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,94.97023,81,81,0,22.761,81,0,0,13.97023,23.46725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221075,104.4673,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,56.74923,56.74923,81,0,22.761,56.74923,2.150173,3.552714E-15,0,0,1.220206,0,0,24.25077,23.03823,354.1758,0,24.25844,0,24.25844,107.0137,25.47941,0.1221639,62.42415,0.9761652,81,1.220206
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,112.0237,112.0237,81,0,22.761,112.0237,12.95357,0,0,18.728,14.51107,32.65652,31.0237,0,0,329.9174,21.8326,0,18.14546,-18.14546,87.88676,20.92537,0.1221639,123.2261,11.60886,81,36.34367
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,30.61918,30.61918,81,0,22.761,30.61918,129.6293,0,0,0,39.69142,0,0,50.38081,47.86177,350.079,3.687139,87.55319,0,87.55319,170.947,40.70159,0.1222499,33.6811,31.75314,81,43.37856
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,50.19719,50.19719,0,-1,0,50.19719,138.2181,0,0,0,69.38161,52.83915,50.19719,0,0,262.5258,82.48502,16.54246,0,16.54246,186.6406,44.43814,0.1222227,55.21691,55.50529,0,151.8666
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,245.9833,97.37323,69.34082,0,69.34082,252.423,60.10061,0.1221086,0,55.47266,0,166.7141
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,0,0,0,54.02942,0,0,0,0,176.6425,159.78,54.02942,0,54.02942,303.6798,72.30458,0.1220199,0,43.22353,0,213.8094
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,103.1778,68.7,0,-1,0,68.7,70.75781,0,34.47781,44.79559,48.61061,72.31579,68.7,0,0,122.6131,208.4064,0,23.70517,-23.70517,278.6924,66.3552,0.1220199,113.4956,38.88849,0,257.0171
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,0,0,0,48.19793,0,0,0,0,148.9522,184.7013,48.19793,0,48.19793,324.417,77.24198,0.1219409,0,38.55834,0,232.8992
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,7.129982,7.129982,0,-1,0,7.129982,533.3125,0,0,0,38.02509,7.505245,7.129982,0,0,100.7543,228.0794,30.51984,0,30.51984,353.3706,84.1357,0.1218909,7.84298,30.42007,0,266.1045
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,58.9309,58.9309,0,0,0,58.9309,63.04428,0,7.105427E-15,0,37.15257,62.03253,58.9309,0,0,70.23441,255.5473,0,24.87997,-24.87997,327.1448,77.89147,0.1218909,64.82399,29.72205,0,292.6998
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,141.5322,141.5322,81,0,22.761,141.5322,11.73829,0,0,5.98539,16.61346,63.71807,60.53217,0,0,97.87881,230.6673,0,47.10462,-47.10462,277.4922,66.06944,0.1218909,155.6854,13.29077,81,247.2807
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,90.26894,90.26894,81,0,22.761,90.26894,12.55703,0,0,0,11.3351,9.756782,9.268943,0,0,150.2173,183.5627,1.578317,0,1.578317,278.9895,66.42595,0.1218939,99.29584,9.068079,81,194.8978
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,151.73,149.7,81,0,22.761,149.7,3.076735,0,2.030014,17.20301,4.605873,72.31579,68.7,0,0,148.639,184.9832,0,67.70992,-67.70992,207.617,49.43253,0.1218939,166.903,3.684698,81,189.589
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,60.0298,60.0298,0,-1,0,60.0298,0,0,7.105427E-15,0,0,63.18926,60.0298,0,0,223.8722,117.2732,0,63.18926,-63.18926,141.0097,33.57367,0.1218939,66.03278,0,0,117.2732
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.0825,54.08398,0,0,0,141.0097,33.57367,0.1218939,0,0,0,54.08398
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,94.93458,51.37978,0,-1,0,51.37978,0,0,43.55479,53.04825,0,54.08398,51.37978,0,0,294.0825,54.08398,0,54.08398,-54.08398,84.00017,20,0.1218939,104.428,0,0,54.08398
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,63.58569,0,0,-1,0,0,0,0,63.58569,69.94427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218939,69.94427,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,8.486477,0,0,-1,0,0,0,0,8.486477,9.335124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218939,9.335124,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,62.18533,0,0,-1,0,0,0,0,62.18533,68.40386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218939,68.40386,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.69932,0,0,-1,0,0,0,0,40.69932,44.76925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218939,44.76925,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,80.60824,0,0,-1,0,0,0,0,80.60824,88.66906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218939,88.66906,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,141.9863,0,0,-1,0,0,0,0,141.9863,156.185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218939,156.185,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,50.20544,0,0,-1,0,0,0,0,50.20544,55.22599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218939,55.22599,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218939,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,15.04596,15.04596,81,0,22.761,15.04596,6.757485,0,0,0,1.016729,0,0,65.95404,62.65633,354.1758,0,63.67307,0,63.67307,144.4057,34.38225,0.122019,16.55056,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,73.51516,73.51516,81,0,22.761,73.51516,15.85555,0,0,0,11.65623,0,0,7.484843,7.110601,290.5027,57.30576,18.76683,0,18.76683,162.2095,38.62124,0.1220583,80.86667,9.324986,81,68.96199
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,8.312974,8.312974,80.62876,0,22.66708,8.312974,146.6059,0,0,0,12.18731,0,0,72.31579,68.7,271.7359,74.19591,80.88731,0,80.88731,238.946,56.89178,0.1221534,9.144272,9.749846,81,86.38322
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,166.2528,68.7,0,-1,0,68.7,26.89025,0,97.55278,114.1781,18.4736,72.31579,68.7,0,0,190.8486,146.9945,0,53.84219,-53.84219,182.1913,43.3788,0.1221534,182.8781,14.77888,0,165.4681
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,100.2972,68.7,0,-1,0,68.7,39.31379,0,31.59716,41.62688,27.00857,72.31579,68.7,0,0,250.6732,93.1523,0,45.30722,-45.30722,134.4333,32.00787,0.1221534,110.3269,21.60686,0,120.1609
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,301.0146,47.84508,11.54225,0,11.54225,145.3833,34.61499,0.1221345,0,9.2338,0,59.38733
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,86.00585,68.7,0,-1,0,68.7,41.31514,0,17.30585,33.89212,28.3835,72.31579,68.7,0,0,289.4724,58.23311,0,43.93229,-43.93229,99.07455,23.58913,0.1221345,94.60644,22.7068,0,86.61661
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,123.4973,39.15927,0,-1,0,39.15927,68.74355,0,84.33805,117.1466,26.91947,41.22029,39.15927,0,0,338.286,14.30081,0,14.30081,-14.30081,84.00017,20,0.1221345,135.8471,21.53558,0,41.22029
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,354.1758,0,51.1713,0,51.1713,132.5455,31.5584,0.1220508,0,40.93704,0,51.1713
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,17.82655,17.82655,0,0,0,17.82655,210.9974,0,0,0,37.61356,18.76479,17.82655,0,0,303.0045,46.05417,18.84877,0,18.84877,150.427,35.81589,0.12202,19.60921,30.09085,0,83.66774
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,284.1557,63.01807,7.647544,0,7.647544,157.6821,37.54329,0.1220075,0,6.118035,0,70.66561
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,276.5082,69.90086,12.55069,0,12.55069,169.5888,40.3782,0.121987,0,10.04055,0,82.45155
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,83.9893,83.9893,81,0,22.761,83.9893,6.236752,0,0,0,5.238204,3.146626,2.989295,0,0,263.9575,81.19647,2.091577,0,2.091577,171.573,40.85064,0.1219911,92.38822,4.190563,81,86.43468
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,34.42059,34.42059,0,-1,0,34.42059,0,0,0,0,0,36.2322,34.42059,0,0,261.8659,83.0789,0,36.2322,-36.2322,133.3809,31.7573,0.1219911,37.86265,0,0,83.0789
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,127.9612,44.50436,0,-1,0,44.50436,0,0,83.45686,96.25298,0,46.84669,44.50436,0,0,302.1239,46.84669,0,46.84669,-46.84669,84.00017,20,0.1219911,140.7573,0,0,46.84669
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,122.6783,0,0,-1,0,0,0,0,122.6783,134.9462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219911,134.9462,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,38.66997,0,0,-1,0,0,0,0,38.66997,42.53697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219911,42.53697,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,107.4827,0,0,-1,0,0,0,0,107.4827,118.231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219911,118.231,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,138.6857,0,0,-1,0,0,0,0,138.6857,152.5542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219911,152.5542,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.77087,0,0,-1,0,0,0,0,29.77087,32.74795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219911,32.74795,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,22.607,0,0,-1,0,0,0,0,22.607,24.8677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219911,24.8677,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,86.91271,0,0,-1,0,0,0,0,86.91271,95.60398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219911,95.60398,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219911,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.68211,35.68211,81,0,22.761,35.68211,0,0,0,0,0,0,0,45.31789,43.052,354.1758,0,43.052,0,43.052,124.8429,29.72444,0.1220913,39.25032,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,23.19815,23.19815,81,0,22.761,23.19815,1.676554,0,0,0,0.3889295,0,0,57.80185,54.91176,311.1238,38.7468,55.30069,0,55.30069,177.3057,42.21556,0.1222196,25.51796,0.3111436,81,39.13573
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,85.49496,85.49496,81,0,22.761,85.49496,8.105724,0,0,0,6.929986,4.731543,4.494965,0,0,255.8231,88.51742,2.198444,0,2.198444,179.3913,42.71214,0.1222239,94.04446,5.543989,81,95.4474
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,216.6756,149.7,81,0,22.761,149.7,7.830029,0,66.97561,88.64317,11.72155,72.31579,68.7,0,0,253.6247,90.49602,0,60.59424,-60.59424,115.5194,27.50457,0.1222239,238.3432,9.377242,81,102.2176
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,18.16301,18.16301,0,-1,0,18.16301,104.6347,0,0,0,19.00482,19.11896,18.16301,0,0,320.9516,29.90178,0,0.1141421,-0.1141421,115.3991,27.47592,0.1222239,19.97931,15.20386,0,48.9066
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,321.0784,29.78764,14.46858,0,14.46858,129.1252,30.74403,0.1222002,0,11.57487,0,44.25622
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,64.85558,50.73125,0,-1,0,50.73125,20.87856,0,14.12433,28.65977,10.59195,53.40132,50.73125,0,0,306.6098,42.80936,0,42.80936,-42.80936,84.00017,20,0.1222002,71.34114,8.473562,0,53.40132
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,94.06312,8.845819,0,-1,0,8.845819,105.2632,0,85.2173,101.7003,9.311387,9.311387,8.845819,0,0,354.1758,0,0,0,0,84.00017,20,0.1222002,103.4694,7.44911,0,9.311387
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,109.7909,20.17767,0,-1,0,20.17767,105.2632,0,89.61328,116.7345,21.23965,21.23965,20.17767,0,0,354.1758,0,0,0,0,84.00017,20,0.1222002,120.77,16.99172,0,21.23965
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,121.7931,11.75311,0,-1,0,11.75311,105.2632,0,110.04,131.6218,12.37169,12.37169,11.75311,0,0,354.1758,0,0,0,0,84.00017,20,0.1222002,133.9725,9.897352,0,12.37169
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1221772,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,43.06057,43.06057,81,0,22.761,43.06057,17.91461,0,0,0,7.714136,0,0,37.93943,36.04246,340.0954,12.67234,43.75659,0,43.75659,138.8691,33.06401,0.1222758,47.36663,6.171309,81,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,138.297,136.2576,81,0,22.761,136.2576,4.486076,0,2.039396,20.51469,6.112619,58.16589,55.2576,0,0,296.3388,52.05327,0,52.05327,-52.05327,84.00017,20,0.1222758,152.1267,4.890096,81,58.16589
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,23.45885,23.45885,81,0,22.761,23.45885,22.46531,0,0,0,5.270103,0,0,57.54116,54.6641,354.1758,0,59.9342,0,59.9342,140.8587,33.53773,0.1224059,25.80473,4.216083,81,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.723691,6.723691,0,-1,0,6.723691,0,0,8.881784E-16,0,0,7.07757,6.723691,0,0,294.2416,53.94078,0,7.07757,-7.07757,133.3983,31.76144,0.1224059,7.396061,0,0,53.94078
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1056,46.86321,0,0,0,133.3983,31.76144,0.1224059,0,0,0,46.86321
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1056,46.86321,0,0,0,133.3983,31.76144,0.1224059,0,0,0,46.86321
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1056,46.86321,0,0,0,133.3983,31.76144,0.1224059,0,0,0,46.86321
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,86.14886,44.52005,0,-1,0,44.52005,0,0,41.62881,50.2437,0,46.86321,44.52005,0,0,302.1056,46.86321,0,46.86321,-46.86321,84.00017,20,0.1224059,94.76375,0,0,46.86321
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,113.7652,0,0,-1,0,0,0,0,113.7652,125.1417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224059,125.1417,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,38.43618,0,0,-1,0,0,0,0,38.43618,42.2798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224059,42.2798,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,42.6041,0,0,-1,0,0,0,0,42.6041,46.86451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224059,46.86451,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,62.40565,0,0,-1,0,0,0,0,62.40565,68.64621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224059,68.64621,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,30.91431,0,0,-1,0,0,0,0,30.91431,34.00574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224059,34.00574,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224059,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1224048,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,97.60338,86.30055,81,0,22.761,86.30055,5.78723,0,11.30283,24.85892,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.1224048,107.3637,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,97.42893,86.62234,81,0,22.761,86.62234,6.832245,0,10.8066,25.04736,5.918251,5.918251,5.622338,0,0,354.1758,0,0,0,0,84.00017,20,0.1224048,107.1718,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,107.493,10.4493,0,-1,0,10.4493,105.2632,0,97.04372,116.1525,10.99927,10.99927,10.4493,0,0,354.1758,0,0,0,0,84.00017,20,0.1224048,118.2423,8.799414,0,10.99927
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,158.7492,5.856843,0,-1,0,5.856843,105.2632,0,152.8924,173.4528,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1224048,174.6242,4.932078,0,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1223984,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,115.3563,10.31153,0,-1,0,10.31153,70.92587,0,105.0447,122.1386,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1223984,126.8919,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1223765,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,44.06629,26.64312,0,-1,0,26.64312,59.9171,0,17.42316,33.96227,15.96379,28.04539,26.64312,0,0,340.7518,12.08161,0,12.08161,-12.08161,84.00017,20,0.1223765,48.47292,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,61.567,61.567,81,0,22.761,61.567,13.19957,0,0,0,8.126578,0,0,19.433,18.46135,354.1758,0,26.58793,0,26.58793,109.2237,26.00559,0.1224349,67.7237,6.501262,81,8.126578
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,158.0662,110.6145,81,0,22.761,110.6145,6.548847,0,47.45176,68.76379,7.243972,31.17311,29.61445,0,0,327.5879,23.92914,0,23.92914,-23.92914,84.00017,20,0.1224349,173.8728,5.795177,81,31.17311
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,354.1758,0,75.21928,0,75.21928,155.3595,36.99027,0.1225072,0,5.215426,81,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,106.1696,106.1696,81,0,22.761,106.1696,4.763091,0,0,0,5.056952,26.49427,25.16956,0,0,278.9565,67.69736,0,21.43732,-21.43732,132.7625,31.61006,0.1225072,116.7865,4.045562,81,72.75431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,208.6431,43.94703,0,-1,0,43.94703,0,0,164.6961,185.5604,0,46.26003,43.94703,0,0,302.7758,46.26003,0,46.26003,-46.26003,84.00017,20,0.1225072,229.5074,0,0,46.26003
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,30.05842,0,0,-1,0,0,0,0,30.05842,33.06426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,33.06426,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,86.10586,0,0,-1,0,0,0,0,86.10586,94.71645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,94.71645,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,35.71257,0,0,-1,0,0,0,0,35.71257,39.28382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,39.28382,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,74.75756,0,0,-1,0,0,0,0,74.75756,82.23332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,82.23332,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,81.07243,0,0,-1,0,0,0,0,81.07243,89.17968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,89.17968,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.44492,0,0,-1,0,0,0,0,40.44492,44.48941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,44.48941,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,95.51096,0,0,-1,0,0,0,0,95.51096,105.0621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,105.0621,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.43109,0,0,-1,0,0,0,0,41.43109,45.5742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,45.5742,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225072,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,16.20986,16.20986,81,0,22.761,16.20986,0,0,0,0,0,0,0,64.79014,61.55063,354.1758,0,61.55063,0,61.55063,142.3922,33.90284,0.1226341,17.83085,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,104.2585,104.2585,81,0,22.761,104.2585,0.1203745,0,0,0,0.1255006,24.48264,23.25851,0,0,292.6252,55.39557,0,24.35714,-24.35714,116.7175,27.78984,0.1226341,114.6844,0.1004005,81,55.52107
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,153.1271,113.2466,81,0,22.761,113.2466,2.56548,0,39.88058,57.40133,2.905318,33.94375,32.24656,0,0,319.6887,31.03843,0,31.03843,-31.03843,84.00017,20,0.1226341,168.4398,2.324255,81,33.94375
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,142.8275,85.03198,81,0,22.761,85.03198,4.99129,0,57.79556,75.3039,4.244193,4.244193,4.031983,0,0,354.1758,0,0,0,0,84.00017,20,0.1226341,157.1103,3.395354,81,4.244193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,110.4625,10.96338,0,-1,0,10.96338,105.2632,0,99.4991,119.3161,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1226341,121.5087,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,143.7334,17.14553,0,-1,0,17.14553,105.2632,0,126.5879,154.6777,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1226341,158.1068,14.43834,0,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.1226025,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,105.1382,30.46479,0,-1,0,30.46479,47.98257,0,74.67339,96.29672,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.1226025,115.652,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,33.64865,7.041831,0,-1,0,7.041831,105.2632,0,26.60682,35.60516,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.1226025,37.01352,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,35.95005,2.475277,0,-1,0,2.475277,105.2632,0,33.47477,39.05,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1226025,39.54505,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1225914,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,48.87477,48.87477,81,0,22.761,48.87477,7.625971,0,0,0,3.727176,0,0,32.12523,30.51896,347.3925,6.105021,34.24614,0,34.24614,122.9242,29.2676,0.1226689,53.76225,2.981741,81,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,68.60896,68.60896,81,0,22.761,68.60896,3.384004,0,0,0,2.321729,0,0,12.39104,11.77149,313.1463,36.92655,14.09322,0,14.09322,136.2942,32.45093,0.1227005,75.46985,1.857384,81,39.24828
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,299.0531,49.61045,73.91985,0,73.91985,206.4207,49.14769,0.1227745,0,4.175884,81,54.8303
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,78.40305,68.7,0,-1,0,68.7,0,0,9.703043,17.54335,0,72.31579,68.7,0,0,225.1332,116.1383,0,72.31579,-72.31579,130.1932,30.99831,0.1227745,86.24335,0,0,116.1383
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.4841,43.82253,0,0,0,130.1932,30.99831,0.1227745,0,0,0,43.82253
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,73.36105,41.6314,0,-1,0,41.6314,0,0,31.72965,39.06576,0,43.82253,41.6314,0,0,305.4841,43.82253,0,43.82253,-43.82253,84.00017,20,0.1227745,80.69716,0,0,43.82253
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,18.72835,0,0,-1,0,0,0,0,18.72835,20.60118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227745,20.60118,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.98335,0,0,-1,0,0,0,0,48.98335,53.88169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227745,53.88169,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,68.89328,0,0,-1,0,0,0,0,68.89328,75.78261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227745,75.78261,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,26.53709,0,0,-1,0,0,0,0,26.53709,29.1908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227745,29.1908,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,63.95452,0,0,-1,0,0,0,0,63.95452,70.34997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227745,70.34997,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,93.92158,0,0,-1,0,0,0,0,93.92158,103.3137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227745,103.3137,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,27.0769,0,0,-1,0,0,0,0,27.0769,29.78459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227745,29.78459,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,78.87133,78.87133,81,0,22.761,78.87133,0,0,0,5.758461,0,0,0,2.128672,2.022238,354.1758,0,2.022238,0,2.022238,85.91863,20.45678,0.1227791,86.75846,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,103.3428,84.12478,81,0,22.761,84.12478,1.746487,0,19.21806,30.66896,1.469228,3.289243,3.12478,0,0,352.1536,1.820014,0,1.820014,-1.820014,84.00017,20,0.1227791,113.6771,1.175382,81,3.289243
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,38.3883,38.3883,81,0,22.761,38.3883,45.30713,0,0,0,17.39264,0,0,42.6117,40.48111,354.1758,0,57.87375,0,57.87375,138.904,33.07232,0.1229054,42.22713,13.91411,81,17.39264
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,41.17212,41.17212,81,0,22.761,41.17212,62.32956,0,0,0,25.6624,0,0,39.82788,37.83648,296.3021,52.08638,63.49889,0,63.49889,199.1444,47.41523,0.1230284,45.28933,20.52992,81,77.74878
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,113.168,68.7,0,-1,0,68.7,68.5088,0,44.46795,55.78475,47.06554,72.31579,68.7,0,0,232.8032,109.2354,0,25.25024,-25.25024,172.5283,41.07808,0.1230284,124.4847,37.65244,0,156.3009
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,126.3642,68.7,0,-1,0,68.7,80.11332,0,57.66418,70.3006,55.03785,72.31579,68.7,0,0,260.859,83.98513,0,17.27794,-17.27794,154.3157,36.74176,0.1230284,139.0006,44.03028,0,139.023
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,34.15217,34.15217,0,-1,0,34.15217,193.8939,0,0,0,66.21899,35.94965,34.15217,0,0,280.0567,66.70719,30.26933,0,30.26933,183.0317,43.5789,0.1229791,37.56739,52.97519,0,132.9262
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,55.48954,55.48954,0,-1,0,55.48954,137.5053,0,0,0,76.30107,58.41004,55.48954,0,0,249.7874,93.94959,17.89103,0,17.89103,200.0047,47.62006,0.1229499,61.03849,61.04086,0,170.2507
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,157.906,68.7,0,-1,0,68.7,94.56458,0,89.20598,104.9966,64.96586,72.31579,68.7,0,0,231.8963,110.0515,0,7.349928,-7.349928,192.2571,45.77542,0.1229499,173.6966,51.97269,0,175.0174
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,99.04453,68.7,0,-1,0,68.7,81.7655,0,30.34452,40.24898,56.1729,72.31579,68.7,0,0,240.0629,102.7016,0,16.14289,-16.14289,175.241,41.72398,0.1229499,108.949,44.93832,0,158.8745
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,88.46844,88.46844,81,0,22.761,88.46844,48.60603,0,0,0,43.001,7.861512,7.468436,0,0,257.9995,86.5587,35.13948,0,35.13948,208.5773,49.66116,0.123017,97.31528,34.40079,81,129.5597
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,57.77479,57.77479,81,0,22.761,57.77479,35.24804,0,0,0,20.36448,0,0,23.22521,22.06395,222.86,118.1842,42.42843,0,42.42843,248.8284,59.24474,0.1231063,63.55227,16.29158,81,138.5487
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,80.12586,80.12586,81,0,22.761,80.12586,29.91651,0,0,0,23.97086,0,0,0.8741361,0.8304293,180.4316,156.3698,24.80129,0,24.80129,272.357,64.84677,0.1231539,88.13845,19.17669,81,180.3407
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,159.7078,149.7,81,0,22.761,149.7,3.470317,0,10.00778,25.97856,5.195065,72.31579,68.7,0,0,155.6303,178.691,0,67.12073,-67.12073,201.6055,48.00122,0.1231539,175.6786,4.156052,81,183.886
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2089,111.5703,0,0,0,201.6055,48.00122,0.1231539,0,0,0,111.5703
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,74.46346,68.7,0,-1,0,68.7,0,0,5.763457,13.2098,0,72.31579,68.7,0,0,230.2089,111.5703,0,72.31579,-72.31579,125.378,29.85185,0.1231539,81.90981,0,0,111.5703
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,62.68743,37.29174,0,-1,0,37.29174,0,0,25.39569,31.66443,0,39.25446,37.29174,0,0,310.5597,39.25446,0,39.25446,-39.25446,84.00017,20,0.1231539,68.95617,0,0,39.25446
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,66.98545,0,0,-1,0,0,0,0,66.98545,73.684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231539,73.684,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.89688,0,0,-1,0,0,0,0,34.89688,38.38657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231539,38.38657,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231539,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231539,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.546522,0,0,-1,0,0,0,0,5.546522,6.101174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231539,6.101174,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231539,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231539,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,75.05124,75.05124,81,0,22.761,75.05124,0,0,0,1.556364,0,0,0,5.94876,5.651322,354.1758,0,5.651322,0,5.651322,89.36148,21.2765,0.1231668,82.55637,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,35.65425,35.65425,81,0,22.761,35.65425,1.982307,0,0,0,0.7067766,0,0,45.34575,43.07846,348.5245,5.08619,43.78524,0,43.78524,130.8998,31.16656,0.1232666,39.21968,0.5654213,81,5.792967
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,101.9552,101.9552,81,0,22.761,101.9552,21.2623,0,0,0,21.67802,22.05812,20.95522,0,0,304.7393,44.4929,0,0.3801011,-0.3801011,130.4991,31.07116,0.1232666,112.1507,17.34242,81,66.17092
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,305.1616,44.1128,116.8515,0,116.8515,241.3542,57.46516,0.1232697,0,38.52116,81,92.26425
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,74.81631,68.7,0,-1,0,68.7,106.1704,0,6.116318,13.59795,72.93909,72.31579,68.7,0,0,188.3101,149.2791,0.623295,0,0.623295,241.9455,57.60595,0.1232687,82.29795,58.35127,0,222.2182
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,77.79682,68.7,0,-1,0,68.7,119.7855,0,9.096818,16.8765,82.29265,72.31579,68.7,0,0,187.6868,149.8401,9.97686,0,9.97686,251.4104,59.85949,0.1232524,85.5765,65.83412,0,232.1327
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,31.89762,31.89762,0,-1,0,31.89762,338.9123,0,0,0,108.105,33.57644,31.89762,0,0,177.71,158.8192,74.52851,0,74.52851,322.1143,76.69373,0.1231313,35.08738,86.48396,0,266.9242
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,98.08058,68.7,0,-1,0,68.7,166.4806,0,29.38058,39.18864,114.3721,72.31579,68.7,0,0,103.1815,225.8949,42.05636,0,42.05636,362.0125,86.19328,0.123063,107.8886,91.49772,0,340.2671
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,134.662,68.7,0,-1,0,68.7,166.2726,0,65.96197,79.42816,114.2293,72.31579,68.7,0,0,61.1251,263.7456,41.91348,0,41.91348,401.7751,95.66055,0.122995,148.1282,91.38342,0,377.9749
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,12.89077,12.89077,0,-1,0,12.89077,678.8372,54.72648,0,0,87.50733,13.56923,12.89077,0,0,19.21162,301.4678,19.21162,0,19.21162,420.0009,100,0.1229639,14.17985,70.00587,0,388.9751
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,107.5207,107.5207,39.4191,0,12.24103,107.5207,66.67171,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.1229639,118.2728,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229639,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,46.28505,46.28505,0,0,0,46.28505,55.58678,0,7.105427E-15,0,25.72836,48.7211,46.28505,0,0,0,318.7582,0,22.99274,-22.99274,395.7644,94.22942,0.1229639,50.91355,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,66.85748,66.85748,81,0,22.761,66.85748,7.694231,0,0,0,5.144169,0,0,14.14252,13.4354,25.54749,295.7655,18.57957,0,18.57957,413.3905,98.42611,0.1230042,73.54323,4.115335,81,300.9097
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.96792,312.4871,0,0,0,413.3905,98.42611,0.1230042,0,0,0,312.4871
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,19.49345,19.49345,0,-1,0,19.49345,0,0,3.552714E-15,0,0,20.51942,19.49345,0,0,6.96792,312.4871,0,20.51942,-20.51942,391.7611,93.27627,0.1230042,21.44279,0,0,312.4871
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,47.55667,47.55667,0,-1,0,47.55667,0,0,7.105427E-15,0,0,50.05966,47.55667,0,0,29.76727,291.9677,0,50.05966,-50.05966,338.9936,80.7126,0.1230042,52.31234,0,0,291.9677
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,60.2953,60.2953,0,-1,0,60.2953,0,0,7.105427E-15,0,0,63.46874,60.2953,0,0,85.38911,241.908,0,63.46874,-63.46874,272.0917,64.78361,0.1230042,66.32484,0,0,241.908
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.854156,4.854156,0,-1,0,4.854156,0,0,8.881784E-16,0,0,5.109637,4.854156,0,0,155.9099,178.4393,0,5.109637,-5.109637,266.7057,63.50122,0.1230042,5.339571,0,0,178.4393
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,23.91265,23.91265,0,-1,0,23.91265,0,0,3.552714E-15,0,0,25.17121,23.91265,0,0,161.5873,173.3296,0,25.17121,-25.17121,240.1729,57.1839,0.1230042,26.30392,0,0,173.3296
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,148.1053,68.7,0,-1,0,68.7,0,0,79.40534,94.21587,0,72.31579,68.7,0,0,189.5553,148.1584,0,72.31579,-72.31579,163.9453,39.03452,0.1230042,162.9159,0,0,148.1584
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.33725,35.33725,0,-1,0,35.33725,0,0,7.105427E-15,0,0,37.19711,35.33725,0,0,269.9062,75.84264,0,37.19711,-37.19711,124.7361,29.69902,0.1230042,38.87098,0,0,75.84264
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,73.68362,36.71325,0,-1,0,36.71325,0,0,36.97036,44.33872,0,38.64553,36.71325,0,0,311.2363,38.64553,0,38.64553,-38.64553,84.00017,20,0.1230042,81.05198,0,0,38.64553
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230042,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,14.46329,14.46329,81,0,22.761,14.46329,0,0,0,0,0,0,0,66.53671,63.20987,354.1758,0,63.20987,0,63.20987,143.9663,34.27763,0.1231267,15.90962,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,70.03207,70.03207,81,0,22.761,70.03207,1.976817,0,0,0,1.384406,0,0,10.96792,10.41953,290.9659,56.88889,11.80393,0,11.80393,155.1645,36.94386,0.123153,77.03529,1.107525,81,58.27329
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,18.21582,18.21582,81,0,22.761,18.21582,97.51786,0,0,0,17.76367,0,0,62.78418,59.64497,279.162,67.51242,77.40865,0,77.40865,228.6008,54.42865,0.1232521,20.0374,14.21094,81,85.2761
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,96.98943,96.98943,81,0,22.761,96.98943,39.88188,0,0,0,38.68121,16.83098,15.98943,0,0,201.7534,137.1802,21.85023,0,21.85023,249.3298,59.36411,0.1232934,106.6884,30.94497,81,175.8614
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,50.83822,50.83822,0,-1,0,50.83822,123.004,0,0,0,62.53306,53.51392,50.83822,0,0,179.9031,156.8454,9.01914,0,9.01914,257.886,61.40132,0.1232788,55.92205,50.02645,0,219.3785
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,52.42153,52.42153,0,-1,0,52.42153,76.66971,0,0,0,40.19144,55.18056,52.42153,0,0,170.884,164.9626,0,14.98912,-14.98912,242.0861,57.63944,0.1232788,57.66368,32.15315,0,205.1541
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,16.60606,16.60606,0,-1,0,16.60606,259.1335,0,0,0,43.03186,17.48006,16.60606,0,0,187.5386,149.9735,25.5518,0,25.5518,266.3267,63.41099,0.1232375,18.26666,34.42549,0,193.0054
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,49.6953,49.6953,0,-1,0,49.6953,163.6642,0,0,0,81.3334,52.31084,49.6953,0,0,161.9868,172.9701,29.02256,0,29.02256,293.8599,69.96651,0.1231905,54.66483,65.06673,0,254.3035
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,23.08692,23.08692,0,-1,0,23.08692,370.8234,0,0,0,85.61169,24.30202,23.08692,0,0,132.9642,199.0904,61.30968,0,61.30968,352.0234,83.81493,0.1230914,25.39561,68.48936,0,284.7021
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,52.4473,52.4473,0,-1,0,52.4473,145.7784,0,0,0,76.45683,55.20769,52.4473,0,0,71.65453,254.2691,21.24914,0,21.24914,372.1821,88.61461,0.1230571,57.69203,61.16546,0,330.726
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.846817,9.846817,0,0,0,9.846817,516.9822,0,0,0,50.90629,10.36507,9.846817,0,0,50.40538,273.3934,40.54122,0,40.54122,410.6429,97.77192,0.1229917,10.8315,40.72503,0,324.2997
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,27.88673,27.88673,0,0,0,27.88673,110.5813,0,0,0,30.8375,29.35445,27.88673,0,0,9.864162,309.8805,1.483048,0,1.483048,412.0498,98.1069,0.1229893,30.6754,24.67,0,340.718
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,61.94643,61.94643,0,0,0,61.94643,24.56366,0,7.105427E-15,0,15.21631,65.20677,61.94643,0,0,8.381114,311.2152,0,49.99046,-49.99046,359.3553,85.5606,0.1229893,68.14108,12.17305,0,326.4315
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,47.28134,47.28134,0,0,0,47.28134,10.76795,0,0,0,5.091231,49.76983,47.28134,0,0,63.92607,261.2248,0,44.6786,-44.6786,312.2599,74.34743,0.1229893,52.00948,4.072985,0,266.316
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,79.48985,68.7,0,-1,0,68.7,0,0,10.78984,18.73883,0,72.31579,68.7,0,0,113.569,216.5462,0,72.31579,-72.31579,236.0323,56.19806,0.1229893,87.43883,0,0,216.5462
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,93.5437,68.7,0,-1,0,68.7,0,0,24.8437,34.19807,0,72.31579,68.7,0,0,193.9198,144.2304,0,72.31579,-72.31579,159.8048,38.04868,0.1229893,102.8981,0,0,144.2304
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2707,71.91458,0,0,0,159.8048,38.04868,0.1229893,0,0,0,71.91458
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2707,71.91458,0,0,0,159.8048,38.04868,0.1229893,0,0,0,71.91458
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2707,71.91458,0,0,0,159.8048,38.04868,0.1229893,0,0,0,71.91458
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,103.9696,68.31885,0,-1,0,68.31885,0,0,35.65075,46.04771,0,71.91458,68.31885,0,0,274.2707,71.91458,0,71.91458,-71.91458,84.00017,20,0.1229893,114.3666,0,0,71.91458
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229893,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,11.5113,0,0,-1,0,0,0,0,11.5113,12.66243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229893,12.66243,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,28.93686,0,0,-1,0,0,0,0,28.93686,31.83054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229893,31.83054,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,39.45026,0,0,-1,0,0,0,0,39.45026,43.39529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229893,43.39529,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.832273,2.832273,75.14806,0,21.28046,2.832273,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1230808,3.115501,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,145.5671,140.8622,81,0,22.761,140.8622,0.8396981,0,4.70494,20.16059,1.182817,63.01282,59.86217,0,0,285.4758,61.83,0,61.83,-61.83,84.00017,20,0.1230808,160.1238,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,26.3407,26.3407,81,0,22.761,26.3407,61.29306,0,0,0,16.14502,0,0,54.6593,51.92633,354.1758,0,68.07136,0,68.07136,148.5783,35.37572,0.1231946,28.97477,12.91602,81,16.14502
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,216.2606,149.7,81,0,22.761,149.7,16.98552,0,66.56057,93.85443,25.42732,72.31579,68.7,0,0,286.1045,61.26422,0,46.88847,-46.88847,99.15354,23.60794,0.1231946,237.8866,20.34186,81,86.69154
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,126.7742,37.86975,0,-1,0,37.86975,67.30211,0,88.90442,120.9521,25.48714,39.86289,37.86975,0,0,338.2028,14.37575,0,14.37575,-14.37575,84.00017,20,0.1231946,139.4516,20.38971,0,39.86289
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,121.2012,27.3073,0,-1,0,27.3073,105.2632,0,93.89392,127.8599,28.74452,28.74452,27.3073,0,0,354.1758,0,0,0,0,84.00017,20,0.1231946,133.3213,22.99562,0,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,354.1758,0,42.74297,0,42.74297,124.5497,29.65463,0.1231257,0,34.19438,0,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,69.58399,68.7,0,-1,0,68.7,88.57539,0,0.8839958,28.43541,60.8513,72.31579,68.7,0,0,311.4328,38.46867,0,11.46449,-11.46449,112.4651,26.77735,0.1231257,76.5424,48.68104,0,99.31997
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,59.34529,59.34529,0,-1,0,59.34529,80.15659,0,7.105427E-15,30.58771,47.56916,62.46873,59.34529,0,0,324.1712,27.00418,0,14.89957,-14.89957,96.75955,23.03794,0.1231257,65.27982,38.05533,0,74.57334
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,44.8145,43.13722,0,-1,0,43.13722,77.20243,0,1.677285,31.469,33.30298,45.4076,43.13722,0,0,340.7262,12.10462,0,12.10462,-12.10462,84.00017,20,0.1231257,49.29595,26.64239,0,45.4076
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,104.9672,104.9672,81,0,22.761,104.9672,37.7866,0,0,26.92782,39.66352,25.2286,23.96717,0,0,354.1758,0,14.43492,0,14.43492,97.69434,23.26051,0.1231529,115.4639,31.73082,81,39.66352
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,34.60063,34.60063,81,0,22.761,34.60063,78.99641,0,0,0,27.33326,0,0,46.39937,44.0794,339.7409,12.99143,71.41266,0,71.41266,165.4423,39.39095,0.1232611,38.0607,21.8666,81,40.32468
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,130.2953,130.2953,81,0,22.761,130.2953,14.56092,0,0,0,18.97219,51.8898,49.29531,0,0,268.3282,77.26282,0,32.91761,-32.91761,130.7441,31.12949,0.1232611,143.3248,15.17775,81,96.23501
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,102.8632,102.8632,81,0,22.761,102.8632,4.97132,0,0,0,5.113656,23.01384,21.86315,0,0,304.9034,44.34521,0,17.90019,-17.90019,111.8757,26.63701,0.1232611,113.1495,4.090925,81,49.45887
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.67892,25.12278,0,-1,0,25.12278,0,0,13.55614,17.42404,0,26.44503,25.12278,0,0,324.7924,26.44503,0,26.44503,-26.44503,84.00017,20,0.1232611,42.54681,0,0,26.44503
