Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,69.96272,0,0,-1,0,0,0,0,69.96272,76.95899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,76.95899,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.6323414,0,0,-1,0,0,0,0,0.6323414,0.6955755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,0.6955755,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.661373,0,0,-1,0,0,0,0,1.661373,1.82751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,1.82751,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,51.02805,0,0,-1,0,0,0,0,51.02805,56.13086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,56.13086,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.229652,0,0,-1,0,0,0,0,2.229652,2.452618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,2.452618,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,85.46838,0,0,-1,0,0,0,0,85.46838,94.01521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,94.01521,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,57.71719,0,0,-1,0,0,0,0,57.71719,63.48891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,63.48891,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,69.10402,0,0,-1,0,0,0,0,69.10402,76.01443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232611,76.01443,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,48.20435,48.20435,81,0,22.761,48.20435,0,0,0,0,0,0,0,32.79565,31.15587,354.1758,0,31.15587,0,31.15587,113.5572,27.03738,0.1233313,53.02478,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,129.8533,108.8859,81,0,22.761,108.8859,1.206129,0,20.96743,34.95088,1.313304,29.35359,27.88591,0,0,323.0199,28.04028,0,28.04028,-28.04028,84.00017,20,0.1233313,142.8387,1.050644,81,29.35359
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,66.62193,66.62193,81,0,22.761,66.62193,27.57704,0,0,0,18.37236,0,0,14.37807,13.65916,354.1758,0,32.03152,0,32.03152,114.3879,27.23517,0.1233966,73.28413,14.69789,81,18.37236
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,322.1443,28.82837,105.4975,0,105.4975,214.4716,51.06457,0.1234177,0,29.43798,81,65.62585
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,23.76944,23.76944,0,-1,0,23.76944,192.43,0,0,0,45.73952,25.02046,23.76944,0,0,216.6468,123.7761,20.71906,0,20.71906,234.1275,55.74452,0.1233843,26.14638,36.59162,0,169.5156
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,135.9279,68.7,0,-1,0,68.7,24.308,0,67.2279,80.82069,16.69959,72.31579,68.7,0,0,195.9277,142.4233,0,55.6162,-55.6162,175.5029,41.78631,0.1233843,149.5207,13.35968,0,159.1229
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,52.36769,52.36769,0,-1,0,52.36769,44.64607,0,7.105427E-15,0,23.38012,55.12389,52.36769,0,0,257.7235,86.80707,0,31.74377,-31.74377,142.042,33.81945,0.1233843,57.60446,18.70409,0,110.1872
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.998418,4.998418,0,-1,0,4.998418,1087.048,0,0,0,54.33522,5.261493,4.998418,0,0,292.9944,55.0633,49.07373,0,49.07373,188.5974,44.90406,0.1233055,5.49826,43.46818,0,109.3985
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,167.4446,68.7,0,-1,0,68.7,105.3662,0,98.74457,115.489,72.38657,72.31579,68.7,0,0,243.9206,99.22966,0.07078499,0,0.07078499,188.6646,44.92004,0.1233054,184.189,57.90926,0,171.6162
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,106.7197,68.7,0,-1,0,68.7,120.4177,0,38.01973,48.6917,82.72694,72.31579,68.7,0,0,243.8499,99.29337,10.41115,0,10.41115,198.5415,47.27168,0.1232887,117.3917,66.18156,0,182.0203
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,61.02894,61.02894,0,0,0,61.02894,56.21915,0,7.105427E-15,0,34.30996,64.24099,61.02894,0,0,233.4387,108.6634,0,29.93104,-29.93104,166.9914,39.75977,0.1232887,67.13184,27.44797,0,142.9734
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,63.60468,63.60468,81,0,22.761,63.60468,40.49847,0,0,0,25.75892,0,0,17.39532,16.52555,266.6954,78.73237,42.28447,0,42.28447,207.1059,49.31084,0.123374,69.96516,20.60714,81,104.4913
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,122.1675,122.1675,81,0,22.761,122.1675,16.41958,0,0,0,20.0594,43.33423,41.16752,0,0,224.4109,116.7884,0,23.27483,-23.27483,182.5721,43.46946,0.123374,134.3843,16.04752,81,136.8478
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,72.31579,0,20.56389,0,0,0,0,0,4.990216,0,0,72.31579,68.7,250.2719,93.51357,73.69022,0,73.69022,252.4808,60.11435,0.1234461,0,3.992172,81,98.50378
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.4844,5.4844,0,-1,0,5.4844,0,0,8.881784E-16,0,0,5.773053,5.4844,0,0,176.5816,159.8348,0,5.773053,-5.773053,246.3955,58.66547,0.1234461,6.03284,0,0,159.8348
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,148.6246,68.7,0,-1,0,68.7,0,0,79.92463,94.78709,0,72.31579,68.7,0,0,182.9961,154.0617,0,72.31579,-72.31579,170.1679,40.51609,0.1234461,163.4871,0,0,154.0617
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,226.1628,68.7,0,-1,0,68.7,0,0,157.4628,180.0791,0,72.31579,68.7,0,0,263.347,81.74591,0,72.31579,-72.31579,93.94039,22.36671,0.1234461,248.7791,0,0,81.74591
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.6979,9.430125,0,0,0,93.94039,22.36671,0.1234461,0,0,0,9.430125
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.940185,7.940185,0,-1,0,7.940185,0,0,1.776357E-15,0,0,8.358089,7.940185,0,0,343.6979,9.430125,0,8.358089,-8.358089,85.1302,20.26905,0.1234461,8.734203,0,0,9.430125
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,65.05628,1.018433,0,-1,0,1.018433,0,0,64.03785,70.54348,0,1.072035,1.018433,0,0,352.9846,1.072035,0,1.072035,-1.072035,84.00017,20,0.1234461,71.56191,0,0,1.072035
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,121.3289,0,0,-1,0,0,0,0,121.3289,133.4618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234461,133.4618,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,156.2308,0,0,-1,0,0,0,0,156.2308,171.8539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234461,171.8539,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234461,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,71.01669,0,0,-1,0,0,0,0,71.01669,78.11836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234461,78.11836,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,14.69989,14.69989,81,0,22.761,14.69989,0,0,0,0,0,0,0,66.30011,62.98511,354.1758,0,62.98511,0,62.98511,143.7531,34.22686,0.1235669,16.16988,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,152.6005,135.2789,81,0,22.761,135.2789,0.3319581,0,17.32164,32.92298,0.4490692,57.13567,54.27888,0,0,291.1907,56.6866,0,56.6866,-56.6866,84.00017,20,0.1235669,167.8606,0.3592553,81,57.13567
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,12.67458,12.67458,81,0,22.761,12.67458,146.4982,0,0,0,18.56803,0,0,68.32542,64.90915,354.1758,0,83.47718,0,83.47718,163.1936,38.85553,0.1236547,13.94204,14.85442,81,18.56803
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,140.3162,140.3162,81,0,22.761,140.3162,26.09307,0,0,4.64783,36.6128,62.43811,59.31621,0,0,270.6986,75.12946,0,25.82532,-25.82532,135.9713,32.37405,0.1236547,154.3478,29.29024,81,111.7423
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,47.2762,47.2762,0,-1,0,47.2762,121.0163,0,0,0,57.21191,49.76442,47.2762,0,0,299.3934,49.30415,7.447491,0,7.447491,143.0366,34.05627,0.1236427,52.00382,45.76953,0,106.5161
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,291.9459,56.00689,80.32143,0,80.32143,219.2362,52.19899,0.123514,0,64.25714,0,136.3283
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,156.2431,68.7,0,-1,0,68.7,120.9973,0,87.54311,103.1674,83.12517,72.31579,68.7,0,0,211.6245,128.2962,10.80938,0,10.80938,229.4909,54.64058,0.1234967,171.8674,66.50014,0,211.4213
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,0,0,0,99.75602,0,0,0,0,200.8151,138.0246,99.75602,0,99.75602,324.1277,77.17312,0.1233372,0,79.80482,0,237.7806
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,210.1521,68.7,0,-1,0,68.7,164.3583,0,141.4521,162.4673,112.9141,72.31579,68.7,0,0,101.0591,227.805,40.59835,0,40.59835,362.6427,86.34333,0.1232724,231.1673,90.33131,0,340.7192
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,29.37188,0,0,89.83263,0,0,0,0,60.46076,264.3435,60.46076,0,60.46076,420.0009,100,0.1231761,0,71.8661,0,354.1762
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,47.42878,47.42878,0,0,0,47.42878,127.8413,10.70853,0,0,60.63356,49.92503,47.42878,0,0,0,318.7582,0,0,0,420.0009,100,0.1231761,52.17165,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,122.8471,122.8471,81,0,22.761,122.8471,30.46199,0,0,0,37.42168,44.0496,41.84712,0,0,0,318.7582,0,6.627918,-6.627918,413.0144,98.33656,0.1231761,135.1318,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,65.38268,65.38268,51.14724,0,15.20825,65.38268,34.18187,0,0,0,22.34902,14.98467,14.23543,0,0,7.364354,312.1303,7.364354,0,7.364354,420.0009,100,0.1231898,71.92094,17.87922,81,334.4793
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,102.1441,102.1441,81,0,22.761,102.1441,4.884768,0,0,0,4.989503,22.25696,21.14412,0,0,0,318.7582,0,17.26746,-17.26746,401.7993,95.66632,0.1231898,112.3585,3.991602,81,323.7477
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,82.46059,68.7,0,-1,0,68.7,0,0,13.76059,22.00665,0,72.31579,68.7,0,0,19.18607,301.4908,0,72.31579,-72.31579,325.5718,77.51694,0.1231898,90.70665,0,0,301.4908
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.53694,229.175,0,0,0,325.5718,77.51694,0.1231898,0,0,0,229.175
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,96.13813,68.7,0,-1,0,68.7,0,0,27.43813,37.05194,0,72.31579,68.7,0,0,99.53694,229.175,0,72.31579,-72.31579,249.3443,59.36757,0.1231898,105.7519,0,0,229.175
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,63.13009,63.13009,0,-1,0,63.13009,0,0,7.105427E-15,0.743101,0,66.45273,63.13009,0,0,179.8878,156.8592,0,66.45273,-66.45273,179.2969,42.68966,0.1231898,69.4431,0,0,156.8592
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,66.73428,66.73428,0,-1,0,66.73428,0,0,0,4.707704,0,70.2466,66.73428,0,0,253.7242,90.40646,0,70.2466,-70.2466,105.2505,25.0596,0.1231898,73.40771,0,0,90.40646
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,131.3561,19.15186,0,-1,0,19.15186,0,0,112.2043,125.3399,0,20.15985,19.15186,0,0,331.776,20.15985,0,20.15985,-20.15985,84.00017,20,0.1231898,144.4918,0,0,20.15985
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,35.25251,0,0,-1,0,0,0,0,35.25251,38.77776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231898,38.77776,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,44.05611,0,0,-1,0,0,0,0,44.05611,48.46172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231898,48.46172,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,123.7235,0,0,-1,0,0,0,0,123.7235,136.0959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231898,136.0959,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,50.8367,0,0,-1,0,0,0,0,50.8367,55.92037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231898,55.92037,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,12.83704,12.83704,81,0,22.761,12.83704,0,0,0,0,0,0,0,68.16296,64.75481,354.1758,0,64.75481,0,64.75481,145.432,34.62659,0.1233073,14.12075,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,110.243,110.243,81,0,22.761,110.243,0.3135392,0,1.421085E-14,0,0.3456549,30.78208,29.24297,0,0,289.421,58.27933,0,30.43642,-30.43642,113.3492,26.98784,0.1233073,121.2673,0.2765239,81,58.62498
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,109.3387,109.3387,81,0,22.761,109.3387,8.707079,3.552714E-15,0,11.01296,9.520206,29.8302,28.33869,0,0,323.2392,27.84291,0,20.31,-20.31,91.94055,21.89056,0.1233073,120.2726,7.616165,81,37.36312
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,85.06014,85.06014,81,0,22.761,85.06014,32.31818,0,0,0.1868089,27.48989,4.273831,4.060139,0,0,345.8059,7.532911,23.21606,0,23.21606,113.9652,27.13453,0.1233504,93.56615,21.99191,81,35.0228
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,68.91734,33.96682,0,-1,0,33.96682,21.57159,0,34.95052,47.41091,7.327185,35.75455,33.96682,0,0,322.5898,28.42736,0,28.42736,-28.42736,84.00017,20,0.1233504,75.80907,5.861748,0,35.75455
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,136.4469,12.392,0,-1,0,12.392,105.2632,0,124.0549,147.6132,13.04421,13.04421,12.392,0,0,354.1758,0,0,0,0,84.00017,20,0.1233504,150.0916,10.43537,0,13.04421
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,82.85859,53.04373,0,-1,0,53.04373,105.2632,0,29.81486,80.53571,55.83551,55.83551,53.04373,0,0,354.1758,0,0,0,0,84.00017,20,0.1233504,91.14445,44.6684,0,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,164.572,68.7,0,-1,0,68.7,113.9133,0,95.872,166.1601,78.25842,72.31579,68.7,0,0,354.1758,0,5.942629,0,5.942629,89.63784,21.3423,0.123341,181.0292,62.60674,0,78.25842
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,56.1979,56.1979,0,-1,0,56.1979,160.0256,0,0,39.64985,89.93102,59.15568,56.1979,0,0,348.2332,5.348366,30.77533,0,30.77533,118.8339,28.29373,0.123292,61.81769,71.94481,0,95.27938
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,317.4579,33.04617,68.22282,0,68.22282,183.5557,43.70366,0.1231835,0,54.57826,0,101.269
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,65.95348,65.95348,81,0,22.761,65.95348,66.50748,0,0,0,43.864,0,0,15.04652,14.29419,249.235,94.44671,58.15819,0,58.15819,238.7294,56.84023,0.1232966,72.54884,35.0912,81,138.3107
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,75.03155,75.03155,81,0,22.761,75.03155,54.45676,0,0,0,40.85975,0,0,5.968455,5.670033,191.0768,146.7891,46.52979,0,46.52979,282.8715,67.35021,0.1233849,82.5347,32.6878,81,187.6488
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,165.4345,149.7,81,0,22.761,149.7,11.1293,0,15.73446,32.2779,16.66057,72.31579,68.7,0,0,144.547,188.6659,0,55.65522,-55.65522,224.2057,53.38221,0.1233849,181.9779,13.32845,81,205.3264
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,193.9506,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,44.25059,63.64565,4.198254,72.31579,68.7,0,0,206.3862,133.0107,0,68.11754,-68.11754,152.4035,36.28648,0.1233849,213.3456,3.358603,81,137.2089
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,137.9491,61.64847,0,-1,0,61.64847,0,0,76.30058,90.09549,0,64.89312,61.64847,0,0,282.0723,64.89312,0,64.89312,-64.89312,84.00017,20,0.1233849,151.744,0,0,64.89312
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,97.49982,0,0,-1,0,0,0,0,97.49982,107.2498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,107.2498,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,143.9484,0,0,-1,0,0,0,0,143.9484,158.3433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,158.3433,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,74.83043,0,0,-1,0,0,0,0,74.83043,82.31348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,82.31348,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,147.6064,0,0,-1,0,0,0,0,147.6064,162.3671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,162.3671,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,102.0705,0,0,-1,0,0,0,0,102.0705,112.2775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,112.2775,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.585986,0,0,-1,0,0,0,0,3.585986,3.944584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,3.944584,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,68.73008,0,0,-1,0,0,0,0,68.73008,75.60309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,75.60309,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,90.95492,0,0,-1,0,0,0,0,90.95492,100.0504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,100.0504,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,82.44356,82.21582,81,0,22.761,82.21582,1.556646,0,0.2277353,9.444746,1.279809,1.279809,1.215819,0,0,354.1758,0,0,0,0,84.00017,20,0.1233849,90.68791,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,94.02416,94.02416,81,0,22.761,94.02416,19.79842,0,0,18.88968,18.6153,13.70965,13.02416,0,0,354.1758,0,4.905651,0,4.905651,88.65408,21.10807,0.123394,103.4266,14.89224,81,18.6153
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,25.06544,25.06544,81,0,22.761,25.06544,130.4454,0,0,0,32.69672,0,0,55.93456,53.13784,349.2701,4.415086,85.83456,0,85.83456,170.0839,40.49608,0.1234774,27.57198,26.15738,81,37.1118
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,147.4763,68.7,0,-1,0,68.7,91.39758,0,78.77628,93.52391,62.79014,72.31579,68.7,0,0,263.4356,81.66618,0,9.525652,-9.525652,160.043,38.10539,0.1234774,162.2239,50.23211,0,144.4563
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,44.46277,44.46277,0,-1,0,44.46277,207.7906,0,0,0,92.38946,46.80292,44.46277,0,0,274.0197,72.14053,45.58654,0,45.58654,203.2902,48.40232,0.123405,48.90905,73.91157,0,164.53
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.120205,1.120205,0,-1,0,1.120205,8366.076,0,0,0,93.71719,1.179163,1.120205,0,0,228.4331,113.1684,92.53802,0,92.53802,291.0794,69.30449,0.1232584,1.232225,74.97375,0,206.8856
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,143.5282,68.7,0,-1,0,68.7,128.0847,0,74.82818,89.181,87.99416,72.31579,68.7,0,0,135.8951,196.4526,15.67838,0,15.67838,305.9532,72.84586,0.1232336,157.881,70.39533,0,284.4468
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,115.7285,68.7,0,-1,0,68.7,81.8512,0,47.02851,58.60136,56.23177,72.31579,68.7,0,0,120.2167,210.5632,0,16.08402,-16.08402,288.9992,68.8092,0.1232336,127.3014,44.98542,0,266.795
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,90.58405,68.7,0,-1,0,68.7,78.57075,0,21.88404,30.94245,53.9781,72.31579,68.7,0,0,138.0878,194.4792,0,18.33768,-18.33768,269.6696,64.20692,0.1232336,99.64245,43.18248,0,248.4573
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,101.0629,101.0629,81,0,22.761,101.0629,57.92389,0,0,0,58.53955,21.11882,20.06288,0,0,158.4631,176.1415,37.42073,0,37.42073,305.17,72.65938,0.1233026,111.1692,46.83164,81,234.681
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,60.17287,60.17287,81,0,22.761,60.17287,87.68539,0,0,0,52.76282,0,0,20.82713,19.78577,121.0423,209.8201,72.54859,0,72.54859,373.9956,89.0464,0.1234069,66.19016,42.21025,81,262.5829
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,141.8175,141.8175,81,0,22.761,141.8175,19.69493,0,0,6.2992,27.93084,64.01837,60.81746,0,0,48.49373,275.1139,0,36.08753,-36.08753,335.9561,79.98937,0.1234069,155.9992,22.34468,81,303.0447
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,72.29713,72.29713,81,0,22.761,72.29713,6.776153,0,0,0,4.898964,0,0,8.702871,8.267728,88.59099,239.0263,13.16669,0,13.16669,348.4471,82.96342,0.1234342,79.52684,3.919171,81,243.9253
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,99.96402,68.7,0,-1,0,68.7,0,0,31.26402,41.26042,0,72.31579,68.7,0,0,75.42429,250.8764,0,72.31579,-72.31579,272.2195,64.81405,0.1234342,109.9604,0,0,250.8764
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,65.41647,65.41647,0,-1,0,65.41647,0,0,0,3.25811,0,68.85944,65.41647,0,0,155.7752,178.5606,0,68.85944,-68.85944,199.6353,47.53212,0.1234342,71.95811,0,0,178.5606
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,50.55013,50.55013,0,-1,0,50.55013,0,0,0,0,0,53.21066,50.55013,0,0,232.2857,109.7011,0,53.21066,-53.21066,143.5464,34.17764,0.1234342,55.60514,0,0,109.7011
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,116.8887,53.66595,0,-1,0,53.66595,0,0,63.2227,74.91157,0,56.49048,53.66595,0,0,291.4086,56.49048,0,56.49048,-56.49048,84.00017,20,0.1234342,128.5775,0,0,56.49048
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.507411,0,0,-1,0,0,0,0,2.507411,2.758152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234342,2.758152,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,34.61467,0,0,-1,0,0,0,0,34.61467,38.07614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234342,38.07614,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,100.5707,0,0,-1,0,0,0,0,100.5707,110.6278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234342,110.6278,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,74.52854,0,0,-1,0,0,0,0,74.52854,81.9814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234342,81.9814,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.78688,0,0,-1,0,0,0,0,25.78688,28.36557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234342,28.36557,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,30.30794,0,0,-1,0,0,0,0,30.30794,33.33873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234342,33.33873,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,20.90782,20.90782,81,0,22.761,20.90782,0,0,0,0,0,0,0,60.09218,57.08757,354.1758,0,57.08757,0,57.08757,138.1582,32.89474,0.1235603,22.9986,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,70.4343,70.4343,81,0,22.761,70.4343,0,0,0,0,0,0,0,10.56571,10.03742,297.0882,51.37881,10.03742,0,10.03742,147.6805,35.16196,0.1235824,77.47772,0,81,51.37881
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,171.4391,142.2608,81,0,22.761,142.2608,2.862761,0,29.1783,49.41737,4.072588,64.48508,61.26083,0,0,287.0508,60.41249,0,60.41249,-60.41249,84.00017,20,0.1235824,188.583,3.25807,81,64.48508
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,137.2856,92.75593,81,0,22.761,92.75593,13.3411,0,44.52972,67.66302,12.37466,12.37466,11.75593,0,0,354.1758,0,0,0,0,84.00017,20,0.1235824,151.0142,9.899727,81,12.37466
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,88.31965,10.56938,0,-1,0,10.56938,105.2632,0,77.75027,95.03774,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1235824,97.15161,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,47.98502,15.02742,0,-1,0,15.02742,105.2632,0,32.9576,49.77804,15.81833,15.81833,15.02742,0,0,354.1758,0,0,0,0,84.00017,20,0.1235824,52.78352,12.65467,0,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,46.94931,19.09312,0,-1,0,19.09312,105.2632,0,27.8562,47.82562,20.09802,20.09802,19.09312,0,0,354.1758,0,0,0,0,84.00017,20,0.1235824,51.64425,16.07841,0,20.09802
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,114.9594,15.5661,0,-1,0,15.5661,105.2632,0,99.39327,123.3421,16.38536,16.38536,15.5661,0,0,354.1758,0,0,0,0,84.00017,20,0.1235824,126.4553,13.10829,0,16.38536
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,40.20261,24.09558,0,-1,0,24.09558,105.2632,0,16.10702,39.40375,25.36377,25.36377,24.09558,0,0,354.1758,0,0,0,0,84.00017,20,0.1235824,44.22287,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,18.42503,18.42503,0,-1,0,18.42503,110.1052,0,0,16.41301,20.28692,19.39476,18.42503,0,0,354.1758,0,0.8921548,0,0.8921548,84.84654,20.20152,0.123581,20.26753,16.22954,0,20.28692
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,7.120933,7.120933,79.43672,0,22.36549,7.120933,299.7019,0,0,0,21.34158,0,0,72.31579,68.7,353.2837,0.8029392,90.04157,0,90.04157,170.2675,40.53979,0.1236515,7.833026,17.07326,81,22.14451
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,145.3331,145.3331,81,0,22.761,145.3331,6.385425,0,2.842171E-14,10.16636,9.280132,67.71901,64.33305,0,0,263.2421,81.84035,0,58.43887,-58.43887,108.6675,25.87316,0.1236515,159.8664,7.424106,81,91.12049
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,114.5312,114.2828,81,0,22.761,114.2828,10.17921,0,0.2483098,20.54257,11.63309,35.03457,33.28284,0,0,328.1742,23.40148,0,23.40148,-23.40148,84.00017,20,0.1236515,125.9843,9.30647,81,35.03457
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,189.2308,85.62061,81,0,22.761,85.62061,5.680647,0,103.6102,126.2298,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,208.1539,3.891044,81,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,114.8571,0,0,-1,0,0,0,0,114.8571,126.3428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,126.3428,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.17464,0,0,-1,0,0,0,0,36.17464,39.7921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,39.7921,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,59.06565,0,0,-1,0,0,0,0,59.06565,64.97222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,64.97222,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,52.55545,0,0,-1,0,0,0,0,52.55545,57.811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,57.811,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,25.98634,0,0,-1,0,0,0,0,25.98634,28.58498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,28.58498,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.81243,0,0,-1,0,0,0,0,4.81243,5.293673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,5.293673,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,46.02266,0,0,-1,0,0,0,0,46.02266,50.62493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,50.62493,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236515,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.24992,41.24992,81,0,22.761,41.24992,0,0,0,0,0,0,0,39.75008,37.76257,354.1758,0,37.76257,0,37.76257,119.8249,28.52968,0.1237346,45.37492,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,30.91876,30.91876,81,0,22.761,30.91876,22.56775,0,0,0,6.977667,0,0,50.08124,47.57718,316.4132,33.98632,54.55484,0,54.55484,171.5802,40.85234,0.1238521,34.01064,5.582133,81,40.96398
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.565767,5.565767,77.88155,0,21.97203,5.565767,280.6322,0,0,0,15.61934,0,0,72.31579,68.7,261.8584,83.08568,84.31934,0,84.31934,251.5725,59.8981,0.1239255,6.122344,12.49547,81,98.70501
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,101.751,68.7,0,-1,0,68.7,56.4799,0,33.05097,43.22607,38.80169,72.31579,68.7,0,0,177.539,158.9731,0,33.5141,-33.5141,216.2455,51.48693,0.1239255,111.9261,31.04135,0,197.7748
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,96.69137,68.7,0,-1,0,68.7,98.06493,0,27.99137,37.6605,67.37061,72.31579,68.7,0,0,214.7769,125.459,0,4.945187,-4.945187,211.0329,50.24582,0.1239255,106.3605,53.89648,0,192.8296
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,220.2716,120.5138,36.44552,0,36.44552,245.6081,58.478,0.1238679,0,29.15641,0,156.9593
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,175.2195,68.7,0,-1,0,68.7,78.61911,0,106.5195,124.0414,54.01133,72.31579,68.7,0,0,183.8261,153.3148,0,18.30446,-18.30446,226.3135,53.88406,0.1238679,192.7414,43.20906,0,207.3261
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,204.1644,135.0103,31.93303,0,31.93303,256.6078,61.09698,0.1238175,0,25.54643,0,166.9433
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,172.2313,163.75,23.19501,0,23.19501,278.6126,66.3362,0.1237809,0,18.55601,0,186.945
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,134.1689,134.1689,81,0,22.761,134.1689,33.18963,0,0,0,44.53018,55.9673,53.16894,0,0,149.0363,184.6255,0,11.43712,-11.43712,266.5568,63.46577,0.1237809,147.5858,35.62414,81,229.1557
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,117.7723,117.7723,81,0,22.761,117.7723,24.2265,0,0,0,28.5321,38.70766,36.77228,0,0,161.7442,173.1884,0,10.17556,-10.17556,255.8308,60.91198,0.1237809,129.5495,22.82568,81,201.7205
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,72.31579,0,20.56389,0,0,0,0,0,6.376651,0,0,72.31579,68.7,173.0504,163.0128,75.07665,0,75.07665,327.0548,77.87003,0.1238489,0,5.10132,81,169.3895
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,65.33896,65.33896,81,0,22.761,65.33896,2.81187,0,0,0,1.837247,0,0,15.66104,14.87799,97.97376,230.5818,16.71523,0,16.71523,342.9122,81.64561,0.1238849,71.87286,1.469797,81,232.4191
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,117.979,68.7,0,-1,0,68.7,0,0,49.27901,61.07691,0,72.31579,68.7,0,0,81.25853,245.6255,0,72.31579,-72.31579,266.6847,63.49623,0.1238849,129.7769,0,0,245.6255
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.988402,2.988402,0,-1,0,2.988402,0,0,0,0,0,3.145686,2.988402,0,0,161.6094,173.3098,0,3.145686,-3.145686,263.3689,62.70675,0.1238849,3.287242,0,0,173.3098
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,54.77822,54.77822,0,-1,0,54.77822,0,0,7.105427E-15,0,0,57.66128,54.77822,0,0,165.1046,170.1641,0,57.66128,-57.66128,202.5885,48.23527,0.1238849,60.25604,0,0,170.1641
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,16.76493,16.76493,0,-1,0,16.76493,0,0,3.552714E-15,0,0,17.6473,16.76493,0,0,229.1727,112.5028,0,17.6473,-17.6473,183.9866,43.80626,0.1238849,18.44143,0,0,112.5028
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,79.55384,68.7,0,-1,0,68.7,0,0,10.85384,18.80922,0,72.31579,68.7,0,0,248.7808,94.8555,0,72.31579,-72.31579,107.7591,25.65688,0.1238849,87.50922,0,0,94.8555
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.03302,21.41272,0,-1,0,21.41272,0,0,14.6203,18.2236,0,22.53971,21.41272,0,0,329.1317,22.53971,0,22.53971,-22.53971,84.00017,20,0.1238849,39.63632,0,0,22.53971
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.567098,0,0,-1,0,0,0,0,1.567098,1.723808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238849,1.723808,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,89.08118,0,0,-1,0,0,0,0,89.08118,97.9893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238849,97.9893,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.46418,0,0,-1,0,0,0,0,31.46418,34.6106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238849,34.6106,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.09399,0,0,-1,0,0,0,0,41.09399,45.2034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238849,45.2034,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,71.27276,71.27276,81,0,22.761,71.27276,0,0,0,0,0,0,0,9.727241,9.240878,354.1758,0,9.240878,0,9.240878,92.76684,22.0873,0.1239051,78.40003,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,65.02422,65.02422,81,0,22.761,65.02422,0,0,0,0,0,0,0,15.97579,15.177,344.9349,8.316791,15.177,0,15.177,107.165,25.51542,0.1239383,71.52663,0,81,8.316791
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,17.28112,17.28112,81,0,22.761,17.28112,98.88784,-7.105427E-15,0,0,17.08893,0,0,63.71888,60.53293,329.7579,21.97609,77.62186,0,77.62186,180.8036,43.04838,0.1240331,19.00924,13.67114,81,39.06502
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,93.285,93.285,81,0,22.761,93.285,37.94056,0,0,0,35.39285,12.93158,12.285,0,0,252.1361,91.83576,22.46127,0,22.46127,202.1122,48.12186,0.124074,102.6135,28.31428,81,127.2286
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,52.02523,52.02523,0,-1,0,52.02523,132.9645,0,0,0,69.17507,54.7634,52.02523,0,0,229.6748,112.0509,14.41167,0,14.41167,215.7843,51.37711,0.1240513,57.22775,55.34006,0,181.226
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,5.23091,5.23091,0,-1,0,5.23091,1276.047,0,0,0,66.74889,5.506221,5.23091,0,0,215.2631,125.0214,61.24266,0,61.24266,273.8842,65.2104,0.1239548,5.754001,53.39911,0,191.7703
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,141.8444,68.7,0,-1,0,68.7,146.7667,0,73.14436,87.3288,100.8287,72.31579,68.7,0,0,154.0205,180.1398,28.51294,0,28.51294,300.934,71.65079,0.1239099,156.0288,80.66299,0,280.9685
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,36.22478,36.22478,0,-1,0,36.22478,305.3436,0,0,0,110.61,38.13135,36.22478,0,0,125.5075,205.8015,72.4787,0,72.4787,369.6933,88.02203,0.123796,39.84726,88.48804,0,316.4115
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,56.60443,56.60443,0,-1,0,56.60443,162.6153,0,0,0,92.04749,59.58361,56.60443,0,0,53.02882,271.0323,32.46387,0,32.46387,400.4912,95.35486,0.1237451,62.26488,73.63799,0,363.0798
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,86.73399,68.7,0,-1,0,68.7,135.3271,0.08898931,18.03399,26.70738,92.96973,72.31579,68.7,0,0,20.56495,300.2498,20.56495,0,20.56495,420.0009,100,0.1237128,95.40738,74.37578,0,393.2195
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,19.13105,19.13105,0,0,0,19.13105,354.9005,47.75825,0,0,67.8962,20.13795,19.13105,0,0,0,318.7582,0,0,0,420.0009,100,0.1237128,21.04416,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,197.4984,149.7,81,0,22.761,149.7,37.31174,0,47.79837,67.54821,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1237128,217.2482,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,68.6701,68.6701,56.01241,0,16.43914,68.6701,46.03589,0,0,0,31.61289,13.32388,12.65769,0,0,18.28901,302.2981,18.28901,0,18.28901,420.0009,100,0.123746,75.53711,25.29031,81,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,147.3801,147.3801,81,0,22.761,147.3801,3.24193,0,0,12.41811,4.777959,69.87379,66.3801,0,0,0,318.7582,0,65.09583,-65.09583,351.3838,83.66264,0.123746,162.1181,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,66.25852,66.25852,0,-1,0,66.25852,0,0,1.421085E-14,4.184377,0,69.74581,66.25852,0,0,72.3287,253.6624,0,69.74581,-69.74581,277.8653,66.15826,0.123746,72.88438,0,0,253.6624
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,64.2252,64.2252,0,-1,0,64.2252,0,0,1.421085E-14,1.947724,0,67.60548,64.2252,0,0,149.8241,183.9166,0,67.60548,-67.60548,206.6028,49.19105,0.123746,70.64773,0,0,183.9166
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,54.80639,54.80639,0,-1,0,54.80639,0,0,7.105427E-15,0,0,57.69094,54.80639,0,0,224.9413,116.3111,0,57.69094,-57.69094,145.7912,34.71213,0.123746,60.28703,0,0,116.3111
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,33.10533,33.10533,0,-1,0,33.10533,0,0,0,0,0,34.84772,33.10533,0,0,289.0423,58.62016,0,34.84772,-34.84772,109.0585,25.96626,0.123746,36.41587,0,0,58.62016
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.6417,22.58382,0,-1,0,22.58382,0,0,4.057885,6.722055,0,23.77244,22.58382,0,0,327.762,23.77244,0,23.77244,-23.77244,84.00017,20,0.123746,29.30588,0,0,23.77244
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,62.86781,0,0,-1,0,0,0,0,62.86781,69.15459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123746,69.15459,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.32572,0,0,-1,0,0,0,0,32.32572,35.55829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123746,35.55829,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123746,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,46.42365,0,0,-1,0,0,0,0,46.42365,51.06601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123746,51.06601,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,79.79076,0,0,-1,0,0,0,0,79.79076,87.76984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123746,87.76984,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,52.60621,52.60621,81,0,22.761,52.60621,0,0,0,0,0,0,0,28.39379,26.9741,354.1758,0,26.9741,0,26.9741,109.59,26.09282,0.1238049,57.86683,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,11.09945,11.09945,81,0,22.761,11.09945,0,0,0,0,0,0,0,69.90055,66.40553,327.2017,24.27669,66.40553,0,66.40553,172.5879,41.09227,0.1239169,12.20939,0,81,24.27669
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,260.7962,84.04166,89.09708,0,89.09708,257.1128,61.21721,0.1239624,0,16.31767,81,104.4387
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,110.9016,110.9016,81,0,22.761,110.9016,43.36472,0,0,0,48.09217,31.47539,29.90162,0,0,171.6991,164.229,16.61679,0,16.61679,272.8768,64.97054,0.1239925,121.9918,38.47374,81,212.3212
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,156.7747,68.7,0,-1,0,68.7,101.8421,0,88.07468,103.7522,69.9655,72.31579,68.7,0,0,155.0823,179.1841,0,2.350288,-2.350288,270.3994,64.38068,0.1239925,172.4522,55.9724,0,249.1496
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,105.1114,68.7,0,-1,0,68.7,122.5687,0,36.41138,46.92252,84.20468,72.31579,68.7,0,0,157.6937,176.8339,11.88889,0,11.88889,281.6782,67.06611,0.1239738,115.6225,67.36374,0,261.0385
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,54.34679,54.34679,0,-1,0,54.34679,151.6923,0,0,0,82.43987,57.20714,54.34679,0,0,145.8049,187.5339,25.23273,0,25.23273,305.6161,72.76559,0.1239343,59.78146,65.9519,0,269.9737
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,167.3679,68.7,0,-1,0,68.7,137.5429,0,98.66789,115.4047,94.49195,72.31579,68.7,0,0,120.5721,210.2433,22.17616,0,22.17616,326.6542,77.77466,0.1238996,184.1047,75.59356,0,304.7353
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,21.7964,21.7964,0,-1,0,21.7964,413.0899,0,0,0,90.03873,22.94358,21.7964,0,0,98.39597,230.2019,67.09515,0,67.09515,390.3063,92.92988,0.1237947,23.97604,72.03098,0,320.2406
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,36.18484,36.18484,0,-1,0,36.18484,281.5,32.47021,0,0,101.8603,38.08931,36.18484,0,0,31.30081,290.5875,31.30081,0,31.30081,420.0009,100,0.1237458,39.80333,81.48827,0,392.4478
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,81.78585,81.78585,26.49161,0,8.970378,81.78585,71.16691,0,0,0,58.20446,58.20446,55.29424,0,0,0,318.7582,0,0,0,420.0009,100,0.1237458,89.96443,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,63.90145,63.90145,26.63815,0,9.007451,63.90145,61.38285,0,0,0,39.22453,39.22453,37.2633,0,0,0,318.7582,0,0,0,420.0009,100,0.1237458,70.2916,31.37962,81,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,186.3459,149.7,81,0,22.761,149.7,17.77269,0,36.64595,55.28054,26.60572,72.31579,68.7,0,0,0,318.7582,0,45.71007,-45.71007,371.8182,88.52797,0.1237458,204.9805,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,50.78896,273.0482,4.65492,0,4.65492,376.2343,89.5794,0.1237385,0,3.723936,0,277.7031
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,69.69295,68.7,0,-1,0,68.7,0,0,0.9929488,7.962244,0,72.31579,68.7,0,0,46.13404,277.2376,0,72.31579,-72.31579,300.0067,71.43002,0.1237385,76.66225,0,0,277.2376
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.4849,204.9218,0,0,0,300.0067,71.43002,0.1237385,0,0,0,204.9218
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,78.10178,68.7,0,-1,0,68.7,0,0,9.401781,17.21196,0,72.31579,68.7,0,0,126.4849,204.9218,0,72.31579,-72.31579,223.7792,53.28065,0.1237385,85.91196,0,0,204.9218
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.8358,132.606,0,0,0,223.7792,53.28065,0.1237385,0,0,0,132.606
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,45.01268,45.01268,0,-1,0,45.01268,0,0,0,0,0,47.38176,45.01268,0,0,206.8358,132.606,0,47.38176,-47.38176,173.8344,41.38906,0.1237385,49.51394,0,0,132.606
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,50.30023,50.30023,0,-1,0,50.30023,0,0,0,0,0,52.94761,50.30023,0,0,259.4822,85.22424,0,52.94761,-52.94761,118.0227,28.10059,0.1237385,55.33025,0,0,85.22424
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,63.96983,30.66281,0,-1,0,30.66281,0,0,33.30703,39.70401,0,32.27664,30.66281,0,0,318.3129,32.27664,0,32.27664,-32.27664,84.00017,20,0.1237385,70.36681,0,0,32.27664
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,24.13219,0,0,-1,0,0,0,0,24.13219,26.54541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237385,26.54541,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237385,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237385,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,23.58927,23.58927,81,0,22.761,23.58927,0,0,0,0,0,0,0,57.41072,54.54019,354.1758,0,54.54019,0,54.54019,135.7415,32.31935,0.1238569,25.9482,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,11.70089,11.70089,81,0,22.761,11.70089,0,0,0,0,0,0,0,69.29912,65.83416,299.6356,49.08617,65.83416,0,65.83416,198.1973,47.18974,0.1239693,12.87097,0,81,49.08617
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,83.88073,83.88073,81,0,22.761,83.88073,7.554718,0,0,0,6.336953,3.032349,2.880732,0,0,233.8015,108.3369,3.304603,0,3.304603,201.3323,47.93617,0.1239752,92.26881,5.069562,81,114.6739
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,27.20421,27.20421,81,0,22.761,27.20421,39.21968,0,0,0,10.66941,0,0,53.79578,51.106,230.4969,111.3111,61.7754,0,61.7754,259.9376,61.88979,0.1240938,29.92464,8.535525,81,121.9805
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,168.7215,166.9089,23.64535,0,23.64535,282.3696,67.23071,0.1240569,0,18.91628,0,190.5543
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,145.0761,188.1897,39.68246,0,39.68246,320.0157,76.19405,0.123995,0,31.74597,0,227.8722
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,31.78635,31.78635,0,-1,0,31.78635,162.528,0,0,0,51.66171,33.45932,31.78635,0,0,105.3936,223.9039,18.20239,0,18.20239,337.284,80.30554,0.1239666,34.96499,41.32937,0,275.5656
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,87.19125,240.2861,46.88874,0,46.88874,381.7665,90.89661,0.1238936,0,37.51099,0,287.1748
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,3.880891,0,0,44.18341,0,0,0,0,40.30252,282.486,40.30252,0,40.30252,420.0009,100,0.1238309,0,35.34673,0,326.6694
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,41.13356,41.13356,0,-1,0,41.13356,53.23001,0,7.105427E-15,0,21.8954,43.29849,41.13356,0,0,0,318.7582,0,21.40309,-21.40309,397.44,94.62838,0.1238309,45.24692,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,87.69922,87.69922,81,0,22.761,87.69922,33.25833,0,0,0,29.1673,7.051808,6.699218,0,0,23.78121,297.3551,22.11549,0,22.11549,418.4206,99.62375,0.1238706,96.46914,23.33384,81,326.5224
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,165.3883,149.7,81,0,22.761,149.7,6.367023,0,15.6883,32.22713,9.531434,72.31579,68.7,0,0,1.665722,317.2591,0,62.78436,-62.78436,352.2401,83.86652,0.1238706,181.9271,7.625147,81,326.7905
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,65.80682,65.80682,81,0,22.761,65.80682,22.8368,0,0,0,15.02817,0,0,15.19319,14.43353,71.42612,254.4747,29.4617,0,29.4617,380.1899,90.52122,0.1239288,72.3875,12.02254,81,269.5029
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,68.94068,68.94068,81,0,22.761,68.94068,5.218459,0,0,0,3.597641,0,0,12.05932,11.45635,41.96442,280.9903,15.05399,0,15.05399,394.4714,93.92157,0.12396,75.83475,2.878113,81,284.5879
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,19.66105,19.66105,0,-1,0,19.66105,0,0,0,0,0,20.69584,19.66105,0,0,26.91043,294.5388,0,20.69584,-20.69584,372.656,88.72745,0.12396,21.62715,0,0,294.5388
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,15.6984,15.6984,0,-1,0,15.6984,0,0,3.552714E-15,0,0,16.52463,15.6984,0,0,49.9058,273.843,0,16.52463,-16.52463,355.2375,84.5802,0.12396,17.26824,0,0,273.843
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,89.21125,68.7,0,-1,0,68.7,0,0,20.51125,29.43237,0,72.31579,68.7,0,0,68.26651,257.3184,0,72.31579,-72.31579,279.01,66.43082,0.12396,98.13238,0,0,257.3184
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.12001,43.12001,0,-1,0,43.12001,0,0,0,0,0,45.38949,43.12001,0,0,148.6174,185.0026,0,45.38949,-45.38949,231.1653,55.03925,0.12396,47.43201,0,0,185.0026
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.28388,28.28388,0,-1,0,28.28388,0,0,0,0,0,29.77251,28.28388,0,0,199.0502,139.6131,0,29.77251,-29.77251,199.7823,47.56712,0.12396,31.11227,0,0,139.6131
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,94.75771,68.7,0,-1,0,68.7,0,0,26.05771,35.53348,0,72.31579,68.7,0,0,232.1307,109.8406,0,72.31579,-72.31579,123.5548,29.41775,0.12396,104.2335,0,0,109.8406
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.4816,37.5248,0,0,0,123.5548,29.41775,0.12396,0,0,0,37.5248
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.4816,37.5248,0,0,0,123.5548,29.41775,0.12396,0,0,0,37.5248
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,78.56992,35.64856,0,-1,0,35.64856,0,0,42.92136,50.77836,0,37.5248,35.64856,0,0,312.4816,37.5248,0,37.5248,-37.5248,84.00017,20,0.12396,86.42691,0,0,37.5248
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12396,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.591194,2.591194,74.90698,0,21.21947,2.591194,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1240458,2.850314,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,111.9594,111.9594,81,0,22.761,111.9594,0,0,0,0,0,32.58884,30.9594,0,0,285.4758,61.83,0,32.58884,-32.58884,114.8231,27.33877,0.1240458,123.1553,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,98.57931,98.57931,81,0,22.761,98.57931,12.5712,0,0,0,12.3926,18.50453,17.57931,0,0,321.6856,29.24116,0,6.111931,-6.111931,108.3805,25.80483,0.1240458,108.4372,9.914081,81,41.63376
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,29.69527,29.69527,81,0,22.761,29.69527,135.0526,0,0,0,40.10423,0,0,51.30473,48.73949,328.4767,23.12923,88.84372,0,88.84372,192.6651,45.87254,0.1241217,32.66479,32.08338,81,63.23346
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,136.438,68.7,0,-1,0,68.7,70.69083,0,67.73799,81.38179,48.56461,72.31579,68.7,0,0,239.6329,103.0886,0,23.75118,-23.75118,167.6291,39.91162,0.1241217,150.0818,38.85168,0,151.6532
