Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,110.2688,68.7,0,-1,0,68.7,100.7271,0,41.56883,52.59571,69.19952,72.31579,68.7,0,0,266.0231,79.33739,0,3.116273,-3.116273,164.3443,39.12951,0.1241217,121.2957,55.35961,0,148.5369
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,31.66138,31.66138,0,-1,0,31.66138,212.1393,0,0,0,67.16622,33.32776,31.66138,0,0,269.4857,76.22112,33.83846,0,33.83846,196.4463,46.77283,0.1240691,34.82751,53.73298,0,143.3873
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,91.67489,68.7,0,-1,0,68.7,110.7857,0,22.97489,32.14238,76.10978,72.31579,68.7,0,0,235.6472,106.6757,3.793986,0,3.793986,200.0456,47.6298,0.1240632,100.8424,60.88782,0,182.7855
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,193.3716,68.7,0,-1,0,68.7,87.53294,0,124.6716,144.0087,60.13513,72.31579,68.7,0,0,231.8532,110.0903,0,12.18066,-12.18066,187.206,44.57277,0.1240632,212.7087,48.1081,0,170.2254
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,123.7828,68.7,0,-1,0,68.7,105.069,0,55.08277,67.46104,72.1824,72.31579,68.7,0,0,245.3873,97.90966,0,0.1333939,-0.1333939,187.0654,44.53929,0.1240632,136.161,57.74592,0,170.0921
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,83.46839,83.46839,81,0,22.761,83.46839,86.29993,0,0,0,72.03316,2.59831,2.468395,0,0,245.5355,97.77627,69.43485,0,69.43485,252.9371,60.223,0.124169,91.81523,57.62653,81,169.8094
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,91.93171,91.93171,81,0,22.761,91.93171,51.06622,0,0,0,46.94604,11.50706,10.93171,0,0,176.1006,160.2676,35.43898,0,35.43898,286.5575,68.22783,0.1242323,101.1249,37.55684,81,207.2137
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,7.482185,7.482185,79.79797,0,22.45689,7.482185,262.0442,0,0,0,19.60663,0,0,72.31579,68.7,140.6617,192.1627,88.30663,0,88.30663,370.3325,88.17422,0.1243044,8.230404,15.68531,81,211.7694
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,154.3306,149.7,81,0,22.761,149.7,3.05849,0,4.630645,20.06371,4.578559,72.31579,68.7,0,0,52.35503,271.6387,0,67.73723,-67.73723,298.9312,71.17395,0.1243044,169.7637,3.662847,81,276.2173
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.55848,33.55848,0,-1,0,33.55848,0,0,0,0,0,35.32472,33.55848,0,0,127.6186,203.9015,0,35.32472,-35.32472,261.6956,62.30836,0.1243044,36.91433,0,0,203.9015
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.88961,33.88961,0,-1,0,33.88961,0,0,0,0,0,35.67327,33.88961,0,0,166.8683,168.5767,0,35.67327,-35.67327,224.0927,53.3553,0.1243044,37.27856,0,0,168.5767
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,58.85913,58.85913,0,-1,0,58.85913,0,0,7.105427E-15,0,0,61.95698,58.85913,0,0,206.5053,132.9035,0,61.95698,-61.95698,158.7843,37.80572,0.1243044,64.74504,0,0,132.9035
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,68.94296,67.39917,0,-1,0,67.39917,0,0,1.54379,8.438086,0,70.9465,67.39917,0,0,275.3464,70.9465,0,70.9465,-70.9465,84.00017,20,0.1243044,75.83726,0,0,70.9465
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.97235,0,0,-1,0,0,0,0,33.97235,37.36959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243044,37.36959,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,124.0845,0,0,-1,0,0,0,0,124.0845,136.493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243044,136.493,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,108.9231,0,0,-1,0,0,0,0,108.9231,119.8154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243044,119.8154,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.09838,0,0,-1,0,0,0,0,40.09838,44.10822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243044,44.10822,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,50.46758,0,0,-1,0,0,0,0,50.46758,55.51434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243044,55.51434,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,115.6263,0,0,-1,0,0,0,0,115.6263,127.189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243044,127.189,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,9.618766,9.618766,81,0,22.761,9.618766,0,0,0,0,0,0,0,71.38123,67.81217,354.1758,0,67.81217,0,67.81217,148.3324,35.31718,0.1244122,10.58064,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,96.08633,96.08633,81,0,22.761,96.08633,0,0,0,0,0,15.88034,15.08633,0,0,286.3636,61.03096,0,15.88034,-15.88034,131.5931,31.33162,0.1244122,105.695,0,81,61.03096
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,304.0085,45.15061,89.16322,0,89.16322,216.1807,51.4715,0.1244564,0,16.37057,81,65.61382
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,73.90265,73.90265,81,0,22.761,73.90265,68.76304,0,0,0,50.81771,0,0,7.097347,6.74248,214.8452,125.3975,57.56019,0,57.56019,270.7871,64.473,0.124561,81.29292,40.65417,81,176.2152
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,18.69811,18.69811,0,-1,0,18.69811,331.5278,0,0,0,61.98943,19.68222,18.69811,0,0,157.2851,177.2017,42.30721,0,42.30721,310.9233,74.02921,0.1244954,20.56792,49.59154,0,239.1911
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,170.4733,68.7,0,-1,0,68.7,135.5624,0,101.7733,118.8207,93.13137,72.31579,68.7,0,0,114.9779,215.2782,20.81558,0,20.81558,330.6707,78.73096,0.1244632,187.5207,74.5051,0,308.4095
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,0,0,0,88.03049,0,0,0,0,94.16227,234.0122,88.03049,0,88.03049,414.1837,98.61497,0.124327,0,70.42439,0,322.0427
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,15.31472,15.31472,0,-1,0,15.31472,666.882,79.87856,0,0,102.1311,16.12076,15.31472,0,0,6.131776,313.2396,6.131776,0,6.131776,420.0009,100,0.1243175,16.84619,81.70487,0,415.3707
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,11.14716,11.14716,0,-1,0,11.14716,808.2972,78.36835,0,0,90.10221,11.73386,11.14716,0,0,0,318.7582,0,0,0,420.0009,100,0.1243175,12.26188,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,131.7581,68.7,0,-1,0,68.7,108.1271,1.967533,63.05809,76.2339,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1243175,144.9339,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,148.1421,148.1421,81,0,22.761,148.1421,44.75542,0,2.842171E-14,13.25632,66.30162,70.67591,67.14211,0,0,0,318.7582,0,4.37429,-4.37429,415.3899,98.90217,0.1243175,162.9563,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,40.22545,40.22545,0,0,0,40.22545,108.2777,0,0,0,43.55519,42.34258,40.22545,0,0,4.860322,314.3839,1.212615,0,1.212615,416.5403,99.17607,0.1243157,44.24799,34.84415,0,357.9391
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,15.50191,0,0,19.14962,0,0,0,0,3.647707,315.4753,3.647707,0,3.647707,420.0009,100,0.12431,0,15.31969,0,334.6249
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,30.03137,30.03137,0,0,0,30.03137,12.67562,0,3.552714E-15,0,3.806662,31.61197,30.03137,0,0,0,318.7582,0,27.80531,-27.80531,390.6915,93.02159,0.12431,33.03451,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,15.21619,15.21619,0,-1,0,15.21619,0,0,1.776357E-15,0,0,16.01704,15.21619,0,0,30.89479,290.9529,0,16.01704,-16.01704,373.808,89.00173,0.12431,16.73781,0,0,290.9529
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.6915,274.9359,0,0,0,373.808,89.00173,0.12431,0,0,0,274.9359
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,15.31511,15.31511,0,-1,0,15.31511,0,0,1.776357E-15,0,0,16.12117,15.31511,0,0,48.6915,274.9359,0,16.12117,-16.12117,356.8148,84.95574,0.12431,16.84662,0,0,274.9359
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,25.27018,25.27018,0,-1,0,25.27018,0,0,3.552714E-15,0,0,26.60019,25.27018,0,0,66.60391,258.8147,0,26.60019,-26.60019,328.7758,78.27979,0.12431,27.7972,0,0,258.8147
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,52.57393,52.57393,0,-1,0,52.57393,0,0,7.105427E-15,0,0,55.34098,52.57393,0,0,96.15967,232.2145,0,55.34098,-55.34098,270.4413,64.39065,0.12431,57.83133,0,0,232.2145
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,101.3089,68.7,0,-1,0,68.7,0,0,32.60893,42.73982,0,72.31579,68.7,0,0,157.6497,176.8735,0,72.31579,-72.31579,194.2137,46.24127,0.12431,111.4398,0,0,176.8735
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,59.1454,59.1454,0,-1,0,59.1454,0,0,7.105427E-15,0,0,62.25832,59.1454,0,0,238.0005,104.5577,0,62.25832,-62.25832,128.5877,30.61605,0.12431,65.05994,0,0,104.5577
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,14.85715,14.85715,0,-1,0,14.85715,0,0,1.776357E-15,0,0,15.63911,14.85715,0,0,307.1765,42.29943,0,15.63911,-15.63911,112.1026,26.69104,0.12431,16.34287,0,0,42.29943
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,67.92173,25.3273,0,-1,0,25.3273,0,0,42.59443,49.3866,0,26.66032,25.3273,0,0,324.5532,26.66032,0,26.66032,-26.66032,84.00017,20,0.12431,74.71391,0,0,26.66032
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.95143,0,0,-1,0,0,0,0,27.95143,30.74657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12431,30.74657,0,0,0
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,53.85222,53.85222,81,0,22.761,53.85222,0,0,0,0,0,0,0,27.14778,25.79039,354.1758,0,25.79039,0,25.79039,108.4671,25.82544,0.124365,59.23744,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,20.11621,20.11621,81,0,22.761,20.11621,0,0,0,0,0,0,0,60.88379,57.8396,328.3854,23.21135,57.8396,0,57.8396,163.3385,38.89005,0.1244877,22.12783,0,81,23.21135
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,108.7105,108.7105,81,0,22.761,108.7105,13.75557,0,0,0,14.95375,29.16892,27.71047,0,0,270.5458,75.26699,0,14.21517,-14.21517,148.3544,35.32241,0.1244877,119.5815,11.963,81,90.22074
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,44.38506,44.38506,81,0,22.761,44.38506,33.38142,0,0,0,14.81636,0,0,36.61494,34.78419,286.3405,61.05182,49.60056,0,49.60056,195.4097,46.52602,0.1245879,48.82357,11.85309,81,75.86819
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,104.1688,68.7,0,-1,0,68.7,21.99348,0,35.46876,45.88564,15.10952,72.31579,68.7,0,0,236.7399,105.6923,0,57.20627,-57.20627,135.109,32.16874,0.1245879,114.5856,12.08762,0,120.8018
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,86.57879,68.7,0,-1,0,68.7,84.17884,0,17.87879,38.18706,57.83086,72.31579,68.7,0,0,300.3024,48.48605,0,14.48493,-14.48493,119.8405,28.5334,0.1245879,95.23667,46.26469,0,106.3169
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,80.89092,68.7,0,-1,0,68.7,88.25701,0,12.19092,45.15876,60.63256,72.31579,68.7,0,0,316.3968,34.00113,0,11.68322,-11.68322,107.5253,25.60121,0.1245879,88.98002,48.50605,0,94.63369
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,54.0847,54.0847,0,-1,0,54.0847,124.2534,0,0,25.52277,67.20211,56.93127,54.0847,0,0,329.3781,22.3179,10.27084,0,10.27084,117.2691,27.92115,0.124572,59.49317,53.76168,0,89.52001
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,43.0823,43.0823,0,-1,0,43.0823,212.9125,0,0,0,91.72761,45.34979,43.0823,0,0,319.1073,31.56166,46.37782,0,46.37782,161.2669,38.39681,0.1245004,47.39053,73.38209,0,123.2893
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,25.47755,25.47755,0,-1,0,25.47755,121.981,0,0,0,31.07776,26.81847,25.47755,0,0,272.7295,73.30169,4.259289,0,4.259289,165.3076,39.35889,0.1244938,28.02531,24.86221,0,104.3795
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,265.6671,149.7,81,0,22.761,149.7,8.468431,0,115.9671,142.5338,12.67724,72.31579,68.7,0,0,268.4702,77.13506,0,59.63855,-59.63855,102.4431,24.39117,0.1244938,292.2338,10.14179,81,89.81229
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,227.8046,114.1662,81,0,22.761,114.1662,15.25436,0,113.6383,149.6544,17.41533,34.91183,33.16624,0,0,334.7352,17.49651,0,17.49651,-17.49651,84.00017,20,0.1244938,250.585,13.93226,81,34.91183
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,42.41342,42.41342,81,0,22.761,42.41342,44.2938,0,0,0,18.78652,0,0,38.58658,36.65725,354.1758,0,55.44377,0,55.44377,136.5987,32.52345,0.1246049,46.65477,15.02921,81,18.78652
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,73.21416,73.21416,81,0,22.761,73.21416,5.931904,0,0,0,4.342994,0,0,7.785839,7.396547,298.732,49.89939,11.73954,0,11.73954,147.7359,35.17513,0.1246282,80.53558,3.474395,81,54.24239
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9925,60.46498,0,0,0,147.7359,35.17513,0.1246282,0,0,0,60.46498
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,104.914,57.44173,0,-1,0,57.44173,0,0,47.47226,57.96365,0,60.46498,57.44173,0,0,286.9925,60.46498,0,60.46498,-60.46498,84.00017,20,0.1246282,115.4054,0,0,60.46498
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,195.4438,0,0,-1,0,0,0,0,195.4438,214.9881,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1246282,214.9881,0,0,1.34816E-14
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,46.01754,1.280752E-14,0,-1,0,1.280752E-14,0,0,46.01754,50.6193,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1246282,50.6193,0,0,1.34816E-14
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,65.15896,1.280752E-14,0,-1,0,1.280752E-14,0,0,65.15896,71.67486,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1246282,71.67486,0,0,1.34816E-14
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,123.4846,1.280752E-14,0,-1,0,1.280752E-14,0,0,123.4846,135.8331,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1246282,135.8331,0,0,1.34816E-14
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.4417,1.280752E-14,0,-1,0,1.280752E-14,0,0,33.4417,36.78587,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1246282,36.78587,0,0,1.34816E-14
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1246282,0,0,0,1.34816E-14
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,101.8678,1.280752E-14,0,-1,0,1.280752E-14,0,0,101.8678,112.0546,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1246282,112.0546,0,0,1.34816E-14
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.79462,1.280752E-14,0,-1,0,1.280752E-14,0,0,43.79462,48.17409,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1246282,48.17409,0,0,1.34816E-14
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1246282,0,0,0,1.34816E-14
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1246282,0,0,0,1.34816E-14
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,182.9644,91.74827,81,0,22.761,91.74827,12.33153,0,91.21614,118.1112,11.31396,11.31396,10.74827,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1246282,201.2608,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,50.04314,50.04314,81,0,22.761,50.04314,42.99462,0,0,0,21.51586,0,0,30.95686,29.40902,354.1758,1.34816E-14,50.92487,0,50.92487,132.3118,31.50273,0.1247285,55.04745,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,116.1011,68.7,0,-1,0,68.7,51.09325,0,47.40115,77.50129,35.10106,72.31579,68.7,0,0,303.2509,45.83239,0,37.21473,-37.21473,93.08398,22.16281,0.1247285,127.7113,28.08085,0,80.93345
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,50.69198,50.69198,0,-1,0,50.69198,119.7022,0,0,36.04531,60.67941,53.35998,50.69198,0,0,344.6006,8.617659,7.319434,0,7.319434,100.0278,23.8161,0.1247172,55.76118,48.54353,0,69.29707
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,155.302,67.08083,0,-1,0,67.08083,82.59625,0,88.22122,145.8602,55.40625,70.6114,67.08083,0,0,337.2812,15.20515,0,15.20515,-15.20515,84.00017,20,0.1247172,170.8323,44.325,0,70.6114
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,72.99296,53.13214,0,-1,0,53.13214,105.2632,0,19.86082,69.66582,55.92857,55.92857,53.13214,0,0,354.1758,0,0,0,0,84.00017,20,0.1247172,80.29226,44.74286,0,55.92857
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,79.79036,64.65334,0,-1,0,64.65334,105.2632,0,15.13702,74.83872,68.05614,68.05614,64.65334,0,0,354.1758,0,0,0,0,84.00017,20,0.1247172,87.76939,54.44492,0,68.05614
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,167.6361,68.7,0,-1,0,68.7,111.9073,0,98.93614,169.7925,76.88035,72.31579,68.7,0,0,354.1758,0,4.564561,0,4.564561,88.33049,21.03103,0.1247102,184.3997,61.50428,0,76.88035
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,71.12244,71.12244,81,0,22.761,71.12244,76.5274,0,0,0,54.42816,0,0,9.877555,9.383677,349.6112,4.108105,63.81184,0,63.81184,148.8677,35.44462,0.124823,78.23469,43.54253,81,58.53626
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,72.31579,0,20.56389,0,0,0,0,0,25.98417,0,0,72.31579,68.7,285.7994,61.53876,94.68417,0,94.68417,238.693,56.83155,0.1248578,0,20.78733,81,87.52293
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,79.48892,79.48892,81,0,22.761,79.48892,18.11125,0,0,0,14.39644,0,0,1.511075,1.435521,191.1152,146.7545,15.83196,0,15.83196,253.7125,60.40762,0.1248861,87.43782,11.51715,81,161.1509
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,58.02896,58.02896,81,0,22.761,58.02896,6.098492,-3.552714E-15,0,0,3.538891,0,0,22.97104,21.82249,175.2833,161.0033,25.36138,0,25.36138,277.7724,66.13616,0.1249384,63.83185,2.831113,81,164.5422
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,103.1852,68.7,0,-1,0,68.7,0,0,34.48515,44.80367,0,72.31579,68.7,0,0,149.9219,183.8285,0,72.31579,-72.31579,201.5449,47.98679,0.1249384,113.5037,0,0,183.8285
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,98.93014,68.7,0,-1,0,68.7,0,0,30.23014,40.12315,0,72.31579,68.7,0,0,230.2728,111.5127,0,72.31579,-72.31579,125.3174,29.83741,0.1249384,108.8232,0,0,111.5127
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,93.62411,37.23709,0,-1,0,37.23709,0,0,56.38702,65.74944,0,39.19693,37.23709,0,0,310.6237,39.19693,0,39.19693,-39.19693,84.00017,20,0.1249384,102.9865,0,0,39.19693
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,13.90091,0,0,-1,0,0,0,0,13.90091,15.291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249384,15.291,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,12.53045,0,0,-1,0,0,0,0,12.53045,13.78349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249384,13.78349,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,59.47014,0,0,-1,0,0,0,0,59.47014,65.41715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249384,65.41715,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,24.97277,0,0,-1,0,0,0,0,24.97277,27.47004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249384,27.47004,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.86334,0,0,-1,0,0,0,0,32.86334,36.14967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249384,36.14967,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,49.37774,0,0,-1,0,0,0,0,49.37774,54.31551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249384,54.31551,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.03204,0,0,-1,0,0,0,0,32.03204,35.23525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249384,35.23525,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,14.32036,14.32036,81,0,22.761,14.32036,0,0,0,0,0,0,0,66.67963,63.34565,354.1758,0,63.34565,0,63.34565,144.0951,34.3083,0.1250514,15.7524,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.8301,57.01109,68.7,0,68.7,209.2697,49.82601,0.1251259,0,0,81,57.01109
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,71.71896,71.71896,81,0,22.761,71.71896,20.97749,0,0,0,15.04484,0,0,9.281036,8.816985,222.1302,118.8411,23.86182,0,23.86182,231.907,55.21584,0.1251708,78.89086,12.03587,81,133.8859
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,64.52653,64.52653,81,0,22.761,64.52653,56.71852,0,0,0,36.59849,0,0,16.47348,15.6498,198.2683,140.3167,52.24829,0,52.24829,281.4741,67.0175,0.1252677,70.97918,29.27879,81,176.9152
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,146.02,187.3402,67.11581,0,67.11581,345.1457,82.17739,0.1251642,0,53.69265,0,254.456
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,114.9687,68.7,0,-1,0,68.7,143.2359,0,46.26866,57.76553,98.40305,72.31579,68.7,0,0,78.90422,247.7444,26.08726,0,26.08726,369.8943,88.06989,0.1251241,126.4655,78.72244,0,346.1475
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,7.500297,7.500297,0,-1,0,7.500297,1536.64,54.54052,0,0,115.2525,7.89505,7.500297,0,0,52.81696,271.223,52.81696,0,52.81696,420.0009,100,0.1250428,8.250327,92.20202,0,386.4755
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,91.86464,68.7,0,-1,0,68.7,171.6362,45.59829,23.16464,32.3511,117.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1250428,101.0511,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,40.81504,40.81504,0,-1,0,40.81504,301.7162,80.18237,0,0,123.1456,42.9632,40.81504,0,0,0,318.7582,0,0,0,420.0009,100,0.1250428,44.89655,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,124.044,68.7,0,-1,0,68.7,161.0256,38.30882,55.34403,67.74844,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1250428,136.4484,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,137.7577,137.7577,69.05771,0,19.7396,137.7577,66.90033,19.84457,0,1.833476,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1250428,151.5335,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.841018,9.841018,0,0,0,9.841018,612.6266,49.92972,0,0,60.28869,10.35897,9.841018,0,0,0,318.7582,0,0,0,420.0009,100,0.1250428,10.82512,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,153.526,149.7,81,0,22.761,149.7,14.35785,0,3.825989,19.17859,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.1250428,168.8786,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,176.0126,149.7,81,0,22.761,149.7,2.299074,0,26.31258,43.91384,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.1250428,193.6138,2.753371,81,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,123.8913,68.7,0,-1,0,68.7,0,0,55.19126,67.58038,0,72.31579,68.7,0,0,132.9957,199.0621,0,72.31579,-72.31579,217.6025,51.81001,0.1250428,136.2804,0,0,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.69775,46.69775,0,-1,0,46.69775,0,0,7.105427E-15,0,0,49.15552,46.69775,0,0,213.3466,126.7463,0,49.15552,-49.15552,165.788,39.47326,0.1250428,51.36752,0,0,126.7463
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.9639,77.59075,0,0,0,165.788,39.47326,0.1250428,0,0,0,77.59075
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,22.14125,22.14125,0,-1,0,22.14125,0,0,3.552714E-15,0,0,23.30658,22.14125,0,0,267.9639,77.59075,0,23.30658,-23.30658,141.2207,33.62391,0.1250428,24.35538,0,0,77.59075
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,19.26946,19.26946,0,-1,0,19.26946,0,0,3.552714E-15,0,0,20.28364,19.26946,0,0,293.8601,54.28417,0,20.28364,-20.28364,119.8399,28.53325,0.1250428,21.19641,0,0,54.28417
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,61.08187,32.3005,0,-1,0,32.3005,0,0,28.78137,34.88956,0,34.00053,32.3005,0,0,316.3974,34.00053,0,34.00053,-34.00053,84.00017,20,0.1250428,67.19006,0,0,34.00053
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,52.52219,1.280752E-14,0,-1,0,1.280752E-14,0,0,52.52219,57.77441,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1250428,57.77441,0,0,1.34816E-14
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.954,1.280752E-14,0,-1,0,1.280752E-14,0,0,31.954,35.14941,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1250428,35.14941,0,0,1.34816E-14
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1250428,0,0,0,1.34816E-14
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,120.8291,1.280752E-14,0,-1,0,1.280752E-14,0,0,120.8291,132.912,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1250428,132.912,0,0,1.34816E-14
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,34.65497,34.65497,81,0,22.761,34.65497,0,-7.105427E-15,0,0,0,0,0,46.34503,44.02778,354.1758,1.34816E-14,44.02778,0,44.02778,125.7686,29.94484,0.1251352,38.12047,0,81,1.34816E-14
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,60.04716,60.04716,81,0,22.761,60.04716,0,0,0,0,0,0,0,20.95284,19.9052,310.148,39.625,19.9052,0,19.9052,144.6523,34.44096,0.125177,66.05188,0,81,39.625
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,70.01987,70.01987,81,0,22.761,70.01987,15.87544,0,0,0,11.11596,0,0,10.98012,10.43112,290.2428,57.53968,21.54708,0,21.54708,165.0937,39.30794,0.1252182,77.02187,8.892771,81,68.65564
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,12.17061,12.17061,81,0,22.761,12.17061,137.2406,0,0,0,16.70302,0,0,68.82939,65.38792,268.6957,76.93204,82.09093,0,82.09093,242.972,57.85035,0.1253016,13.38767,13.36241,81,93.63506
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,186.6048,150.8139,36.71442,0,36.71442,277.8023,66.14328,0.1252452,0,29.37153,0,187.5283
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,119.9835,68.7,0,-1,0,68.7,41.93524,0,51.28349,63.28184,28.80951,72.31579,68.7,0,0,149.8904,183.8569,0,43.50628,-43.50628,231.9427,55.22433,0.1252452,131.9818,23.04761,0,212.6664
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,59.23076,59.23076,0,-1,0,59.23076,79.72527,0,0,0,47.22189,62.34817,59.23076,0,0,198.2307,140.3506,0,15.12628,-15.12628,215.9982,51.42803,0.1252452,65.15384,37.77751,0,187.5725
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,91.09018,68.7,0,-1,0,68.7,66.02114,0,22.39018,31.4992,45.35652,72.31579,68.7,0,0,215.0377,125.2243,0,26.95927,-26.95927,187.5806,44.66196,0.1252452,100.1992,36.28522,0,170.5808
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,14.10827,14.10827,0,-1,0,14.10827,104.709,0,0,0,14.77262,14.85081,14.10827,0,0,244.9924,98.26504,0,0.07818633,-0.07818633,187.4982,44.64234,0.1252452,15.5191,11.8181,0,113.0377
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,110.4979,68.7,0,-1,0,68.7,8.124113,0,41.79791,52.8477,5.581265,72.31579,68.7,0,0,245.0793,98.18685,0,66.73453,-66.73453,117.1538,27.89371,0.1252452,121.5477,4.465013,0,103.7681
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,42.23787,42.23787,81,0,22.761,42.23787,44.5314,0,0,0,18.80911,0,0,38.76213,36.82403,319.2288,31.45233,55.63314,0,55.63314,169.9321,40.45993,0.1253549,46.46165,15.04729,81,50.26144
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,72.31579,0,20.56389,0,0,0,0,0,27.00166,0,0,72.31579,68.7,263.5956,81.52216,95.70166,0,95.70166,260.7226,62.07669,0.1253872,0,21.60133,81,108.5238
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,137.3339,137.3339,81,0,22.761,137.3339,14.62011,0,2.842171E-14,1.367339,20.07837,59.29889,56.33394,0,0,167.894,167.6536,0,39.22052,-39.22052,219.3806,52.23336,0.1253872,151.0673,16.0627,81,187.732
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,66.97248,66.97248,81,0,22.761,66.97248,6.234979,0,0,0,4.175721,0,0,14.02752,13.32614,211.4723,128.4331,17.50186,0,17.50186,235.9843,56.18663,0.1254223,73.66973,3.340576,81,132.6089
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,129.0101,68.7,0,-1,0,68.7,0,0,60.31009,73.21109,0,72.31579,68.7,0,0,193.9705,144.1848,0,72.31579,-72.31579,159.7568,38.03725,0.1254223,141.9111,0,0,144.1848
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.3214,71.86901,0,0,0,159.7568,38.03725,0.1254223,0,0,0,71.86901
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.63347,30.63347,0,-1,0,30.63347,0,0,3.552714E-15,0,0,32.24576,30.63347,0,0,274.3214,71.86901,0,32.24576,-32.24576,125.7667,29.9444,0.1254223,33.69682,0,0,71.86901
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,141.0081,37.64209,0,-1,0,37.64209,0,0,103.366,117.4668,0,39.62325,37.64209,0,0,310.15,39.62325,0,39.62325,-39.62325,84.00017,20,0.1254223,155.1089,0,0,39.62325
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,66.55401,0,0,-1,0,0,0,0,66.55401,73.20941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254223,73.20941,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,94.82585,0,0,-1,0,0,0,0,94.82585,104.3084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254223,104.3084,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,60.29574,0,0,-1,0,0,0,0,60.29574,66.32532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254223,66.32532,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,107.6725,0,0,-1,0,0,0,0,107.6725,118.4398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254223,118.4398,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,62.72554,0,0,-1,0,0,0,0,62.72554,68.9981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254223,68.9981,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,95.97372,0,0,-1,0,0,0,0,95.97372,105.5711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254223,105.5711,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,19.94419,19.94419,81,0,22.761,19.94419,0,0,0,0,0,0,0,61.05581,58.00301,354.1758,0,58.00301,0,58.00301,139.0267,33.10152,0.1255421,21.93861,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,106.7688,106.7688,81,0,22.761,106.7688,0,0,0,0,0,27.12504,25.76879,0,0,296.1728,52.20271,0,27.12504,-27.12504,110.4344,26.29384,0.1255421,117.4457,0,81,52.20271
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,26.51062,26.51062,81,0,22.761,26.51062,78.36031,0,0,0,20.77381,0,0,54.48938,51.76491,326.3117,25.07767,72.53872,0,72.53872,179.2506,42.67863,0.1256395,29.16168,16.61904,81,45.85147
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,106.6731,106.6731,81,0,22.761,106.6731,43.28068,0,0,0,46.16885,27.02433,25.67311,0,0,253.773,90.36252,19.14452,0,19.14452,197.4127,47.00293,0.1256726,117.3404,36.93508,81,136.5314
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.434553,5.434553,0,-1,0,5.434553,1378.6,0,0,0,74.92077,5.720582,5.434553,0,0,234.6285,107.5926,69.20019,0,69.20019,263.0618,62.63363,0.1255665,5.978008,59.93661,0,182.5134
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,0,0,0,96.50342,0,0,0,0,165.4283,169.8728,96.50342,0,96.50342,354.6129,84.43149,0.1254187,0,77.20273,0,266.3762
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,54.06633,54.06633,0,-1,0,54.06633,173.1434,0,0,0,93.61226,56.91192,54.06633,0,0,68.92489,256.7258,36.70033,0,36.70033,389.4299,92.72123,0.1253627,59.47296,74.8898,0,350.3381
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,172.5104,68.7,0,-1,0,68.7,167.4741,10.51438,103.8104,121.0615,115.0547,72.31579,68.7,0,0,32.22455,289.7561,32.22455,0,32.22455,420.0009,100,0.1253135,189.7615,92.04378,0,404.8109
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253135,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253135,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253135,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,47.12389,47.12389,0,0,0,47.12389,84.61971,0,0,0,39.8761,49.6041,47.12389,0,0,0,318.7582,0,9.728001,-9.728001,409.7466,97.55853,0.1253135,51.83628,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,20.00589,20.00589,0,0,0,20.00589,67.05505,0,0,0,13.41496,21.05883,20.00589,0,0,10.80889,309.0302,0,7.643873,-7.643873,401.6893,95.64011,0.1253135,22.00648,10.73197,0,322.4452
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,199.1122,149.7,81,0,22.761,149.7,2.657088,0,49.41222,69.32343,3.977661,72.31579,68.7,0,0,19.30208,301.3864,0,68.33813,-68.33813,329.6546,78.48903,0.1253135,219.0234,3.182129,81,305.364
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,120.878,68.7,0,-1,0,68.7,0,0,52.17801,64.26581,0,72.31579,68.7,0,0,95.23334,233.0482,0,72.31579,-72.31579,253.427,60.33965,0.1253135,132.9658,0,0,233.0482
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,122.2137,68.7,0,-1,0,68.7,0,0,53.51366,65.73503,0,72.31579,68.7,0,0,175.5842,160.7324,0,72.31579,-72.31579,177.1995,42.19027,0.1253135,134.435,0,0,160.7324
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,107.5538,68.7,0,-1,0,68.7,0,0,38.85381,49.60918,0,72.31579,68.7,0,0,255.9351,88.41665,0,72.31579,-72.31579,100.972,24.0409,0.1253135,118.3092,0,0,88.41665
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,49.14593,15.29581,0,-1,0,15.29581,0,0,33.85012,38.76471,0,16.10085,15.29581,0,0,336.286,16.10085,0,16.10085,-16.10085,84.00017,20,0.1253135,54.06052,0,0,16.10085
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253135,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253135,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.33572,0,0,-1,0,0,0,0,48.33572,53.16929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253135,53.16929,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,104.3963,0,0,-1,0,0,0,0,104.3963,114.836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253135,114.836,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,68.63685,0,0,-1,0,0,0,0,68.63685,75.50053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253135,75.50053,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,82.56358,0,0,-1,0,0,0,0,82.56358,90.81995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253135,90.81995,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.33174,27.33174,81,0,22.761,27.33174,0,0,0,0,0,0,0,53.66826,50.98485,354.1758,0,50.98485,0,50.98485,132.3686,31.51628,0.1254193,30.06491,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,129.4195,124.592,81,0,22.761,124.592,0,0,4.827444,17.76939,0,45.88636,43.59204,0,0,303.1909,45.88636,0,45.88636,-45.88636,84.00017,20,0.1254193,142.3614,0,81,45.88636
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,12.79091,12.79091,81,0,22.761,12.79091,26.87837,0,0,0,3.437989,0,0,68.20909,64.79864,354.1758,0,68.23663,0,68.23663,148.7351,35.41305,0.1255229,14.07,2.750391,81,3.437989
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,23.31298,23.31298,81,0,22.761,23.31298,26.1596,0,0,0,6.098581,0,0,57.68702,54.80267,285.9392,61.41296,60.90125,0,60.90125,206.5111,49.16922,0.1256376,25.64428,4.878865,81,67.51154
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,45.14802,45.14802,0,-1,0,45.14802,30.74829,0,0,0,13.88224,47.52423,45.14802,0,0,225.0379,116.2241,0,33.64199,-33.64199,171.0493,40.72595,0.1256376,49.66282,11.10579,0,130.1063
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,68.52282,68.52282,0,-1,0,68.52282,15.89187,0,0,6.675099,10.88956,72.12928,68.52282,0,0,262.4179,82.5821,0,61.23972,-61.23972,106.497,25.35638,0.1256376,75.3751,8.711648,0,93.47166
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,330.4621,21.34237,6.940847,0,6.940847,113.0817,26.92415,0.125627,0,5.552678,0,28.28322
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,323.5212,27.58914,15.41773,0,15.41773,127.7082,30.40666,0.1256035,0,12.33419,0,43.00687
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,45.58607,45.58607,0,-1,0,45.58607,92.92137,0,0,2.704587,42.3592,47.98534,45.58607,0,0,308.1035,41.4651,0,5.626137,-5.626137,121.7777,28.99464,0.1256035,50.14468,33.88736,0,83.8243
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,53.09905,53.09905,0,-1,0,53.09905,56.3922,0,0,18.67264,29.94373,55.89374,53.09905,0,0,314.3547,35.83896,0,25.95002,-25.95002,94.42403,22.48187,0.1256035,58.40896,23.95498,0,65.78268
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,202.1155,106.0983,81,0,22.761,106.0983,15.58022,0,96.01719,128.7918,16.53035,26.4193,25.09834,0,0,343.1881,9.888947,0,9.888947,-9.888947,84.00017,20,0.1256035,222.3271,13.22428,81,26.4193
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,82.01254,82.01254,81,0,22.761,82.01254,15.72216,0,0,6.763899,12.89414,1.065824,1.012533,0,0,354.1758,0,11.82832,0,11.82832,95.2215,22.67174,0.1256238,90.21378,10.31531,81,12.89414
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,48.58149,48.58149,81,0,22.761,48.58149,29.65079,0,0,0,14.40479,0,0,32.41851,30.79758,342.3475,10.64549,45.20238,0,45.20238,138.1042,32.88189,0.1257122,53.43964,11.52384,81,25.05028
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,147.3727,133.5355,81,0,22.761,133.5355,2.975168,0,13.83719,31.59387,3.972905,55.30053,52.5355,0,0,297.1451,51.32763,0,51.32763,-51.32763,84.00017,20,0.1257122,162.11,3.178324,81,55.30053
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,31.36022,0,0,-1,0,0,0,0,31.36022,34.49624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,34.49624,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,56.52784,0,0,-1,0,0,0,0,56.52784,62.18063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,62.18063,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,92.13953,0,0,-1,0,0,0,0,92.13953,101.3535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,101.3535,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,49.46643,0,0,-1,0,0,0,0,49.46643,54.41308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,54.41308,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,140.3765,0,0,-1,0,0,0,0,140.3765,154.4142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,154.4142,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,18.24057,0,0,-1,0,0,0,0,18.24057,20.06462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,20.06462,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,89.22792,0,0,-1,0,0,0,0,89.22792,98.15071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,98.15071,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.10386,0,0,-1,0,0,0,0,46.10386,50.71425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,50.71425,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,30.77952,0,0,-1,0,0,0,0,30.77952,33.85747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257122,33.85747,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.65524,24.65524,81,0,22.761,24.65524,0,0,0,0,0,0,0,56.34476,53.52752,354.1758,0,53.52752,0,53.52752,134.7808,32.09061,0.1258227,27.12077,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.6483,48.17477,68.7,0,68.7,199.9554,47.60833,0.1258954,0,0,81,48.17477
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,63.90602,63.90602,81,0,22.761,63.90602,1.46309,0,0,0,0.9350027,0,0,17.09398,16.23928,231.9483,110.0048,17.17429,0,17.17429,216.2483,51.48759,0.1259304,70.29662,0.7480022,81,110.9398
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,103.138,103.138,81,0,22.761,103.138,9.054255,0,0,0,9.338375,23.30313,22.13797,0,0,214.774,125.4616,0,13.96475,-13.96475,201.5282,47.98281,0.1259304,113.4518,7.4707,81,134.8
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,101.8095,68.7,0,-1,0,68.7,12.48939,0,33.10955,43.2905,8.580209,72.31579,68.7,0,0,230.2904,111.4969,0,63.73558,-63.73558,134.345,31.98684,0.1259304,111.9905,6.864167,0,120.0771
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,59.58919,59.58919,0,-1,0,59.58919,44.75922,0,7.105427E-15,15.10727,26.67166,62.72546,59.58919,0,0,301.1077,47.76129,0,36.0538,-36.0538,96.34094,22.93827,0.1259304,65.54811,21.33733,0,74.43295
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,126.3296,32.34522,0,-1,0,32.34522,69.06774,0,93.9844,123.5958,22.34011,34.0476,32.34522,0,0,341.1675,11.70749,0,11.70749,-11.70749,84.00017,20,0.1259304,138.9626,17.87209,0,34.0476
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,354.1758,0,6.678251,0,6.678251,90.33572,21.50846,0.1259203,0,5.342601,0,6.678251
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,26.88399,25.30704,0,-1,0,25.30704,81.51314,0,1.576955,19.94306,20.62856,26.63898,25.30704,0,0,347.4976,6.010426,0,6.010426,-6.010426,84.00017,20,0.1259203,29.57239,16.50285,0,26.63898
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,46.92046,23.15082,0,-1,0,23.15082,105.2632,0,23.76964,46.98234,24.36929,24.36929,23.15082,0,0,354.1758,0,0,0,0,84.00017,20,0.1259203,51.6125,19.49543,0,24.36929
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,85.38965,85.38965,81,0,22.761,85.38965,14.37749,0,0,10.596,12.27689,4.620682,4.389648,0,0,354.1758,0,7.65621,0,7.65621,91.26349,21.72936,0.1259333,93.92861,9.821514,81,12.27689
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,64.95914,64.95914,81,0,22.761,64.95914,32.10062,0,0,0,20.85229,0,0,16.04086,15.23881,346.5196,6.890589,36.0911,0,36.0911,125.5025,29.88149,0.1260004,71.45506,16.68183,81,27.74288
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,73.4408,73.4408,81,0,22.761,73.4408,20.85565,0,0,0,15.31656,0,0,7.559195,7.181235,310.4285,39.37258,22.49779,0,22.49779,146.8458,34.96321,0.1260413,80.78488,12.25324,81,54.68914
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,72.31579,0,20.56389,0,0,0,0,0,3.92023,0,0,72.31579,68.7,287.9307,59.62059,72.62023,0,72.62023,215.7394,51.36642,0.1261076,0,3.136184,81,63.54082
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,26.40288,26.40288,0,-1,0,26.40288,0,0,3.552714E-15,0,0,27.7925,26.40288,0,0,215.3105,124.9788,0,27.7925,-27.7925,186.4435,44.39122,0.1261076,29.04317,0,0,124.9788
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,72.67921,68.7,0,-1,0,68.7,0,0,3.979208,11.24713,0,72.31579,68.7,0,0,246.191,97.18629,0,72.31579,-72.31579,110.216,26.24185,0.1261076,79.94713,0,0,97.18629
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,121.7513,23.62698,0,-1,0,23.62698,0,0,98.12431,110.2994,0,24.87051,23.62698,0,0,326.5419,24.87051,0,24.87051,-24.87051,84.00017,20,0.1261076,133.9264,0,0,24.87051
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,103.3823,0,0,-1,0,0,0,0,103.3823,113.7206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261076,113.7206,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,57.45283,0,0,-1,0,0,0,0,57.45283,63.19811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261076,63.19811,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261076,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,23.69016,0,0,-1,0,0,0,0,23.69016,26.05917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261076,26.05917,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,19.00483,0,0,-1,0,0,0,0,19.00483,20.90531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261076,20.90531,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,73.08781,0,0,-1,0,0,0,0,73.08781,80.3966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261076,80.3966,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,36.87706,0,0,-1,0,0,0,0,36.87706,40.56476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261076,40.56476,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.852499,3.852499,76.16829,0,21.53858,3.852499,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.126193,4.237749,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,57.51169,57.51169,81,0,22.761,57.51169,0,0,0,0,0,0,0,23.48831,22.3139,285.4758,61.83,22.3139,0,22.3139,170.3435,40.5579,0.1262387,63.26286,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,263.1619,81.91251,89.3063,0,89.3063,255.0669,60.7301,0.1262793,0,16.48505,81,102.5188
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,173.8556,162.2882,101.9332,0,101.9332,351.7693,83.75443,0.1263006,0,26.58657,81,195.5214
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,23.96871,23.96871,0,-1,0,23.96871,236.4545,0,0,0,56.67509,25.23022,23.96871,0,0,71.92239,254.0281,31.44487,0,31.44487,381.6005,90.85708,0.1262527,26.36558,45.34007,0,310.7032
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,83.20918,68.7,0,-1,0,68.7,112.391,0,14.50918,22.8301,77.21262,72.31579,68.7,0,0,40.47751,282.3285,4.896832,0,4.896832,386.246,91.96316,0.1262453,91.5301,61.7701,0,359.5411
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,153.9516,68.7,0,-1,0,68.7,120.2147,0,85.25161,100.6468,82.58748,72.31579,68.7,0,0,35.58068,286.7356,10.27169,0,10.27169,395.9906,94.28329,0.1262296,169.3468,66.06998,0,369.3231
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,69.02916,0,0,94.33815,0,0,0,0,25.30899,295.9801,25.30899,0,25.30899,420.0009,100,0.1261911,0,75.47052,0,390.3183
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261911,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,11.15383,11.15383,0,-1,0,11.15383,975.4846,97.06301,0,0,108.8039,11.74087,11.15383,0,0,0,318.7582,0,0,0,420.0009,100,0.1261911,12.26921,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,52.18527,52.18527,0,0,0,52.18527,167.4995,32.47819,0,0,87.41006,54.93186,52.18527,0,0,0,318.7582,0,0,0,420.0009,100,0.1261911,57.4038,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,124.4053,124.4053,65.28871,0,18.78605,124.4053,50.02035,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1261911,136.8458,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,12.53108,12.53108,0,0,0,12.53108,209.244,13.02992,0,0,26.22053,13.19061,12.53108,0,0,0,318.7582,0,0,0,420.0009,100,0.1261911,13.78418,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,143.4428,143.4428,81,0,22.761,143.4428,2.682872,0,0,8.087052,3.848386,65.72924,62.44278,0,0,0,318.7582,0,61.88085,-61.88085,354.7727,84.46952,0.1261911,157.787,3.078709,81,322.6066
