Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.99783,11.99783,0,-1,0,11.99783,0,0,0,0,0,12.6293,11.99783,0,0,68.7565,256.8774,0,12.6293,-12.6293,341.4602,81.2999,0.1261911,13.19761,0,0,256.8774
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,20.27109,20.27109,0,-1,0,20.27109,0,0,0,0,0,21.33799,20.27109,0,0,82.78905,244.2481,0,21.33799,-21.33799,318.968,75.94462,0.1261911,22.2982,0,0,244.2481
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,17.19726,17.19726,0,-1,0,17.19726,0,0,3.552714E-15,0,0,18.10238,17.19726,0,0,106.4979,222.9101,0,18.10238,-18.10238,299.8864,71.40139,0.1261911,18.91698,0,0,222.9101
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,92.95164,68.7,0,-1,0,68.7,0,0,24.25165,33.54681,0,72.31579,68.7,0,0,126.6117,204.8077,0,72.31579,-72.31579,223.6589,53.25202,0.1261911,102.2468,0,0,204.8077
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,48.92525,48.92525,0,-1,0,48.92525,0,0,7.105427E-15,0,0,51.50026,48.92525,0,0,206.9626,132.4919,0,51.50026,-51.50026,169.3729,40.32679,0.1261911,53.81777,0,0,132.4919
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.69419,34.69419,0,-1,0,34.69419,0,0,7.105427E-15,0,0,36.5202,34.69419,0,0,264.1851,80.99166,0,36.5202,-36.5202,130.8772,31.16118,0.1261911,38.16361,0,0,80.99166
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.99754,28.99754,0,-1,0,28.99754,0,0,0,0,0,30.52372,28.99754,0,0,304.7631,44.47146,0,30.52372,-30.52372,98.70238,23.50052,0.1261911,31.89729,0,0,44.47146
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.04841,13.25035,0,-1,0,13.25035,0,0,31.79806,36.3029,0,13.94774,13.25035,0,0,338.6783,13.94774,0,13.94774,-13.94774,84.00017,20,0.1261911,49.55325,0,0,13.94774
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,114.4792,0,0,-1,0,0,0,0,114.4792,125.9271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261911,125.9271,0,0,0
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,77.74087,0,0,-1,0,0,0,0,77.74087,85.51495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261911,85.51495,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.094372,1.094372,73.41016,0,20.84077,1.094372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1262667,1.203809,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,66.74396,66.74396,81,0,22.761,66.74396,0,0,0,0,0,0,0,14.25604,13.54324,285.4758,61.83,13.54324,0,13.54324,162.0229,38.57682,0.1262943,73.41836,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,56.39252,56.39252,81,0,22.761,56.39252,32.27166,0,0,0,18.1988,0,0,24.60748,23.37711,271.9326,74.01891,41.57591,0,41.57591,201.4653,47.96784,0.1263728,62.03177,14.55904,81,92.21772
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,230.3567,111.4372,101.0912,0,101.0912,297.3689,70.80197,0.1263952,0,25.91296,81,143.8284
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,30.91159,30.91159,0,-1,0,30.91159,119.7927,0,0,0,37.02982,32.53851,30.91159,0,0,129.2655,202.4193,4.491302,0,4.491302,301.6297,71.81644,0.1263884,34.00275,29.62385,0,239.4491
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.661421,1.661421,0,-1,0,1.661421,3288.427,0,0,0,54.63462,1.748864,1.661421,0,0,124.7742,206.4615,52.88576,0,52.88576,351.8015,83.7621,0.1263081,1.827563,43.7077,0,261.0961
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,29.35036,29.35036,0,-1,0,29.35036,243.8905,0,0,0,71.58273,30.89511,29.35036,0,0,71.8884,254.0587,40.68761,0,40.68761,390.4012,92.95248,0.1262465,32.28539,57.26618,0,325.6414
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,54.41799,0,0,85.61877,0,0,0,0,31.20078,290.6775,31.20078,0,31.20078,420.0009,100,0.1261992,0,68.49502,0,376.2963
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,117.5434,68.7,0,-1,0,68.7,58.78135,0,48.84337,60.5977,40.38279,72.31579,68.7,0,0,0,318.7582,0,31.933,-31.933,386.3405,91.98565,0.1261992,129.2977,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,192.1024,68.7,0,-1,0,68.7,107.1709,0,123.4024,142.6127,73.6264,72.31579,68.7,0,0,35.48111,286.8252,1.310605,0,1.310605,387.5839,92.28168,0.1261972,211.3127,58.90112,0,360.4516
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,85.49402,85.49402,70.05706,0,19.99244,85.49402,58.97482,0,0,0,50.41994,16.24943,15.43696,0,0,34.17051,288.0048,34.17051,0,34.17051,420.0009,100,0.1262549,94.04342,40.33595,81,338.4247
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262549,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262549,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,84.46926,84.46926,80.97878,0,22.75563,84.46926,4.349748,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1262549,92.91619,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,95.61771,68.7,0,-1,0,68.7,0,0,26.91771,36.47948,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1262549,105.1795,0,0,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.77917,43.77917,0,-1,0,43.77917,0,0,7.105427E-15,0,0,46.08334,43.77917,0,0,80.35088,246.4424,0,46.08334,-46.08334,295.1972,70.2849,0.1262549,48.15709,0,0,246.4424
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,129.0666,68.7,0,-1,0,68.7,0,0,60.36658,73.27325,0,72.31579,68.7,0,0,131.5546,200.3591,0,72.31579,-72.31579,218.9697,52.13553,0.1262549,141.9733,0,0,200.3591
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,89.08141,68.7,0,-1,0,68.7,0,0,20.3814,29.28955,0,72.31579,68.7,0,0,211.9055,128.0433,0,72.31579,-72.31579,142.7421,33.98615,0.1262549,97.98955,0,0,128.0433
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,103.2889,52.94115,0,-1,0,52.94115,0,0,50.34772,60.67661,0,55.72752,52.94115,0,0,292.2563,55.72752,0,55.72752,-55.72752,84.00017,20,0.1262549,113.6178,0,0,55.72752
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,20.31133,0,0,-1,0,0,0,0,20.31133,22.34246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262549,22.34246,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,15.8444,0,0,-1,0,0,0,0,15.8444,17.42884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262549,17.42884,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262549,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,73.51597,0,0,-1,0,0,0,0,73.51597,80.86756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262549,80.86756,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,81.77012,0,0,-1,0,0,0,0,81.77012,89.94713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262549,89.94713,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,69.48473,69.48473,81,0,22.761,69.48473,0,0,0,0,0,0,0,11.51527,10.93951,354.1758,0,10.93951,0,10.93951,94.3783,22.47098,0.1262772,76.4332,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,34.76057,34.76057,81,0,22.761,34.76057,0,0,0,0,0,0,0,46.23943,43.92746,343.2363,9.845559,43.92746,0,43.92746,136.0515,32.39316,0.1263665,38.23663,0,81,9.845559
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,176.5556,140.9758,81,0,22.761,140.9758,9.754964,0,35.57979,63.68698,13.75214,63.13241,59.97579,0,0,299.3088,49.38027,0,49.38027,-49.38027,84.00017,20,0.1263665,194.2111,11.00171,81,63.13241
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,36.7416,36.7416,81,0,22.761,36.7416,102.5237,0,0,0,37.66885,0,0,44.2584,42.04548,354.1758,0,79.71433,0,79.71433,159.6238,38.0056,0.1264503,40.41576,30.13508,81,37.66885
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,17.44555,17.44555,0,-1,0,17.44555,254.1573,0,0,0,44.33913,18.36373,17.44555,0,0,274.4615,71.7429,25.9754,0,25.9754,184.2663,43.87283,0.126411,19.1901,35.47131,0,116.082
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,248.4861,95.12077,50.32284,0,50.32284,232.0067,55.23958,0.1263349,0,40.25827,0,145.4436
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,132.2793,68.7,0,-1,0,68.7,130.9041,0,63.57927,76.8072,89.93108,72.31579,68.7,0,0,198.1632,140.4113,17.61529,0,17.61529,248.718,59.21846,0.1263083,145.5072,71.94486,0,230.3424
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,0,0,0,103.2079,0,0,0,0,180.5479,156.2651,103.2079,0,103.2079,346.6296,82.5307,0.1261526,0,82.56632,0,259.473
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,141.9928,68.7,0,-1,0,68.7,130.5092,0,73.29275,87.49202,89.65979,72.31579,68.7,0,0,77.34003,249.1522,17.344,0,17.344,363.0836,86.4483,0.1261265,156.192,71.72783,0,338.812
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,25.97109,25.97109,0,-1,0,25.97109,229.703,0,0,0,59.65637,27.33799,25.97109,0,0,59.99603,264.7618,32.31838,0,32.31838,393.7435,93.74827,0.1260778,28.5682,47.72509,0,324.4182
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,46.36823,46.36823,0,0,0,46.36823,49.35629,0,7.105427E-15,0,22.88564,48.80866,46.36823,0,0,27.67765,293.8483,0,25.92302,-25.92302,366.4182,87.24226,0.1260778,51.00505,18.30851,0,316.734
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,62.38458,62.38458,0,0,0,62.38458,9.579722,0,1.421085E-14,0,5.976269,65.66798,62.38458,0,0,56.48101,267.9253,0,59.69171,-59.69171,303.4977,72.2612,0.1260778,68.62304,4.781015,0,273.9016
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,9.641296,9.641296,0,0,0,9.641296,84.93207,0,0,0,8.188553,10.14873,9.641296,0,0,122.8051,208.2336,0,1.960181,-1.960181,301.4315,71.76925,0.1260778,10.60543,6.550842,0,216.4222
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,164.1671,149.7,81,0,22.761,149.7,0.7549848,0,14.46708,30.88379,1.130212,72.31579,68.7,0,0,124.9831,206.2734,0,71.18558,-71.18558,226.3953,53.90353,0.1260778,180.5838,0.9041698,81,207.4036
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,64.3315,64.3315,0,-1,0,64.3315,0,0,1.421085E-14,2.064644,0,67.71736,64.3315,0,0,204.0782,135.0878,0,67.71736,-67.71736,155.0149,36.90823,0.1260778,70.76464,0,0,135.0878
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,170.0654,64.00196,0,-1,0,64.00196,0,0,106.0634,123.07,0,67.37048,64.00196,0,0,279.3197,67.37048,0,67.37048,-67.37048,84.00017,20,0.1260778,187.0719,0,0,67.37048
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.15454,0,0,-1,0,0,0,0,48.15454,52.96999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260778,52.96999,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,112.8041,0,0,-1,0,0,0,0,112.8041,124.0845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260778,124.0845,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,69.62795,0,0,-1,0,0,0,0,69.62795,76.59075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260778,76.59075,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,85.14089,0,0,-1,0,0,0,0,85.14089,93.65498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260778,93.65498,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.20348,0,0,-1,0,0,0,0,26.20348,28.82383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260778,28.82383,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260778,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.394539,0,0,-1,0,0,0,0,3.394539,3.733993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260778,3.733993,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,55.54471,0,0,-1,0,0,0,0,55.54471,61.09918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260778,61.09918,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,55.46227,55.46227,81,0,22.761,55.46227,0,0,0,0,0,0,0,25.53773,24.26084,354.1758,0,24.26084,0,24.26084,107.016,25.47996,0.126127,61.0085,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,2.07961,2.07961,74.3954,0,21.09004,2.07961,0,0,0,0,0,0,0,72.31579,68.7,329.915,21.83476,68.7,0,68.7,172.1906,40.99767,0.1262052,2.287571,0,81,21.83476
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,47.79692,47.79692,81,0,22.761,47.79692,47.70884,0,0,0,22.80336,0,0,33.20308,31.54293,261.215,83.66476,54.34628,0,54.34628,223.748,53.27322,0.1263072,52.57661,18.24269,81,106.4681
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,43.15136,43.15136,81,0,22.761,43.15136,103.3673,0,0,0,44.60438,0,0,37.84864,35.95621,206.8687,132.5764,80.56059,0,80.56059,300.1745,71.46997,0.1263894,47.46649,35.6835,81,177.1808
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,55.53355,55.53355,0,-1,0,55.53355,86.71516,0,7.105427E-15,0,48.15601,58.45637,55.53355,0,0,126.3081,205.0809,0,10.30036,-10.30036,289.3169,68.88485,0.1263894,61.0869,38.52481,0,253.237
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,137.7529,194.7806,41.14595,0,41.14595,328.3514,78.17875,0.1263275,0,32.91676,0,235.9265
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,31.03662,31.03662,0,-1,0,31.03662,226.1028,0,0,0,70.17466,32.67012,31.03662,0,0,96.60698,231.812,37.50454,0,37.50454,363.9313,86.65015,0.1262712,34.14028,56.13973,0,301.9866
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,42.78773,42.78773,0,-1,0,42.78773,130.8191,0,0,0,55.97453,45.03971,42.78773,0,0,59.10244,265.566,10.93482,0,10.93482,374.305,89.12006,0.1262548,47.0665,44.77963,0,321.5406
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,20.17402,20.17402,0,-1,0,20.17402,311.8098,0,0,0,62.90458,21.23581,20.17402,0,0,48.16763,275.4073,41.66876,0,41.66876,413.8355,98.53206,0.1261922,22.19143,50.32366,0,338.312
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,72.43192,68.7,0,-1,0,68.7,76.74613,0,3.73192,10.97511,52.72459,72.31579,68.7,0,0,6.498861,312.9092,0,19.5912,-19.5912,393.1845,93.61518,0.1261922,79.67511,42.17968,0,365.6339
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,37.97348,37.97348,0,0,0,37.97348,191.5019,4.480984,0,0,72.71992,39.97208,37.97348,0,0,28.26686,293.3181,28.26686,0,28.26686,420.0009,100,0.1261498,41.77083,58.17594,0,366.038
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,28.01809,28.01809,0,0,0,28.01809,121.574,4.569974,0,0,34.06269,29.49272,28.01809,0,0,0,318.7582,0,0,0,420.0009,100,0.1261498,30.81989,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261498,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261498,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,107.5799,68.7,0,-1,0,68.7,0,0,38.87991,49.6379,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1261498,118.3379,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,94.7697,68.7,0,-1,0,68.7,0,0,26.0697,35.54667,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1261498,104.2467,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,30.26138,30.26138,0,-1,0,30.26138,0,0,3.552714E-15,0,0,31.85409,30.26138,0,0,160.7018,174.1266,0,31.85409,-31.85409,233.9686,55.7067,0.1261498,33.28752,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,60.26131,60.26131,0,-1,0,60.26131,0,0,7.105427E-15,0,0,63.43296,60.26131,0,0,196.0952,142.2726,0,63.43296,-63.43296,167.1044,39.78669,0.1261498,66.28744,0,0,142.2726
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.72739,47.72739,0,-1,0,47.72739,0,0,7.105427E-15,0,0,50.23936,47.72739,0,0,266.5762,78.83961,0,50.23936,-50.23936,114.1475,27.17792,0.1261498,52.50013,0,0,78.83961
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,64.64239,27.17023,0,-1,0,27.17023,0,0,37.47215,43.93639,0,28.60025,27.17023,0,0,322.3978,28.60025,0,28.60025,-28.60025,84.00017,20,0.1261498,71.10663,0,0,28.60025
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.7601,0,0,-1,0,0,0,0,40.7601,44.83611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261498,44.83611,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,53.84898,0,0,-1,0,0,0,0,53.84898,59.23387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261498,59.23387,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,10.63422,0,0,-1,0,0,0,0,10.63422,11.69765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261498,11.69765,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,98.32807,0,0,-1,0,0,0,0,98.32807,108.1609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261498,108.1609,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,4.0008,4.0008,76.31659,0,21.5761,4.0008,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1262341,4.40088,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1263031,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,21.02222,21.02222,81,0,22.761,21.02222,43.43977,0,0,0,9.132002,0,0,59.97778,56.97889,215.6013,124.7171,66.11089,0,66.11089,278.1818,66.23363,0.1264065,23.12444,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,85.62171,85.62171,81,0,22.761,85.62171,10.27601,0,0,0,8.798492,4.864959,4.621711,0,0,149.4904,184.2169,3.933534,0,3.933534,281.9135,67.12213,0.1264131,94.18388,7.038794,81,193.0154
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,184.9278,68.7,0,-1,0,68.7,13.19417,0,116.2278,134.7206,9.064397,72.31579,68.7,0,0,145.5568,187.7571,0,63.25139,-63.25139,215.2407,51.24768,0.1264131,203.4206,7.251518,0,196.8215
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,84.21911,68.7,0,-1,0,68.7,36.33936,0,15.51911,23.94102,24.96514,72.31579,68.7,0,0,215.8362,124.5057,0,47.35065,-47.35065,165.3287,39.3639,0.1264131,92.64101,19.97211,0,149.4708
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,26.72907,26.72907,0,-1,0,26.72907,126.2648,0,0,0,33.74941,28.13586,26.72907,0,0,268.448,77.15504,5.613546,0,5.613546,170.6542,40.63187,0.1264047,29.40198,26.99953,0,110.9044
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,15.68217,15.68217,0,-1,0,15.68217,229.7121,0,0,0,36.02384,16.50755,15.68217,0,0,262.8344,82.20723,19.51629,0,19.51629,189.169,45.04014,0.1263754,17.25039,28.81907,0,118.2311
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,63.6678,63.6678,0,-1,0,63.6678,25.15009,0,0,1.334582,16.01251,67.01874,63.6678,0,0,243.3181,99.7719,0,51.00623,-51.00623,135.4037,32.23891,0.1263754,70.03458,12.81001,0,115.7844
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.461077,1.461077,0,-1,0,1.461077,2107.563,0,0,0,30.79313,1.537976,1.461077,0,0,299.9917,48.76566,29.25516,0,29.25516,163.1576,38.84696,0.1263316,1.607185,24.6345,0,79.55879
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,47.92918,47.92918,0,0,0,47.92918,55.42555,0,0,0,26.56501,50.45176,47.92918,0,0,270.7366,75.09531,0,23.88675,-23.88675,137.9787,32.85201,0.1263316,52.72209,21.25201,0,101.6603
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,20.21153,20.21153,0,0,0,20.21153,72.14322,0,0,0,14.58125,21.2753,20.21153,0,0,297.2774,51.20855,0,6.694047,-6.694047,130.9226,31.17198,0.1263316,22.23269,11.665,0,65.7898
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,13.63277,13.63277,0,0,0,13.63277,99.2662,0,1.776357E-15,0,13.53273,14.35028,13.63277,0,0,304.7152,44.5145,0,0.8175514,-0.8175514,130.0608,30.96679,0.1263316,14.99604,10.82618,0,58.04723
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,83.32434,83.32434,81,0,22.761,83.32434,4.140476,0,0,0,3.450024,2.446677,2.324344,0,0,305.6236,43.69695,1.003347,0,1.003347,131.0126,31.19343,0.1263333,91.65678,2.760019,81,47.14697
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.612577,7.612577,0,-1,0,7.612577,0,0,0,0,0,8.013239,7.612577,0,0,304.6203,44.59996,0,8.013239,-8.013239,122.566,29.18231,0.1263333,8.373835,0,0,44.59996
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,59.03648,34.75739,0,-1,0,34.75739,0,0,24.27909,30.18274,0,36.58672,34.75739,0,0,313.5239,36.58672,0,36.58672,-36.58672,84.00017,20,0.1263333,64.94013,0,0,36.58672
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,76.98679,0,0,-1,0,0,0,0,76.98679,84.68547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263333,84.68547,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,54.74002,0,0,-1,0,0,0,0,54.74002,60.21402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263333,60.21402,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,104.7935,0,0,-1,0,0,0,0,104.7935,115.2729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263333,115.2729,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263333,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,130.2482,0,0,-1,0,0,0,0,130.2482,143.2731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263333,143.2731,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,95.47424,0,0,-1,0,0,0,0,95.47424,105.0217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263333,105.0217,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,55.85221,0,0,-1,0,0,0,0,55.85221,61.43743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263333,61.43743,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,94.54666,0,0,-1,0,0,0,0,94.54666,104.0013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263333,104.0013,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,76.90434,76.90434,81,0,22.761,76.90434,0,0,0,3.594772,0,0,0,4.095662,3.890879,354.1758,0,3.890879,0,3.890879,87.69138,20.87886,0.1263411,84.59477,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,39.01814,39.01814,81,0,22.761,39.01814,2.763968,0,0,0,1.078449,0,0,41.98186,39.88277,350.2849,3.501791,40.96122,0,40.96122,126.5506,30.13103,0.126423,42.91995,0.8627592,81,4.58024
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,77.30045,77.30045,81,0,22.761,77.30045,9.159494,0,0,0,7.080329,0,0,3.699555,3.514577,309.3237,40.36689,10.59491,0,10.59491,136.6018,32.52418,0.1264418,85.03049,5.664264,81,47.44722
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,166.6966,143.0346,81,0,22.761,143.0346,10.76472,0,23.66203,52.03362,15.39727,65.29957,62.03459,0,0,298.7288,49.9023,0,49.9023,-49.9023,84.00017,20,0.1264418,183.3663,12.31781,81,65.29957
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,103.7713,48.57977,0,-1,0,48.57977,105.2632,0,55.19152,104.4325,51.1366,51.1366,48.57977,0,0,354.1758,0,0,0,0,84.00017,20,0.1264418,114.1484,40.90928,0,51.1366
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,195.8163,41.45152,0,-1,0,41.45152,105.2632,0,154.3648,207.1076,43.63317,43.63317,41.45152,0,0,354.1758,0,0,0,0,84.00017,20,0.1264418,215.3979,34.90654,0,43.63317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,39.33168,9.98555,0,-1,0,9.98555,105.2632,0,29.34613,41.26774,10.51111,10.51111,9.98555,0,0,354.1758,0,0,0,0,84.00017,20,0.1264418,43.26485,8.408885,0,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,58.74884,22.52526,0,-1,0,22.52526,105.2632,0,36.22358,60.11867,23.7108,23.7108,22.52526,0,0,354.1758,0,0,0,0,84.00017,20,0.1264418,64.62372,18.96864,0,23.7108
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,82.13972,33.65936,0,-1,0,33.65936,105.2632,0,48.48036,83.62182,35.4309,35.4309,33.65936,0,0,354.1758,0,0,0,0,84.00017,20,0.1264418,90.35369,28.34472,0,35.4309
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,72.84958,36.39155,0,-1,0,36.39155,105.2632,0,36.45803,72.85622,38.30689,38.30689,36.39155,0,0,354.1758,0,0,0,0,84.00017,20,0.1264418,80.13454,30.64551,0,38.30689
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,25.49918,25.49918,81,0,22.761,25.49918,144.8998,0,0,0,36.94825,0,0,55.50082,52.72578,354.1758,0,89.67403,0,89.67403,169.0724,40.25526,0.1265097,28.04909,29.5586,81,36.94825
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,72.31579,0,20.56389,0,0,0,0,0,30.26721,0,0,72.31579,68.7,264.5018,80.70663,98.96721,0,98.96721,262.961,62.60963,0.1265347,0,24.21377,81,110.9738
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,49.34757,49.34757,81,0,22.761,49.34757,23.28147,-3.552714E-15,0,0,11.48884,0,0,31.65243,30.06981,165.5346,169.7771,41.55865,0,41.55865,302.387,71.99675,0.1266138,54.28233,9.191073,81,181.266
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,93.19096,93.19096,81,0,22.761,93.19096,3.600042,3.552714E-15,0,0,3.354913,12.83258,12.19095,0,0,123.9759,207.1799,0,9.477669,-9.477669,292.3966,69.6181,0.1266138,102.51,2.683931,81,210.5348
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,146.6548,68.7,0,-1,0,68.7,0,0,77.95481,92.62029,0,72.31579,68.7,0,0,134.5067,197.7022,0,72.31579,-72.31579,216.1691,51.46873,0.1266138,161.3203,0,0,197.7022
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,53.62343,53.62343,0,-1,0,53.62343,0,0,7.105427E-15,0,0,56.44571,53.62343,0,0,214.8575,125.3864,0,56.44571,-56.44571,156.6701,37.30233,0.1266138,58.98577,0,0,125.3864
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.821763,8.821763,0,-1,0,8.821763,0,0,1.776357E-15,0,0,9.286066,8.821763,0,0,277.575,68.94073,0,9.286066,-9.286066,146.8817,34.97176,0.1266138,9.703939,0,0,68.94073
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.8929,59.65466,0,0,0,146.8817,34.97176,0.1266138,0,0,0,59.65466
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,77.60445,56.67193,0,-1,0,56.67193,0,0,20.93252,28.69296,0,59.65466,56.67193,0,0,287.8929,59.65466,0,59.65466,-59.65466,84.00017,20,0.1266138,85.36489,0,0,59.65466
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,19.3733,0,0,-1,0,0,0,0,19.3733,21.31063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266138,21.31063,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266138,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,143.3659,0,0,-1,0,0,0,0,143.3659,157.7025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266138,157.7025,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266138,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,40.47965,0,0,-1,0,0,0,0,40.47965,44.52762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266138,44.52762,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.4507,43.4507,81,0,22.761,43.4507,0,0,0,0,0,0,0,37.5493,35.67184,354.1758,0,35.67184,0,35.67184,117.8414,28.05743,0.1266851,47.79577,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,318.504,32.10465,69.57524,0,69.57524,183.8463,43.77285,0.1267537,0,0.7001955,81,32.9799
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,142.1987,142.1987,81,0,22.761,142.1987,7.511502,0,2.842171E-14,6.718592,10.68126,64.41971,61.19872,0,0,248.9287,94.72237,0,53.73845,-53.73845,127.201,30.2859,0.1267537,156.4186,8.545008,81,105.4036
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,137.9918,137.9918,81,0,22.761,137.9918,21.8417,0,0,26.1297,30.13976,59.99137,56.99181,0,0,308.6381,40.98393,0,29.85162,-29.85162,95.73466,22.79392,0.1267537,151.791,24.11181,81,71.12369
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,134.1183,54.01216,0,-1,0,54.01216,84.65241,0,80.10617,128.2672,45.7226,56.85491,54.01216,0,0,341.8066,11.13231,0,11.13231,-11.13231,84.00017,20,0.1267537,147.5302,36.57808,0,56.85491
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,44.12132,44.12132,0,-1,0,44.12132,142.559,0,0,36.58266,62.89893,46.4435,44.12132,0,0,354.1758,0,16.45543,0,16.45543,99.61116,23.7169,0.1267292,48.53345,50.31915,0,62.89893
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.438155,4.438155,0,-1,0,4.438155,1778.191,0,0,0,78.91888,4.671742,4.438155,0,0,337.7204,14.80989,74.24713,0,74.24713,170.0482,40.48758,0.1266183,4.88197,63.1351,0,93.72876
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,59.57128,59.57128,0,-1,0,59.57128,54.20567,0,0,0,32.29101,62.70661,59.57128,0,0,263.4732,81.63231,0,30.4156,-30.4156,137.9873,32.85406,0.1266183,65.5284,25.83281,0,113.9233
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,21.06585,21.06585,0,-1,0,21.06585,216.4995,0,0,0,45.60746,22.17458,21.06585,0,0,297.2683,51.21671,23.43288,0,23.43288,160.2177,38.147,0.1265834,23.17243,36.48596,0,96.82417
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,39.76904,39.76904,0,-1,0,39.76904,104.0193,0,0,0,41.36748,41.86214,39.76904,0,0,273.8355,72.3063,0,0.4946662,-0.4946662,159.6963,38.02285,0.1265834,43.74594,33.09398,0,113.6738
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,18.22176,18.22176,0,0,0,18.22176,185.0054,0,0,0,33.71123,19.1808,18.22176,0,0,274.3851,71.81163,14.53043,0,14.53043,173.481,41.30493,0.1265618,20.04393,26.96898,0,105.5229
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,30.63976,30.63976,0,0,0,30.63976,84.64963,0,3.552714E-15,0,25.93645,32.25238,30.63976,0,0,259.8547,84.88902,0,6.315938,-6.315938,166.8235,39.7198,0.1265618,33.70374,20.74916,0,110.8255
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,159.019,149.7,81,0,22.761,149.7,18.55558,0,9.31901,25.22091,27.77771,72.31579,68.7,0,0,266.8724,78.57308,0,44.53808,-44.53808,119.8762,28.5419,0.1265618,174.9209,22.22217,81,106.3508
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,56.90302,56.90302,81,0,22.761,56.90302,6.010304,0,0,0,3.420044,0,0,24.09699,22.89214,316.3591,34.035,26.31218,0,26.31218,144.8381,34.4852,0.126613,62.59332,2.736036,81,37.45505
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,122.667,54.83017,0,-1,0,54.83017,0,0,67.83681,80.10352,0,57.71597,54.83017,0,0,290.047,57.71597,0,57.71597,-57.71597,84.00017,20,0.126613,134.9337,0,0,57.71597
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.92043,0,0,-1,0,0,0,0,44.92043,49.41248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,49.41248,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.53909,0,0,-1,0,0,0,0,48.53909,53.39299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,53.39299,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,75.67745,0,0,-1,0,0,0,0,75.67745,83.24519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,83.24519,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,36.27563,0,0,-1,0,0,0,0,36.27563,39.90319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,39.90319,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,73.0769,0,0,-1,0,0,0,0,73.0769,80.38458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126613,80.38458,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,21.05415,21.05415,81,0,22.761,21.05415,0,0,0,0,0,0,0,59.94585,56.94855,354.1758,0,56.94855,0,56.94855,138.0263,32.86334,0.1267264,23.15957,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,297.2273,51.2537,69.33983,0,69.33983,203.8078,48.52558,0.1267952,0,0.511862,81,51.89353
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,143.8384,143.8384,81,0,22.761,143.8384,1.149999,0,0,8.522214,1.65414,66.14566,62.83838,0,0,227.8874,113.6595,0,64.49152,-64.49152,135.8278,32.33989,0.1267952,158.2222,1.323312,81,115.3137
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,139.7589,131.7363,81,0,22.761,131.7363,3.217453,0,8.022634,25.21982,4.238553,53.40658,50.73625,0,0,299.5447,49.16803,0,49.16803,-49.16803,84.00017,20,0.1267952,153.7348,3.390842,81,53.40658
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,83.90959,5.764456,0,-1,0,5.764456,105.2632,0,78.14513,91.14766,6.067848,6.067848,5.764456,0,0,354.1758,0,0,0,0,84.00017,20,0.1267952,92.30055,4.854279,0,6.067848
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1267765,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,36.69104,28.66368,0,-1,0,28.66368,65.90182,0,8.027363,26.05278,18.88988,30.17229,28.66368,0,0,341.6398,11.28241,0,11.28241,-11.28241,84.00017,20,0.1267765,40.36015,15.11191,0,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,14.73055,14.73055,0,-1,0,14.73055,124.8218,0,0,12.71008,18.38694,15.50584,14.73055,0,0,354.1758,0,2.881095,0,2.881095,86.73341,20.65077,0.1267722,16.2036,14.70955,0,18.38694
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,140.8385,10.29759,0,-1,0,10.29759,80.08265,0,130.5409,150.8922,8.246585,10.83957,10.29759,0,0,351.2947,2.592986,0,2.592986,-2.592986,84.00017,20,0.1267722,154.9223,6.597268,0,10.83957
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,49.06755,4.214958,0,-1,0,4.214958,105.2632,0,44.85258,53.13131,4.436798,4.436798,4.214958,0,0,354.1758,0,0,0,0,84.00017,20,0.1267722,53.9743,3.549439,0,4.436798
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,82.66972,82.66972,81,0,22.761,82.66972,16.85525,0,0,7.289201,13.93419,1.757604,1.669724,0,0,354.1758,0,12.17658,0,12.17658,95.55189,22.7504,0.1267923,90.9367,11.14735,81,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,43.22316,43.22316,81,0,22.761,43.22316,22.64357,0,0,0,9.787267,0,0,37.77684,35.888,341.9992,10.95893,45.67527,0,45.67527,138.8833,33.06738,0.1268796,47.54547,7.829813,81,20.74619
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,154.9791,133.5823,81,0,22.761,133.5823,2.457749,0,21.39682,39.3899,3.283118,55.34978,52.58229,0,0,296.3239,52.06667,0,52.06667,-52.06667,84.00017,20,0.1268796,170.477,2.626494,81,55.34978
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,32.45012,32.45012,81,0,22.761,32.45012,9.63898,0,0,0,3.127861,0,0,48.54988,46.12239,354.1758,0,49.25024,0,49.25024,130.7231,31.12447,0.1269763,35.69513,2.502288,81,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,106.9728,42.10896,0,-1,0,42.10896,0,0,64.86382,75.5611,0,44.32522,42.10896,0,0,304.9256,44.32522,0,44.32522,-44.32522,84.00017,20,0.1269763,117.6701,0,0,44.32522
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,96.3486,0,0,-1,0,0,0,0,96.3486,105.9835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,105.9835,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,135.0555,0,0,-1,0,0,0,0,135.0555,148.5611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,148.5611,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,63.89522,0,0,-1,0,0,0,0,63.89522,70.28474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,70.28474,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.18544,0,0,-1,0,0,0,0,47.18544,51.90398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,51.90398,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,9.273254,0,0,-1,0,0,0,0,9.273254,10.20058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,10.20058,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,19.15668,0,0,-1,0,0,0,0,19.15668,21.07235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,21.07235,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.053,0,0,-1,0,0,0,0,43.053,47.3583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269763,47.3583,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.739941,4.739941,77.05573,0,21.7631,4.739941,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1270612,5.213934,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,56.81759,56.81759,81,0,22.761,56.81759,0.8307967,3.552714E-15,0,0,0.4720387,0,0,24.18241,22.97329,285.4758,61.83,23.44533,0,23.44533,171.4169,40.81347,0.1271075,62.49935,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,12.91409,12.91409,81,0,22.761,12.91409,19.00278,0,0,0,2.454037,0,0,68.08591,64.68161,262.0305,82.93079,67.13565,0,67.13565,235.1074,55.97783,0.1272075,14.2055,1.96323,81,85.38483
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,110.4114,110.4114,81,0,22.761,110.4114,6.76999,0,0,0,7.474843,30.95939,29.41142,0,0,194.8948,143.3529,0,23.48455,-23.48455,210.3525,50.08382,0.1272075,121.4526,5.979874,81,150.8277
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,103.5764,68.7,0,-1,0,68.7,19.24589,0,34.87644,45.23409,13.22193,72.31579,68.7,0,0,220.9888,119.8683,0,59.09386,-59.09386,148.0621,35.2528,0.1272075,113.9341,10.57754,0,133.0903
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,17.00441,17.00441,0,-1,0,17.00441,21.38234,0,3.552714E-15,0,3.63594,17.89937,17.00441,0,0,286.6486,60.77446,0,14.26344,-14.26344,133.0271,31.67305,0.1272075,18.70485,2.908752,0,64.4104
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,17.31218,17.31218,0,-1,0,17.31218,41.04915,0,0,0,7.106502,18.22334,17.31218,0,0,302.4969,46.51103,0,11.11684,-11.11684,121.3089,28.88302,0.1272075,19.04339,5.685201,0,53.61753
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,76.65057,53.27586,0,-1,0,53.27586,38.82746,0,23.37471,46.76087,20.68566,56.07985,53.27586,0,0,314.8489,35.39418,0,35.39418,-35.39418,84.00017,20,0.1272075,84.31562,16.54853,0,56.07985
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,57.28806,22.73583,0,-1,0,22.73583,105.2632,0,34.55222,58.46969,23.93246,23.93246,22.73583,0,0,354.1758,0,0,0,0,84.00017,20,0.1272075,63.01686,19.14596,0,23.93246
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,137.2583,24.5027,0,-1,0,24.5027,105.2632,0,112.7556,146.0835,25.79232,25.79232,24.5027,0,0,354.1758,0,0,0,0,84.00017,20,0.1272075,150.9841,20.63386,0,25.79232
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,81.54985,81.54985,81,0,22.761,81.54985,28.14292,0,0,4.344241,22.95051,0.578793,0.5498534,0,0,354.1758,0,22.37172,0,22.37172,105.2238,25.05325,0.1272442,89.70484,18.36041,81,22.95051
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,83.49674,83.49674,81,0,22.761,83.49674,11.23578,0,0,0,9.381509,2.62815,2.496742,0,0,331.8041,20.13455,6.753358,0,6.753358,111.6306,26.57867,0.1272552,91.84642,7.505207,81,29.51606
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,79.4988,79.4988,81,0,22.761,79.4988,15.37867,0,0,0,12.22586,0,0,1.501199,1.426139,325.0507,26.21257,13.65199,0,13.65199,124.5821,29.66234,0.1272781,87.44868,9.780684,81,38.43843
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,18.23808,18.23808,81,0,22.761,18.23808,14.57121,-7.105427E-15,0,0,2.657509,0,0,62.76192,59.62383,311.3987,38.49937,62.28133,0,62.28133,183.6673,43.73023,0.1273851,20.06189,2.126007,81,41.15688
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.1174,94.55257,0,0,0,183.6673,43.73023,0.1273851,0,0,0,94.55257
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,135.1229,68.7,0,-1,0,68.7,0,0,66.42291,79.9352,0,72.31579,68.7,0,0,249.1174,94.55257,0,72.31579,-72.31579,107.4398,25.58085,0.1273851,148.6352,0,0,94.55257
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,82.3409,21.12494,0,-1,0,21.12494,0,0,61.21596,69.45005,0,22.23678,21.12494,0,0,329.4683,22.23678,0,22.23678,-22.23678,84.00017,20,0.1273851,90.57498,0,0,22.23678
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273851,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,12.16978,0,0,-1,0,0,0,0,12.16978,13.38675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273851,13.38675,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,114.0523,0,0,-1,0,0,0,0,114.0523,125.4575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273851,125.4575,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,93.53555,0,0,-1,0,0,0,0,93.53555,102.8891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273851,102.8891,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.27718,0,0,-1,0,0,0,0,35.27718,38.8049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273851,38.8049,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,23.47039,0,0,-1,0,0,0,0,23.47039,25.81743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273851,25.81743,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,61.76672,0,0,-1,0,0,0,0,61.76672,67.94339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273851,67.94339,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,55.36713,55.36713,81,0,22.761,55.36713,0,0,0,0,0,0,0,25.63287,24.35122,354.1758,0,24.35122,0,24.35122,107.1018,25.50037,0.1274331,60.90385,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,329.8246,21.9161,70.00774,0,70.00774,173.5169,41.31348,0.1274999,0,1.046195,81,23.22384
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,31.36651,31.36651,81,0,22.761,31.36651,62.51769,0,0,0,19.60962,0,0,49.63349,47.15182,259.8168,84.92307,66.76144,0,66.76144,236.8524,56.39331,0.1275999,34.50316,15.68769,81,104.5327
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,118.1476,118.1476,81,0,22.761,118.1476,39.95454,0,0,0,47.20534,39.10278,37.14764,0,0,193.0554,145.0084,8.102562,0,8.102562,244.5392,58.2235,0.1276131,129.9624,37.76427,81,192.2137
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,31.72086,31.72086,0,-1,0,31.72086,196.2163,0,0,0,62.24148,33.39038,31.72086,0,0,184.9529,152.3007,28.8511,0,28.8511,271.9097,64.74028,0.1275701,34.89294,49.79319,0,214.5421
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,10.3427,10.3427,0,-1,0,10.3427,623.6581,0,0,0,64.50311,10.88706,10.3427,0,0,156.1017,178.2667,53.61605,0,53.61605,322.7744,76.85089,0.1274903,11.37698,51.60249,0,242.7698
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,80.74761,68.7,0,-1,0,68.7,94.51942,0,12.04761,20.12238,64.93484,72.31579,68.7,0,0,102.4857,226.5211,0,7.380951,-7.380951,314.9942,74.99847,0.1274903,88.82237,51.94787,0,291.456
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,0,0,0,64.98855,0,0,0,0,110.6867,219.1402,64.98855,0,64.98855,376.6477,89.67785,0.1273938,0,51.99084,0,284.1287
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,0,0,0,44.80703,0,0,0,0,45.69819,277.6299,44.80703,0,44.80703,419.1554,99.79871,0.1273273,0,35.84562,0,322.4369
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,29.34291,29.34291,0,-1,0,29.34291,142.2784,9.970174,0,0,41.74862,30.88728,29.34291,0,0,0.8911662,317.9562,0.8911662,0,0.8911662,420.0009,100,0.1273259,32.27721,33.3989,0,359.7048
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,106.2145,106.2145,62.1418,0,17.98987,106.2145,43.67798,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1273259,116.836,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,91.01013,91.01013,61.48538,0,17.8238,91.01013,34.1486,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1273259,100.1111,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,67.12814,67.12814,56.93534,0,16.67264,67.12814,15.98327,1.776357E-15,0,0,10.72927,10.72927,10.19281,0,0,0,318.7582,0,0,0,420.0009,100,0.1273259,73.84096,8.58342,81,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,2.127666,0,0,2.127666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273259,0,1.702133,0,320.8859
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,72.82121,68.7,0,-1,0,68.7,0,0,4.121203,11.40332,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1273259,80.10332,0,0,318.7582
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,211.5914,68.7,0,-1,0,68.7,0,0,142.8914,164.0505,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1273259,232.7505,0,0,246.4424
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7018,174.1266,0,0,0,267.5458,63.70125,0.1273259,0,0,0,174.1266
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.831731,4.831731,0,-1,0,4.831731,0,0,8.881784E-16,0,0,5.086033,4.831731,0,0,160.7018,174.1266,0,5.086033,-5.086033,262.1846,62.42479,0.1273259,5.314904,0,0,174.1266
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.949944,8.949944,0,-1,0,8.949944,0,0,1.776357E-15,0,0,9.420993,8.949944,0,0,166.3529,169.0406,0,9.420993,-9.420993,252.254,60.06036,0.1273259,9.844938,0,0,169.0406
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,104.3081,68.7,0,-1,0,68.7,0,0,35.60812,46.03893,0,72.31579,68.7,0,0,176.8207,159.6196,0,72.31579,-72.31579,176.0265,41.91098,0.1273259,114.7389,0,0,159.6196
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.66111,30.66111,0,-1,0,30.66111,0,0,0,0,0,32.27485,30.66111,0,0,257.1715,87.30383,0,32.27485,-32.27485,142.0058,33.81084,0.1273259,33.72722,0,0,87.30383
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,63.33061,52.27753,0,-1,0,52.27753,0,0,11.05308,17.38614,0,55.02898,52.27753,0,0,293.0325,55.02898,0,55.02898,-55.02898,84.00017,20,0.1273259,69.66367,0,0,55.02898
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,24.03337,0,0,-1,0,0,0,0,24.03337,26.4367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273259,26.4367,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,70.14564,0,0,-1,0,0,0,0,70.14564,77.1602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273259,77.1602,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,77.16702,77.16702,81,0,22.761,77.16702,0,0,0,3.883717,0,0,0,3.832984,3.641335,354.1758,0,3.641335,0,3.641335,87.45464,20.82249,0.1273331,84.88372,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,69.51926,69.51926,81,0,22.761,69.51926,1.498335,-1.776357E-15,0,0,1.041632,0,0,11.48074,10.9067,350.5345,3.277202,11.94833,0,11.94833,98.78983,23.52134,0.1273562,76.47119,0.8333053,81,4.318833
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,338.5862,14.0307,83.19181,0,83.19181,177.7125,42.31242,0.1274032,0,11.59345,81,28.52251
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,87.5755,87.5755,81,0,22.761,87.5755,49.05841,0,0,0,42.96315,6.921582,6.575503,0,0,255.3943,88.90333,36.04157,0,36.04157,211.9045,50.45336,0.1274618,96.33305,34.37052,81,131.8665
