Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,81.50253,68.7,0,-1,0,68.7,52.61602,0,12.80253,20.95278,36.14721,72.31579,68.7,0,0,219.3528,121.3407,0,36.16858,-36.16858,173.7795,41.37599,0.1274618,89.65278,28.91777,0,157.4879
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,214.6868,68.7,0,-1,0,68.7,85.29643,0,145.9868,167.4555,58.59865,72.31579,68.7,0,0,259.5401,85.17216,0,13.71714,-13.71714,159.3204,37.93335,0.1274618,236.1555,46.87892,0,143.7708
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,274.7813,71.45502,91.04982,0,91.04982,245.6978,58.49936,0.1273269,0,72.83985,0,162.5048
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,65.18367,65.18367,0,-1,0,65.18367,160.8268,0,0,3.002034,104.8328,68.61439,65.18367,0,0,183.7315,153.3999,36.21843,0,36.21843,280.0576,66.68025,0.1272734,71.70203,83.86626,0,258.2327
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,0,0,0,82.04688,0,0,0,0,147.5131,185.9964,82.04688,0,82.04688,357.8941,85.21272,0.1271522,0,65.6375,0,268.0433
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,104.7401,68.7,0,-1,0,68.7,120.3612,0,36.04007,46.51407,82.68818,72.31579,68.7,0,0,65.46622,259.8386,10.37239,0,10.37239,367.7343,87.5556,0.1271369,115.2141,66.15054,0,342.5268
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,29.68357,29.68357,0,0,0,29.68357,212.962,0,0,0,63.21474,31.24587,29.68357,0,0,55.09383,269.1738,31.96888,0,31.96888,398.0626,94.77662,0.1270898,32.65193,50.5718,0,332.3885
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,112.6989,112.6989,81,0,22.761,112.6989,34.34005,0,0,0,38.70086,33.36725,31.69889,0,0,23.12496,297.9458,5.333607,0,5.333607,403.1225,95.98135,0.1270984,123.9688,30.96069,81,336.6466
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,107.3737,107.3737,81,0,22.761,107.3737,10.81535,0,0,0,11.61284,27.76176,26.37367,0,0,17.79135,302.746,0,16.14892,-16.14892,386.1,91.92839,0.1270984,118.111,9.290273,81,314.3589
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,91.20572,91.20572,81,0,22.761,91.20572,1.808683,0,0,0,1.649622,10.74286,10.20572,0,0,35.7346,286.5971,0,9.093236,-9.093236,376.5149,89.64623,0.1270984,100.3263,1.319698,81,288.2467
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,16.48524,16.48524,0,-1,0,16.48524,0,0,3.552714E-15,0,0,17.35288,16.48524,0,0,45.83819,277.5038,0,17.35288,-17.35288,358.2234,85.29111,0.1270984,18.13376,0,0,277.5038
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.66874,32.66874,0,-1,0,32.66874,0,0,7.105427E-15,0,0,34.38814,32.66874,0,0,65.11917,260.151,0,34.38814,-34.38814,321.9751,76.66058,0.1270984,35.93561,0,0,260.151
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.45596,48.45596,0,-1,0,48.45596,0,0,7.105427E-15,0,0,51.00628,48.45596,0,0,103.3282,225.7628,0,51.00628,-51.00628,268.2097,63.85934,0.1270984,53.30156,0,0,225.7628
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,76.55872,68.7,0,-1,0,68.7,0,0,7.858725,15.5146,0,72.31579,68.7,0,0,160.0019,174.7566,0,72.31579,-72.31579,191.9822,45.70996,0.1270984,84.2146,0,0,174.7566
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,46.59004,46.59004,0,-1,0,46.59004,0,0,7.105427E-15,0,0,49.04215,46.59004,0,0,240.3527,102.4408,0,49.04215,-49.04215,140.2872,33.40166,0.1270984,51.24905,0,0,102.4408
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,100.8309,50.72868,0,-1,0,50.72868,0,0,50.10224,60.18533,0,53.39861,50.72868,0,0,294.844,53.39861,0,53.39861,-53.39861,84.00017,20,0.1270984,110.914,0,0,53.39861
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,12.51434,0,0,-1,0,0,0,0,12.51434,13.76578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,13.76578,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,67.07874,0,0,-1,0,0,0,0,67.07874,73.78661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,73.78661,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.77393,0,0,-1,0,0,0,0,26.77393,29.45133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,29.45133,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,23.44683,0,0,-1,0,0,0,0,23.44683,25.79151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,25.79151,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,26.08169,26.08169,81,0,22.761,26.08169,5.416109,0,0,0,1.412613,0,0,54.91831,52.1724,354.1758,0,53.58501,0,53.58501,134.8354,32.1036,0.1272028,28.68986,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,20.91243,20.91243,81,0,22.761,20.91243,67.95541,0,0,0,14.21113,0,0,60.08757,57.08319,300.5908,48.22651,71.29432,0,71.29432,202.4711,48.20731,0.1272955,23.00367,11.3689,81,62.43764
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,104.9792,104.9792,81,0,22.761,104.9792,18.60021,3.552714E-15,0,0,19.52635,25.24127,23.97921,0,0,229.2965,112.3914,0,5.714916,-5.714916,196.4471,46.77301,0.1272955,115.4771,15.62108,81,131.9178
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,139.4146,68.7,0,-1,0,68.7,61.92151,0,70.71464,84.6561,42.54008,72.31579,68.7,0,0,235.6464,106.6765,0,29.77571,-29.77571,165.0607,39.30009,0.1272955,153.3561,34.03206,0,149.2166
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,104.9697,68.7,0,-1,0,68.7,43.41235,0,36.26967,46.76664,29.82428,72.31579,68.7,0,0,268.7305,76.90077,0,42.49151,-42.49151,120.2707,28.63583,0.1272955,115.4666,23.85942,0,106.7251
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,118.0196,52.19733,0,-1,0,52.19733,39.34166,0,65.82223,93.23101,20.53529,54.94456,52.19733,0,0,315.9433,34.40926,0,34.40926,-34.40926,84.00017,20,0.1272955,129.8215,16.42823,0,54.94456
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,354.1758,0,22.42924,0,22.42924,105.2784,25.06624,0.1272625,0,17.94339,0,22.42924
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,331.7466,20.18631,47.89434,0,47.89434,150.715,35.88445,0.127192,0,38.31548,0,68.08066
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,30.82313,30.82313,0,-1,0,30.82313,141.6175,0,0,0,43.65094,32.4454,30.82313,0,0,283.8522,63.29122,11.20554,0,11.20554,161.3455,38.41551,0.1271755,33.90545,34.92075,0,106.9422
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,23.15803,23.15803,0,0,0,23.15803,131.973,0,0,0,30.56235,24.37687,23.15803,0,0,272.6467,73.37621,6.185476,0,6.185476,167.2135,39.81267,0.1271664,25.47383,24.44988,0,103.9386
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,9.062456,9.062456,0,0,0,9.062456,251.4319,0,0,0,22.78591,9.539427,9.062456,0,0,266.4612,78.94313,13.24648,0,13.24648,179.7802,42.80474,0.1271469,9.968701,18.22873,0,101.729
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,140.3234,140.3234,81,0,22.761,140.3234,7.482125,0,0,4.655793,10.49918,62.44574,59.32345,0,0,253.2147,90.86496,0,51.94656,-51.94656,125.0238,29.7675,0.1271469,154.3558,8.399341,81,101.3641
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,36.32296,36.32296,81,0,22.761,36.32296,7.567089,0,0,0,2.748591,0,0,44.67704,42.44318,310.9331,38.9184,45.19178,0,45.19178,167.8965,39.97527,0.1272341,39.95526,2.198873,81,41.667
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,93.22077,68.7,0,-1,0,68.7,0,0,24.52077,33.84285,0,72.31579,68.7,0,0,265.7414,79.591,0,72.31579,-72.31579,91.66891,21.82589,0.1272341,102.5428,0,0,79.591
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,74.43024,6.911452,0,-1,0,6.911452,0,0,67.51879,74.96181,0,7.275213,6.911452,0,0,346.0922,7.275213,0,7.275213,-7.275213,84.00017,20,0.1272341,81.87326,0,0,7.275213
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,49.21119,0,0,-1,0,0,0,0,49.21119,54.13231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,54.13231,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,10.62715,0,0,-1,0,0,0,0,10.62715,11.68987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,11.68987,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,67.9472,0,0,-1,0,0,0,0,67.9472,74.74193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,74.74193,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,63.27334,0,0,-1,0,0,0,0,63.27334,69.60068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,69.60068,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,16.11534,0,0,-1,0,0,0,0,16.11534,17.72688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,17.72688,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272341,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,30.04685,30.04685,81,0,22.761,30.04685,0,7.105427E-15,0,0,0,0,0,50.95315,48.40549,354.1758,0,48.40549,0,48.40549,129.9216,30.93366,0.1273285,33.05153,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,26.38,26.38,81,0,22.761,26.38,5.921165,0,0,0,1.562003,0,0,54.62,51.889,305.7703,43.56495,53.45101,0,53.45101,180.6297,43.00699,0.127432,29.018,1.249603,81,45.12695
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,41.04453,41.04453,81,0,22.761,41.04453,20.51786,0,0,0,8.421459,0,0,39.95547,37.9577,252.3193,91.67085,46.37916,0,46.37916,224.6289,53.48296,0.1275193,45.14898,6.737167,81,100.0923
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,21.81326,21.81326,81,0,22.761,21.81326,103.2161,0,0,0,22.5148,0,0,59.18674,56.22741,205.9402,133.4121,78.7422,0,78.7422,299.3303,71.26897,0.1276005,23.99458,18.01184,81,155.9269
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,93.7343,68.7,0,-1,0,68.7,51.84383,0,25.0343,34.40773,35.61671,72.31579,68.7,0,0,127.1979,204.2801,0,36.69908,-36.69908,260.6461,62.05846,0.1276005,103.1077,28.49337,0,239.8968
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,53.34907,53.34907,0,-1,0,53.34907,90.14556,0,0,0,48.09182,56.15691,53.34907,0,0,167.9747,167.581,0,8.065097,-8.065097,252.1447,60.03433,0.1276005,58.68397,38.47345,0,215.6728
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,17.04441,17.04441,0,-1,0,17.04441,135.3431,0,0,0,23.06843,17.94148,17.04441,0,0,176.9359,159.5159,5.126943,0,5.126943,257.0085,61.19239,0.1275929,18.74885,18.45474,0,182.5843
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,171.809,164.1301,14.39984,0,14.39984,270.6694,64.44497,0.1275717,0,11.51987,0,178.53
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,88.67284,68.7,0,-1,0,68.7,45.38844,0,19.97284,28.84012,31.18186,72.31579,68.7,0,0,157.4091,177.09,0,41.13393,-41.13393,227.3105,54.12143,0.1275717,97.54012,24.94548,0,208.2719
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,9.201954,9.201954,0,-1,0,9.201954,163.9269,0,0,0,15.08448,9.686267,9.201954,0,0,203.1135,135.9561,5.398212,0,5.398212,232.4316,55.34076,0.1275638,10.12215,12.06758,0,151.0405
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,197.7153,140.8145,19.81478,0,19.81478,251.2296,59.81645,0.1275347,0,15.85182,0,160.6292
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.3242286,0.3242286,0,0,0,0.3242286,5937.997,0,0,0,19.25268,0.3412932,0.3242286,0,0,177.9005,158.6478,18.91139,0,18.91139,269.1705,64.08809,0.1275069,0.3566514,15.40215,0,177.9005
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,101.5203,101.5203,81,0,22.761,101.5203,5.120889,0,0,0,5.198744,21.60036,20.52034,0,0,158.9891,175.668,0,16.40161,-16.40161,251.8817,59.97171,0.1275069,111.6724,4.158995,81,180.8668
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,169.0378,149.7,81,0,22.761,149.7,1.755914,0,19.33778,36.24156,2.628603,72.31579,68.7,0,0,177.2131,159.2664,0,69.68719,-69.68719,178.4249,42.48204,0.1275069,185.9416,2.102883,81,161.895
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,59.43118,59.43118,0,-1,0,59.43118,0,0,7.105427E-15,0,0,62.55914,59.43118,0,0,254.6433,89.57922,0,62.55914,-62.55914,112.4818,26.78133,0.1275069,65.3743,0,0,89.57922
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,120.6521,25.66907,0,-1,0,25.66907,0,0,94.98302,107.0482,0,27.02008,25.66907,0,0,324.1535,27.02008,0,27.02008,-27.02008,84.00017,20,0.1275069,132.7173,0,0,27.02008
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,189.4843,0,0,-1,0,0,0,0,189.4843,208.4327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,208.4327,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,72.5426,0,0,-1,0,0,0,0,72.5426,79.79686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,79.79686,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,20.74763,0,0,-1,0,0,0,0,20.74763,22.82239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,22.82239,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,97.32967,0,0,-1,0,0,0,0,97.32967,107.0626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,107.0626,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,12.73459,0,0,-1,0,0,0,0,12.73459,14.00805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,14.00805,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,41.8182,0,0,-1,0,0,0,0,41.8182,46.00001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,46.00001,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.916788,0,0,-1,0,0,0,0,9.916788,10.90847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,10.90847,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,17.88852,0,0,-1,0,0,0,0,17.88852,19.67737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,19.67737,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,96.80661,81,81,0,22.761,81,0,0,15.80661,25.48727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275069,106.4873,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,36.96333,36.96333,81,0,22.761,36.96333,4.260037,0,0,0,1.574652,0,0,44.03667,41.83483,354.1758,0,43.40948,0,43.40948,125.182,29.80518,0.1275906,40.65967,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,125.9494,125.9494,81,0,22.761,125.9494,15.42143,0,0,16.73885,19.42321,47.31519,44.94943,0,0,310.7663,39.06853,0,27.89198,-27.89198,95.78129,22.80502,0.1275906,138.5444,15.53856,81,58.49174
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,89.95168,89.95168,81,0,22.761,89.95168,48.77237,0,0,0,43.87157,9.422815,8.951674,0,0,341.7574,11.17655,34.44875,0,34.44875,128.4622,30.58619,0.1276459,98.94684,35.09725,81,55.04812
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,307.3087,42.18043,67.99487,0,67.99487,192.9678,45.94463,0.127546,0,54.3959,0,110.1753
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,150.5317,68.7,0,-1,0,68.7,118.2268,0,81.83167,96.88483,81.22184,72.31579,68.7,0,0,239.3138,103.3758,8.906052,0,8.906052,201.4169,47.9563,0.127533,165.5848,64.97747,0,184.5977
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,53.66951,53.66951,0,-1,0,53.66951,169.468,0,0,0,90.95267,56.49422,53.66951,0,0,230.4077,111.3913,34.45844,0,34.45844,234.107,55.73965,0.1274824,59.03646,72.76213,0,202.3439
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,173.2654,68.7,0,-1,0,68.7,173.0658,0,104.5654,121.8919,118.8962,72.31579,68.7,0,0,195.9493,142.4039,46.58044,0,46.58044,278.2971,66.26109,0.1274142,190.5919,95.11699,0,261.3001
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,41.00287,41.00287,0,-1,0,41.00287,300.2407,0,0,0,123.1073,43.16092,41.00287,0,0,149.3689,184.3263,79.94638,0,79.94638,354.1409,84.31909,0.1272973,45.10316,98.48584,0,307.4336
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,39.13304,39.13304,0,-1,0,39.13304,283.9782,0.5141602,0,0,111.1293,41.19268,39.13304,0,0,69.42246,256.278,69.42246,0,69.42246,420.0009,100,0.1271959,43.04634,88.90344,0,367.4073
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,25.6188,25.6188,0,0,0,25.6188,338.3942,59.7254,0,0,86.69256,26.96716,25.6188,0,0,0,318.7582,0,0,0,420.0009,100,0.1271959,28.18069,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,16.08511,16.08511,0,0,0,16.08511,292.2858,30.0828,0,0,47.0145,16.9317,16.08511,0,0,0,318.7582,0,0,0,420.0009,100,0.1271959,17.69362,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271959,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,72.36201,72.36201,70.08234,0,19.99883,72.36201,3.316173,5.77316E-15,0,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.1271959,79.59821,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271959,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271959,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,135.3805,68.7,0,-1,0,68.7,0,0,66.68052,80.21857,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1271959,148.9186,0,0,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,79.25321,68.7,0,-1,0,68.7,0,0,10.55321,18.47853,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1271959,87.17854,0,0,246.4424
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,17.19571,17.19571,0,-1,0,17.19571,0,0,3.552714E-15,0,0,18.10074,17.19571,0,0,160.7018,174.1266,0,18.10074,-18.10074,248.4659,59.15843,0.1271959,18.91528,0,0,174.1266
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,27.20137,27.20137,0,-1,0,27.20137,0,0,3.552714E-15,0,0,28.63302,27.20137,0,0,180.8137,156.0259,0,28.63302,-28.63302,218.2841,51.97229,0.1271959,29.9215,0,0,156.0259
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,59.91202,59.91202,0,-1,0,59.91202,0,0,0,0,0,63.06528,59.91202,0,0,212.6282,127.3929,0,63.06528,-63.06528,151.8074,36.14455,0.1271959,65.90322,0,0,127.3929
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7007,64.3276,0,0,0,151.8074,36.14455,0.1271959,0,0,0,64.3276
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7007,64.3276,0,0,0,151.8074,36.14455,0.1271959,0,0,0,64.3276
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,116.2713,61.11122,0,-1,0,61.11122,0,0,55.16012,66.78725,0,64.3276,61.11122,0,0,282.7007,64.3276,0,64.3276,-64.3276,84.00017,20,0.1271959,127.8985,0,0,64.3276
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,56.31189,56.31189,81,0,22.761,56.31189,0,0,0,0,0,0,0,24.68812,23.45371,354.1758,0,23.45371,0,23.45371,106.2503,25.29764,0.1272413,61.94307,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,31.60015,31.60015,81,0,22.761,31.60015,3.637803,0,0,0,1.149551,0,0,49.39985,46.92986,330.7221,21.10834,48.07941,0,48.07941,151.8624,36.15765,0.1273338,34.76016,0.9196408,81,22.25789
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,282.6427,64.37981,87.08566,0,87.08566,234.4792,55.82826,0.1273745,0,14.70853,81,82.76547
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,98.30183,98.30183,81,0,22.761,98.30183,44.22482,0,0,0,43.47381,18.21244,17.30182,0,0,195.557,142.7569,25.26136,0,25.26136,258.4442,61.53421,0.1274149,108.132,34.77905,81,186.2307
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,45.12332,45.12332,0,-1,0,45.12332,158.8132,0,0,0,71.66177,47.49823,45.12332,0,0,170.2957,165.4921,24.16354,0,24.16354,281.3677,66.99219,0.1273796,49.63565,57.32942,0,237.1539
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,89.82006,68.7,0,-1,0,68.7,115.9195,0,21.12006,30.10207,79.63667,72.31579,68.7,0,0,146.1321,187.2393,7.320884,0,7.320884,288.3129,68.6458,0.127369,98.80206,63.70934,0,266.876
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,41.29044,41.29044,0,-1,0,41.29044,188.402,0,0,0,77.79201,43.46362,41.29044,0,0,138.8112,193.8281,34.32839,0,34.32839,320.8797,76.39978,0.1273189,45.41948,62.2336,0,271.6201
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,104.9963,68.7,0,-1,0,68.7,123.6385,0,36.29626,46.79588,84.93963,72.31579,68.7,0,0,104.4828,224.7237,12.62384,0,12.62384,332.8557,79.25121,0.1273006,115.4959,67.95171,0,309.6633
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,0,0,0,84.29503,0,0,0,0,91.859,236.0851,84.29503,0,84.29503,412.825,98.29147,0.127178,0,67.43602,0,320.3802
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,60.36203,60.36203,0,-1,0,60.36203,142.6123,14.98072,0,0,86.08368,63.53897,60.36203,0,0,7.563978,311.9507,7.563978,0,7.563978,420.0009,100,0.127167,66.39823,68.86694,0,398.0343
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,27.30782,27.30782,0,0,0,27.30782,303.1443,54.03701,0,0,82.78208,28.74507,27.30782,0,0,0,318.7582,0,0,0,420.0009,100,0.127167,30.0386,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,84.44704,84.44704,29.80416,0,9.808453,84.44704,68.1123,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.127167,92.89175,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,84.87873,84.87873,62.70922,0,18.13343,84.87873,27.49373,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.127167,93.36661,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,22.23621,22.23621,0,0,0,22.23621,10.90396,0,0,0,2.424626,23.40653,22.23621,0,0,0,318.7582,0,20.9819,-20.9819,397.884,94.73409,0.127167,24.45983,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,95.46564,68.7,0,-1,0,68.7,0,0,26.76564,36.31221,0,72.31579,68.7,0,0,23.31323,297.7763,0,72.31579,-72.31579,321.6564,76.58471,0.127167,105.0122,0,0,297.7763
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,25.47077,25.47077,0,-1,0,25.47077,0,0,3.552714E-15,0,0,26.81134,25.47077,0,0,103.6641,225.4605,0,26.81134,-26.81134,293.3948,69.85577,0.127167,28.01785,0,0,225.4605
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.4545,198.6492,0,0,0,293.3948,69.85577,0.127167,0,0,0,198.6492
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,6.267512,6.267512,0,-1,0,6.267512,0,0,8.881784E-16,0,0,6.597381,6.267512,0,0,133.4545,198.6492,0,6.597381,-6.597381,286.4406,68.2,0.127167,6.894263,0,0,198.6492
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.157229,1.157229,0,-1,0,1.157229,0,0,2.220446E-16,0,0,1.218135,1.157229,0,0,140.7849,192.0518,0,1.218135,-1.218135,285.1565,67.89427,0.127167,1.272951,0,0,192.0518
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,85.08601,68.7,0,-1,0,68.7,0,0,16.38601,24.89461,0,72.31579,68.7,0,0,142.1384,190.8337,0,72.31579,-72.31579,208.929,49.7449,0.127167,93.5946,0,0,190.8337
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.13388,39.13388,0,-1,0,39.13388,0,0,0,0,0,41.19356,39.13388,0,0,222.4893,118.5179,0,41.19356,-41.19356,165.5072,39.40639,0.127167,43.04727,0,0,118.5179
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,18.19382,18.19382,0,-1,0,18.19382,0,0,3.552714E-15,0,0,19.15138,18.19382,0,0,268.2599,77.32433,0,19.15138,-19.15138,145.3198,34.59989,0.127167,20.0132,0,0,77.32433
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,40.01912,40.01912,0,-1,0,40.01912,0,0,0,0,0,42.12539,40.01912,0,0,289.5392,58.17294,0,42.12539,-42.12539,100.9158,24.02752,0.127167,44.02103,0,0,58.17294
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,37.52107,15.24517,0,-1,0,15.24517,0,0,22.2759,26.028,0,16.04755,15.24517,0,0,336.3452,16.04755,0,16.04755,-16.04755,84.00017,20,0.127167,41.27318,0,0,16.04755
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,77.003,77.003,81,0,22.761,77.003,0,0,0,3.703302,0,0,0,3.996998,3.797148,354.1758,0,3.797148,0,3.797148,87.60246,20.85769,0.1271743,84.7033,0,81,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,90.26812,85.69763,81,0,22.761,85.69763,1.782358,0,4.570487,14.75815,1.527439,4.944872,4.697628,0,0,350.3787,3.417434,0,3.417434,-3.417434,84.00017,20,0.1271743,99.29493,1.221951,81,4.944872
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,354.1758,0,87.49696,0,87.49696,167.0071,39.76351,0.1272143,0,15.03757,81,18.79696
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,38.31942,38.31942,81,0,22.761,38.31942,129.7067,0,0,0,49.70287,0,0,42.68058,40.54655,266.6788,78.74727,90.24941,0,90.24941,252.6252,60.14874,0.1272781,42.15137,39.76229,81,128.4501
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,182.5766,68.7,0,-1,0,68.7,122.2882,0,113.8766,132.1343,84.01198,72.31579,68.7,0,0,176.4294,159.9717,11.69619,0,11.69619,263.7212,62.79063,0.1272612,200.8343,67.20959,0,243.9837
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,96.37826,68.7,0,-1,0,68.7,143.6393,0,27.67826,37.31609,98.68022,72.31579,68.7,0,0,164.7332,170.4983,26.36443,0,26.36443,288.7327,68.74574,0.1272229,106.0161,78.94418,0,269.1785
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,123.9331,68.7,0,-1,0,68.7,169.3667,0,55.23313,67.62644,116.3549,72.31579,68.7,0,0,138.3688,194.2263,44.03917,0,44.03917,330.5119,78.69315,0.1271591,136.3264,93.08396,0,310.5812
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,7.805669,0,0,102.1353,0,0,0,0,94.32964,233.8615,94.32964,0,94.32964,420.0009,100,0.1270227,0,81.70825,0,335.9969
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,57.4914,57.4914,0,-1,0,57.4914,139.3794,19.61389,0,0,80.13115,60.51727,57.4914,0,0,0,318.7582,0,0,0,420.0009,100,0.1270227,63.24054,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,59.43168,59.43168,0,-1,0,59.43168,135.0562,17.70649,0,0,80.26616,62.55967,59.43168,0,0,0,318.7582,0,0,0,420.0009,100,0.1270227,65.37485,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,20.82586,20.82586,0,0,0,20.82586,224.7865,24.89176,0,0,46.81372,21.92196,20.82586,0,0,0,318.7582,0,0,0,420.0009,100,0.1270227,22.90845,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,41.61447,41.61447,0,0,0,41.61447,98.34722,0,0,0,40.92668,43.80471,41.61447,0,0,0,318.7582,0,2.87803,-2.87803,416.9671,99.27769,0.1270227,45.77592,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.0164045,0.0164045,0,0,0,0.0164045,100727.8,13.30882,0,0,16.5239,0.0172679,0.0164045,0,0,3.197811,315.8802,3.197811,0,3.197811,420.0009,100,0.127018,0.01804495,13.21912,0,332.4041
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,57.1996,57.1996,0,0,0,57.1996,3.955144,0,7.105427E-15,0,2.262327,60.21011,57.1996,0,0,0,318.7582,0,57.94778,-57.94778,358.9185,85.45662,0.127018,62.91956,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,68.72852,68.7,0,-1,0,68.7,0,0,0.02852194,6.901374,0,72.31579,68.7,0,0,64.38642,260.8105,0,72.31579,-72.31579,282.691,67.30724,0.127018,75.60137,0,0,260.8105
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,55.45052,55.45052,0,-1,0,55.45052,0,0,7.105427E-15,0,0,58.36897,55.45052,0,0,144.7373,188.4947,0,58.36897,-58.36897,221.1647,52.65815,0.127018,60.99557,0,0,188.4947
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,16.22855,16.22855,0,-1,0,16.22855,0,0,3.552714E-15,0,0,17.08268,16.22855,0,0,209.5917,130.1257,0,17.08268,-17.08268,203.158,48.37085,0.127018,17.8514,0,0,130.1257
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5725,113.043,0,0,0,203.158,48.37085,0.127018,0,0,0,113.043
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,33.63198,33.63198,0,-1,0,33.63198,0,0,7.105427E-15,0,0,35.40209,33.63198,0,0,228.5725,113.043,0,35.40209,-35.40209,165.8409,39.48584,0.127018,36.99519,0,0,113.043
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,3.063729,3.063729,0,-1,0,3.063729,0,0,4.440892E-16,0,0,3.224978,3.063729,0,0,267.9081,77.64091,0,3.224978,-3.224978,162.4415,38.67646,0.127018,3.370102,0,0,77.64091
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,112.1106,68.7,0,-1,0,68.7,0,0,43.41065,54.62172,0,72.31579,68.7,0,0,271.4914,74.41593,0,72.31579,-72.31579,86.21391,20.52708,0.127018,123.3217,0,0,74.41593
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,63.98798,1.995136,0,-1,0,1.995136,0,0,61.99285,68.39165,0,2.100143,1.995136,0,0,351.8423,2.100143,0,2.100143,-2.100143,84.00017,20,0.127018,70.38678,0,0,2.100143
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,51.18097,0,0,-1,0,0,0,0,51.18097,56.29906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127018,56.29906,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,28.43946,0,0,-1,0,0,0,0,28.43946,31.2834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127018,31.2834,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.960393,7.960393,80.27618,0,22.57788,7.960393,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1271107,8.756433,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,18.51407,18.51407,81,0,22.761,18.51407,7.727218,0,0,0,1.430623,0,0,62.48593,59.36163,285.4758,61.83,60.79225,0,60.79225,206.8473,49.24926,0.1272169,20.36548,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,136.1607,136.1607,81,0,22.761,136.1607,16.2568,0,0,0.07677753,22.13537,58.0639,55.16071,0,0,224.6835,116.543,0,35.92853,-35.92853,168.9753,40.23214,0.1272169,149.7768,17.7083,81,138.6784
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,95.81414,95.81414,81,0,22.761,95.81414,45.47911,0,0,0,43.57542,15.59383,14.81414,0,0,264.6042,80.61449,27.98159,0,27.98159,195.521,46.55252,0.1272613,105.3956,34.86034,81,124.1899
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,236.6226,105.7979,78.40181,0,78.40181,269.8995,64.26165,0.1271481,0,62.72145,0,184.1997
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,53.9666,53.9666,0,-1,0,53.9666,159.7033,0,0,0,86.18644,56.80695,53.9666,0,0,158.2207,176.3596,29.3795,0,29.3795,297.7713,70.89779,0.1271057,59.36326,68.94915,0,262.546
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,128.2709,68.7,0,-1,0,68.7,166.6088,0,59.57094,72.39803,114.4602,72.31579,68.7,0,0,128.8412,202.8011,42.14443,0,42.14443,337.753,80.41722,0.127045,141.098,91.56818,0,317.2613
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,12.66442,12.66442,0,-1,0,12.66442,991.5374,25.54467,0,0,125.5725,13.33097,12.66442,0,0,86.69682,240.7311,86.69682,0,86.69682,420.0009,100,0.1269203,13.93086,100.458,0,366.3036
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,28.63887,28.63887,0,-1,0,28.63887,392.8721,82.36797,0,0,112.5142,30.14618,28.63887,0,0,0,318.7582,0,0,0,420.0009,100,0.1269203,31.50276,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,114.7012,68.7,0,-1,0,68.7,148.021,29.37467,46.00125,57.47137,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1269203,126.1714,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,99.70023,99.70023,47.9432,0,14.39763,99.70023,54.64489,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.1269203,109.6702,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,63.33604,63.33604,20.25,0,7.39125,63.33604,72.21377,0.3836113,0,0,45.73734,45.35373,43.08604,0,0,0,318.7582,0,0,0,420.0009,100,0.1269203,69.66965,36.58987,81,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,100.4327,100.4327,79.58425,0,22.40282,100.4327,21.85121,0,0,0,21.94577,21.94577,20.84848,0,0,0,318.7582,0,0,0,420.0009,100,0.1269203,110.476,17.55661,81,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,12.57559,12.57559,0,0,0,12.57559,16.48616,0,0,0,2.073233,13.23747,12.57559,0,0,0,318.7582,0,11.16424,-11.16424,408.2327,97.19807,0.1269203,13.83315,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1892629,0.1892629,0,-1,0,0.1892629,0,0,2.775558E-17,0,0,0.1992241,0.1892629,0,0,12.40471,307.594,0,0.1992241,-0.1992241,408.0227,97.14807,0.1269203,0.2081892,0,0,307.594
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,95.61683,68.7,0,-1,0,68.7,0,0,26.91682,36.47851,0,72.31579,68.7,0,0,12.62607,307.3948,0,72.31579,-72.31579,331.7952,78.99869,0.1269203,105.1785,0,0,307.3948
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,49.43602,49.43602,0,-1,0,49.43602,0,0,0,0,0,52.03791,49.43602,0,0,92.97694,235.079,0,52.03791,-52.03791,276.9424,65.93853,0.1269203,54.37962,0,0,235.079
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,40.99675,40.99675,0,-1,0,40.99675,0,0,0,0,0,43.15447,40.99675,0,0,150.7968,183.0411,0,43.15447,-43.15447,231.4536,55.10789,0.1269203,45.09642,0,0,183.0411
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,79.78608,68.7,0,-1,0,68.7,0,0,11.08608,19.06469,0,72.31579,68.7,0,0,198.7463,139.8866,0,72.31579,-72.31579,155.226,36.95851,0.1269203,87.76469,0,0,139.8866
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,46.90778,46.90778,0,-1,0,46.90778,0,0,7.105427E-15,0,0,49.37661,46.90778,0,0,279.0971,67.57081,0,49.37661,-49.37661,103.1785,24.56627,0.1269203,51.59856,0,0,67.57081
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,77.25426,17.28449,0,-1,0,17.28449,0,0,59.96977,67.6952,0,18.1942,17.28449,0,0,333.96,18.1942,0,18.1942,-18.1942,84.00017,20,0.1269203,84.97968,0,0,18.1942
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,80.63339,0,0,-1,0,0,0,0,80.63339,88.69673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269203,88.69673,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,79.90441,0,0,-1,0,0,0,0,79.90441,87.89485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269203,87.89485,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,47.78045,0,0,-1,0,0,0,0,47.78045,52.55849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269203,52.55849,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,30.46536,30.46536,81,0,22.761,30.46536,0,0,0,0,0,0,0,50.53463,48.0079,354.1758,0,48.0079,0,48.0079,129.5445,30.84386,0.1270121,33.5119,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,76.84655,76.84655,81,0,22.761,76.84655,1.822456,0,0,0,1.400495,0,0,4.153449,3.945776,306.1679,43.20712,5.346271,0,5.346271,134.6164,32.05146,0.1270218,84.5312,1.120396,81,44.60761
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,13.42304,13.42304,81,0,22.761,13.42304,164.3969,0,0,0,22.06706,0,0,67.57697,64.19811,300.8216,48.01876,86.26517,0,86.26517,216.4547,51.53673,0.1270911,14.76534,17.65365,81,70.08582
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,99.93935,99.93935,81,0,22.761,99.93935,38.58746,0,0,0,38.56406,19.93615,18.93935,0,0,214.5565,125.6574,18.6279,0,18.6279,234.1267,55.74434,0.1271205,109.9333,30.85125,81,164.2215
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,120.2379,68.7,0,-1,0,68.7,91.36629,0,51.53792,63.56171,62.76864,72.31579,68.7,0,0,195.9286,142.4225,0,9.547151,-9.547151,224.0631,53.34826,0.1271205,132.2617,50.21491,0,205.1912
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,111.7977,68.7,0,-1,0,68.7,118.0993,0,43.09774,54.27752,81.13425,72.31579,68.7,0,0,206.5365,132.8754,8.818465,0,8.818465,232.429,55.34014,0.1271079,122.9775,64.9074,0,214.0096
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,223.1172,68.7,0,-1,0,68.7,155.3911,0,154.4172,176.7289,106.7537,72.31579,68.7,0,0,197.718,140.812,34.43792,0,34.43792,265.0997,63.11885,0.1270584,245.4289,85.40296,0,247.5657
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,116.5163,68.7,0,-1,0,68.7,149.6745,0,47.81633,59.46796,102.8264,72.31579,68.7,0,0,163.2801,171.8061,30.51057,0,30.51057,294.0446,70.01048,0.1270146,128.168,82.26109,0,274.6325
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,58.39128,58.39128,0,-1,0,58.39128,129.457,0,0,0,75.59161,61.46451,58.39128,0,0,132.7695,199.2656,14.12709,0,14.12709,307.4467,73.20145,0.1269943,64.23042,60.47328,0,274.8572
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,64.18944,64.18944,0,-1,0,64.18944,133.9002,0,0,1.908383,85.94978,67.56783,64.18944,0,0,118.6425,211.98,18.38196,0,18.38196,324.8854,77.35351,0.126968,70.60838,68.75983,0,297.9298
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,18.71798,18.71798,0,0,0,18.71798,455.5764,0,0,0,85.27471,19.70314,18.71798,0,0,100.2605,228.5238,65.57157,0,65.57157,387.092,92.16459,0.126874,20.58978,68.21976,0,313.7985
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,13.30428,13.30428,0,0,0,13.30428,417.6621,6.873514,0,0,55.56695,14.00451,13.30428,0,0,34.68893,287.5382,34.68893,0,34.68893,420.0009,100,0.1268244,14.63471,44.45356,0,343.1051
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,112.1992,112.1992,81,0,22.761,112.1992,19.47121,0,1.421085E-14,0,21.84654,32.84124,31.19918,0,0,0,318.7582,0,10.9947,-10.9947,408.4114,97.24062,0.1268244,123.4191,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,104.3156,104.3156,81,0,22.761,104.3156,1.988506,3.552714E-15,0,0,2.074321,24.54272,23.31558,0,0,12.21633,307.7635,0,22.4684,-22.4684,384.7276,91.60164,0.1268244,114.7471,1.659457,81,309.8379
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,144.7696,68.7,0,-1,0,68.7,0,0,76.06961,90.54658,0,72.31579,68.7,0,0,37.18122,285.2951,0,72.31579,-72.31579,308.5001,73.45226,0.1268244,159.2466,0,0,285.2951
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,113.1489,68.7,0,-1,0,68.7,0,0,44.44888,55.76376,0,72.31579,68.7,0,0,117.5321,212.9793,0,72.31579,-72.31579,232.2726,55.30288,0.1268244,124.4638,0,0,212.9793
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,175.5794,68.7,0,-1,0,68.7,0,0,106.8794,124.4373,0,72.31579,68.7,0,0,197.883,140.6636,0,72.31579,-72.31579,156.045,37.15351,0.1268244,193.1373,0,0,140.6636
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,78.22935,64.93037,0,-1,0,64.93037,0,0,13.29897,21.12191,0,68.34776,64.93037,0,0,278.2339,68.34776,0,68.34776,-68.34776,84.00017,20,0.1268244,86.05228,0,0,68.34776
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,117.7771,0,0,-1,0,0,0,0,117.7771,129.5548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268244,129.5548,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268244,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,69.01859,0,0,-1,0,0,0,0,69.01859,75.92045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268244,75.92045,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,62.14478,0,0,-1,0,0,0,0,62.14478,68.35926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268244,68.35926,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,21.24172,0,0,-1,0,0,0,0,21.24172,23.36589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268244,23.36589,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,129.0582,0,0,-1,0,0,0,0,129.0582,141.964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268244,141.964,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,64.2389,64.2389,81,0,22.761,64.2389,0,0,0,0,0,0,0,16.7611,15.92305,354.1758,0,15.92305,0,15.92305,99.10609,23.59664,0.1268548,70.66279,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,338.2527,14.33074,69.56233,0,69.56233,165.0987,39.30914,0.1269203,0,0.6898648,81,15.19307
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,166.1407,149.7,81,0,22.761,149.7,16.72224,0,16.44066,33.05473,25.0332,72.31579,68.7,0,0,268.6904,76.93684,0,47.28259,-47.28259,115.2585,27.44244,0.1269203,182.7547,20.02656,81,101.97
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,4.315498,4.315498,76.63129,0,21.65572,4.315498,1208.972,0,0,0,52.17318,0,0,72.31579,68.7,321.2267,29.65425,120.8732,0,120.8732,229.9289,54.74486,0.126926,4.747048,41.73854,81,81.82743
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,151.0672,68.7,0,-1,0,68.7,115.7133,0,82.36716,97.47388,79.49506,72.31579,68.7,0,0,200.3535,138.4401,7.179277,0,7.179277,236.7397,56.36649,0.1269157,166.1739,63.59605,0,217.9352
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,0,0,0,98.17541,0,0,0,0,193.1742,144.9015,98.17541,0,98.17541,329.8771,78.54201,0.1267757,0,78.54033,0,243.0769
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,44.07979,44.07979,0,-1,0,44.07979,270.0916,0,0,0,119.0558,46.39978,44.07979,0,0,94.99877,233.2593,72.65601,0,72.65601,398.8046,94.95329,0.1266722,48.48777,95.24464,0,352.3151
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,82.54836,0,0,104.8911,0,0,0,0,22.34276,298.6497,22.34276,0,22.34276,420.0009,100,0.1266404,0,83.9129,0,403.5409
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,127.9684,68.7,0,-1,0,68.7,145.4409,27.60208,59.26839,72.06524,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1266404,140.7652,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,25.62837,25.62837,0,-1,0,25.62837,271.8886,42.70339,0,0,69.68063,26.97723,25.62837,0,0,0,318.7582,0,0,0,420.0009,100,0.1266404,28.19121,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,55.60297,55.60297,0,0,0,55.60297,101.3902,0,7.105427E-15,0,56.37596,58.52944,55.60297,0,0,0,318.7582,0,2.153482,-2.153482,417.7309,99.45953,0.1266404,61.16327,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,52.06074,52.06074,0,0,0,52.06074,77.99254,0,0,0,40.6035,54.80078,52.06074,0,0,2.392758,316.6047,0,14.19728,-14.19728,402.7656,95.89639,0.1266404,57.26682,32.4828,0,357.2083
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,2.791812,0,0,20.95933,0,0,0,0,18.16752,302.4075,18.16752,0,18.16752,420.0009,100,0.1266146,0,16.76747,0,323.3668
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266146,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,94.22263,68.7,0,-1,0,68.7,0,0,25.52262,34.94489,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1266146,103.6449,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,134.6922,68.7,0,-1,0,68.7,0,0,65.99221,79.46143,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1266146,148.1614,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,171.6337,68.7,0,-1,0,68.7,0,0,102.9337,120.0971,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1266146,188.7971,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,80.73122,68.7,0,-1,0,68.7,0,0,12.03123,20.10435,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1266146,88.80435,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,39.98489,28.02032,0,-1,0,28.02032,0,0,11.96457,15.96306,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1266146,43.98338,0,0,29.49507
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,6.11615,0,0,-1,0,0,0,0,6.11615,6.727766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266146,6.727766,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,62.10077,0,0,-1,0,0,0,0,62.10077,68.31084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266146,68.31084,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,90.15673,0,0,-1,0,0,0,0,90.15673,99.1724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266146,99.1724,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,26.5171,0,0,-1,0,0,0,0,26.5171,29.16881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266146,29.16881,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,110.1785,0,0,-1,0,0,0,0,110.1785,121.1963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266146,121.1963,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,71.45074,71.45074,81,0,22.761,71.45074,0,0,0,0,0,0,0,9.549257,9.071795,354.1758,0,9.071795,0,9.071795,92.60643,22.0491,0.1266319,78.59582,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,144.791,90.02721,81,0,22.761,90.02721,1.485892,0,54.76378,70.25954,1.337707,9.502322,9.027205,0,0,345.104,8.164616,0,8.164616,-8.164616,84.00017,20,0.1266319,159.2701,1.070165,81,9.502322
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,159.5671,99.39468,81,0,22.761,99.39468,19.48075,0,60.17237,90.84483,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1266319,175.5238,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,135.494,130.2608,81,0,22.761,130.2608,39.80745,0,5.233144,58.19122,51.85352,51.85352,49.26085,0,0,354.1758,0,0,0,0,84.00017,20,0.1266319,149.0434,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,69.04682,68.7,0,-1,0,68.7,113.8936,0,0.3468179,61.08496,78.24491,72.31579,68.7,0,0,354.1758,0,5.929123,0,5.929123,89.62503,21.33925,0.1266234,75.9515,62.59593,0,78.24491
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,140.0798,68.7,0,-1,0,68.7,145.0367,0,71.3798,130.0867,99.64019,72.31579,68.7,0,0,348.2467,5.336211,27.3244,0,27.3244,115.5472,27.51119,0.1265846,154.0878,79.71215,0,104.9764
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,97.65074,68.7,0,-1,0,68.7,174.6044,0,28.95074,56.19294,119.9532,72.31579,68.7,0,0,320.9223,29.92817,47.63742,0,47.63742,160.7401,38.27137,0.126517,107.4158,95.96257,0,149.8814
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,60.29759,60.29759,0,-1,0,60.29759,209.5118,0,0,0,126.3306,63.47115,60.29759,0,0,273.2849,72.80186,62.85943,0,62.85943,220.3738,52.46984,0.1264279,66.32735,101.0645,0,199.1324
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,131.2905,68.7,0,-1,0,68.7,156.4436,0,62.59047,75.71951,107.4768,72.31579,68.7,0,0,210.4254,129.3754,35.16099,0,35.16099,253.7304,60.41188,0.1263781,144.4195,85.98142,0,236.8521
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,84.6553,68.7,0,-1,0,68.7,110.6453,0,15.95529,24.42082,76.01334,72.31579,68.7,0,0,175.2644,161.0202,3.697547,0,3.697547,257.2382,61.24707,0.1263728,93.12083,60.81067,0,237.0336
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,18.38728,18.38728,0,0,0,18.38728,265.886,0,0,0,48.88922,19.35503,18.38728,0,0,171.5669,164.348,29.53418,0,29.53418,285.2568,67.91814,0.126331,20.22601,39.11137,0,213.2372
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,150.2506,149.7,81,0,22.761,149.7,24.31731,0,0.5505571,15.57561,36.40302,72.31579,68.7,0,0,142.0327,190.9288,0,35.91277,-35.91277,247.4014,58.90498,0.126331,165.2756,29.12242,81,227.3318
