Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,139.0937,139.0937,81,0,22.761,139.0937,12.23859,0,0,3.303081,17.02311,61.15128,58.09371,0,0,181.9358,155.016,0,44.12817,-44.12817,200.8862,47.82996,0.126331,153.0031,13.61849,81,172.0391
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,44.50803,44.50803,81,0,22.761,44.50803,4.069623,0,0,0,1.811309,0,0,36.49197,34.66738,230.9671,110.8879,36.47868,0,36.47868,235.493,56.06964,0.1263997,48.95883,1.449047,81,112.6992
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,100.2188,68.7,0,-1,0,68.7,0,0,31.51878,41.54065,0,72.31579,68.7,0,0,194.4884,143.7187,0,72.31579,-72.31579,159.2654,37.92026,0.1263997,110.2407,0,0,143.7187
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,13.09754,13.09754,0,-1,0,13.09754,0,0,1.776357E-15,0,0,13.78688,13.09754,0,0,274.8393,71.40289,0,13.78688,-13.78688,144.7328,34.46011,0.1263997,14.40729,0,0,71.40289
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.740953,3.740953,0,-1,0,3.740953,0,0,4.440892E-16,0,0,3.937846,3.740953,0,0,290.158,57.616,0,3.937846,-3.937846,140.5819,33.47182,0.1263997,4.115049,0,0,57.616
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,66.96667,50.99425,0,-1,0,50.99425,0,0,15.97242,22.66909,0,53.67815,50.99425,0,0,294.5334,53.67815,0,53.67815,-53.67815,84.00017,20,0.1263997,73.66333,0,0,53.67815
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,118.7178,0,0,-1,0,0,0,0,118.7178,130.5896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263997,130.5896,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,55.39327,0,0,-1,0,0,0,0,55.39327,60.93259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263997,60.93259,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263997,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,57.37418,0,0,-1,0,0,0,0,57.37418,63.1116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263997,63.1116,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,91.71601,0,0,-1,0,0,0,0,91.71601,100.8876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263997,100.8876,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,69.89671,0,0,-1,0,0,0,0,69.89671,76.88638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263997,76.88638,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263997,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,80.96751,80.96751,81,0,22.761,80.96751,0.7520539,0,0,7.948567,0.6089193,0,0,0.03248937,0.03086491,354.1758,0,0.6397842,0,0.6397842,84.60712,20.14451,0.1264007,89.06426,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,353.536,0.5758058,76.67877,0,76.67877,157.351,37.46445,0.126456,0,6.383018,81,8.554578
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,29.95159,29.95159,81,0,22.761,29.95159,24.09993,0,0,0,7.218311,0,0,51.04841,48.49599,276.8572,69.5867,55.7143,0,55.7143,210.2062,50.049,0.1265592,32.94675,5.774649,81,76.80501
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,74.47418,68.7,0,-1,0,68.7,35.5331,0,5.774184,13.2216,24.41124,72.31579,68.7,0,0,221.1429,119.7296,0,47.90455,-47.90455,159.7104,38.02621,0.1265592,81.9216,19.52899,0,144.1408
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,78.95326,68.7,0,-1,0,68.7,17.97441,0,10.25327,18.14859,12.34842,72.31579,68.7,0,0,274.3702,71.82502,0,59.96737,-59.96737,96.49923,22.97596,0.1265592,86.84859,9.878736,0,84.17344
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,166.9851,17.60479,0,-1,0,17.60479,37.90849,0,149.3803,171.1508,6.673711,18.53136,17.60479,0,0,341.0006,11.85765,0,11.85765,-11.85765,84.00017,20,0.1265592,183.6836,5.338969,0,18.53136
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,144.063,7.951509,0,-1,0,7.951509,105.2632,0,136.1115,156.879,8.370008,8.370008,7.951509,0,0,354.1758,0,0,0,0,84.00017,20,0.1265592,158.4693,6.696007,0,8.370008
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,86.23862,8.703915,0,-1,0,8.703915,105.2632,0,77.53471,93.1217,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1265592,94.86248,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,149.791,8.839803,0,-1,0,8.839803,105.2632,0,140.9512,163.0022,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1265592,164.7702,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,55.1588,55.1588,81,0,22.761,55.1588,28.14771,0,0,0,15.52594,0,0,25.8412,24.54914,354.1758,0,40.07508,0,40.07508,122.0187,29.05202,0.12663,60.67468,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,73.33775,73.33775,81,0,22.761,73.33775,6.576938,0,0,0,4.823378,0,0,7.662254,7.279142,314.1007,36.06757,12.10252,0,12.10252,133.5002,31.78569,0.1266513,80.67152,3.858702,81,40.89095
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,154.1035,128.1149,81,0,22.761,128.1149,2.056576,0,25.98865,43.40144,2.63478,49.59462,47.11488,0,0,301.9982,46.95984,0,46.95984,-46.95984,84.00017,20,0.1266513,169.5139,2.107824,81,49.59462
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,354.1758,0,69.96335,0,69.96335,150.3732,35.80308,0.1267158,0,1.01068,81,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,70.2811,59.81866,0,-1,0,59.81866,0,0,10.46243,17.49054,0,62.96701,59.81866,0,0,284.2125,62.96701,0,62.96701,-62.96701,84.00017,20,0.1267158,77.3092,0,0,62.96701
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,92.52698,0,0,-1,0,0,0,0,92.52698,101.7797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,101.7797,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,114.5137,0,0,-1,0,0,0,0,114.5137,125.965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,125.965,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,89.61511,0,0,-1,0,0,0,0,89.61511,98.57663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,98.57663,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,5.354487,0,0,-1,0,0,0,0,5.354487,5.889936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,5.889936,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,96.20337,0,0,-1,0,0,0,0,96.20337,105.8237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,105.8237,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.98565,0,0,-1,0,0,0,0,43.98565,48.38422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,48.38422,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,18.14399,0,0,-1,0,0,0,0,18.14399,19.95839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,19.95839,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,43.32744,0,0,-1,0,0,0,0,43.32744,47.66018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,47.66018,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,131.115,81,81,0,22.761,81,0,0,50.11502,63.22653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267158,144.2265,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1267807,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,49.71576,49.71576,81,0,22.761,49.71576,15.35522,0,0,0,7.633962,0,0,31.28424,29.72003,284.6101,62.60915,37.35399,0,37.35399,185.4331,44.15065,0.1268487,54.68734,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,247.2561,96.22774,88.79203,0,88.79203,269.6686,64.20669,0.1268862,0,16.07362,81,116.3198
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,36.69558,36.69558,0,-1,0,36.69558,75.6722,0,0,0,27.76834,38.62692,36.69558,0,0,158.4641,176.1406,0,10.85857,-10.85857,258.2227,61.48147,0.1268862,40.36513,22.21468,0,203.9089
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,39.34085,39.34085,0,-1,0,39.34085,90.26746,0,0,0,35.51198,41.41142,39.34085,0,0,170.5291,165.282,0,5.899437,-5.899437,252.0041,60.00086,0.1268862,43.27493,28.40958,0,200.794
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,46.93748,46.93748,0,-1,0,46.93748,18.60629,0,0,0,8.733322,49.40788,46.93748,0,0,177.0841,159.3826,0,40.67455,-40.67455,209.1294,49.79261,0.1268862,51.63123,6.986658,0,168.1159
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,47.70348,47.70348,0,-1,0,47.70348,26.02551,0,7.105427E-15,0,12.41508,50.2142,47.70348,0,0,222.278,118.708,0,37.79912,-37.79912,169.2856,40.30602,0.1268862,52.47383,9.932062,0,131.1231
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,201.9991,68.7,0,-1,0,68.7,33.24311,0,133.2991,153.499,22.83801,72.31579,68.7,0,0,264.277,80.90888,0,49.47778,-49.47778,117.1315,27.88839,0.1268862,222.199,18.27041,0,103.7469
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,47.86454,47.86454,0,-1,0,47.86454,43.99093,0,7.105427E-15,18.79079,21.05606,50.38372,47.86454,0,0,319.2523,31.43111,0,29.32767,-29.32767,86.21738,20.52791,0.1268862,52.65099,16.84484,0,52.48716
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,36.25836,36.25836,81,0,22.761,36.25836,41.74573,0,0,0,15.13632,0,0,44.74164,42.50455,351.8387,2.103437,57.64087,0,57.64087,140.9003,33.54763,0.1269898,39.8842,12.10905,81,17.23976
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,102.2899,102.2899,81,0,22.761,102.2899,14.5043,0,0,0,14.83644,22.41047,21.28995,0,0,294.1978,53.98022,0,7.574031,-7.574031,132.9166,31.64674,0.1269898,112.5189,11.86915,81,68.81667
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,26.74779,26.74779,81,0,22.761,26.74779,32.72723,0,0,0,8.753811,0,0,54.25221,51.5396,302.6134,46.40619,60.29341,0,60.29341,190.1159,45.26561,0.1270946,29.42257,7.003048,81,55.16
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,63.1445,63.1445,81,0,22.761,63.1445,1.532749,0,0,0,0.9678468,0,0,17.8555,16.96273,242.32,100.6703,17.93057,0,17.93057,207.1264,49.3157,0.127128,69.45895,0.7742774,81,101.6381
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,62.77163,62.77163,0,-1,0,62.77163,0,0,0,0.3487905,0,66.0754,62.77163,0,0,224.3894,116.8078,0,66.0754,-66.0754,137.4768,32.73251,0.127128,69.04879,0,0,116.8078
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,54.35281,48.19576,0,-1,0,48.19576,0,0,6.157053,11.59233,0,50.73238,48.19576,0,0,297.8065,50.73238,0,50.73238,-50.73238,84.00017,20,0.127128,59.78809,0,0,50.73238
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,160.6357,0,0,-1,0,0,0,0,160.6357,176.6993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,176.6993,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,24.35347,0,0,-1,0,0,0,0,24.35347,26.78882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,26.78882,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,58.28711,0,0,-1,0,0,0,0,58.28711,64.11581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,64.11581,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,64.66752,0,0,-1,0,0,0,0,64.66752,71.13427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,71.13427,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,53.14201,0,0,-1,0,0,0,0,53.14201,58.45621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,58.45621,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,120.2956,0,0,-1,0,0,0,0,120.2956,132.3251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,132.3251,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,11.80842,0,0,-1,0,0,0,0,11.80842,12.98927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,12.98927,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,116.8806,0,0,-1,0,0,0,0,116.8806,128.5686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,128.5686,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,138.8053,81,81,0,22.761,81,0,0,57.80531,71.68584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127128,152.6858,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,51.31647,51.31647,81,0,22.761,51.31647,3.655538,0,0,0,1.875893,0,0,29.68353,28.19935,354.1758,0,30.07524,0,30.07524,112.5321,26.79329,0.1271838,56.44812,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,43.42601,43.42601,81,0,22.761,43.42601,27.97398,0,0,0,12.14798,0,0,37.57399,35.69529,324.1006,27.06772,47.84328,0,47.84328,157.9202,37.59996,0.1272696,47.7686,9.718385,81,39.2157
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,30.77168,30.77168,81,0,22.761,30.77168,124.3055,0,0,0,38.2509,0,0,50.22832,47.7169,276.2573,70.12667,85.9678,0,85.9678,239.4764,57.01807,0.1273377,33.84885,30.60072,81,108.3776
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,47.1156,47.1156,0,-1,0,47.1156,115.3565,0,0,0,54.3509,49.59536,47.1156,0,0,190.2895,147.4977,4.755538,0,4.755538,243.9879,58.09224,0.127331,51.82716,43.48072,0,201.8486
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,185.5339,151.7777,65.49471,0,65.49471,306.1216,72.88596,0.1272385,0,52.39577,0,217.2724
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,65.5834,65.5834,0,-1,0,65.5834,117.7407,0,0,3.441737,77.21838,69.03516,65.5834,0,0,120.0392,210.7229,8.183228,0,8.183228,313.8849,74.73435,0.1272269,72.14174,61.77471,0,287.9413
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,0,0,0,95.75337,0,0,0,0,111.856,218.0878,95.75337,0,95.75337,404.7245,96.36279,0.127092,0,76.6027,0,313.8412
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,71.09347,0,0,87.19609,0,0,0,0,16.10262,304.2659,16.10262,0,16.10262,420.0009,100,0.1270693,0,69.75687,0,391.4619
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270693,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,77.45502,77.45502,38.91876,0,12.11445,77.45502,52.37167,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.1270693,85.20053,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,64.65448,64.65448,34.03137,0,10.87794,64.65448,49.85711,0,0,0,32.23486,32.23486,30.62311,0,0,0,318.7582,0,0,0,420.0009,100,0.1270693,71.11993,25.78789,81,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,128.4341,128.4341,81,0,22.761,128.4341,18.95018,0,0,0,24.33849,49.9306,47.43407,0,0,0,318.7582,0,25.59211,-25.59211,393.0244,93.57705,0.1270693,141.2775,19.47079,81,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,28.43568,293.1661,1.381552,0,1.381552,394.3351,93.88911,0.1270673,0,1.105242,0,294.5477
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,15.4487,15.4487,0,-1,0,15.4487,0,0,3.552714E-15,0,0,16.26179,15.4487,0,0,27.05413,294.4095,0,16.26179,-16.26179,377.1936,89.80782,0.1270673,16.99357,0,0,294.4095
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,83.36851,68.7,0,-1,0,68.7,0,0,14.6685,23.00535,0,72.31579,68.7,0,0,45.12278,278.1477,0,72.31579,-72.31579,300.9661,71.65845,0.1270673,91.70535,0,0,278.1477
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,152.3937,68.7,0,-1,0,68.7,0,0,83.69375,98.93312,0,72.31579,68.7,0,0,125.4737,205.8319,0,72.31579,-72.31579,224.7385,53.50907,0.1270673,167.6331,0,0,205.8319
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,69.19624,68.7,0,-1,0,68.7,0,0,0.4962404,7.415864,0,72.31579,68.7,0,0,205.8245,133.5161,0,72.31579,-72.31579,148.511,35.35969,0.1270673,76.11587,0,0,133.5161
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,75.85701,58.14034,0,-1,0,58.14034,0,0,17.71667,25.30238,0,61.20035,58.14034,0,0,286.1754,61.20035,0,61.20035,-61.20035,84.00017,20,0.1270673,83.44271,0,0,61.20035
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,75.26569,0,0,-1,0,0,0,0,75.26569,82.79226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270673,82.79226,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,80.44355,0,0,-1,0,0,0,0,80.44355,88.48791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270673,88.48791,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270673,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270673,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,23.7483,0,0,-1,0,0,0,0,23.7483,26.12313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270673,26.12313,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,91.3349,81,81,0,22.761,81,0,0,10.3349,19.46839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270673,100.4684,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,29.66934,29.66934,81,0,22.761,29.66934,3.042326,7.105427E-15,0,0,0.9026381,0,0,51.33066,48.76412,354.1758,0,49.66676,0,49.66676,131.1182,31.21856,0.1271599,32.63628,0.7221105,81,0.9026381
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,49.68668,49.68668,81,0,22.761,49.68668,39.00733,-3.552714E-15,0,0,19.38145,0,0,31.31332,29.74765,304.509,44.70008,49.1291,0,49.1291,177.7262,42.31567,0.1272454,54.65535,15.50516,81,64.08154
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,90.83537,90.83537,81,0,22.761,90.83537,35.62835,0,0,0,32.36314,10.35302,9.835371,0,0,255.3799,88.91628,22.01012,0,22.01012,198.6068,47.28724,0.1272795,99.91891,25.89052,81,121.2794
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,233.3698,108.7254,25.57681,0,25.57681,222.8711,53.06444,0.1272435,0,20.46145,0,134.3022
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,70.29001,68.7,0,-1,0,68.7,75.34509,0,1.590011,8.619012,51.76207,72.31579,68.7,0,0,207.793,131.7445,0,20.55372,-20.55372,201.2056,47.90599,0.1272435,77.31902,41.40966,0,183.5066
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,230.6305,111.1908,58.94262,0,58.94262,257.1234,61.21975,0.1271606,0,47.1541,0,170.1334
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,34.78086,34.78086,0,-1,0,34.78086,178.295,0,0,0,62.01255,36.61143,34.78086,0,0,171.6879,164.2392,25.40112,0,25.40112,281.2211,66.95726,0.1271249,38.25894,49.61004,0,226.2517
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,53.08313,53.08313,0,-1,0,53.08313,96.19649,0,0,0,51.06411,55.87698,53.08313,0,0,146.2867,187.1002,0,4.812872,-4.812872,276.1479,65.74936,0.1271249,58.39144,40.85128,0,238.1643
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,82.94521,68.7,0,-1,0,68.7,30.93043,0,14.24522,22.53974,21.2492,72.31579,68.7,0,0,151.6344,182.2873,0,51.06659,-51.06659,222.3189,52.93298,0.1271249,91.23974,16.99936,0,203.5365
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,35.27456,35.27456,0,0,0,35.27456,55.56209,0,0,0,19.59928,37.13112,35.27456,0,0,208.375,131.2207,0,17.53183,-17.53183,203.8388,48.53294,0.1271249,38.80202,15.67943,0,150.82
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,115.1059,115.1059,81,0,22.761,115.1059,21.10745,0,0,0,24.29594,35.901,34.10595,0,0,227.8548,113.6889,0,11.60506,-11.60506,191.606,45.62037,0.1271249,126.6165,19.43675,81,137.9848
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,115.2704,115.2704,81,0,22.761,115.2704,4.67977,0,1.421085E-14,0,5.39439,36.07413,34.27043,0,0,240.7493,102.0838,0,30.67974,-30.67974,159.2667,37.92056,0.1271249,126.7975,4.315512,81,107.4782
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,17.33735,17.33735,81,0,22.761,17.33735,0,0,0,0,0,0,0,63.66265,60.47952,274.838,71.40407,60.47952,0,60.47952,216.6426,51.58146,0.1272286,19.07109,0,81,71.40407
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,48.38182,48.38182,0,-1,0,48.38182,0,0,7.105427E-15,0,0,50.92823,48.38182,0,0,214.3584,125.8356,0,50.92823,-50.92823,162.9595,38.7998,0.1272286,53.22001,0,0,125.8356
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.21122,37.21122,0,-1,0,37.21122,0,0,0,0,0,39.16971,37.21122,0,0,270.9454,74.90739,0,39.16971,-39.16971,121.671,28.96923,0.1272286,40.93235,0,0,74.90739
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,66.43061,33.9508,0,-1,0,33.9508,0,0,32.47981,39.12287,0,35.73769,33.9508,0,0,314.4673,35.73769,0,35.73769,-35.73769,84.00017,20,0.1272286,73.07367,0,0,35.73769
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,65.43034,0,0,-1,0,0,0,0,65.43034,71.97337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272286,71.97337,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,81.76776,0,0,-1,0,0,0,0,81.76776,89.94453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272286,89.94453,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,63.08079,0,0,-1,0,0,0,0,63.08079,69.38887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272286,69.38887,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,21.67323,0,0,-1,0,0,0,0,21.67323,23.84055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272286,23.84055,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272286,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,64.87894,0,0,-1,0,0,0,0,64.87894,71.36684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272286,71.36684,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272286,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,59.23632,59.23632,81,0,22.761,59.23632,0,0,0,0,0,0,0,21.76368,20.6755,354.1758,0,20.6755,0,20.6755,103.6147,24.67011,0.1272671,65.15995,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,31.0556,31.0556,81,0,22.761,31.0556,8.397608,0,0,0,2.607928,0,0,49.9444,47.44718,333.5003,18.60795,50.05511,0,50.05511,151.1011,35.97638,0.1273594,34.16116,2.086342,81,21.21588
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,49.35183,49.35183,81,0,22.761,49.35183,56.3284,0,0,0,27.7991,0,0,31.64817,30.06577,283.4452,63.65755,57.86486,0,57.86486,205.9965,49.0467,0.127458,54.28701,22.23928,81,91.45664
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,225.5803,115.7359,129.6369,0,129.6369,328.9809,78.32862,0.1274373,0,48.74949,81,176.6728
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,72.40641,68.7,0,-1,0,68.7,108.8886,0,3.706408,10.94705,74.80648,72.31579,68.7,0,0,95.94347,232.4091,2.490695,0,2.490695,331.3438,78.89121,0.1274338,79.64705,59.84519,0,307.2156
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,112.4531,68.7,0,-1,0,68.7,145.2262,0,43.75307,54.99837,99.7704,72.31579,68.7,0,0,93.45278,234.6507,27.45461,0,27.45461,357.3895,85.09257,0.1273953,123.6984,79.81632,0,334.4211
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,104.6714,68.7,0,-1,0,68.7,170.3206,0,35.97142,46.43856,117.0102,72.31579,68.7,0,0,65.99816,259.3599,44.69444,0,44.69444,399.7903,95.18799,0.1273326,115.1386,93.60818,0,376.3701
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,60.9361,60.9361,0,-1,0,60.9361,193.0283,32.17693,0,0,117.6239,64.14326,60.9361,0,0,21.30372,299.5849,21.30372,0,21.30372,420.0009,100,0.1273028,67.02971,94.09913,0,417.2088
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273028,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,79.08166,68.7,0,-1,0,68.7,120.1818,10.24911,10.38165,18.28982,82.5649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1273028,86.98982,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,68.99393,68.99393,20.25,0,7.39125,68.99393,106.8562,22.41492,0,0,73.72433,51.30941,48.74394,0,0,0,318.7582,0,0,0,420.0009,100,0.1273028,75.89333,58.97946,81,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,25.13563,25.13563,0,0,0,25.13563,180.1998,18.83581,0,0,45.29437,26.45856,25.13563,0,0,0,318.7582,0,0,0,420.0009,100,0.1273028,27.6492,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,9.110415,9.110415,0,0,0,9.110415,163.8005,5.332991,0,0,14.9229,9.589911,9.110415,0,0,0,318.7582,0,0,0,420.0009,100,0.1273028,10.02146,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273028,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,53.33659,53.33659,0,-1,0,53.33659,0,0,7.105427E-15,0,0,56.14378,53.33659,0,0,0,318.7582,0,56.14378,-56.14378,360.8201,85.90938,0.1273028,58.67025,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,102.2413,68.7,0,-1,0,68.7,0,0,33.54135,43.76548,0,72.31579,68.7,0,0,62.38198,262.6144,0,72.31579,-72.31579,284.5926,67.76,0.1273028,112.4655,0,0,262.6144
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,136.5585,68.7,0,-1,0,68.7,0,0,67.85846,81.51431,0,72.31579,68.7,0,0,142.7328,190.2987,0,72.31579,-72.31579,208.365,49.61062,0.1273028,150.2143,0,0,190.2987
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0236642,0.0236642,0,-1,0,0.0236642,0,0,0,0,0,0.02490969,0.0236642,0,0,223.0837,117.9829,0,0.02490969,-0.02490969,208.3388,49.60437,0.1273028,0.02603062,0,0,117.9829
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1114,117.958,0,0,0,208.3388,49.60437,0.1273028,0,0,0,117.958
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,28.04409,28.04409,0,-1,0,28.04409,0,0,3.552714E-15,0,0,29.52009,28.04409,0,0,223.1114,117.958,0,29.52009,-29.52009,177.2219,42.1956,0.1273028,30.84849,0,0,117.958
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,57.20288,57.20288,0,-1,0,57.20288,0,0,7.105427E-15,0,0,60.21355,57.20288,0,0,255.9115,88.43787,0,60.21355,-60.21355,113.7512,27.08357,0.1273028,62.92316,0,0,88.43787
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.8155,28.22431,0,0,0,113.7512,27.08357,0.1273028,0,0,0,28.22431
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,42.93884,26.8131,0,-1,0,26.8131,0,0,16.12574,20.41962,0,28.22431,26.8131,0,0,322.8155,28.22431,0,28.22431,-28.22431,84.00017,20,0.1273028,47.23272,0,0,28.22431
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,125.3681,0,0,-1,0,0,0,0,125.3681,137.905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273028,137.905,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,41.12503,41.12503,81,0,22.761,41.12503,0,0,0,0,0,0,0,39.87497,37.88122,354.1758,0,37.88122,0,37.88122,119.9375,28.55648,0.127373,45.23753,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,92.89949,92.89949,81,0,22.761,92.89949,3.538211,0,0,0,3.28698,12.52578,11.89949,0,0,316.2946,34.0931,0,9.2388,-9.2388,110.1989,26.23778,0.127373,102.1894,2.629584,81,37.38008
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,14.08935,14.08935,81,0,22.761,14.08935,172.3691,0,0,0,24.28568,0,0,66.91065,63.56512,326.5599,24.8543,87.85081,0,87.85081,193.5415,46.08121,0.1274377,15.49828,19.42855,81,49.13998
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,68.95555,68.95555,81,0,22.761,68.95555,61.94918,0,0,0,42.7174,0,0,12.04445,11.44223,238.7091,103.92,54.15963,0,54.15963,244.9218,58.3146,0.1275243,75.8511,34.17392,81,146.6374
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,119.9829,68.7,0,-1,0,68.7,85.59966,0,51.28291,63.2812,58.80696,72.31579,68.7,0,0,184.5495,152.6637,0,13.50883,-13.50883,230.6823,54.92424,0.1275243,131.9812,47.04557,0,211.4707
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,62.35244,62.35244,0,-1,0,62.35244,118.9709,0,0,0,74.18124,65.63414,62.35244,0,0,199.5593,139.1549,8.547091,0,8.547091,238.7908,56.85483,0.1275123,68.58768,59.34499,0,213.3361
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,65.59892,65.59892,0,-1,0,65.59892,121.4821,0,0,3.458804,79.69095,69.05149,65.59892,0,0,191.0122,146.8472,10.63946,0,10.63946,248.8842,59.25803,0.1274974,72.15881,63.75276,0,226.5382
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,24.40954,24.40954,0,-1,0,24.40954,385.8913,0,0,0,94.19429,25.69425,24.40954,0,0,180.3727,156.4228,68.50004,0,68.50004,313.8691,74.73058,0.1274017,26.85049,75.35544,0,250.6171
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,33.51423,33.51423,0,-1,0,33.51423,267.8545,0,0,0,89.76936,35.27813,33.51423,0,0,111.8727,218.0728,54.49123,0,54.49123,365.564,87.03887,0.1273256,36.86565,71.81549,0,307.8422
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,89.69987,68.7,0,-1,0,68.7,133.9321,0,20.99988,29.96986,92.01132,72.31579,68.7,0,0,57.38147,267.1149,19.69553,0,19.69553,384.2488,91.48763,0.1272981,98.66986,73.60906,0,359.1262
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,142.7926,142.7926,81,0,22.761,142.7926,52.13675,0,0,7.371922,74.44745,65.0449,61.79266,0,0,37.68593,284.8409,9.402552,0,9.402552,393.1689,93.61145,0.1273063,157.0719,59.55796,81,359.2883
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,12.97124,0,0,41.25462,0,0,0,0,28.28338,293.3032,28.28338,0,28.28338,420.0009,100,0.1272668,0,33.00369,0,334.5578
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,83.52094,83.52094,63.38055,0,18.30328,83.52094,25.38334,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.1272668,91.87302,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,92.83662,92.83662,81,0,22.761,92.83662,0,0,0,0,0,12.45961,11.83663,0,0,0,318.7582,0,12.45961,-12.45961,406.8672,96.87296,0.1272668,102.1203,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,43.15414,43.15414,0,-1,0,43.15414,0,0,7.105427E-15,0,0,45.42541,43.15414,0,0,13.84401,306.2986,0,45.42541,-45.42541,358.9847,85.47237,0.1272668,47.46955,0,0,306.2986
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,58.35329,58.35329,0,-1,0,58.35329,0,0,7.105427E-15,0,0,61.42452,58.35329,0,0,64.31669,260.8732,0,61.42452,-61.42452,294.2375,70.05642,0.1272668,64.18862,0,0,260.8732
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.5661,199.4487,0,0,0,294.2375,70.05642,0.1272668,0,0,0,199.4487
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,26.99651,26.99651,0,-1,0,26.99651,0,0,3.552714E-15,0,0,28.41738,26.99651,0,0,132.5661,199.4487,0,28.41738,-28.41738,264.283,62.9244,0.1272668,29.69616,0,0,199.4487
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,53.38123,53.38123,0,-1,0,53.38123,0,0,7.105427E-15,0,0,56.19077,53.38123,0,0,164.141,171.0313,0,56.19077,-56.19077,205.0527,48.82198,0.1272668,58.71936,0,0,171.0313
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.5752,114.8405,0,0,0,205.0527,48.82198,0.1272668,0,0,0,114.8405
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,46.63375,46.63375,0,-1,0,46.63375,0,0,0,0,0,49.08816,46.63375,0,0,226.5752,114.8405,0,49.08816,-49.08816,153.3093,36.50213,0.1272668,51.29713,0,0,114.8405
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,18.77964,18.77964,0,-1,0,18.77964,0,0,3.552714E-15,0,0,19.76804,18.77964,0,0,281.1176,65.75238,0,19.76804,-19.76804,132.4719,31.54087,0.1272668,20.6576,0,0,65.75238
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,15.76851,15.76851,0,-1,0,15.76851,0,0,1.776357E-15,0,0,16.59843,15.76851,0,0,303.0821,45.98434,0,16.59843,-16.59843,114.9756,27.3751,0.1272668,17.34536,0,0,45.98434
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,48.85698,27.91662,0,-1,0,27.91662,0,0,20.94036,25.82606,0,29.38591,27.91662,0,0,321.5248,29.38591,0,29.38591,-29.38591,84.00017,20,0.1272668,53.74267,0,0,29.38591
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,40.88649,40.88649,81,0,22.761,40.88649,0,0,0,0,0,0,0,40.11351,38.10783,354.1758,0,38.10783,0,38.10783,120.1524,28.60766,0.1273372,44.97514,0,81,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,40.63975,40.63975,81,0,22.761,40.63975,5.760909,0,0,0,2.341219,0,0,40.36025,38.34224,316.068,34.29705,40.68345,0,40.68345,158.7481,37.7971,0.1274115,44.70373,1.872975,81,36.63827
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,90.33875,90.33875,81,0,22.761,90.33875,7.092711,7.105427E-15,0,0,6.407467,9.830265,9.338752,0,0,275.3845,70.91216,0,3.422798,-3.422798,155.1402,36.93807,0.1274115,99.37263,5.125974,81,77.31963
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,32.12866,32.12866,81,0,22.761,32.12866,55.2342,0,0,0,17.74601,0,0,48.87134,46.42778,279.1876,67.48936,64.17378,0,64.17378,216.0208,51.43342,0.1275088,35.34152,14.1968,81,85.23537
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,79.94767,68.7,0,-1,0,68.7,17.03946,0,11.24767,19.24244,11.70611,72.31579,68.7,0,0,215.0139,125.2458,0,60.60968,-60.60968,152.1326,36.22197,0.1275088,87.94244,9.364888,0,136.9519
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,144.1821,68.7,0,-1,0,68.7,38.34236,0,75.48212,92.19123,26.3412,72.31579,68.7,0,0,282.3579,64.63608,0,45.97459,-45.97459,103.6711,24.68355,0.1275088,158.6003,21.07296,0,90.97729
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,93.16622,47.78026,0,-1,0,47.78026,66.20624,0,45.38596,78.74405,31.63351,50.29501,47.78026,0,0,333.4408,18.6615,0,18.6615,-18.6615,84.00017,20,0.1275088,102.4828,25.30681,0,50.29501
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,31.48597,31.48597,0,-1,0,31.48597,274.7065,0,0,18.20071,86.494,33.14313,31.48597,0,0,354.1758,0,53.35088,0,53.35088,134.6133,32.05071,0.1274345,34.63457,69.19521,0,86.494
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,163.2007,68.7,0,-1,0,68.7,104.8363,0,94.50072,120.2215,72.02257,72.31579,68.7,0,0,300.8249,48.01579,0,0.2932221,-0.2932221,134.3042,31.97712,0.1274345,179.5208,57.61805,0,120.0384
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,89.69109,68.7,0,-1,0,68.7,63.59184,0,20.99109,45.02312,43.68759,72.31579,68.7,0,0,301.1507,47.72256,0,28.6282,-28.6282,104.1274,24.79219,0.1274345,98.6602,34.95007,0,91.41016
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,38.59298,38.59298,81,0,22.761,38.59298,69.03838,0,0,0,26.64397,0,0,42.40702,40.28666,332.9598,19.09437,66.93063,0,66.93063,167.6234,39.91025,0.1275278,42.45228,21.31518,81,45.73834
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,121.2057,121.2057,81,0,22.761,121.2057,25.44349,0,0,0,30.83897,42.32182,40.20573,0,0,266.0292,79.33194,0,11.48285,-11.48285,155.5194,37.02835,0.1275278,133.3263,24.67117,81,110.1709
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,91.23454,91.23454,81,0,22.761,91.23454,21.20455,0,0,0,19.34588,10.7732,10.23454,0,0,278.7879,67.84908,8.572673,0,8.572673,163.6521,38.96472,0.1275409,100.358,15.4767,81,87.19496
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,92.27841,92.27841,81,0,22.761,92.27841,0,0,0,0,0,11.87201,11.27841,0,0,270.2153,75.56449,0,11.87201,-11.87201,151.1379,35.98515,0.1275409,101.5063,0,81,75.56449
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,63.87944,60.50785,0,-1,0,60.50785,0,0,3.371583,9.759526,0,63.69248,60.50785,0,0,283.4064,63.69248,0,63.69248,-63.69248,84.00017,20,0.1275409,70.26738,0,0,63.69248
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.92398,0,0,-1,0,0,0,0,39.92398,43.91638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,43.91638,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,19.54467,0,0,-1,0,0,0,0,19.54467,21.49914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,21.49914,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,24.04143,0,0,-1,0,0,0,0,24.04143,26.44557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,26.44557,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,142.5627,0,0,-1,0,0,0,0,142.5627,156.819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,156.819,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,90.96665,0,0,-1,0,0,0,0,90.96665,100.0633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,100.0633,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,80.85785,0,0,-1,0,0,0,0,80.85785,88.94363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,88.94363,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,36.76445,0,0,-1,0,0,0,0,36.76445,40.44089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,40.44089,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,65.40535,0,0,-1,0,0,0,0,65.40535,71.94588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,71.94588,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,50.29506,0,0,-1,0,0,0,0,50.29506,55.32457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275409,55.32457,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,28.34229,28.34229,81,0,22.761,28.34229,0,0,0,0,0,0,0,52.6577,50.02482,354.1758,0,50.02482,0,50.02482,131.4579,31.29943,0.1276328,31.17653,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,56.91126,56.91126,81,0,22.761,56.91126,7.066158,0,0,0,4.02144,0,0,24.08874,22.8843,304.151,45.02234,26.90574,0,26.90574,156.9829,37.37681,0.127681,62.60239,3.217152,81,49.04378
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,131.0749,131.0749,81,0,22.761,131.0749,19.87966,7.105427E-15,0,0,26.05725,52.71042,50.0749,0,0,277.2452,69.2375,0,26.65317,-26.65317,128.888,30.68756,0.127681,144.1824,20.8458,81,95.29475
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,31.29131,31.29131,81,0,22.761,31.29131,182.1731,0,0,0,57.00435,0,0,49.70869,47.22326,306.8599,42.58433,104.2276,0,104.2276,227.767,54.23013,0.127722,34.42044,45.60349,81,99.58868
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,9.262773,9.262773,0,-1,0,9.262773,893.8587,0,0,0,82.7961,9.750287,9.262773,0,0,202.6323,136.3892,73.04581,0,73.04581,297.0643,70.72946,0.1276204,10.18905,66.23689,0,219.1853
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,68.59429,68.59429,0,-1,0,68.59429,129.3528,0,0,6.753719,88.72861,72.20451,68.59429,0,0,129.5865,202.1304,16.52409,0,16.52409,312.7405,74.46187,0.1275975,75.45372,70.98289,0,290.859
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,5.043188,5.043188,0,-1,0,5.043188,2162.165,0,0,0,109.0421,5.308619,5.043188,0,0,113.0624,217.0021,103.7334,0,103.7334,411.1506,97.89281,0.1274535,5.547507,87.23365,0,326.0442
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,10.06713,10.06713,0,-1,0,10.06713,1050.71,85.85049,0,0,105.7764,10.59698,10.06713,0,0,9.32892,310.3622,9.32892,0,9.32892,420.0009,100,0.1274406,11.07385,84.62111,0,416.1386
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,42.95816,42.95816,0,-1,0,42.95816,241.2337,58.41045,0,0,103.6296,45.21912,42.95816,0,0,0,318.7582,0,0,0,420.0009,100,0.1274406,47.25397,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,61.80128,61.80128,0,-1,0,61.80128,142.0702,22.74722,0,0,87.8012,65.05399,61.80128,0,0,0,318.7582,0,0,0,420.0009,100,0.1274406,67.98141,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274406,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,78.38846,78.38846,27.19288,0,9.147799,78.38846,68.74747,0,1.421085E-14,0,53.89008,53.89008,51.19558,0,0,0,318.7582,0,0,0,420.0009,100,0.1274406,86.2273,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274406,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274406,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.397603,2.397603,0,-1,0,2.397603,0,0,4.440892E-16,0,0,2.523792,2.397603,0,0,0,318.7582,0,2.523792,-2.523792,417.3405,99.36659,0.1274406,2.637363,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,112.3759,68.7,0,-1,0,68.7,0,0,43.67585,54.91344,0,72.31579,68.7,0,0,2.804214,316.2344,0,72.31579,-72.31579,341.113,81.21722,0.1274406,123.6134,0,0,316.2344
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.15509,243.9186,0,0,0,341.113,81.21722,0.1274406,0,0,0,243.9186
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.98349,33.98349,0,-1,0,33.98349,0,0,7.105427E-15,0,0,35.7721,33.98349,0,0,83.15509,243.9186,0,35.7721,-35.7721,303.4059,72.23936,0.1274406,37.38184,0,0,243.9186
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,57.78331,57.78331,0,-1,0,57.78331,0,0,7.105427E-15,0,0,60.82454,57.78331,0,0,122.9019,208.1465,0,60.82454,-60.82454,239.2912,56.97398,0.1274406,63.56165,0,0,208.1465
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4847,147.322,0,0,0,239.2912,56.97398,0.1274406,0,0,0,147.322
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,84.38414,68.7,0,-1,0,68.7,0,0,15.68414,24.12255,0,72.31579,68.7,0,0,190.4847,147.322,0,72.31579,-72.31579,163.0637,38.8246,0.1274406,92.82255,0,0,147.322
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.8356,75.00622,0,0,0,163.0637,38.8246,0.1274406,0,0,0,75.00622
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,54.03895,54.03895,0,-1,0,54.03895,0,0,0,0,0,56.88311,54.03895,0,0,270.8356,75.00622,0,56.88311,-56.88311,103.1036,24.54843,0.1274406,59.44284,0,0,75.00622
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,94.98483,17.21696,0,-1,0,17.21696,0,0,77.76788,87.26637,0,18.12311,17.21696,0,0,334.039,18.12311,0,18.12311,-18.12311,84.00017,20,0.1274406,104.4833,0,0,18.12311
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,59.72968,59.72968,81,0,22.761,59.72968,0,0,0,0,0,0,0,21.27032,20.20681,354.1758,0,20.20681,0,20.20681,103.17,24.56424,0.1274776,65.70264,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,33.24331,33.24331,81,0,22.761,33.24331,9.522592,-7.105427E-15,0,0,3.165624,0,0,47.75669,45.36886,333.969,18.18613,48.53448,0,48.53448,149.2139,35.52705,0.1275654,36.56763,2.532499,81,21.35175
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,189.9266,149.7,81,0,22.761,149.7,13.0399,0,40.22662,65.43653,19.52073,72.31579,68.7,0,0,285.4345,61.86716,0,52.79506,-52.79506,93.56301,22.27686,0.1275654,208.9193,15.61658,81,81.38789
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,105.1639,105.1639,81,0,22.761,105.1639,42.21361,0,0,17.62708,44.3935,25.43573,24.16395,0,0,344.0957,9.072106,18.95777,0,18.95777,111.5479,26.55898,0.1275942,115.6803,35.5148,81,53.46561
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,25.23672,25.23672,0,-1,0,25.23672,313.6969,0,0,0,79.16683,26.56497,25.23672,0,0,325.1379,26.1341,52.60186,0,52.60186,161.4504,38.4405,0.1275213,27.7604,63.33347,0,105.3009
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,102.4402,68.7,0,-1,0,68.7,149.2148,0,33.7402,43.98422,102.5106,72.31579,68.7,0,0,272.5361,73.47577,30.19477,0,30.19477,190.0957,45.26079,0.1274795,112.6842,82.00845,0,175.9863
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,55.33458,55.33458,0,-1,0,55.33458,163.927,0,0,0,90.70834,58.24692,55.33458,0,0,242.3413,100.6511,32.46141,0,32.46141,220.8913,52.59306,0.1274346,60.86803,72.56667,0,191.3594
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,33.37691,33.37691,0,-1,0,33.37691,265.1765,0,0,0,88.50772,35.13359,33.37691,0,0,209.8799,129.8663,53.37413,0,53.37413,271.5265,64.64902,0.1273609,36.7146,70.80618,0,218.3741
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,95.80539,68.7,0,-1,0,68.7,153.6169,0,27.10539,36.68593,105.5348,72.31579,68.7,0,0,156.5057,177.9031,33.21899,0,33.21899,303.0408,72.15242,0.127315,105.3859,84.42783,0,283.4378
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,173.9932,68.7,0,-1,0,68.7,152.5766,0,105.2932,122.6925,104.8201,72.31579,68.7,0,0,123.2868,207.8002,32.50436,0,32.50436,333.8771,79.49439,0.1272701,191.3925,83.85612,0,312.6203
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,102.014,102.014,81,0,22.761,102.014,78.32364,0,0,0,79.90105,22.11997,21.01397,0,0,90.78239,237.0541,57.78109,0,57.78109,388.6931,92.54578,0.1273357,112.2154,63.92084,81,316.9551
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,107.3073,107.3073,81,0,22.761,107.3073,44.29322,0,0,0,47.52985,27.6919,26.3073,0,0,33.00131,289.057,19.83796,0,19.83796,407.513,97.02671,0.1273657,118.038,38.02388,81,336.5869
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,28.55071,28.55071,0,0,0,28.55071,92.54471,0,0,0,26.42217,30.05338,28.55071,0,0,13.16335,306.9112,0,3.631209,-3.631209,403.6854,96.11537,0.1273657,31.40578,21.13774,0,333.3334
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,126.1902,126.1902,81,0,22.761,126.1902,0,0,0,0,0,47.56862,45.19019,0,0,17.19803,303.28,0,47.56862,-47.56862,353.5436,84.17689,0.1273657,138.8092,0,81,303.28
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,36.34227,36.34227,0,-1,0,36.34227,0,0,0,0,0,38.25502,36.34227,0,0,70.05206,255.7114,0,38.25502,-38.25502,313.2193,74.57587,0.1273657,39.9765,0,0,255.7114
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,16.03679,16.03679,0,-1,0,16.03679,0,0,0,0,0,16.88083,16.03679,0,0,112.5576,217.4564,0,16.88083,-16.88083,295.4253,70.33923,0.1273657,17.64047,0,0,217.4564
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.70038,41.70038,0,-1,0,41.70038,0,0,7.105427E-15,0,0,43.89513,41.70038,0,0,131.3141,200.5755,0,43.89513,-43.89513,249.1558,59.32269,0.1273657,45.87041,0,0,200.5755
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,98.10934,68.7,0,-1,0,68.7,0,0,29.40934,39.22027,0,72.31579,68.7,0,0,180.0865,156.6804,0,72.31579,-72.31579,172.9283,41.17331,0.1273657,107.9203,0,0,156.6804
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,79.47142,68.7,0,-1,0,68.7,0,0,10.77142,18.71856,0,72.31579,68.7,0,0,260.4374,84.3646,0,72.31579,-72.31579,96.70073,23.02394,0.1273657,87.41856,0,0,84.3646
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,25.39928,11.44637,0,-1,0,11.44637,0,0,13.95291,16.49284,0,12.04881,11.44637,0,0,340.7882,12.04881,0,12.04881,-12.04881,84.00017,20,0.1273657,27.93921,0,0,12.04881
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.53568,0,0,-1,0,0,0,0,46.53568,51.18924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273657,51.18924,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,44.28707,0,0,-1,0,0,0,0,44.28707,48.71577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273657,48.71577,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,20.61425,0,0,-1,0,0,0,0,20.61425,22.67568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273657,22.67568,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,86.67567,0,0,-1,0,0,0,0,86.67567,95.34324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273657,95.34324,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,38.70406,38.70406,81,0,22.761,38.70406,0,0,0,0,0,0,0,42.29594,40.18115,354.1758,0,40.18115,0,40.18115,122.1194,29.07598,0.127439,42.57446,0,81,0
