Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,63.78774,63.78774,81,0,22.761,63.78774,5.227295,0,0,0,3.334373,0,0,17.21226,16.35165,313.9947,36.16303,19.68602,0,19.68602,140.7952,33.52259,0.1274738,70.16651,2.667499,81,39.49741
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,119.5456,119.5456,81,0,22.761,119.5456,12.96449,7.105427E-15,0,0,15.49849,40.57434,38.54563,0,0,294.3086,53.88045,0,25.07586,-25.07586,114.3629,27.2292,0.1274738,131.5002,12.39879,81,69.37894
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,25.54889,25.54889,81,0,22.761,25.54889,187.3482,0,0,0,47.86538,0,0,55.45111,52.67856,322.1707,28.80459,100.5439,0,100.5439,209.7472,49.93972,0.1275199,28.10378,38.2923,81,76.66998
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,41.2204,41.2204,0,-1,0,41.2204,116.2239,0,0,0,47.90796,43.3899,41.2204,0,0,221.6268,119.2941,4.518056,0,4.518056,214.0334,50.96024,0.1275136,45.34244,38.32636,0,167.2021
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,71.17062,68.7,0,-1,0,68.7,121.7742,0,2.470623,9.587686,83.65891,72.31579,68.7,0,0,217.1087,123.3604,11.34311,0,11.34311,224.7944,53.52238,0.127498,78.28769,66.92712,0,207.0193
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,116.4123,68.7,0,-1,0,68.7,131.243,0,47.71233,59.35357,90.16394,72.31579,68.7,0,0,205.7656,133.5692,17.84815,0,17.84815,241.7267,57.55386,0.1274734,128.0536,72.13116,0,223.7331
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,103.2252,68.7,0,-1,0,68.7,153.0442,0,34.52518,44.8477,105.1414,72.31579,68.7,0,0,187.9174,149.6325,32.82558,0,32.82558,272.8678,64.96839,0.1274282,113.5477,84.11309,0,254.7739
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,41.4738,41.4738,0,-1,0,41.4738,201.8141,0,0,0,83.69998,43.65664,41.4738,0,0,155.0919,179.1756,40.04335,0,40.04335,310.8562,74.01324,0.1273732,45.62118,66.95998,0,262.8755
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,37.01266,37.01266,0,-1,0,37.01266,142.9384,0,0,0,52.90529,38.96069,37.01266,0,0,115.0485,215.2146,13.94459,0,13.94459,324.0852,77.16299,0.127354,40.71393,42.32423,0,268.1198
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,65.925,65.925,81,0,22.761,65.925,63.82674,0,0,0,42.07778,0,0,15.075,14.32125,101.1039,227.7647,56.39903,0,56.39903,377.5901,89.90221,0.1274434,72.51749,33.66222,81,269.8425
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,121.529,121.529,81,0,22.761,121.529,9.548395,0,0,0,11.60407,42.66213,40.52902,0,0,44.7049,278.5238,0,31.05806,-31.05806,344.852,82.10745,0.1274434,133.6819,9.283257,81,290.1279
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,87.38097,87.38097,81,0,22.761,87.38097,5.965765,0,0,0,5.212944,6.716816,6.380976,0,0,79.21384,247.4658,0,1.503873,-1.503873,343.2668,81.73002,0.1274434,96.11907,4.170355,81,252.6787
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,19.72797,19.72797,0,0,0,19.72797,0,0,3.552714E-15,0,0,20.76628,19.72797,0,0,80.88481,245.9619,0,20.76628,-20.76628,321.3772,76.51823,0.1274434,21.70077,0,0,245.9619
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,119.0126,68.7,0,-1,0,68.7,0,0,50.31261,62.21387,0,72.31579,68.7,0,0,103.9585,225.1956,0,72.31579,-72.31579,245.1496,58.36885,0.1274434,130.9139,0,0,225.1956
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,147.0965,68.7,0,-1,0,68.7,0,0,78.39645,93.10609,0,72.31579,68.7,0,0,184.3093,152.8798,0,72.31579,-72.31579,168.9221,40.21947,0.1274434,161.8061,0,0,152.8798
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,206.683,68.7,0,-1,0,68.7,0,0,137.983,158.6513,0,72.31579,68.7,0,0,264.6602,80.56403,0,72.31579,-72.31579,92.69457,22.07009,0.1274434,227.3513,0,0,80.56403
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,111.3391,7.835827,0,-1,0,7.835827,0,0,103.5033,114.6372,0,8.24824,7.835827,0,0,345.0111,8.24824,0,8.24824,-8.24824,84.00017,20,0.1274434,122.473,0,0,8.24824
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,87.13197,0,0,-1,0,0,0,0,87.13197,95.84517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274434,95.84517,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,79.17735,0,0,-1,0,0,0,0,79.17735,87.09509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274434,87.09509,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,45.09012,0,0,-1,0,0,0,0,45.09012,49.59913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274434,49.59913,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,76.64805,0,0,-1,0,0,0,0,76.64805,84.31285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274434,84.31285,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,21.63219,0,0,-1,0,0,0,0,21.63219,23.79541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274434,23.79541,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.696478,0,0,-1,0,0,0,0,7.696478,8.466125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274434,8.466125,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,84.02834,81,81,0,22.761,81,0,0,3.028342,11.43118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274434,92.43118,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,354.1758,0,71.77457,0,71.77457,152.0915,36.21219,0.1275026,0,2.459651,81,3.074563
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,282.4012,64.59711,84.43734,0,84.43734,232.1958,55.2846,0.1275443,0,12.58987,81,80.33444
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,197.9639,140.5907,104.2944,0,104.2944,331.1382,78.84226,0.1275586,0,28.47552,81,176.1851
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,29.99163,29.99163,0,-1,0,29.99163,203.4161,0,0,0,61.00782,31.57014,29.99163,0,0,93.6695,234.4557,29.43767,0,29.43767,359.0652,85.49154,0.1275183,32.9908,48.80625,0,295.4635
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,19.01083,19.01083,0,-1,0,19.01083,409.82,0,0,0,77.91019,20.0114,19.01083,0,0,64.23183,260.9496,57.89879,0,57.89879,413.9928,98.56952,0.1274389,20.91191,62.32815,0,338.8598
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,128.4594,68.7,0,-1,0,68.7,150.9691,25.06696,59.75935,72.60529,103.7158,72.31579,68.7,0,0,6.333037,313.0585,6.333037,0,6.333037,420.0009,100,0.1274302,141.3053,82.97263,0,416.7743
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,133.1936,68.7,0,-1,0,68.7,118.6701,9.21055,64.49361,77.81297,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1274302,146.513,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,171.7211,68.7,0,-1,0,68.7,50.69519,0,103.0211,120.1932,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1274302,188.8932,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,66.92229,66.92229,0,-1,0,66.92229,84.51654,0,0,4.914518,56.5604,70.44451,66.92229,0,0,41.65355,281.2701,0,13.88411,-13.88411,365.8497,87.1069,0.1274302,73.61452,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,33.53345,33.53345,0,0,0,33.53345,184.2476,0,0,0,61.78457,35.29837,33.53345,0,0,57.08033,267.3859,26.4862,0,26.4862,390.9767,93.0895,0.127394,36.8868,49.42765,0,329.1705
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,52.97757,52.97757,0,0,0,52.97757,105.4221,0,0,0,55.85004,55.76586,52.97757,0,0,30.59413,291.2235,0.08418154,0,0.08418154,391.0565,93.10852,0.1273939,58.27532,44.68003,0,347.0735
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,84.92014,84.92014,81,0,22.761,84.92014,25.99275,0,0,0,22.07307,4.126455,3.920133,0,0,30.50995,291.2993,17.94662,0,17.94662,408.0822,97.16224,0.1274208,93.41215,17.65846,81,313.3723
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,20.22643,20.22643,0,0,0,20.22643,0,0,3.552714E-15,0,0,21.29098,20.22643,0,0,12.56333,307.4512,0,21.29098,-21.29098,385.6396,91.81876,0.1274208,22.24907,0,0,307.4512
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,70.55068,68.7,0,-1,0,68.7,0,0,1.850683,8.905751,0,72.31579,68.7,0,0,36.21998,286.1602,0,72.31579,-72.31579,309.412,73.66938,0.1274208,77.60575,0,0,286.1602
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.656374,7.656374,0,-1,0,7.656374,0,0,8.881784E-16,0,0,8.059341,7.656374,0,0,116.5709,213.8445,0,8.059341,-8.059341,300.9167,71.6467,0.1274208,8.422011,0,0,213.8445
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.5257,205.7851,0,0,0,300.9167,71.6467,0.1274208,0,0,0,205.7851
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,21.35755,21.35755,0,-1,0,21.35755,0,0,0,0,0,22.48163,21.35755,0,0,125.5257,205.7851,0,22.48163,-22.48163,277.219,66.00439,0.1274208,23.4933,0,0,205.7851
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.78738,52.78738,0,-1,0,52.78738,0,0,7.105427E-15,0,0,55.56566,52.78738,0,0,150.5053,183.3035,0,55.56566,-55.56566,218.6477,52.05886,0.1274208,58.06612,0,0,183.3035
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2449,127.7378,0,0,0,218.6477,52.05886,0.1274208,0,0,0,127.7378
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,102.1176,68.7,0,-1,0,68.7,0,0,33.41764,43.6294,0,72.31579,68.7,0,0,212.2449,127.7378,0,72.31579,-72.31579,142.4201,33.90948,0.1274208,112.3294,0,0,127.7378
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,77.74424,52.65093,0,-1,0,52.65093,0,0,25.09331,32.86774,0,55.42203,52.65093,0,0,292.5958,55.42203,0,55.42203,-55.42203,84.00017,20,0.1274208,85.51867,0,0,55.42203
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,135.9985,0,0,-1,0,0,0,0,135.9985,149.5984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274208,149.5984,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,51.06367,0,0,-1,0,0,0,0,51.06367,56.17004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274208,56.17004,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,97.94531,81,81,0,22.761,81,0,0,16.94531,26.73985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274208,107.7398,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,94.36605,84.68874,81,0,22.761,84.68874,4.584895,0,9.677304,22.06491,3.88289,3.88289,3.688745,0,0,354.1758,0,0,0,0,84.00017,20,0.1274208,103.8027,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,354.1758,0,93.90177,0,93.90177,173.0832,41.21021,0.1274494,0,20.16142,81,25.20177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,108.6056,108.6056,81,0,22.761,108.6056,45.4856,0,0,0,49.39991,29.05852,27.60559,0,0,260.274,84.5116,20.34139,0,20.34139,192.3807,45.80485,0.1274799,119.4662,39.51992,81,133.9115
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,86.43604,68.7,0,-1,0,68.7,73.80811,0,17.73605,26.37965,50.70618,72.31579,68.7,0,0,239.9326,102.8188,0,21.60961,-21.60961,169.6022,40.3814,0.1274799,95.07965,40.56494,0,153.525
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,263.9433,81.20923,82.61021,0,82.61021,247.9731,59.0411,0.127367,0,66.08817,0,163.8194
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,77.06683,68.7,0,-1,0,68.7,99.98867,0,8.366833,16.07352,68.69221,72.31579,68.7,0,0,181.3331,155.5584,0,3.623573,-3.623573,244.1535,58.13168,0.127367,84.77351,54.95377,0,224.2506
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,39.13751,39.13751,0,-1,0,39.13751,279.7839,0,0,0,109.5005,41.19738,39.13751,0,0,185.3593,151.9348,68.30309,0,68.30309,308.9515,73.55975,0.1272738,43.05126,87.60038,0,261.4353
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,0,0,0,108.2253,0,0,0,0,117.0562,213.4076,108.2253,0,108.2253,411.6231,98.00531,0.1271265,0,86.58028,0,321.633
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,91.70213,0,0,100.533,0,0,0,0,8.830879,310.8104,8.830879,0,8.830879,420.0009,100,0.1271145,0,80.42641,0,411.3434
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,79.19169,79.19169,20.25,0,7.39125,79.19169,89.19144,8.588325,0,0,70.6322,62.04388,58.94168,0,0,0,318.7582,0,0,0,420.0009,100,0.1271145,87.11086,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,73.74527,73.74527,41.32014,0,12.722,73.74527,46.28326,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.1271145,81.1198,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271145,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271145,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271145,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,117.6592,68.7,0,-1,0,68.7,0,0,48.95921,60.72513,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1271145,129.4251,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,24.84777,24.84777,0,-1,0,24.84777,0,0,3.552714E-15,0,0,26.15554,24.84777,0,0,80.35088,246.4424,0,26.15554,-26.15554,316.2029,75.28626,0.1271145,27.33254,0,0,246.4424
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,34.83841,34.83841,0,-1,0,34.83841,0,0,0,0,0,36.67201,34.83841,0,0,109.4126,220.2869,0,36.67201,-36.67201,277.5472,66.08255,0.1271145,38.32225,0,0,220.2869
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,14.64193,14.64193,0,-1,0,14.64193,0,0,1.776357E-15,0,0,15.41256,14.64193,0,0,150.1593,183.6149,0,15.41256,-15.41256,261.301,62.2144,0.1271145,16.10612,0,0,183.6149
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2843,168.2023,0,0,0,261.301,62.2144,0.1271145,0,0,0,168.2023
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,84.38895,68.7,0,-1,0,68.7,0,0,15.68894,24.12784,0,72.31579,68.7,0,0,167.2843,168.2023,0,72.31579,-72.31579,185.0735,44.06502,0.1271145,92.82784,0,0,168.2023
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.50644,32.50644,0,-1,0,32.50644,0,0,0,0,0,34.2173,32.50644,0,0,247.6352,95.88654,0,34.2173,-34.2173,149.0052,35.47737,0.1271145,35.75708,0,0,95.88654
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,25.26335,25.26335,0,-1,0,25.26335,0,0,3.552714E-15,0,0,26.593,25.26335,0,0,285.6544,61.66924,0,26.593,-26.593,120.9738,28.80322,0.1271145,27.78968,0,0,61.66924
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.26667,33.32243,0,-1,0,33.32243,0,0,11.94424,16.47091,0,35.07624,33.32243,0,0,315.2022,35.07624,0,35.07624,-35.07624,84.00017,20,0.1271145,49.79333,0,0,35.07624
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,68.13956,68.13956,81,0,22.761,68.13956,0,1.776357E-15,0,0,0,0,0,12.86044,12.21742,354.1758,0,12.21742,0,12.21742,95.59063,22.75963,0.1271365,74.95351,0,81,0
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,72.59055,72.59055,81,0,22.761,72.59055,0.4138863,0,0,0,0.3004423,0,0,8.409458,7.988985,341.9584,10.99568,8.289428,0,8.289428,103.4547,24.63202,0.1271514,79.84959,0.2403539,81,11.29612
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,146.8989,100.9462,81,0,22.761,100.9462,2.515982,0,45.95275,62.57288,2.539788,20.99595,19.94615,0,0,333.6689,18.45616,0,18.45616,-18.45616,84.00017,20,0.1271514,161.5888,2.03183,81,20.99595
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,131.9755,81.54118,81,0,22.761,81.54118,0.6986189,0,50.43433,64.06483,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.1271514,145.1731,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,113.0081,4.43882,0,-1,0,4.43882,105.2632,0,108.5692,123.4211,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.1271514,124.3089,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.1271274,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,46.77039,27.22956,0,-1,0,27.22956,46.94027,0,19.54083,33.93191,12.78163,28.66269,27.22956,0,0,336.5302,15.88107,0,15.88107,-15.88107,84.00017,20,0.1271274,51.44743,10.2253,0,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,73.68598,19.08809,0,-1,0,19.08809,105.2632,0,54.59789,77.23696,20.09273,20.09273,19.08809,0,0,354.1758,0,0,0,0,84.00017,20,0.1271274,81.05458,16.07419,0,20.09273
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,52.065,10.15701,0,-1,0,10.15701,105.2632,0,41.90799,55.2401,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.1271274,57.2715,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.812175,4.320192,0,-1,0,4.320192,105.2632,0,0.4919836,4.429355,4.54757,4.54757,4.320192,0,0,354.1758,0,0,0,0,84.00017,20,0.1271274,5.293393,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,74.52098,74.52098,81,0,22.761,74.52098,23.4233,8.881784E-16,0,0,17.45528,0,0,6.479015,6.155065,354.1758,0,23.61034,0,23.61034,106.3989,25.33302,0.1271646,81.97308,13.96422,81,17.45528
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,72.97654,72.97654,81,0,22.761,72.97654,12.88526,0,0,0,9.403215,0,0,8.023462,7.622289,330.5655,21.24931,17.0255,0,17.0255,122.5507,29.17868,0.1271924,80.27419,7.522572,81,30.65252
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,72.31579,0,20.56389,0,0,0,0,0,5.924233,0,0,72.31579,68.7,313.5399,36.57226,74.62424,0,74.62424,193.3455,46.03455,0.1272474,0,4.739387,81,42.49649
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,129.247,129.247,81,0,22.761,129.247,0,0,0,0,0,50.78634,48.24702,0,0,238.9157,103.7341,0,50.78634,-50.78634,139.812,33.2885,0.1272474,142.1717,0,81,103.7341
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,184.4532,50.30035,0,-1,0,50.30035,0,0,134.1529,152.5982,0,52.94773,50.30035,0,0,295.345,52.94773,0,52.94773,-52.94773,84.00017,20,0.1272474,202.8986,0,0,52.94773
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,66.73972,0,0,-1,0,0,0,0,66.73972,73.4137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,73.4137,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,64.2727,0,0,-1,0,0,0,0,64.2727,70.69997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,70.69997,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,76.72051,0,0,-1,0,0,0,0,76.72051,84.39256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,84.39256,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,12.0352,0,0,-1,0,0,0,0,12.0352,13.23872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,13.23872,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,12.80797,0,0,-1,0,0,0,0,12.80797,14.08877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,14.08877,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,29.64791,0,0,-1,0,0,0,0,29.64791,32.61271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272474,32.61271,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,19.59618,19.59618,81,0,22.761,19.59618,0,0,0,0,0,0,0,61.40382,58.33363,354.1758,0,58.33363,0,58.33363,139.3403,33.1762,0.1273504,21.5558,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,117.0779,117.0779,81,0,22.761,117.0779,1.066999,0,0,0,1.24922,37.97675,36.07791,0,0,295.8422,52.50027,0,36.72752,-36.72752,100.6261,23.95855,0.1273504,128.7857,0.9993758,81,53.74949
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,89.40417,89.40417,81,0,22.761,89.40417,13.90979,0,0,0,12.43594,8.846498,8.404174,0,0,336.6505,15.77274,3.589437,0,3.589437,104.0313,24.76932,0.1273558,98.34459,9.948749,81,28.20868
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,333.0611,19.00323,99.748,0,99.748,198.6606,47.30005,0.1273764,0,24.8384,81,50.05124
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,71.61111,68.7,0,-1,0,68.7,55.50877,0,2.911105,10.07222,38.13453,72.31579,68.7,0,0,233.3131,108.7764,0,34.18126,-34.18126,162.6304,38.72144,0.1273764,78.77222,30.50762,0,146.911
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,64.92873,64.92873,0,-1,0,64.92873,98.42154,0,0,2.721595,63.90385,68.34602,64.92873,0,0,271.2923,74.59517,0,4.442175,-4.442175,157.9479,37.60657,0.1273764,71.42159,51.12308,0,138.499
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,109.4323,68.7,0,-1,0,68.7,54.54979,0,40.73231,51.67554,37.4757,72.31579,68.7,0,0,276.228,70.153,0,34.84009,-34.84009,121.2232,28.86262,0.1273764,120.3755,29.98056,0,107.6287
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,155.5865,68.7,0,-1,0,68.7,105.691,0,86.88648,123.802,72.60974,72.31579,68.7,0,0,314.9392,35.31291,0.2939505,0,0.2939505,121.5021,28.92902,0.127376,171.1451,58.08779,0,107.9227
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,128.7624,68.7,0,-1,0,68.7,91.87231,0,60.06239,95.84795,63.11628,72.31579,68.7,0,0,314.6453,35.57747,0,9.199513,-9.199513,111.805,26.62018,0.127376,141.6386,50.49302,0,98.69374
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,11.43717,11.43717,0,-1,0,11.43717,395.9518,0,0,0,45.28567,12.03912,11.43717,0,0,324.867,26.37795,33.24655,0,33.24655,143.3454,34.12979,0.1273309,12.58088,36.22854,0,71.66363
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,54.2932,54.2932,81,0,22.761,54.2932,43.13329,0,0,0,23.41844,0,0,26.7068,25.37146,291.6204,56.29985,48.7899,0,48.7899,189.6316,45.15029,0.1274113,59.72252,18.73475,81,79.71828
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,72.67498,72.67498,81,0,22.761,72.67498,29.31317,0,0,0,21.30334,0,0,8.32502,7.908769,242.8305,100.2108,29.21211,0,29.21211,217.3446,51.74862,0.1274571,79.94247,17.04267,81,121.5141
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,52.76065,52.76065,81,0,22.761,52.76065,19.88863,0,0,0,10.49337,0,0,28.23935,26.82738,213.6184,126.5017,37.32076,0,37.32076,252.7502,60.1785,0.1275208,58.03672,8.394697,81,136.995
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,80.96095,80.96095,81,0,22.761,80.96095,0,0,0,0,0,0,0,0.03904705,0.03709469,176.2977,160.0903,0.03709469,0,0.03709469,252.7854,60.18688,0.1275209,89.05704,0,81,160.0903
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,129.8564,68.7,0,-1,0,68.7,0,0,61.15644,74.14209,0,72.31579,68.7,0,0,176.2606,160.1237,0,72.31579,-72.31579,176.5579,42.0375,0.1275209,142.8421,0,0,160.1237
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,87.20171,68.7,0,-1,0,68.7,0,0,18.50171,27.22187,0,72.31579,68.7,0,0,256.6115,87.80793,0,72.31579,-72.31579,100.3303,23.88812,0.1275209,95.92188,0,0,87.80793
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,62.84649,14.71753,0,-1,0,14.71753,0,0,48.12895,54.4136,0,15.49214,14.71753,0,0,336.9623,15.49214,0,15.49214,-15.49214,84.00017,20,0.1275209,69.13113,0,0,15.49214
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,136.4725,0,0,-1,0,0,0,0,136.4725,150.1197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275209,150.1197,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,54.53325,0,0,-1,0,0,0,0,54.53325,59.98657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275209,59.98657,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,56.89554,0,0,-1,0,0,0,0,56.89554,62.58509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275209,62.58509,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,9.077419,0,0,-1,0,0,0,0,9.077419,9.985161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275209,9.985161,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,31.5378,0,0,-1,0,0,0,0,31.5378,34.69157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275209,34.69157,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,29.02712,0,0,-1,0,0,0,0,29.02712,31.92983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275209,31.92983,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,62.45834,0,0,-1,0,0,0,0,62.45834,68.70417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275209,68.70417,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,82.33276,81,81,0,22.761,81,0,0,1.332759,9.566035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275209,90.56603,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,27.28241,27.28241,81,0,22.761,27.28241,0.8110644,0,0,0,0.2212779,0,0,53.71759,51.03171,354.1758,0,51.25299,0,51.25299,132.623,31.57685,0.1276127,30.01065,0.1770223,81,0.2212779
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.577725,5.577725,77.89352,0,21.97506,5.577725,41.11605,0,0,0,2.29334,0,0,72.31579,68.7,302.9228,46.12769,70.99334,0,70.99334,199.9732,47.61258,0.1276886,6.135498,1.834672,81,48.42103
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,231.9295,110.0217,73.52277,0,73.52277,269.7231,64.21964,0.1277443,0,3.858219,81,114.8445
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,120.5291,68.7,0,-1,0,68.7,15.07533,0,51.82906,63.88196,10.35675,72.31579,68.7,0,0,158.4067,176.1922,0,61.95904,-61.95904,204.4125,48.66954,0.1277443,132.582,8.285401,0,186.549
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,60.86981,60.86981,0,-1,0,60.86981,13.38763,0,0,0,8.149026,64.07349,60.86981,0,0,227.2501,114.2332,0,55.92446,-55.92446,145.4629,34.63396,0.1277443,66.95679,6.51922,0,122.3822
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,289.3884,58.30869,13.24484,0,13.24484,158.0281,37.62566,0.1277264,0,10.59587,0,71.55354
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,103.3712,68.7,0,-1,0,68.7,9.489626,0,34.67116,45.752,6.519373,72.31579,68.7,0,0,276.1435,70.22905,0,65.79642,-65.79642,88.67258,21.11247,0.1277264,113.7083,5.215498,0,76.74842
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,93.46695,16.14067,0,-1,0,16.14067,77.80064,0,77.32628,96.21671,12.55755,16.99018,16.14067,0,0,349.2507,4.432633,0,4.432633,-4.432633,84.00017,20,0.1277264,102.8136,10.04604,0,16.99018
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,32.58786,22.98586,0,-1,0,22.98586,105.2632,0,9.602001,31.24948,24.19565,24.19565,22.98586,0,0,354.1758,0,0,0,0,84.00017,20,0.1277264,35.84665,19.35652,0,24.19565
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,354.1758,0,13.62853,0,13.62853,96.92932,23.07836,0.1277079,0,10.90282,0,13.62853
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,340.5473,12.26567,8.626897,0,8.626897,105.1135,25.02698,0.1276962,0,6.901517,0,20.89257
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,106.6523,103.6222,81,0,22.761,103.6222,3.650729,0,3.030143,16.57043,3.782966,23.81285,22.6222,0,0,331.9204,20.02988,0,20.02988,-20.02988,84.00017,20,0.1276962,117.3176,3.026372,81,23.81285
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,148.9757,81,81,0,22.761,81,0,0,67.97572,82.87329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,163.8733,0,81,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,20.91028,0,0,-1,0,0,0,0,20.91028,23.00131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,23.00131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.265782,0,0,-1,0,0,0,0,1.265782,1.39236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,1.39236,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,23.8518,0,0,-1,0,0,0,0,23.8518,26.23698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,26.23698,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,92.57484,0,0,-1,0,0,0,0,92.57484,101.8323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,101.8323,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,37.54398,0,0,-1,0,0,0,0,37.54398,41.29837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,41.29837,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,123.2606,0,0,-1,0,0,0,0,123.2606,135.5867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,135.5867,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,18.19522,0,0,-1,0,0,0,0,18.19522,20.01474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,20.01474,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,79.07263,0,0,-1,0,0,0,0,79.07263,86.9799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276962,86.9799,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,76.41214,76.41214,81,0,22.761,76.41214,0,0,0,3.053351,0,0,0,4.587862,4.358469,354.1758,0,4.358469,0,4.358469,88.13497,20.98448,0.127704,84.05335,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,90.36897,89.16373,81,0,22.761,89.16373,5.238434,0,1.205226,13.79192,4.670783,8.593406,8.163735,0,0,349.8174,3.922622,0,3.922622,-3.922622,84.00017,20,0.127704,99.40586,3.736627,81,8.593406
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,132.6742,108.2023,81,0,22.761,108.2023,26.46337,0,24.47191,59.50114,28.63396,28.63396,27.20226,0,0,354.1758,0,0,0,0,84.00017,20,0.127704,145.9416,22.90717,81,28.63396
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,93.28046,93.28046,81,0,22.761,93.28046,57.88293,0,0,11.34975,53.99347,12.92681,12.28047,0,0,354.1758,0,41.06667,0,41.06667,122.9594,29.276,0.1277647,102.6085,43.19478,81,53.99347
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,131.0737,68.7,0,-1,0,68.7,94.18377,0,62.37371,96.77528,64.70425,72.31579,68.7,0,0,313.1091,36.96,0,7.611543,-7.611543,114.9362,27.3657,0.1277647,144.1811,51.7634,0,101.6642
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,105.2181,68.7,0,-1,0,68.7,106.8112,0,36.51814,73.91685,73.37929,72.31579,68.7,0,0,321.5664,29.34846,1.0635,0,1.0635,115.9451,27.60592,0.1277633,115.7399,58.70343,0,102.7277
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,139.8061,68.7,0,-1,0,68.7,133.1793,0,71.10613,107.6125,91.49416,72.31579,68.7,0,0,320.5029,30.30561,19.17837,0,19.17837,134.1393,31.93786,0.1277373,153.7867,73.19533,0,121.7998
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,116.8627,68.7,0,-1,0,68.7,142.8436,0,48.16266,64.71573,98.13352,72.31579,68.7,0,0,301.3246,47.56614,25.81773,0,25.81773,158.6321,37.76948,0.1277023,128.5489,78.50682,0,145.6997
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,36.32399,36.32399,0,-1,0,36.32399,287.2692,0,0,0,104.3476,38.23578,36.32399,0,0,275.5068,70.80209,66.11185,0,66.11185,221.3513,52.70259,0.1276128,39.95639,83.4781,0,175.1497
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,115.7095,68.7,0,-1,0,68.7,132.0201,0,47.00951,58.58046,90.69784,72.31579,68.7,0,0,209.395,130.3028,18.38205,0,18.38205,238.7901,56.85467,0.1275879,127.2805,72.55827,0,221.0006
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,31.14021,31.14021,0,0,0,31.14021,221.2499,0,0,0,68.89766,32.77916,31.14021,0,0,191.0129,146.8466,36.1185,0,36.1185,273.0551,65.01299,0.1275391,34.25423,55.11813,0,215.7443
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,90.15061,90.15061,81,0,22.761,90.15061,45.02844,0,0,0,40.59342,9.63222,9.150609,0,0,154.8944,179.3533,30.9612,0,30.9612,302.4275,72.00639,0.1275849,99.16567,32.47473,81,219.9467
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,128.7363,128.7363,81,0,22.761,128.7363,14.76981,0,2.842171E-14,0,19.0141,50.24869,47.73626,0,0,123.9332,207.2183,0,31.23459,-31.23459,269.5033,64.16733,0.1275849,141.6099,15.21128,81,226.2324
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,216.51,149.7,81,0,22.761,149.7,0,0,66.81002,88.46102,0,72.31579,68.7,0,0,158.6383,175.9837,0,72.31579,-72.31579,193.2758,46.01795,0.1275849,238.161,0,81,175.9837
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.57661,52.57661,0,-1,0,52.57661,0,0,7.105427E-15,0,0,55.3438,52.57661,0,0,238.9892,103.6679,0,55.3438,-55.3438,134.9383,32.1281,0.1275849,57.83427,0,0,103.6679
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,13.25338,13.25338,0,-1,0,13.25338,0,0,0,0,0,13.95092,13.25338,0,0,300.4823,48.32415,0,13.95092,-13.95092,120.2327,28.62678,0.1275849,14.57871,0,0,48.32415
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.9833,34.37322,0,0,0,120.2327,28.62678,0.1275849,0,0,0,34.37322
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,14.54032,14.54032,0,-1,0,14.54032,0,0,1.776357E-15,0,0,15.3056,14.54032,0,0,315.9833,34.37322,0,15.3056,-15.3056,104.0992,24.78548,0.1275849,15.99435,0,0,34.37322
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,98.22088,18.11424,0,-1,0,18.11424,0,0,80.10664,89.92873,0,19.06763,18.11424,0,0,332.9896,19.06763,0,19.06763,-19.06763,84.00017,20,0.1275849,108.043,0,0,19.06763
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,3.072577,0,0,-1,0,0,0,0,3.072577,3.379835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275849,3.379835,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,47.35986,0,0,-1,0,0,0,0,47.35986,52.09585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275849,52.09585,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,44.96646,0,0,-1,0,0,0,0,44.96646,49.46311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275849,49.46311,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.45233,0,0,-1,0,0,0,0,30.45233,33.49757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275849,33.49757,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,14.04626,0,0,-1,0,0,0,0,14.04626,15.45088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275849,15.45088,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,18.69197,18.69197,81,0,22.761,18.69197,0,0,0,0,0,0,0,62.30803,59.19262,354.1758,0,59.19262,0,59.19262,140.1552,33.37022,0.1276857,20.56117,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,17.68758,17.68758,81,0,22.761,17.68758,15.73131,0,0,0,2.782488,0,0,63.31242,60.1468,294.9832,53.27336,62.92928,0,62.92928,199.8552,47.58447,0.1277813,19.45634,2.22599,81,56.05585
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,104.7464,104.7464,81,0,22.761,104.7464,26.08423,0,0,0,27.3223,24.99625,23.74644,0,0,232.0539,109.9097,2.326051,0,2.326051,202.0619,48.10987,0.1277847,115.2211,21.85784,81,137.232
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,58.70483,58.70483,81,0,22.761,58.70483,91.12014,0,0,0,53.49192,0,0,22.29517,21.18041,229.7278,112.0032,74.67233,0,74.67233,272.9023,64.9766,0.1278644,64.57531,42.79353,81,165.4951
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,51.30126,51.30126,0,-1,0,51.30126,155.2906,0,0,0,79.66604,54.00133,51.30126,0,0,155.0555,179.2083,25.66471,0,25.66471,297.2499,70.77366,0.1278297,56.43139,63.73283,0,258.8743
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,20.6978,20.6978,0,-1,0,20.6978,362.3466,0,0,0,74.99777,21.78716,20.6978,0,0,129.3908,202.3065,53.21061,0,53.21061,347.73,82.79269,0.1277579,22.76758,59.99822,0,277.3043
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,70.40759,68.7,0,-1,0,68.7,129.4366,0,1.707583,8.748341,88.92297,72.31579,68.7,0,0,76.18018,250.1961,16.60718,0,16.60718,363.4849,86.54385,0.1277355,77.44834,71.13837,0,339.119
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,24.32517,24.32517,0,-1,0,24.32517,478.2425,31.15485,0,0,116.3333,25.60544,24.32517,0,0,59.57301,265.1425,59.57301,0,59.57301,420.0009,100,0.1276552,26.75769,93.06664,0,381.4758
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,109.9007,68.7,0,-1,0,68.7,116.7696,7.904905,41.20072,52.19079,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1276552,120.8908,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,168.8669,68.7,0,-1,0,68.7,132.7498,18.88334,100.1669,117.0536,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1276552,185.7536,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,49.46658,49.46658,0,0,0,49.46658,137.3048,15.8499,0,0,67.91999,52.07009,49.46658,0,0,0,318.7582,0,0,0,420.0009,100,0.1276552,54.41324,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,55.99729,55.99729,0,0,0,55.99729,78.71838,0,0,0,44.08016,58.94452,55.99729,0,0,0,318.7582,0,14.86436,-14.86436,404.3324,96.26943,0.1276552,61.59702,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,55.01028,55.01028,0,0,0,55.01028,29.41141,0,0,0,16.1793,57.90556,55.01028,0,0,16.51595,303.8939,0,41.72626,-41.72626,360.3491,85.79723,0.1276552,60.51131,12.94344,0,320.0732
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.87846,262.1676,0,0,0,360.3491,85.79723,0.1276552,0,0,0,262.1676
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,29.80661,29.80661,0,-1,0,29.80661,0,0,3.552714E-15,0,0,31.37538,29.80661,0,0,62.87846,262.1676,0,31.37538,-31.37538,327.2766,77.92283,0.1276552,32.78727,0,0,262.1676
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,161.8659,68.7,0,-1,0,68.7,0,0,93.16586,109.3524,0,72.31579,68.7,0,0,97.73999,230.7922,0,72.31579,-72.31579,251.049,59.77345,0.1276552,178.0524,0,0,230.7922
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,70.51693,68.7,0,-1,0,68.7,0,0,1.816932,8.868625,0,72.31579,68.7,0,0,178.0909,158.4764,0,72.31579,-72.31579,174.8215,41.62408,0.1276552,77.56863,0,0,158.4764
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4417,86.16065,0,0,0,174.8215,41.62408,0.1276552,0,0,0,86.16065
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4417,86.16065,0,0,0,174.8215,41.62408,0.1276552,0,0,0,86.16065
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,97.72937,68.7,0,-1,0,68.7,0,0,29.02937,38.80231,0,72.31579,68.7,0,0,258.4417,86.16065,0,72.31579,-72.31579,98.59393,23.4747,0.1276552,107.5023,0,0,86.16065
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,28.24803,13.15262,0,-1,0,13.15262,0,0,15.09541,17.92021,0,13.84486,13.15262,0,0,338.7926,13.84486,0,13.84486,-13.84486,84.00017,20,0.1276552,31.07283,0,0,13.84486
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,35.10559,0,0,-1,0,0,0,0,35.10559,38.61615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276552,38.61615,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,80.98306,0,0,-1,0,0,0,0,80.98306,89.08136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276552,89.08136,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.737531,0,0,-1,0,0,0,0,8.737531,9.611283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276552,9.611283,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,62.42735,62.42735,81,0,22.761,62.42735,0,0,0,0,0,0,0,18.57265,17.64402,354.1758,0,17.64402,0,17.64402,100.7388,23.98537,0.1276865,68.67008,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,131.3904,101.4178,81,0,22.761,101.4178,5.534355,0,29.97263,47.37742,5.612823,21.49244,20.41782,0,0,336.5318,15.87962,0,15.87962,-15.87962,84.00017,20,0.1276865,144.5295,4.490258,81,21.49244
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,104.8496,104.8496,81,0,22.761,104.8496,26.60257,0,0,29.03491,27.89268,25.1048,23.84956,0,0,354.1758,0,2.787876,0,2.787876,86.64498,20.62971,0.1276906,115.3345,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,56.19584,56.19584,81,0,22.761,56.19584,100.8499,0,0,0,56.67342,0,0,24.80416,23.56395,351.3879,2.509089,80.23737,0,80.23737,162.7648,38.75346,0.1277626,61.81543,45.33874,81,59.18251
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,99.13078,68.7,0,-1,0,68.7,99.69609,0,30.43078,40.34385,68.49122,72.31579,68.7,0,0,271.1505,74.72272,0,3.824574,-3.824574,158.7334,37.79359,0.1277626,109.0439,54.79297,0,143.2139
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,275.4001,70.89815,69.71226,0,69.71226,224.8682,53.53995,0.1276688,0,55.76981,0,140.6104
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,205.6878,133.6392,59.96366,0,59.96366,281.7548,67.08434,0.1275882,0,47.97093,0,193.6028
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,31.46079,31.46079,0,-1,0,31.46079,247.6062,0,0,0,77.89887,33.11663,31.46079,0,0,145.7242,187.6065,44.78224,0,44.78224,324.2389,77.19959,0.1275281,34.60687,62.3191,0,265.5053
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,182.3386,68.7,0,-1,0,68.7,116.8612,0,113.6386,131.8725,80.28364,72.31579,68.7,0,0,100.9419,227.9105,7.967852,0,7.967852,331.7979,78.99934,0.1275174,200.5725,64.22691,0,308.1941
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,58.08894,58.08894,0,-1,0,58.08894,134.4791,0,0,0,78.11749,61.14626,58.08894,0,0,92.97407,235.0816,16.97123,0,16.97123,347.8982,82.83274,0.1274947,63.89784,62.49399,0,313.1991
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,11.69109,11.69109,0,0,0,11.69109,509.5475,0,0,0,59.57165,12.30641,11.69109,0,0,76.00284,250.3557,47.26524,0,47.26524,392.7379,93.50885,0.1274313,12.8602,47.65732,0,309.9273
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,98.39326,98.39326,81,0,22.761,98.39326,39.69369,0,0,0,39.05592,18.30869,17.39326,0,0,28.7376,292.8944,20.74722,0,20.74722,412.4205,98.19516,0.1274618,108.2326,31.24473,81,331.9503
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,69.96671,69.96671,65.47552,0,18.83331,69.96671,18.17714,0,0,0,12.71794,4.727566,4.491188,0,0,7.990378,311.5669,7.990378,0,7.990378,420.0009,100,0.1274735,76.96339,10.17436,81,324.2848
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,40.00676,40.00676,0,0,0,40.00676,0,0,7.105427E-15,0,0,42.11238,40.00676,0,0,0,318.7582,0,42.11238,-42.11238,375.6105,89.43089,0.1274735,44.00743,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,78.3926,68.7,0,-1,0,68.7,0,0,9.692598,17.53186,0,72.31579,68.7,0,0,46.79153,276.6458,0,72.31579,-72.31579,299.383,71.28152,0.1274735,86.23186,0,0,276.6458
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1424,204.3301,0,0,0,299.383,71.28152,0.1274735,0,0,0,204.3301
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1424,204.3301,0,0,0,299.383,71.28152,0.1274735,0,0,0,204.3301
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1424,204.3301,0,0,0,299.383,71.28152,0.1274735,0,0,0,204.3301
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,72.91311,68.7,0,-1,0,68.7,0,0,4.213109,11.50442,0,72.31579,68.7,0,0,127.1424,204.3301,0,72.31579,-72.31579,223.1554,53.13214,0.1274735,80.20442,0,0,204.3301
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,55.28003,55.28003,0,-1,0,55.28003,0,0,7.105427E-15,0,0,58.1895,55.28003,0,0,207.4933,132.0143,0,58.1895,-58.1895,161.8183,38.52809,0.1274735,60.80803,0,0,132.0143
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,47.05363,47.05363,0,-1,0,47.05363,0,0,0,0,0,49.53014,47.05363,0,0,272.1483,73.82477,0,49.53014,-49.53014,109.609,26.09732,0.1274735,51.75899,0,0,73.82477
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1818,24.29463,0,0,0,109.609,26.09732,0.1274735,0,0,0,24.29463
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,72.69082,23.0799,0,-1,0,23.0799,0,0,49.61092,56.88,0,24.29463,23.0799,0,0,327.1818,24.29463,0,24.29463,-24.29463,84.00017,20,0.1274735,79.9599,0,0,24.29463
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,127.1976,0,0,-1,0,0,0,0,127.1976,139.9173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274735,139.9173,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274735,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,8.323738,8.323738,80.63953,0,22.6698,8.323738,42.67081,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.127555,9.156113,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,35.53387,35.53387,81,0,22.761,35.53387,66.80973,0,0,0,23.74008,0,0,45.46613,43.19282,281.924,65.02663,66.93291,0,66.93291,216.0424,51.43856,0.1276447,39.08726,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,214.9911,125.2662,117.1406,0,117.1406,327.1717,77.89787,0.1276414,0,38.75248,81,173.7068
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,82.58103,68.7,0,-1,0,68.7,101.9494,0,13.88103,22.13913,70.03926,72.31579,68.7,0,0,97.85049,230.6928,0,2.276531,-2.276531,324.772,77.32652,0.1276414,90.83913,56.03141,0,300.7321
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,100.38,228.4163,81.0801,0,81.0801,401.6914,95.64061,0.127533,0,64.86408,0,309.4964
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,17.60044,17.60044,0,-1,0,17.60044,654.0034,77.28079,0,0,115.1074,18.52677,17.60044,0,0,19.29987,301.3883,19.29987,0,19.29987,420.0009,100,0.1275072,19.36048,92.08595,0,416.4958
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275072,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,129.7791,68.7,0,-1,0,68.7,172.7453,46.36026,61.07907,74.05698,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275072,142.757,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275072,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,71.89468,71.89468,20.25,0,7.39125,71.89468,112.8407,26.76363,0,0,81.12644,54.36282,51.64467,0,0,0,318.7582,0,0,0,420.0009,100,0.1275072,79.08414,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,76.80067,76.80067,30.27557,0,9.927719,76.80067,63.7674,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.1275072,84.48074,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,11.00467,11.00467,0,0,0,11.00467,168.6239,6.97265,0,0,18.55652,11.58387,11.00467,0,0,0,318.7582,0,0,0,420.0009,100,0.1275072,12.10514,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,98.07177,98.07177,81,0,22.761,98.07177,0,0,0,0,0,17.97028,17.07177,0,0,0,318.7582,0,17.97028,-17.97028,401.0585,95.48993,0.1275072,107.8789,0,81,318.7582
